time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3106.0,-30.095235896329964,5.104271152071088,35.02884977587821,24.221369996108137,5.018224207536219,-26.583903217589178,-40.15575939612461,1.5068915287954998,-0.33904889642445823,-5.045099209557237,40.056569070691346,42487.904053340695,25794.21745116519,25794.21745116519,68282.12150450589,77739.43838995231,77739.43838995231,25794.21745116519,103533.65584111749,103533.65584111749,103533.65584111749,128475.43794612236,91954.24638838715,56703.009387417165,39168.041112188876,24941.782105004866,0.0,64109.82321719374,21200.514789254135,1543.6955818467802,0.0,0.8864840749482684,2.815944423068052,0.0014959135982669303,354032.9890812663,1556973.7691625308,4.397821155601791,1556973.7691625308,4.397821155601791,0.85,0.09607541081709908,4.027634451161993,1.268439092016779,1.0,0.0,4.02763445116175,1.284693757882893,1.284990736788743,3.135093034000041,19406.20738497735,1978.882430287341,4632.441516551485,4632.441516551485,5.5681690441214915,5.104271152071088,-2.415063364655871,7.519334516726959,3.4133190848226254,3.4133190848226254,0.9752340242350358,0.0,0.0,0.0002311550467230184,1.0001123906200025,0.00023112906998354237,199.00089113638674,0.0,5.188120864508067e-06,14.703134530015863,0.090065849984304,7.747699991121421e-05,0.0001536780468118042,0.000618958995726508,0.09607541081685876,0.07220447569865768,0.023870935118201084,0.09607534179277016,0.07220447569883828,0.0238709351182608,0.37764596664025923,0.37764596664025923,0.12485049942749253,0.0,4.715232810643954,4.330799842769238,5.881970683382576,4.706050313132778,4.3273033502918565,5.855475696032158,24941.782105004866,21200.514789254135,0.85,1.065080483425716,0.6627362535285509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595636984737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40773676841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.094553733818,1543.6955818467802,0.37764596664025923,0.12485049942749253,6.112874298809886,3.4133190848226254
3107.0,-30.096311081447116,5.103904553331723,35.02880839142775,24.220964800938987,5.017980736627362,-26.58489538340009,-40.15668248813597,1.5065650385801501,-0.3415951708782359,-5.0452778166762835,40.056494148516265,42487.0828555823,25793.991848723825,25793.991848723825,68281.07470430613,77738.77994436285,77738.77994436285,25793.991848723825,103532.77179308666,103532.77179308666,103532.77179308666,128474.36610214168,91953.9233436879,56702.52252416539,39168.22313280279,24941.59430905502,0.0,64109.81744185781,21200.355162696767,1543.6897171648227,0.0,0.8864834356656408,2.8159570863287153,0.0014959135982669303,354030.52350855595,1556970.5349053717,4.3978426477900685,1556970.5349053717,4.3978426477900685,0.85,0.09607511822806937,4.027634451161993,1.2684383381297812,1.0,0.0,4.027634451160939,1.2846953386640818,1.284992284561423,3.135089176356953,19406.139208980327,1978.8754782703909,4632.441516551485,4632.441516551485,5.568120343573289,5.103904553331723,-2.4152248838254655,7.519129437157188,3.4133823264481644,3.4133823264481644,0.9752520932709041,0.0,0.0,0.00023112906998354237,1.0001120000679105,0.00023110318641097005,199.0017797260327,0.0,5.1693943045449925e-06,14.650063459080508,0.09007101937860855,7.74688961657752e-05,0.00015366017381776716,0.0006188870098399791,0.09607511822779453,0.07220398858464847,0.02387112964314607,0.09607533955475006,0.07220398858485502,0.02387112964321435,0.37764350011386677,0.37764350011386677,0.12485154368034376,0.0,4.712993844974108,4.330011362747484,5.875297807949266,4.70368264579804,4.326521072768401,5.8482640713802425,24941.59430905502,21200.355162696767,0.85,1.065064251137999,0.6627235039955386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066032444369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35466569747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.069800330435,1543.6897171648227,0.37764350011386677,0.12485154368034376,6.112874298809886,3.4133823264481644
3108.0,-30.09738274237367,5.103538894350785,35.028767083191944,24.220491747278743,5.017667525458298,-26.585891351287014,-40.15762122636659,1.5061761343713405,-0.343730430373796,-5.045499959095428,40.056413599490504,42486.34179330586,25793.87907771252,25793.87907771252,68280.22087101838,77738.1290662775,77738.1290662775,25793.87907771252,103532.00814399002,103532.00814399002,103532.00814399002,128473.39912112792,91953.57821023918,56702.086205036074,39168.32445022568,24941.3909771379,0.0,64109.71542736358,21200.182330567215,1543.683974047719,0.0,0.8864825947259641,2.8159592542526677,0.0014959135982669303,354027.45697385643,1556967.0577527317,4.397870919564602,1556967.0577527317,4.397870919564602,0.85,0.09607483565336494,4.027634451161993,1.2684377358993517,1.0,0.0,4.027634451161826,1.2846972111964439,1.2849941242723195,3.1350846067541784,19406.066371329598,1978.8680508970544,4632.441516551485,4632.441516551485,5.568095999820455,5.103538894350785,-2.4154184648902,7.518957359240985,3.4134455210819077,3.4134455210819077,0.9752701488805451,0.0,0.0,0.00023110318641097005,1.0001116339209597,0.00023107739033584172,199.00266541007554,0.0,5.150877007560955e-06,14.597585439427744,0.09007617025561611,7.746065586721813e-05,0.00015364253054375192,0.000618815949181724,0.09607483565293948,0.0722035126568769,0.023871322996062573,0.09607496494390645,0.07220351265719668,0.023871322996168266,0.37764103292486,0.37764103292486,0.12485256224197072,0.0,4.710836483124467,4.32923762972041,5.868910568623562,4.701769528721627,4.325724333689607,5.842935379950632,24941.3909771379,21200.182330567215,0.85,1.0650526276064973,0.662712999271428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072478710815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30218767782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.045086258711,1543.683974047719,0.37764103292486,0.12485256224197072,6.112874298809886,3.4134455210819077
3109.0,-30.09845084239379,5.103174462022025,35.028725630710696,24.22003811169418,5.017363921616276,-26.58688315278073,-40.158551757317014,1.5057962320032052,-0.34576375584077823,-5.04570784781011,40.056326781598926,42485.5821210909,25793.73187945114,25793.73187945114,68279.31400054204,77737.51804000663,77737.51804000663,25793.73187945114,103531.24991945777,103531.24991945777,103531.24991945777,128472.39339759493,91953.27538204656,56701.63371959933,39168.490736052474,24941.14347813716,0.0,64109.63421418963,21199.971956416586,1543.6753717177248,0.0,0.8864818492215061,2.815961745180624,0.0014959135982669303,354024.58722135663,1556963.3099913087,4.397895982907552,1556963.3099913087,4.397895982907552,0.85,0.09607453375627395,4.027634451161993,1.2684371237782757,1.0,0.0,4.027634451162799,1.284699041447446,1.284995921804402,3.135080140344881,19406.002461864417,1978.8615339452735,4632.441516551485,4632.441516551485,5.56806422429542,5.103174462022025,-2.4156015116389797,7.518775973661005,3.4135083882115445,3.4135083882115445,0.9752881109175842,0.0,0.0,0.00023107739033584172,1.0001112639395577,0.00023105168261539248,199.0035481581023,0.0,5.133487707656358e-06,14.548304163498118,0.09008130374332377,7.745248841242186e-05,0.00015362490192341984,0.0006187449475431481,0.09607453375591637,0.07220302330279654,0.023871510453119835,0.09607443374613245,0.07220302330306527,0.02387151045320868,0.37763856557475944,0.37763856557475944,0.12485357313062516,0.0,4.708740080262885,4.328508720452305,5.862633702190408,4.699944091969314,4.3252015651690385,5.837127440227164,24941.14347813716,21199.971956416586,0.85,1.0650398311807794,0.6627019892072228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789039024056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.252906401896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.020406948766,1543.6753717177248,0.37763856557475944,0.12485357313062516,6.112874298809886,3.4135083882115445
3110.0,-30.09951508811724,5.102811305802069,35.02868408719471,24.219578189682238,5.017066591186655,-26.587870857602194,-40.15947785284368,1.5054223606713997,-0.34802353420218424,-5.045912506085678,40.05624122509061,42484.8208272539,25793.57874639473,25793.57874639473,68278.39957364862,77736.8560307266,77736.8560307266,25793.57874639473,103530.43477712134,103530.43477712134,103530.43477712134,128471.3376315107,91952.92255434245,56701.18051552503,39168.60226535269,24940.902854389362,0.0,64109.505119742054,21199.767426230956,1543.6670862132921,0.0,0.8864811156147943,2.815967595272948,0.0014959135982669303,354021.76208055136,1556959.6166880429,4.3979206462844065,1556959.6166880429,4.3979206462844065,0.8499999999999999,0.09607423177263072,4.027634451161993,1.2684365017665549,1.0,0.0,4.027634451162519,1.284700843310901,1.2849976910557992,3.1350757432228873,19405.9280004027,1978.853940989298,4632.441516551485,4632.441516551485,5.568031167632779,5.102811305802069,-2.4157820862955752,7.518593392097644,3.41357101594962,3.41357101594962,0.9753060045570343,0.0,0.0,0.00023105168261539248,1.0001108633840317,0.00023102607028344135,199.0044277275641,0.0,5.115927584454286e-06,14.498538774343448,0.09008641967090822,7.744436067873383e-05,0.00015360732193665864,0.0006186741417828177,0.09607423177228583,0.07220253451404816,0.023871697258237668,0.09607403816263152,0.07220253451430736,0.02387169725832336,0.37763610029926986,0.37763610029926986,0.12485458031869752,0.0,4.706650688173738,4.327764379693804,5.856432432310783,4.697888971883515,4.324401586785655,5.831234773504775,24940.902854389362,21199.767426230956,0.85,1.0650277122888412,0.6626914487625799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853077984721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20314101274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.995763253619,1543.6670862132921,0.37763610029926986,0.12485458031869752,6.112874298809886,3.41357101594962
3111.0,-30.100575744980468,5.1024496957934,35.028642540805116,24.219146102573745,5.016791997280419,-26.588853058104664,-40.1603993383236,1.5050693104047672,-0.35029935908971765,-5.0461032195041815,40.056158054365035,42484.05589763716,25793.393201040297,25793.393201040297,68277.44909867746,77736.2148618179,77736.2148618179,25793.393201040297,103529.6080628582,103529.6080628582,103529.6080628582,128470.27909718335,91952.59832377126,56700.731505870885,39168.7409087782,24940.671034325154,0.0,64109.411943103354,21199.57037917638,1543.6589855719265,0.0,0.8864804444802105,2.8159752857479416,0.0014959135982669303,354019.1294530669,1556956.026380591,4.397943209413491,1556956.026380591,4.397943209413491,0.85,0.09607392545081492,4.027634451161993,1.2684358605230228,1.0,0.0,4.027634451161561,1.2847025475915006,1.284999362824255,3.1350715842455603,19405.8595741369,1978.8469634520352,4632.441516551485,4632.441516551485,5.567991114163403,5.1024496957934,-2.415952163612664,7.5184018594060635,3.41363342125997,3.41363342125997,0.9753238346457057,0.0,0.0,0.00023102607028344135,1.0001104904707896,0.00023100054692425903,199.0053043377649,0.0,5.096967462704227e-06,14.444805789303778,0.09009151663837092,7.743627418708392e-05,0.00015358979609635744,0.000618603554104635,0.09607392545051088,0.07220204284416303,0.023871882606347854,0.09607372364251017,0.07220204284439151,0.02387188260642341,0.3776336352613525,0.3776336352613525,0.1248555849479175,0.0,4.7045568507851385,4.327029073801896,5.8501859146444986,4.695803860414458,4.323728686362415,5.824834180395783,24940.671034325154,21199.57037917638,0.85,1.0650144343746784,0.6626804802911226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916886394037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1494080277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.971161169546,1543.6589855719265,0.3776336352613525,0.1248555849479175,6.112874298809886,3.41363342125997
3112.0,-30.101633132510752,5.102090387697271,35.0286012524645,24.218767031002812,5.016580792428822,-26.589825976666734,-40.16130433939395,1.5047736365845639,-0.3530340104502443,-5.046256174378899,40.056082477739416,42483.236630311854,25793.116971535437,25793.116971535437,68276.3536018473,77735.53158960833,77735.53158960833,25793.116971535437,103528.64856114377,103528.64856114377,103528.64856114377,128469.1179100404,91952.25633283966,56700.25258974632,39168.893047881495,24940.469348896637,0.0,64109.36239677813,21199.39894656214,1543.6517333706283,0.0,0.8864799383982285,2.8159934280179932,0.0014959135982669303,354017.0180594743,1556952.7639000872,4.397960223591628,1556952.7639000872,4.397960223591628,0.85,0.09607360872764982,4.027634451161993,1.2684351016907018,1.0,0.0,4.027634451161499,1.2847039833130738,1.2850007660858664,3.1350680806447575,19405.787399689245,1978.8396037065916,4632.441516551485,4632.441516551485,5.567931484807287,5.102090387697271,-2.4160938191135437,7.518184206810815,3.4136956877503577,3.4136956877503577,0.9753416250715308,0.0,0.0,0.00023100054692425903,1.0001101508359254,0.0002309751048233848,199.00617825272118,0.0,5.0792838617983646e-06,14.394690464336565,0.09009659592223272,7.742833311412753e-05,0.0001535722138101315,0.0006185327390829013,0.09607360872745317,0.07220154465171723,0.023872064075735947,0.09607383639890903,0.07220154465186501,0.023872064075784807,0.37763117046538097,0.37763117046538097,0.12485658065084328,0.0,4.702351103983801,4.326253567784704,5.843609489466871,4.693222163928681,4.322863499208324,5.817011053538749,24940.469348896637,21199.39894656214,0.85,1.0649981695228743,0.6626682132225805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520980480161025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09929270273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.946595507448,1543.6517333706283,0.37763117046538097,0.12485658065084328,6.112874298809886,3.4136956877503577
3113.0,-30.102686608573094,5.1017311724203775,35.02855995676471,24.21825482686984,5.016213816167968,-26.590810952519984,-40.16223371783269,1.5043381601151131,-0.3545615243149882,-5.046513198275715,40.05599968669308,42482.53556111726,25793.10583322721,25793.10583322721,68275.64139434448,77734.94008494487,77734.94008494487,25793.10583322721,103528.04591817208,103528.04591817208,103528.04591817208,128468.31463223642,91951.94146579578,56699.82705155042,39169.01601582818,24940.268714064336,0.0,64109.28472989252,21199.228406954684,1543.646969797104,0.0,0.8864789276376804,2.8159835216726155,0.0014959135982669303,354013.4701162949,1556949.189994474,4.3979942048052845,1556949.189994474,4.3979942048052845,0.85,0.09607333139017744,4.027634451161993,1.2684345774864778,1.0,0.0,4.027634451161894,1.2847060728018116,1.2850028233699793,3.135062981665633,19405.720949520903,1978.8328276751902,4632.441516551485,4632.441516551485,5.567929080393076,5.1017311724203775,-2.416312455166032,7.51804362758641,3.4137580459676817,3.4137580459676817,0.975359441705052,0.0,0.0,0.0002309751048233848,1.0001097442949234,0.00023094975940487618,199.00704894164912,0.0,5.063135261701561e-06,14.348925331662223,0.09010165905749443,7.74201789217558e-05,0.000153554925901629,0.000618463109707028,0.09607333138960342,0.07220108042856277,0.023872250961040647,0.09607309240543958,0.07220108042899417,0.023872250961183273,0.37762870293395456,0.37762870293395456,0.12485754503399955,0.0,4.70037176786343,4.325565855533853,5.837681938729759,4.691951673960716,4.3223309587517065,5.813478281688447,24940.268714064336,21199.228406954684,0.85,1.064988350470697,0.6626580804965485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043878438418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05352757006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.922059985758,1543.646969797104,0.37762870293395456,0.12485754503399955,6.112874298809886,3.4137580459676817
3114.0,-30.10373663695964,5.101374632006283,35.028518617565574,24.21789454473185,5.016015926246009,-26.5917759148308,-40.163129882980115,1.5040552041171273,-0.35727047919289134,-5.046646539954738,40.055915828295035,42481.711680192726,25792.784849691438,25792.784849691438,68274.49652988417,77734.2790135614,77734.2790135614,25792.784849691438,103527.06386325284,103527.06386325284,103527.06386325284,128467.07210610867,91951.62409755854,56699.34589517828,39169.19800264473,24940.008242855827,0.0,64109.20624550055,21199.00700642745,1543.6358938169296,0.0,0.8864785516317809,2.816003617411657,0.0014959135982669303,354011.62948637333,1556945.5700199776,4.398006845930206,1556945.5700199776,4.398006845930206,0.85,0.09607298657615893,4.027634451161993,1.2684337950265032,1.0,0.0,4.0276344511635465,1.2847074486753645,1.285004166998198,3.135059624130618,19405.653971495733,1978.8259978173724,4632.441516551485,4632.441516551485,5.567859790034064,5.101374632006283,-2.416439368127133,7.5178140001334155,3.413819833338647,3.413819833338647,0.9753770952396135,0.0,0.0,0.00023094975940487618,1.0001093860616461,0.0002309244994833401,199.00791678779862,0.0,5.043916941590717e-06,14.294460612468091,0.09010670297443601,7.741231688847605e-05,0.00015353744251640013,0.0006183926930223573,0.09607298657602172,0.07220056419456046,0.02387242238146126,0.09607304791418751,0.07220056419466357,0.023872422381495353,0.3776262380233154,0.3776262380233154,0.12485851934210616,0.0,4.698226324752795,4.324835901831477,5.831211356510778,4.689376060761845,4.3216649820763,5.805074049673465,24940.008242855827,21199.00700642745,0.85,1.0649717962258496,0.6626460405314138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110704272005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99906285086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.89756757756,1543.6358938169296,0.3776262380233154,0.12485851934210616,6.112874298809886,3.413819833338647
3115.0,-30.104782815282054,5.101019139502025,35.02847753844832,24.217443528492026,5.0157265236541475,-26.592746563966376,-40.16403820188714,1.5036902723382708,-0.3594147122523168,-5.046855326633102,40.055840725265384,42480.9548192673,25792.65910051096,25792.65910051096,68273.61391977826,77733.62117014253,77733.62117014253,25792.65910051096,103526.28027065349,103526.28027065349,103526.28027065349,128466.114559509,91951.27135165827,56698.8930426841,39169.30923219352,24939.834288855513,0.0,64109.14352104903,21198.859145527185,1543.6315373147722,0.0,0.8864777590290438,2.816007466117684,0.0014959135982669303,354008.74743930105,1556942.328000032,4.398033492850309,1556942.328000032,4.398033492850309,0.85,0.096072691556171,4.027634451161993,1.2684331636736168,1.0,0.0,4.027634451161766,1.2847092078217643,1.2850058940975502,3.135055331307917,19405.57952729806,1978.8184066218396,4632.441516551485,4632.441516551485,5.567832644698279,5.101019139502025,-2.4166216868221593,7.517640826324184,3.413881828934429,3.413881828934429,0.9753948082669798,0.0,0.0,0.0002309244994833401,1.0001089858978762,0.0002308993347120275,199.00878145852704,0.0,5.02692436311797e-06,14.246303645076328,0.09011172989879913,7.740434898381703e-05,0.0001535201504995231,0.0006183230470994533,0.09607269155578763,0.0722000894979493,0.02387260205783833,0.0960728221796891,0.0722000894982374,0.023872602057933595,0.37762377218818316,0.37762377218818316,0.12485946469456265,0.0,4.6961513944216335,4.3241128954248325,5.825005255987037,4.687440614380762,4.320827678607031,5.799780502265094,24939.834288855513,21198.859145527185,0.85,1.0649590708907521,0.6626348830462768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521170000808468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.950905883474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.87310912193,1543.6315373147722,0.37762377218818316,0.12485946469456265,6.112874298809886,3.413881828934429
3116.0,-30.105826249859643,5.100664451740475,35.02843628367332,24.216971697192662,5.015402512883762,-26.593718203798833,-40.164950432348974,1.5032944668232755,-0.3611757001033311,-5.047075230168913,40.05575345065798,42480.22596952248,25792.562531385927,25792.562531385927,68272.78850090841,77733.01904587074,77733.01904587074,25792.562531385927,103525.58157725667,103525.58157725667,103525.58157725667,128465.17238077389,91950.95920937133,56698.45339071624,39169.45090961677,24939.590803517214,0.0,64109.04171313398,21198.65218298963,1543.6234559941322,0.0,0.8864769538610222,2.816004970253172,0.0014959135982669303,354005.7119573939,1556938.5605683047,4.398060562242253,1556938.5605683047,4.398060562242253,0.8499999999999999,0.09607238097325643,4.027634451161993,1.268432585070841,1.0,0.0,4.0276344511596935,1.2847111111905392,1.285007765574738,3.135050686554421,19405.51365216785,1978.8116892280086,4632.441516551485,4632.441516551485,5.567811798428623,5.100664451740475,-2.4168123242616772,7.517476776002153,3.4139435464156556,3.4139435464156556,0.9754124418330444,0.0,0.0,0.0002308993347120275,1.0001087009827665,0.0002308742384554119,199.00964386814928,0.0,5.008010474603453e-06,14.192701685026186,0.09011673790927374,7.739634752957999e-05,0.00015350298718244752,0.0006182539195323034,0.09607238097285525,0.07219960471032805,0.023872776262527207,0.09607214680254147,0.07219960471062954,0.023872776262626887,0.37762130554828993,0.37762130554828993,0.1248603986140004,0.0,4.6941874143062705,4.3234393672004785,5.819097520360174,4.685899530065569,4.320331125958035,5.795044704320503,24939.590803517214,21198.65218298963,0.85,1.064947886858234,0.6626245664317828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232728571651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89730392342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.848692794973,1543.6234559941322,0.37762130554828993,0.1248603986140004,6.112874298809886,3.4139435464156556
3117.0,-30.106865709921937,5.100311610661921,35.02839495784547,24.21656692111867,5.015152400287708,-26.594678875908404,-40.165849670860894,1.5029655662744132,-0.3634268385246173,-5.047244648100952,40.05566887157318,42479.4605186715,25792.340929426613,25792.340929426613,68271.80144809811,77732.38933679354,77732.38933679354,25792.340929426613,103524.73026622015,103524.73026622015,103524.73026622015,128464.0726549208,91950.64779440529,56698.00511121516,39169.602981322365,24939.342388700647,0.0,64108.94537002301,21198.44103039555,1543.6139183439577,0.0,0.8864763964372679,2.8160148255321733,0.0014959135982669303,354003.37337742443,1556934.909502283,4.398079302601279,1556934.909502283,4.398079302601279,0.85,0.0960720481264206,4.027634451161993,1.2684319119574496,1.0,0.0,4.027634451161786,1.2847127014695612,1.2850093239778153,3.1350468058382623,19405.4479305329,1978.8049874863386,4632.441516551485,4632.441516551485,5.567763961460032,5.100311610661921,-2.416965449706256,7.517277060368176,3.4140049141734248,3.4140049141734248,0.9754299754781214,0.0,0.0,0.0002308742384554119,1.000108287834967,0.00023084924029097704,199.01050299935707,0.0,4.994397091493018e-06,14.154121357291212,0.09012173230636523,7.73884607801967e-05,0.0001534857776752152,0.0006181846059280871,0.09607204812618961,0.07219910258837231,0.023872945537817297,0.09607182901206664,0.07219910258854591,0.023872945537874692,0.37761884078426,0.37761884078426,0.12486133735042658,0.0,4.692180757738129,4.322768880420028,5.813008116790968,4.68381780957634,4.319767887412979,5.788325941383732,24939.342388700647,21198.44103039555,0.85,1.064934090773885,0.6626136223812327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521295292338467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85872359569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.82429656176,1543.6139183439577,0.37761884078426,0.12486133735042658,6.112874298809886,3.4140049141734248
3118.0,-30.10790183961111,5.099960689925278,35.02835387441284,24.216169339511566,5.01492294624798,-26.595634484459648,-40.16674056239424,1.502655591096484,-0.36595644278872896,-5.047408727127714,40.055593280131134,42478.67489742842,25792.11048839713,25792.11048839713,68270.78538582555,77731.70507185541,77731.70507185541,25792.11048839713,103523.81556025254,103523.81556025254,103523.81556025254,128462.96231969321,91950.28884252119,56697.5438578817,39169.71664959943,24939.146759440664,0.0,64108.863409040096,21198.274745524563,1543.6072810401793,0.0,0.8864758336454465,2.8160289718191036,0.0014959135982669303,354001.10850520706,1556931.6464156325,4.398098223448731,1556931.6464156325,4.398098223448731,0.85,0.09607172473807819,4.027634451161993,1.2684311608178538,1.0,0.0,4.027634451161576,1.2847142030246004,1.285010793762374,3.135043141641729,19405.37217661203,1978.7972627362076,4632.441516551485,4632.441516551485,5.5677142164111935,5.099960689925278,-2.4171141608549633,7.517074850780242,3.4140662478676282,3.4140662478676282,0.9754474993907509,0.0,0.0,0.00023084924029097704,1.000107941786009,0.0002308243247011145,199.01135938447578,0.0,4.974897278243524e-06,14.098858886542146,0.09012670720364348,7.738064797049892e-05,0.00015346859232047812,0.0006181153896012926,0.09607172473784616,0.07219860922913997,0.023873115508706185,0.09607183754132026,0.07219860922931434,0.023873115508763847,0.37761637725641617,0.37761637725641617,0.12486226498076455,0.0,4.690100269102345,4.322051792850004,5.8067623143433025,4.681452284339002,4.318874456922572,5.781464930326592,24939.146759440664,21198.274745524563,0.85,1.0649196032416102,0.6626022150228674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521357618307627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80346112494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.799945170182,1543.6072810401793,0.37761637725641617,0.12486226498076455,6.112874298809886,3.4140662478676282
3119.0,-30.10893395083859,5.099610278051751,35.028312780592806,24.215688043646537,5.014590838527758,-26.59659674182016,-40.16764374738557,1.5022536295092874,-0.3676262894373963,-5.047638954071573,40.05551081069874,42477.95761167329,25792.049424823308,25792.049424823308,68270.0070364966,77731.09757855507,77731.09757855507,25792.049424823308,103523.14700337837,103523.14700337837,103523.14700337837,128462.08471567667,91949.9634804943,56697.107569167914,39169.839901473766,24938.937712298295,0.0,64108.777613772065,21198.09705545355,1543.6014190888677,0.0,0.886474958374117,2.8160240708499504,0.0014959135982669303,353997.9305764182,1556928.086429861,4.398127649771004,1556928.086429861,4.398127649771004,0.8499999999999999,0.09607142215042541,4.027634451161993,1.2684305882593616,1.0,0.0,4.027634451161243,1.2847161346889326,1.285012693861526,3.135038427875899,19405.303511561564,1978.7902608496852,4632.441516551485,4632.441516551485,5.567701034685401,5.099610278051751,-2.4173117536423705,7.516922031694121,3.414127572796511,3.414127572796511,0.9754650207990031,0.0,0.0,0.0002308243247011145,1.0001075240399948,0.00023079950820556342,199.0122124547153,0.0,4.958485408412442e-06,14.052347647440861,0.09013166568905188,7.73727280958386e-05,0.0001534515966052759,0.000618046937073222,0.09607142214997352,0.07219813461636983,0.0238732875336037,0.09607121064393903,0.07219813461670942,0.023873287533716,0.3776139114434155,0.3776139114434155,0.12486317017843097,0.0,4.688172960143106,4.321388944331659,5.800971211346678,4.680012664634148,4.318303988423281,5.7773651061303894,24938.937712298295,21198.09705545355,0.85,1.06490888732576,0.6625919131945519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521419745096482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.756949885836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.775625848413,1543.6014190888677,0.3776139114434155,0.12486317017843097,6.112874298809886,3.414127572796511
3120.0,-30.109962781756778,5.099262083097197,35.02827165364834,24.215309845190518,5.014370895986776,-26.597544828874554,-40.168529679626204,1.5019529431041811,-0.370037472276465,-5.047787006453059,40.055427658249016,42477.18304957669,25791.783394546415,25791.783394546415,68268.9664441231,77730.45336196966,77730.45336196966,25791.783394546415,103522.23675651607,103522.23675651607,103522.23675651607,128460.92588755285,91949.64548333803,56696.65829572018,39169.985764019824,24938.689131036776,0.0,64108.674895056596,21197.885761381258,1543.5913771886205,0.0,0.8864745047527297,2.8160385305410958,0.0014959135982669303,353995.88695287664,1556924.496966276,4.398142900382148,1556924.496966276,4.398142900382148,0.85,0.096071074416466,4.027634451161993,1.268429910750128,1.0,0.0,4.027634451161327,1.2847175924272674,1.2850141200525116,3.135034870622753,19405.236400808066,1978.7834174573445,4632.441516551485,4632.441516551485,5.567643607025291,5.099262083097197,-2.4174483495732053,7.516710432670402,3.4141884663645388,3.4141884663645388,0.9754824189612968,0.0,0.0,0.00023079950820556342,1.0001071831884045,0.0002307747730295868,199.01306282011188,0.0,4.938785684991688e-06,13.996518631266444,0.09013660447473687,7.736496023569588e-05,0.00015343454796986754,0.000617978271401906,0.09607107441629095,0.07219762533652879,0.023873449079762157,0.09607102979395979,0.07219762533666035,0.02387344907980565,0.3776114466147334,0.3776114466147334,0.12486408085119187,0.0,4.686147358859728,4.320706266006482,5.794843174022674,4.6777495341765984,4.31769675156329,5.770047684677195,24938.689131036776,21197.885761381258,0.85,1.064894361892158,0.6625808928216063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521481631441544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.701120869664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.751352492167,1543.5913771886205,0.3776114466147334,0.12486408085119187,6.112874298809886,3.4141884663645388
3121.0,-30.110987751541856,5.098915379138526,35.02823077530763,24.214900039974623,5.014117864360627,-26.598492749977247,-40.169415542017646,1.501622862795722,-0.3721905540143098,-5.047967711737155,40.05535264540672,42476.4249699397,25791.60447504057,25791.60447504057,68268.02944498026,77729.8150741259,77729.8150741259,25791.60447504057,103521.41954916647,103521.41954916647,103521.41954916647,128459.92418018173,91949.31845796554,56696.210388231884,39170.120077481835,24938.504631015254,0.0,64108.62470849709,21197.728936362964,1543.5857730194227,0.0,0.8864738550401436,2.816045777972317,0.0014959135982669303,353993.3926214027,1556921.2588726257,4.398164743537343,1556921.2588726257,4.398164743537343,0.85,0.09607075364820519,4.027634451161993,1.268429214558564,1.0,0.0,4.027634451161909,1.284719187494728,1.2850156837087225,3.1350309782607813,19405.167384721826,1978.776379775135,4632.441516551485,4632.441516551485,5.5676049838704795,5.098915379138526,-2.417608662427648,7.516524041566173,3.4142494446833345,3.4142494446833345,0.9754998413380955,0.0,0.0,0.0002307747730295868,1.0001067818143272,0.00023075013311171688,199.01391000052715,0.0,4.9226231305029164e-06,13.950713951845264,0.09014152709786737,7.735719370892237e-05,0.00015341757932066442,0.0006179099278857858,0.09607075364791856,0.07219713914299467,0.023873614504923896,0.09607085783607441,0.07219713914321006,0.023873614504995123,0.37760898092859885,0.37760898092859885,0.1248649716026105,0.0,4.684144721902896,4.320036771917103,5.788768240540833,4.675777157722848,4.317018502096573,5.764122328465419,24938.504631015254,21197.728936362964,0.85,1.0648805797253653,0.6625695865896463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521543321597785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65531619024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.727110447744,1543.5857730194227,0.37760898092859885,0.1248649716026105,6.112874298809886,3.4142494446833345
3122.0,-30.112009381529827,5.098569366378313,35.02818981751099,24.214437568467133,5.013798625347776,-26.59944428559911,-40.17030950691549,1.5012335294169263,-0.37378114663789574,-5.04818569389224,40.055268574409155,42475.71474866495,25791.521531225546,25791.521531225546,68267.2362798905,77729.2316661902,77729.2316661902,25791.521531225546,103520.75319741575,103520.75319741575,103520.75319741575,128459.03408249031,91949.018162079,56695.782332431576,39170.26203294157,24938.280885074564,0.0,64108.54291801614,21197.53875231338,1543.578789057568,0.0,0.8864730480247065,2.8160412642224824,0.0014959135982669303,353990.3837639908,1556917.6297699092,4.398191875200551,1556917.6297699092,4.398191875200551,0.85,0.0960704357486778,4.027634451161993,1.2684286200208588,1.0,0.0,4.027634451162688,1.284721059534117,1.2850175245230842,3.1350264100306324,19405.104009679566,1978.769917319326,4632.441516551485,4632.441516551485,5.567587078881345,5.098569366378313,-2.4177965481002746,7.5163659144785875,3.4143102924609643,3.4143102924609643,0.9755172264174183,0.0,0.0,0.00023075013311171688,1.000106434746866,0.00023072557589345116,199.0147544268003,0.0,4.903686397383163e-06,13.897047250183883,0.09014643078426475,7.734935687666949e-05,0.0001534007762350474,0.0006178422511992688,0.09607043574827986,0.0721966575031788,0.023873778245101066,0.09607018171568305,0.07219665750347784,0.02387377824519996,0.37760651490122715,0.37760651490122715,0.12486584555323019,0.0,4.682282169737505,4.319433476022141,5.783058581411865,4.674404547254369,4.316609795812155,5.759801884107162,24938.280885074564,21197.53875231338,0.85,1.0648695660918797,0.6625593534856052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604780732968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.60164948858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.702911460325,1543.578789057568,0.37760651490122715,0.12486584555323019,6.112874298809886,3.4143102924609643
3123.0,-30.11302760891819,5.098225753051844,35.02814890689119,24.21407176824289,5.013598629503289,-26.60038083327308,-40.17117853565139,1.5009518538580224,-0.3763559103190346,-5.048321215521571,40.055188032933636,42474.91595241608,25791.233599176307,25791.233599176307,68266.14955159239,77728.55702854492,77728.55702854492,25791.233599176307,103519.79062772123,103519.79062772123,103519.79062772123,128457.83390184751,91948.67353916624,56695.31258733541,39170.40105758981,24938.043274126278,0.0,64108.444331716084,21197.336783007337,1543.5690858582425,0.0,0.8864726488459462,2.816059343221227,0.0014959135982669303,353988.51313814486,1556914.1530324845,4.398205295506002,1556914.1530324845,4.398205295506002,0.85,0.09607007953150973,4.027634451161993,1.2684278584411368,1.0,0.0,4.027634451162565,1.2847224278217042,1.2850188615755687,3.13502307108548,19405.031279773364,1978.7625009328735,4632.441516551485,4632.441516551485,5.567524923309986,5.098225753051844,-2.4179231147860643,7.5161488678379085,3.4143707709101974,3.4143707709101974,0.9755345059743421,0.0,0.0,0.00023072557589345116,1.0001060811275253,0.0002307011028603384,199.01559604695944,0.0,4.887248762558007e-06,13.85046299308939,0.09015131803302731,7.73417393477824e-05,0.00015338383654566877,0.0006177740243227355,0.09607007953136781,0.07219614655393591,0.023873932977431903,0.09607015130890685,0.07219614655404256,0.023873932977467167,0.3776040521705601,0.3776040521705601,0.12486672417323247,0.0,4.680273041651333,4.318767291260997,5.776947847077338,4.671965305202548,4.315847353967456,5.752245741830222,24938.043274126278,21197.336783007337,0.85,1.0648542522473812,0.6625479122943349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521666040102172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.555065231485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.678745214516,1543.5690858582425,0.3776040521705601,0.12486672417323247,6.112874298809886,3.4143707709101974
3124.0,-30.114042338680676,5.0978835511920355,35.028108290286475,24.213661543931835,5.013346941103039,-26.601319402549098,-40.17205915935335,1.5006240049716333,-0.37847754602631767,-5.048501741719762,40.05511477542533,42474.18042578307,25791.064223177105,25791.064223177105,68265.24464896019,77727.91174672304,77727.91174672304,25791.064223177105,103518.97596990014,103518.97596990014,103518.97596990014,128456.84569042371,91948.33593097754,56694.88374489515,39170.50242898043,24937.869720523566,0.0,64108.37214950399,21197.18926244503,1543.56410794213,0.0,0.8864719936689263,2.816066198632293,0.0014959135982669303,353986.021319379,1556910.9907274907,4.398227322436525,1556910.9907274907,4.398227322436525,0.85,0.09606975473227214,4.027634451161993,1.268427214450203,1.0,0.0,4.027634451161179,1.284724011921657,1.2850204145983029,3.135019205516025,19404.960030268507,1978.7552355053467,4632.441516551485,4632.441516551485,5.567488360301345,5.0978835511920355,-2.418082503104379,7.515966054296415,3.4144313965006767,3.4144313965006767,0.975551827571622,0.0,0.0,0.0002307011028603384,1.00010571759874,0.0002306767162718089,199.01643478239652,0.0,4.870515272012873e-06,13.803040280884481,0.09015618854829932,7.733402088998427e-05,0.00015336708197035413,0.0006177065430179836,0.09606975473198245,0.07219566264615064,0.023874092085831817,0.09607000435704731,0.07219566264636833,0.023874092085903808,0.37760158785980164,0.37760158785980164,0.1248675783904056,0.0,4.678294506551765,4.3181061037922746,5.770946001514403,4.670024195693429,4.3151214041291155,5.746592835209128,24937.869720523566,21197.18926244503,0.85,1.064841336007755,0.6625371851079157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521727095934727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.50764251928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.654613079783,1543.56410794213,0.37760158785980164,0.1248675783904056,6.112874298809886,3.4144313965006767
3125.0,-30.11505385706426,5.097541722732151,35.028067508857966,24.213175882492237,5.01300724419826,-26.60226388215908,-40.17294439310206,1.500217269293066,-0.3799519191917966,-5.048731135326648,40.05502874139933,42473.47793132607,25791.019415186078,25791.019415186078,68264.49734651216,77727.31717271233,77727.31717271233,25791.019415186078,103518.3365878984,103518.3365878984,103518.3365878984,128455.97585772202,91948.01210576367,56694.451088805785,39170.623352175426,24937.639269823623,0.0,64108.26262199905,21196.99337935008,1543.557006393032,0.0,0.8864711355477908,2.816058822090037,0.0014959135982669303,353982.85499939293,1556907.2769050791,4.398256172344135,1556907.2769050791,4.398256172344135,0.85,0.09606943303909547,4.027634451161993,1.2684266309021042,1.0,0.0,4.027634451161007,1.2847259648540013,1.2850223366494995,3.1350144399235376,19404.89168955012,1978.7482666914923,4632.441516551485,4632.441516551485,5.567478687650139,5.097541722732151,-2.418278148502365,7.515819871234516,3.414491875194721,3.414491875194721,0.9755691071984918,0.0,0.0,0.0002306767162718089,1.0001053838850396,0.00023065240922483105,199.01727086965002,0.0,4.853331905645864e-06,13.75434262060038,0.09016104188020496,7.732626274398205e-05,0.00015335045352782685,0.0006176395697299916,0.0960694330386492,0.072195183447026,0.02387424959162321,0.09606921771700244,0.07219518344736137,0.023874249591734106,0.3775991221440159,0.3775991221440159,0.12486841561741135,0.0,4.676481151698795,4.317499261745695,5.765446921719217,4.668779216134851,4.314639915406815,5.74301059238627,24937.639269823623,21196.99337935008,0.85,1.0648314983829694,0.6625273590981875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521787942527609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.458944859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.630517073245,1543.557006393032,0.3775991221440159,0.12486841561741135,6.112874298809886,3.414491875194721
3126.0,-30.116061949921136,5.097202420157456,35.02802670713069,24.212829500343673,5.012816469790543,-26.603190385063453,-40.17380807837469,1.4999449049330889,-0.38236001448939305,-5.048857110180271,40.05494658731356,42472.70082957674,25790.71630896341,25790.71630896341,68263.41713854014,77726.68375154186,77726.68375154186,25790.71630896341,103517.40006050527,103517.40006050527,103517.40006050527,128454.78812616323,91947.70834244198,56694.00267584344,39170.78407399838,24937.38806565796,0.0,64108.17213965634,21196.779855809265,1543.5463090155515,0.0,0.8864707909113353,2.816075822660186,0.0014959135982669303,353981.1161779266,1556903.73057392,4.398267758982237,1556903.73057392,4.398267758982237,0.85,0.09606906331065286,4.027634451161993,1.26842590064276,1.0,0.0,4.027634451161832,1.284727289080213,1.285023629951643,3.135011208523122,19404.827582733433,1978.7417296154583,4632.441516551485,4632.441516551485,5.567413256446834,5.097202420157456,-2.4183970106566797,7.515599430814135,3.4145518961946424,3.4145518961946424,0.9755862560556121,0.0,0.0,0.00023065240922483105,1.0001050278509358,0.0002306281868420018,199.01810413165177,0.0,4.837522152431713e-06,13.709537779991475,0.09016587940235739,7.731869414130217e-05,0.00015333371508352887,0.0006175721533950781,0.09606906331053172,0.07219466637813457,0.023874396932397148,0.0960690945420019,0.07219466637822561,0.02387439693242725,0.3775966581603724,0.3775966581603724,0.12486926575217605,0.0,4.674534888468543,4.316872367265546,5.759471614933773,4.666497095690886,4.31412757219465,5.735329578311109,24937.38806565796,21196.779855809265,0.85,1.06481615151703,0.6625161724631948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184859704031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.41414001839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.606451577005,1543.5463090155515,0.3775966581603724,0.12486926575217605,6.112874298809886,3.4145518961946424
3127.0,-30.117066314732675,5.096864234482822,35.027986158378596,24.212400835845642,5.012547345145879,-26.60412136822564,-40.17467616414649,1.4996023986387472,-0.38435888590316836,-5.049048187432816,40.05487235223127,42471.95812782362,25790.582280956096,25790.582280956096,68262.54040877972,77726.03440065106,77726.03440065106,25790.582280956096,103516.61668160715,103516.61668160715,103516.61668160715,128453.83026700697,91947.35542224033,56693.55535280107,39170.888966043625,24937.213585399822,0.0,64108.102551443444,21196.63154758985,1543.5415261436408,0.0,0.8864700854453131,2.8160798298881855,0.0014959135982669303,353978.4787657208,1556900.5260862585,4.398291476688013,1556900.5260862585,4.398291476688013,0.85,0.09606873775873748,4.027634451161993,1.268425223683007,1.0,0.0,4.02763445116027,1.284728941237202,1.2850252513689095,3.1350071769095167,19404.753101750855,1978.734134668909,4632.441516551485,4632.441516551485,5.567384323969902,5.096864234482822,-2.418563610237774,7.5154278447205956,3.4146121094558297,3.4146121094558297,0.9756034598445228,0.0,0.0,0.0002306281868420018,1.0001046402882918,0.00023060405636706228,199.01893431828248,0.0,4.820692708227424e-06,13.661843135116518,0.09017070009506561,7.73110876665483e-05,0.0001533170991754535,0.0006175052305912765,0.09606873775841514,0.07219418569009876,0.023874552068316377,0.09606885711110322,0.07219418569034099,0.023874552068396487,0.37759419394136695,0.37759419394136695,0.12487009365599064,0.0,4.672640921689265,4.316242669506607,5.753716637802768,4.66468930152962,4.3133640638549196,5.730330611940474,24937.213585399822,21196.63154758985,0.85,1.0648036315534772,0.6625053064664028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521909046626968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36644537351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.582420988203,1543.5415261436408,0.37759419394136695,0.12487009365599064,6.112874298809886,3.4146121094558297
3128.0,-30.11806733886432,5.096527233965924,35.02794555205047,24.211973428633087,5.012269942485145,-26.605050171715504,-40.175543900672324,1.4992527753364442,-0.38617188143007297,-5.049235220286088,40.05478957770288,42471.22841657396,25790.440062027727,25790.440062027727,68261.66847860168,77725.42365899692,77725.42365899692,25790.440062027727,103515.86372102465,103515.86372102465,103515.86372102465,128452.84873702208,91947.03641360259,56693.11642940162,39171.022204667745,24936.98501599743,0.0,64108.007220665175,21196.437263597814,1543.5335494567755,0.0,0.8864694315812025,2.8160818617326626,0.0014959135982669303,353975.8971927188,1556896.952984293,4.39831345956489,1556896.952984293,4.39831345956489,0.85,0.0960683946472051,4.027634451161993,1.2684245736477897,1.0,0.0,4.027634451161505,1.2847306264998608,1.2850269060174835,3.1350030645217357,19404.68577753229,1978.7272695091892,4632.441516551485,4632.441516551485,5.567353623327947,5.096527233965924,-2.4187271469629077,7.515254380928832,3.4146720941442443,3.4146720941442443,0.9756205983269269,0.0,0.0,0.00023060405636706228,1.0001042930766628,0.00023058000846856215,199.01976174966595,0.0,4.8024214070585065e-06,13.610062267603807,0.09017550251647267,7.730348494344604e-05,0.00015330057142361626,0.0006174386628485766,0.09606839464691734,0.07219369297682078,0.023874701670096563,0.0960683591024479,0.07219369297703704,0.023874701670168065,0.37759172894607673,0.37759172894607673,0.12487091315817299,0.0,4.670799000320699,4.315636607450699,5.748100395273127,4.663063338856034,4.312860161703895,5.725277047992563,24936.98501599743,21196.437263597814,0.85,1.0647916139966613,0.6624949091052605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969273142137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.314664506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.55843148148,1543.5335494567755,0.37759172894607673,0.12487091315817299,6.112874298809886,3.4146720941442443
3129.0,-30.119064859480403,5.0961918021578745,35.02790494325209,24.211578152049356,5.012021325590325,-26.6059729428268,-40.17641072915865,1.4989294089367577,-0.3880650232705989,-5.049402906093417,40.054708293099715,42470.51007523706,25790.251816965894,25790.251816965894,68260.76189220295,77724.82667432238,77724.82667432238,25790.251816965894,103515.07849128827,103515.07849128827,103515.07849128827,128451.83587828232,91946.74140159177,56692.69907105829,39171.1581450372,24936.757386994057,0.0,64107.91553203126,21196.243778944947,1543.525180004232,0.0,0.886468871004314,2.8160872092774234,0.0014959135982669303,353973.5826752653,1556893.444203491,4.398332306147778,1556893.444203491,4.398332306147778,0.85,0.09606804290645814,4.027634451161993,1.2684239461412652,1.0,0.0,4.0276344511616395,1.2847321887737175,1.285028437754908,3.134999252261584,19404.62351760969,1978.7209207639398,4632.441516551485,4632.441516551485,5.567312987075734,5.0961918021578745,-2.4188761630611544,7.515067965219028,3.4147318727124514,3.4147318727124514,0.9756376779178433,0.0,0.0,0.00023058000846856215,1.0001039288902909,0.000230556047034444,199.02058629114242,0.0,4.786007030076649e-06,13.563543923237223,0.09018028852350275,7.729589086633663e-05,0.00015328411760222552,0.00061737239287069,0.0960680429062295,0.07219319410537066,0.023874848800858835,0.09606795986968583,0.07219319410554247,0.023874848800915668,0.3775892643438595,0.3775892643438595,0.12487173051896394,0.0,4.668973031819974,4.31506442261815,5.7424457663788075,4.6613378828228065,4.312459919402215,5.719506126841338,24936.757386994057,21196.243778944947,0.85,1.0647789953191777,0.6624846514314889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522029299809083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26814616163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.534475420885,1543.525180004232,0.3775892643438595,0.12487173051896394,6.112874298809886,3.4147318727124514
