time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3130.0,-30.120058591154944,5.095858050504401,35.02786447146937,24.211180465668463,5.011787935454867,-26.606890780822766,-40.177261632028944,1.498620125122704,-0.3902988721893621,-5.049563794501113,40.05463106633843,42469.742285058026,25790.050198416764,25790.050198416764,68259.7924834748,77724.15799965024,77724.15799965024,25790.050198416764,103514.208198067,103514.208198067,103514.208198067,128450.75992518486,91946.37933374607,56692.2368198479,39171.26945988685,24936.551727117854,0.0,64107.8211870047,21196.068968050175,1543.5179067341257,0.0,0.8864683303814218,2.8160978386140934,0.0014959135982669303,353971.36199146626,1556890.1105915024,4.3983504818930435,1556890.1105915024,4.3983504818930435,0.85,0.0960676927571746,4.027634451161993,1.2684231840120628,1.0,0.0,4.027634451163211,1.2847336849980981,1.2850299035386419,3.134995601184035,19404.547106090078,1978.7131289573992,4632.441516551485,4632.441516551485,5.567269463903687,5.095858050504401,-2.4190198033044705,7.514877853808872,3.4147915628403,3.4147915628403,0.9756547322400857,0.0,0.0,0.000230556047034444,1.0001035349554372,0.00023053217889557517,199.02140770671528,0.0,4.768818666570091e-06,13.514832101059637,0.09018505734216932,7.728843698058495e-05,0.00015326761005385905,0.000617305906500185,0.09606769275695387,0.07219269764209897,0.023874995114854893,0.09606781120556619,0.07219269764226485,0.023874995114909748,0.3775868017072775,0.3775868017072775,0.1248725400937073,0.0,4.667095063708928,4.314444891952974,5.736725237750818,4.659264922311763,4.311663810566529,5.713535128132833,24936.551727117854,21196.068968050175,0.85,1.064765440777634,0.6624736498402019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089116858468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.21943433945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.510556179916,1543.5179067341257,0.3775868017072775,0.1248725400937073,6.112874298809886,3.4147915628403
3131.0,-30.121049039112773,5.0955252915947735,35.0278240329056,24.210753582324855,5.011506027850546,-26.607810514905918,-40.17812416478989,1.4982675036437225,-0.39194582803213507,-5.0497562269032095,40.0545510903281,42469.03674631978,25789.93106915533,25789.93106915533,68258.96781547512,77723.56767497472,77723.56767497472,25789.93106915533,103513.49874413005,103513.49874413005,103513.49874413005,128449.84160416962,91946.07464912633,56691.81599248658,39171.39850737749,24936.342860039567,0.0,64107.74136741705,21195.891431033633,1543.5111906699196,0.0,0.8864676388104932,2.8160970536630505,0.0014959135982669303,353968.70593181904,1556886.6583096383,4.398373732534208,1556886.6583096383,4.398373732534208,0.8500000000000001,0.09606735262544984,4.027634451161993,1.2684226240916177,1.0,0.0,4.027634451163245,1.28473538375585,1.2850315720222338,3.1349914558961047,19404.482804840816,1978.7065720547605,4632.441516551485,4632.441516551485,5.567243747602464,5.0955252915947735,-2.4191866081972195,7.514711899791993,3.414851200761765,3.414851200761765,0.9756717716462185,0.0,0.0,0.00023053217889557517,1.0001031936528644,0.0002305083918925999,199.02222641393809,0.0,4.750270597013197e-06,13.4622668719354,0.09018980761276633,7.728088189556647e-05,0.0001532512970000087,0.0006172402034824937,0.096067352625134,0.07219221063796434,0.023875141987169658,0.09606729147725376,0.07219221063820168,0.023875141987248157,0.3775843373894333,0.3775843373894333,0.1248733356719428,0.0,4.665313696425017,4.313877335401628,5.731237363240325,4.6578103988710495,4.3112447478719105,5.708917130223199,24936.342860039567,21195.891431033633,0.85,1.0647539027192734,0.6624634691607587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522148707169351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.16686911033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.486679593385,1543.5111906699196,0.3775843373894333,0.1248733356719428,6.112874298809886,3.414851200761765
3132.0,-30.122036077999354,5.095193830126491,35.027783500279476,24.210334731638454,5.01123933705826,-26.608725658429158,-40.17897838549686,1.4979289174881956,-0.39379622658594826,-5.049933385456759,40.054467473457926,42468.311689605434,25789.77537619386,25789.77537619386,68258.0870657993,77722.94831507167,77722.94831507167,25789.77537619386,103512.72369126554,103512.72369126554,103512.72369126554,128448.82899099882,91945.74571436334,56691.3803980383,39171.517018138926,24936.105299733295,0.0,64107.62231787222,21195.6895047733,1543.5024712608244,0.0,0.8864670383597865,2.8161007326537266,0.0014959135982669303,353966.2607041999,1556883.0488708983,4.398393919729948,1556883.0488708983,4.398393919729948,0.85,0.0960669983827638,4.027634451161993,1.2684219306474551,1.0,0.0,4.027634451160386,1.2847370166965548,1.2850331747777695,3.1349874712244628,19404.413385793003,1978.6994932819061,4632.441516551485,4632.441516551485,5.567210138335966,5.095193830126491,-2.4193420326762594,7.5145358628027505,3.4149105819082015,3.4149105819082015,0.9756887376880575,0.0,0.0,0.0002305083918925999,1.0001028392806992,0.0002304846890129696,199.0230423091322,0.0,4.734142291854571e-06,13.416559255115855,0.09019454175505819,7.727340029034178e-05,0.00015323499160225813,0.0006171745313007735,0.09606699838250589,0.07219171322514875,0.023875285157357137,0.09606680921792317,0.07219171322534255,0.023875285157421235,0.37758187446665514,0.37758187446665514,0.12487413035363606,0.0,4.663548158954939,4.313311661628006,5.725807930615872,4.65613715887082,4.310715369602235,5.703750832442438,24936.105299733295,21195.6895047733,0.85,1.0647421413844884,0.6624533893805935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522208101033172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12116149351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.462835666258,1543.5024712608244,0.37758187446665514,0.12487413035363606,6.112874298809886,3.4149105819082015
3133.0,-30.12301992605138,5.0948642178674906,35.027743063134054,24.209961108304583,5.011018803457841,-26.609633313845322,-40.17982775168491,1.497632191251833,-0.39587652905998993,-5.050082909169477,40.05438918926428,42467.58008529127,25789.55347108013,25789.55347108013,68257.13355637141,77722.32511377141,77722.32511377141,25789.55347108013,103511.87858485154,103511.87858485154,103511.87858485154,128447.767077281,91945.43033687198,56690.955714905394,39171.638468851765,24935.888492429458,0.0,64107.526961281226,21195.50521856504,1543.4943012595907,0.0,0.8864665595394036,2.816110668140869,0.0014959135982669303,353964.19691627065,1556879.6696303065,4.398410017718777,1556879.6696303065,4.398410017718777,0.85,0.09606663739062188,4.027634451161993,1.268421277315356,1.0,0.0,4.027634451163141,1.2847384536564783,1.2850345816153552,3.13498396478987,19404.34682789881,1978.6927062655252,4632.441516551485,4632.441516551485,5.56716223592577,5.0948642178674906,-2.419476680849471,7.514340898716961,3.4149697998512605,3.4149697998512605,0.9757056571003602,0.0,0.0,0.0002304846890129696,1.0001025076394938,0.0002304610649932019,199.0238555726349,0.0,4.717419215508522e-06,13.369166056751151,0.0901992591742737,7.726596186688121e-05,0.0001532187271460884,0.0006171090240167749,0.0960666373904406,0.07219121090028405,0.023875426490156566,0.09606658776291163,0.07219121090042026,0.023875426490201617,0.3775794123957806,0.3775794123957806,0.12487492420498696,0.0,4.6617390966668495,4.312743846953538,5.720209261921639,4.6542063801094855,4.31019103284126,5.697528453807308,24935.888492429458,21195.50521856504,0.85,1.0647288515371434,0.6624429626015718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267290928135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.073768295144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.43902701926,1543.4943012595907,0.3775794123957806,0.12487492420498696,6.112874298809886,3.4149697998512605
3134.0,-30.124000378141986,5.094535892751214,35.02770277232113,24.209561116900318,5.010765257882435,-26.61054121397088,-40.18067331109194,1.4973060937111689,-0.3976445599559497,-5.050257674564855,40.05431257717325,42466.84752423857,25789.399013953232,25789.399013953232,68256.2465381918,77721.72880329027,77721.72880329027,25789.399013953232,103511.12781724351,103511.12781724351,103511.12781724351,128446.82055312609,91945.12711386489,56690.51528257874,39171.79092365128,24935.692735882578,0.0,64107.48365953386,21195.338825500192,1543.4879285385646,0.0,0.8864659458824592,2.816113542345236,0.0014959135982669303,353961.7847441993,1556876.3625736004,4.398430648943422,1556876.3625736004,4.398430648943422,0.85,0.09606629021967705,4.027634451161993,1.2684206058504057,1.0,0.0,4.027634451162403,1.2847400278491945,1.2850361258186138,3.1349801234921633,19404.282835111193,1978.6861808172205,4632.441516551485,4632.441516551485,5.567128893437506,5.094535892751214,-2.4196296888202413,7.514165581571455,3.41502902320334,3.41502902320334,0.975722578058097,0.0,0.0,0.0002304610649932019,1.0001021546167679,0.00023043752473617354,199.02466603482637,0.0,4.70174349829161e-06,13.324741074158423,0.09020396091777198,7.725855743931389e-05,0.000153202507553888,0.0006170436974284448,0.09606629021941357,0.07219072106060113,0.023875569158812435,0.09606622267281553,0.07219072106079914,0.02387556915887791,0.3775769504994318,0.3775769504994318,0.12487570350545396,0.0,4.659982715971239,4.312211754258783,5.714715159752018,4.652613114608926,4.309754295150583,5.692404067076723,24935.692735882578,21195.338825500192,0.85,1.0647157342922935,0.6624319829768117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326289936658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.029343312555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.415249394018,1543.4879285385646,0.3775769504994318,0.12487570350545396,6.112874298809886,3.41502902320334
3135.0,-30.124977592179913,5.094209553326345,35.02766264744844,24.209190112911187,5.010560439758932,-26.61144132630123,-40.181510139349825,1.4970241738801455,-0.39997289415504156,-5.050397737062017,40.05423682885622,42466.09275970412,25789.16073098421,25789.16073098421,68255.25349068834,77721.05271820992,77721.05271820992,25789.16073098421,103510.21344919413,103510.21344919413,103510.21344919413,128445.70062340153,91944.76253697912,56690.071111147576,39171.87936203505,24935.4871742074,0.0,64107.36653624245,21195.16409807629,1543.4801789950777,0.0,0.8864655061246837,2.816127850875121,0.0014959135982669303,353959.85156277276,1556873.0928079963,4.398445433667761,1556873.0928079963,4.398445433667761,0.85,0.09606592393793927,4.027634451161993,1.2684198063565417,1.0,0.0,4.02763445116172,1.284741395218561,1.2850374632584047,3.134976786886212,19404.20589407877,1978.6783350153996,4632.441516551485,4632.441516551485,5.5670774555578975,5.094209553326345,-2.419756647946865,7.51396620127321,3.415088085489709,3.415088085489709,0.9757394529970597,0.0,0.0,0.00023043752473617354,1.0001018180393717,0.00023041406442788983,199.0254738261783,0.0,4.685091793443329e-06,13.277550142618395,0.09020864600956542,7.72512301149212e-05,0.00015318629462125234,0.000616978397662407,0.09606592393777819,0.0721902182490209,0.02387570568875729,0.09606618079220892,0.07219021824914194,0.023875705688797325,0.3775744905312939,0.3775744905312939,0.12487647377647056,0.0,4.658126788983111,4.31161176743268,5.70902549367878,4.650424842907,4.308948086060809,5.685998971440654,24935.4871742074,21195.16409807629,0.85,1.0647021891329902,0.6624214197863884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522385085753173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.98215238101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.391507006269,1543.4801789950777,0.3775744905312939,0.12487647377647056,6.112874298809886,3.415088085489709
3136.0,-30.12595159906458,5.093883763464078,35.02762254596292,24.208750726562016,5.010256162711301,-26.61234849822949,-40.18236310277132,1.4966530618761889,-0.40124847639174277,-5.050604964637831,40.05415726029562,42465.41874957214,25789.094783472094,25789.094783472094,68254.51353304423,77720.50234715719,77720.50234715719,25789.094783472094,103509.59713062929,103509.59713062929,103509.59713062929,128444.88448463037,91944.48211371746,56689.66614245772,39172.017745844154,24935.287354001077,0.0,64107.30509984523,21194.994250900916,1543.4743330345284,0.0,0.8864647375801763,2.816120447044928,0.0014959135982669303,353956.9913655044,1556869.6581426533,4.398471272276672,1556869.6581426533,4.398471272276672,0.85,0.09606558369008919,4.027634451161993,1.2684192755585535,1.0,0.0,4.027634451161408,1.2847431796490072,1.285039217958032,3.134972432593373,19404.146712994858,1978.6723002243232,4632.441516551485,4632.441516551485,5.567063219541776,5.093883763464078,-2.419933161454347,7.513816924918425,3.4151471995844584,3.4151471995844584,0.9757563427384167,0.0,0.0,0.00023041406442788983,1.0001014846737002,0.00023039068330457112,199.02627897217576,0.0,4.6691989722743914e-06,13.232509887425625,0.09021331520853769,7.72437621711594e-05,0.00015317030225673044,0.0006169139862641031,0.09606558368971924,0.07218973813032796,0.02387584555939128,0.09606548108828075,0.07218973813060596,0.023875845559483223,0.37757202763208564,0.37757202763208564,0.1248772212969819,0.0,4.656453761487342,4.311109893076093,5.7037769727343175,4.649356488246099,4.308712180689554,5.682385749733328,24935.287354001077,21194.994250900916,0.85,1.0646916669908342,0.6624115408288261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522443687842561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93711212582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.36779680577,1543.4743330345284,0.37757202763208564,0.1248772212969819,6.112874298809886,3.4151471995844584
3137.0,-30.126921726395246,5.093560306911903,35.02758247482631,24.208402807731204,5.01007077904022,-26.61324028782476,-40.18319109510628,1.4963893404696302,-0.40359816311178065,-5.050726256828818,40.054077941291446,42464.65799158784,25788.814786260977,25788.814786260977,68253.47277784882,77719.84106214659,77719.84106214659,25788.814786260977,103508.65584840756,103508.65584840756,103508.65584840756,128443.70784864153,91944.13734480034,56689.2208097375,39172.129483403165,24935.05200023396,0.0,64107.18148363713,21194.794200198867,1543.4644410998924,0.0,0.8864644065266593,2.816137230186067,0.0014959135982669303,353955.31727436074,1556866.2342553926,4.398482402366685,1556866.2342553926,4.398482402366685,0.85,0.0960651980022916,4.027634451161993,1.2684185403538866,1.0,0.0,4.027634451160634,1.2847444615674355,1.2850404701315152,3.1349693045168925,19404.073952275605,1978.6648806958142,4632.441516551485,4632.441516551485,5.5670027768551025,5.093560306911903,-2.4200458150249218,7.513606121936824,3.4152059355648854,3.4152059355648854,0.9757731244471101,0.0,0.0,0.00023039068330457112,1.0001010812363245,0.00023036739748322468,199.02708091692756,0.0,4.653457972311494e-06,13.187899893530773,0.09021796866651,7.723651349499088e-05,0.00015315416980958026,0.0006168490106641794,0.09606519800217703,0.07218922333288608,0.023875974669290954,0.09606540205523786,0.07218922333297217,0.02387597466931943,0.37756956794018637,0.37756956794018637,0.12487797358678278,0.0,4.654637120124278,4.310541515233638,5.698150437940228,4.647128093717015,4.3080396166607215,5.675412526573609,24935.05200023396,21194.794200198867,0.85,1.0646774853963903,0.6624009511699812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250209805335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89250213192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.34411828144,1543.4644410998924,0.37756956794018637,0.12487797358678278,6.112874298809886,3.4152059355648854
3138.0,-30.12788880434131,5.093237000405095,35.027542408238084,24.207935656327777,5.009741838544316,-26.6141436892657,-40.18403965802861,1.49599672346873,-0.40476314379117184,-5.050950208615338,40.05399793149658,42463.99572277603,25788.796780816963,25788.796780816963,68252.792503593,77719.27817902027,77719.27817902027,25788.796780816963,103508.07495983723,103508.07495983723,103508.07495983723,128442.93200348329,91943.83162777711,56688.8148445515,39172.24087025067,24934.85704364606,0.0,64107.09791389674,21194.62848709915,1543.459263703947,0.0,0.8864635542554994,2.8161264161472723,0.0014959135982669303,353952.22627799085,1556862.7805551998,4.398511055931187,1556862.7805551998,4.398511055931187,0.85,0.09606486312591049,4.027634451161993,1.2684179985662922,1.0,0.0,4.027634451162224,1.2847463462424933,1.2850423253228758,3.1349647056336405,19404.009433145853,1978.6583015755486,4632.441516551485,4632.441516551485,5.5669988900399225,5.093237000405095,-2.4202343021723527,7.5134713025774476,3.4152648324440857,3.4152648324440857,0.9757899521268817,0.0,0.0,0.00023036739748322468,1.0001007642933557,0.00023034418701399162,199.02788034662285,0.0,4.634509049336096e-06,13.134198645818497,0.09022260317555933,7.722908538572304e-05,0.00015313831209750163,0.000616785141596695,0.09606486312547681,0.07218874988167018,0.023876113243806632,0.09606461856192539,0.07218874988199606,0.023876113243914438,0.3775671064450066,0.3775671064450066,0.12487870326016114,0.0,4.6530344225508316,4.3100584671378215,5.693129373677607,4.646187064824176,4.307704570261194,5.672615796854529,24934.85704364606,21194.62848709915,0.85,1.0646682617775711,0.6623914840102433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560276057448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.838800884216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.320485010614,1543.459263703947,0.3775671064450066,0.12487870326016114,6.112874298809886,3.4152648324440857
3139.0,-30.12885266049776,5.092915722390325,35.02750220003664,24.207570729218446,5.0095305208469405,-26.615032427187426,-40.1848633197136,1.495710287536475,-0.4068254842004535,-5.0510842421926965,40.053913673571785,42463.2443051965,25788.553361772403,25788.553361772403,68251.79766696891,77718.6529705956,77718.6529705956,25788.553361772403,103507.206332368,103507.206332368,103507.206332368,128441.80358798121,91943.50990651139,56688.36600453127,39172.38211331124,24934.597255613207,0.0,64106.979368924454,21194.407667271225,1543.4482709371207,0.0,0.8864631761125255,2.8161379264838686,0.0014959135982669303,353950.3763484232,1556859.1434866264,4.3985237692022645,1556859.1434866264,4.3985237692022645,0.85,0.09606447542830004,4.027634451161993,1.2684172259969633,1.0,0.0,4.027634451160659,1.2847477340694735,1.2850436836484327,3.134961319141113,19403.941536448878,1978.6513780392772,4632.441516551485,4632.441516551485,5.566946343441395,5.092915722390325,-2.4203561795484503,7.513271901938776,3.4153232354927185,3.4153232354927185,0.9758066387122053,0.0,0.0,0.00023034418701399162,1.0001004293781521,0.0002303210560135608,199.02867711868885,0.0,4.619530493306788e-06,13.091749418031437,0.09022722270605264,7.722187588740905e-05,0.00015312231112658256,0.0006167206955349693,0.09606447542815882,0.07218823475855221,0.023876240669606617,0.09606428603708064,0.07218823475865833,0.023876240669641717,0.37756464830495506,0.37756464830495506,0.12487944782125719,0.0,4.651332575028789,4.30954222700359,5.687808596314937,4.644258757992247,4.30722488612804,5.666269121858477,24934.597255613207,21194.407667271225,0.85,1.064654712152194,0.662380987580587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226182716349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79635165643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.296880491549,1543.4482709371207,0.37756464830495506,0.12487944782125719,6.112874298809886,3.4153232354927185
3140.0,-30.12981249453088,5.09259623132401,35.0274622706657,24.207204963918798,5.009324108562989,-26.615917054758754,-40.185686422605045,1.4954286687908607,-0.4089449672167689,-5.051227780923967,40.053841378634345,42462.50766920932,25788.33892795775,25788.33892795775,68250.84659716707,77718.00447387501,77718.00447387501,25788.33892795775,103506.34340183277,103506.34340183277,103506.34340183277,128440.75821608942,91943.16525618025,56687.93208576798,39172.48130045808,24934.414814256663,0.0,64106.89611471474,21194.252592118162,1543.4419361227472,0.0,0.8864627060819027,2.8161490796920163,0.0014959135982669303,353948.39523726783,1556856.0228162045,4.3985395717716775,1556856.0228162045,4.3985395717716775,0.85,0.09606411021358657,4.027634451161993,1.268416510024108,1.0,0.0,4.027634451160698,1.2847490992011956,1.285045019375542,3.134957988035338,19403.86880075625,1978.6439610627738,4632.441516551485,4632.441516551485,5.566900053852226,5.09259623132401,-2.4204845604780334,7.513080791802043,3.415381711625605,3.415381711625605,0.9758233461787443,0.0,0.0,0.0002303210560135608,1.000100011058877,0.00023029802366435686,199.02947057146602,0.0,4.603732416175748e-06,13.04697766744207,0.09023182643846882,7.721467190181863e-05,0.00015310638411174216,0.000616656547341294,0.09606411021340919,0.07218773792899287,0.02387637228441632,0.09606422127909343,0.07218773792912618,0.023876372284460396,0.3775621905133238,0.3775621905133238,0.12488018276255648,0.0,4.649579478434191,4.3089960240541245,5.682372076793342,4.642282813707197,4.306540936299541,5.660351442407034,24934.414814256663,21194.252592118162,0.85,1.0646412591094259,0.6623703570552796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522676074442291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75157990584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.273308279735,1543.4419361227472,0.3775621905133238,0.12488018276255648,6.112874298809886,3.415381711625605
3141.0,-30.130769166318476,5.0922773268568875,35.02742235242859,24.206774413492553,5.009028208822004,-26.61680778481361,-40.18652167925609,1.4950668273171959,-0.4101847678702484,-5.051427390759655,40.053761844168875,42461.835301999956,25788.268536054715,25788.268536054715,68250.10383805467,77717.45620973624,77717.45620973624,25788.268536054715,103505.72474579095,103505.72474579095,103505.72474579095,128439.93686978439,91942.88333497602,56687.525168781554,39172.62018466052,24934.212123993435,0.0,64106.83230865395,21194.08030539442,1543.4357516555142,0.0,0.8864619762568056,2.8161420950614815,0.0014959135982669303,353945.64025126235,1556852.5896510654,4.398564108731137,1556852.5896510654,4.398564108731137,0.85,0.09606376053993983,4.027634451161993,1.268415922629647,1.0,0.0,4.027634451159239,1.2847508394024962,1.2850467303852982,3.1349537417193982,19403.809303543556,1978.6378940355328,4632.441516551485,4632.441516551485,5.5668848584303765,5.0922773268568875,-2.42065431736254,7.512931644219428,3.4154401913579173,3.4154401913579173,0.9758400546736906,0.0,0.0,0.00023029802366435686,1.0000996823314037,0.00023027506930858405,199.030261415715,0.0,4.584116268078501e-06,12.991385503734472,0.0902364105547369,7.720736217891396e-05,0.0001530906614854429,0.0006165932223499483,0.09606376053959764,0.07218725531251903,0.023876505227078612,0.09606351900894418,0.07218725531277616,0.02387650522716367,0.3775597308385245,0.3775597308385245,0.12488089943914248,0.0,4.647990153011449,4.308537461481137,5.677331159585151,4.641242622889422,4.306327348571472,5.656785044510002,24934.212123993435,21194.08030539442,0.85,1.0646307324849897,0.6623605280878606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273363647837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69598774213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.249784515923,1543.4357516555142,0.3775597308385245,0.12488089943914248,6.112874298809886,3.4154401913579173
3142.0,-30.131723059959338,5.091960978221909,35.02738253533391,24.206448636855953,5.008867369959129,-26.617682507138657,-40.18733186004681,1.494826817138386,-0.412623842995572,-5.051532055814627,40.053684953655974,42461.071047503894,25787.96183619741,25787.96183619741,68249.03288370131,77716.78513705809,77716.78513705809,25787.96183619741,103504.7469732555,103504.7469732555,103504.7469732555,128438.73153113732,91942.53216404487,56687.08002903615,39172.72459445413,24933.984557881817,0.0,64106.70915233594,21193.886874199543,1543.4259219345017,0.0,0.8864617212105721,2.816162000061865,0.0014959135982669303,353944.1956860778,1556849.2706195703,4.39857268347573,1556849.2706195703,4.39857268347573,0.85,0.09606336450516374,4.027634451161993,1.2684151626983655,1.0,0.0,4.027634451160013,1.284752009536471,1.2850478712965765,3.1349508864478315,19403.735191730502,1978.6303367337982,4632.441516551485,4632.441516551485,5.566818651473157,5.091960978221909,-2.420753462797561,7.512714441019471,3.4154983155625422,3.4154983155625422,0.9758566615892977,0.0,0.0,0.00023027506930858405,1.0000993936206912,0.000230252183710373,199.0310499689041,0.0,4.5686114300927416e-06,12.94744479288283,0.090240979166167,7.720027251789323e-05,0.00015307479679069083,0.0006165293251588076,0.0960633645050838,0.07218673719408132,0.02387662731100248,0.0960635585578723,0.07218673719414138,0.023876627311022355,0.377557274609905,0.377557274609905,0.12488162187948518,0.0,4.646215864548651,4.307993004673733,5.6718041240850425,4.638908212819047,4.305618104001439,5.64949619354411,24933.984557881817,21193.886874199543,0.85,1.0646160719546844,0.6623498789589121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522791009305822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.652047031275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.226292107962,1543.4259219345017,0.377557274609905,0.12488162187948518,6.112874298809886,3.4154983155625422
3143.0,-30.132673258639034,5.091645081334285,35.02734287305315,24.206012638192647,5.008572296707281,-26.61856732812209,-40.188158630020894,1.4944663661903608,-0.4139162527411031,-5.051735213810965,40.053609828703756,42460.39151761045,25787.907626514876,25787.907626514876,68248.29914412533,77716.21126415215,77716.21126415215,25787.907626514876,103504.11889066703,103504.11889066703,103504.11889066703,128437.92933988856,91942.22235452295,56686.66352400512,39172.84314501981,24933.81044922154,0.0,64106.65359424135,21193.738881838308,1543.4214589066446,0.0,0.8864609572818944,2.8161552943066575,0.0014959135982669303,353941.39175513526,1556846.027804872,4.398598367048106,1556846.027804872,4.398598367048106,0.85,0.09606301962988467,4.027634451161993,1.2684145527752118,1.0,0.0,4.027634451162824,1.2847537429376834,1.28504957569308,3.134946656744126,19403.669808911673,1978.6236695417572,4632.441516551485,4632.441516551485,5.566806949289258,5.091645081334285,-2.4209251928948694,7.512570274229154,3.4155566792690846,3.4155566792690846,0.9758733369340241,0.0,0.0,0.000230252183710373,1.000099009367388,0.00023022938884422937,199.0318354730763,0.0,4.5549446411119225e-06,12.908713112911189,0.0902455341108081,7.719303831017365e-05,0.00015305914540019935,0.0006164662870792556,0.09606301962951927,0.07218626144544314,0.02387675818407613,0.09606296924955336,0.07218626144571771,0.023876758184166964,0.3775548156216041,0.3775548156216041,0.12488231607904539,0.0,4.6446158143924094,4.307518256568244,5.666769586203145,4.637818961069854,4.305236724896702,5.646242226329491,24933.81044922154,21193.738881838308,0.85,1.064605548998053,0.6623398529949882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522848215955515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.61331535131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.202823466478,1543.4214589066446,0.3775548156216041,0.12488231607904539,6.112874298809886,3.4155566792690846
3144.0,-30.13362007162829,5.091331244977876,35.02730318793305,24.20566597664731,5.008376250751358,-26.61943919772761,-40.18896835679186,1.4941953768505931,-0.4159028364955475,-5.051860992602032,40.05352983889459,42459.65591788257,25787.660362769133,25787.660362769133,68247.3162806517,77715.598419726,77715.598419726,25787.660362769133,103503.25878249513,103503.25878249513,103503.25878249513,128436.831808992,91941.91230022712,56686.22976107562,39172.98059905722,24933.57302649687,0.0,64106.553625554094,21193.53707252234,1543.4115609313944,0.0,0.886460605760039,2.816166772677008,0.0014959135982669303,353939.6557994974,1556842.5750012468,4.39861018535651,1556842.5750012468,4.39861018535651,0.8500000000000001,0.09606262538303252,4.027634451161993,1.268413800536655,1.0,0.0,4.027634451161593,1.284755057664484,1.285050861435271,3.13494344866305,19403.604374435272,1978.61699708211,4632.441516551485,4632.441516551485,5.566753572739364,5.091331244977876,-2.4210394874703676,7.512370732448243,3.4156146520050217,3.4156146520050217,0.9758899005728633,0.0,0.0,0.00023022938884422937,1.0000986573327861,0.0002302066772674606,199.0326181838364,0.0,4.536904047929664e-06,12.857586071832667,0.09025007101485603,7.718595383737811e-05,0.00015304343500685124,0.0006164030113577654,0.09606262538290831,0.07218574815869028,0.023876877224218034,0.09606270664432046,0.0721857481587836,0.023876877224248912,0.3775523582915814,0.3775523582915814,0.1248830138794781,0.0,4.642934318061975,4.307025439234167,5.661461006158447,4.635958156106483,4.304817338614043,5.63998626804397,24933.57302649687,21193.53707252234,0.85,1.0645918774433543,0.6623294112157254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522905201440128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56218831023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.179397050928,1543.4115609313944,0.3775523582915814,0.1248830138794781,6.112874298809886,3.4156146520050217
3145.0,-30.134563418192368,5.091018311653022,35.02726361146811,24.205256590526574,5.008111495038668,-26.620314818744983,-40.18978992300106,1.4938628955913507,-0.41739035855385964,-5.052040358395367,40.053453633439695,42458.98449809202,25787.551998982457,25787.551998982457,68246.53649707447,77715.00960162004,77715.00960162004,25787.551998982457,103502.5616006025,103502.5616006025,103502.5616006025,128435.94371157384,91941.59705474593,56685.83093867037,39173.07346230618,24933.382110971354,0.0,64106.45557327753,21193.37479432565,1543.4055804822135,0.0,0.8864599671240989,2.816165416916329,0.0014959135982669303,353937.1802660336,1556839.2855567164,4.398631656574007,1556839.2855567164,4.398631656574007,0.85,0.09606226339751285,4.027634451161993,1.2684131851186975,1.0,0.0,4.027634451163691,1.2847566598749103,1.2850524348342238,3.1349395390985104,19403.537844400766,1978.6102129066262,4632.441516551485,4632.441516551485,5.566730180369208,5.091018311653022,-2.421193139795567,7.5122114514485885,3.4156727198397285,3.4156727198397285,0.9759064913827796,0.0,0.0,0.0002302066772674606,1.000098296877094,0.00023018405089410087,199.0333980343837,0.0,4.520344587372486e-06,12.810656560613625,0.0902545913594434,7.71787663931837e-05,0.0001530279108742769,0.0006163404858265846,0.09606226339723481,0.07218526156724982,0.023877001829984985,0.09606221896529651,0.07218526156745875,0.023877001830054104,0.37754990087548274,0.37754990087548274,0.1248836945790257,0.0,4.641347737359183,4.306568905320432,5.65642592571902,4.634649999841486,4.304405033725061,5.635942152645498,24933.382110971354,21193.37479432565,0.85,1.0645813418753838,0.6623199507506518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522961984302531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51525879901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.156006788757,1543.4055804822135,0.37754990087548274,0.1248836945790257,6.112874298809886,3.4156727198397285
3146.0,-30.13550364682205,5.090707181539043,35.02722406879189,24.204890650603943,5.007903897027346,-26.621181916834303,-40.190595109574474,1.4935821670396552,-0.4194033505528978,-5.052175829877672,40.05337546466271,42458.2585489104,25787.335613677486,25787.335613677486,68245.59416258789,77714.36534196784,77714.36534196784,25787.335613677486,103501.70095564533,103501.70095564533,103501.70095564533,128434.86109982106,91941.24825075075,56685.39956582831,39173.16520546938,24933.160144175738,0.0,64106.325349645114,21193.186122549378,1543.3967928081588,0.0,0.8864595595435002,2.816176111590131,0.0014959135982669303,353935.31055294,1556835.9113699172,4.398645359621594,1556835.9113699172,4.398645359621594,0.85,0.09606187432616647,4.027634451161993,1.2684124548593538,1.0,0.0,4.0276344511625375,1.2847580198187134,1.2850537660201833,3.134936220698054,19403.4642321106,1978.6027065420508,4632.441516551485,4632.441516551485,5.566683469513992,5.090707181539043,-2.421314078177306,7.512021259716349,3.415730537028361,3.415730537028361,0.9759230105795317,0.0,0.0,0.00023018405089410087,1.0000979727281492,0.00023016150134389928,199.034175312754,0.0,4.503403974980216e-06,12.762646865093933,0.09025909476341838,7.717172284608729e-05,0.00015301232804801356,0.00061627772389868,0.09606187432601719,0.07218475479861021,0.023877119527406985,0.0960619926528324,0.07218475479872238,0.023877119527444084,0.3775474452631725,0.3775474452631725,0.12488437465112123,0.0,4.63968634171232,4.306063438246724,5.651237495431928,4.632772479324785,4.303786490275854,5.630224721105549,24933.160144175738,21193.186122549378,0.85,1.064568804877937,0.6623099720243979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018559696252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.46724910349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.132654410201,1543.3967928081588,0.3775474452631725,0.12488437465112123,6.112874298809886,3.415730537028361
3147.0,-30.13644097398892,5.090397029805544,35.027184597398524,24.20449600266295,5.007645133759339,-26.622051520196386,-40.19140441725028,1.4932556799667192,-0.4207510043916045,-5.052349223996519,40.053298455554305,42457.5622348219,25787.21820801984,25787.21820801984,68244.78044284173,77713.81187826784,77713.81187826784,25787.21820801984,103501.03008628768,103501.03008628768,103501.03008628768,128433.99177506389,91940.96835684398,56684.97600186501,39173.32483886552,24932.961688776206,0.0,64106.28652764173,21193.017435459773,1543.3902453092676,0.0,0.8864589542826439,2.816173611103683,0.0014959135982669303,353932.91746092826,1556832.5872460813,4.398665708786312,1556832.5872460813,4.398665708786312,0.8499999999999999,0.09606150513066569,4.027634451161993,1.2684118361445145,1.0,0.0,4.027634451162248,1.2847595936613998,1.2850553112529028,3.134932380371453,19403.4051627428,1978.5966831428473,4632.441516551485,4632.441516551485,5.566658125285204,5.090397029805544,-2.4214628282644606,7.511859858070005,3.4157883766300654,3.4157883766300654,0.9759395361800187,0.0,0.0,0.00023016150134389928,1.0000976711297065,0.00023013902340549372,199.03495019785086,0.0,4.488131128047051e-06,12.719363616885342,0.09026358289454643,7.716464384762644e-05,0.00015299685749627285,0.0006162154141715106,0.09606150513041092,0.07218426476949046,0.02387724036092047,0.09606143424984877,0.07218426476968191,0.023877240360983782,0.3775449878209254,0.3775449878209254,0.12488504156131072,0.0,4.638136699618144,4.305632126596606,5.646275387103685,4.631598219604939,4.303580390589104,5.6260949892740655,24932.961688776206,21193.017435459773,0.85,1.0645567562771794,0.6622995112423926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307494851695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.42396585528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.10933304938,1543.3902453092676,0.3775449878209254,0.12488504156131072,6.112874298809886,3.4157883766300654
3148.0,-30.137374371137675,5.090088703842153,35.02714518248647,24.204139597155176,5.007442840881166,-26.62291193857368,-40.19220474930478,1.4929804083172453,-0.422688565179385,-5.052481150938382,40.053221157886796,42456.845877638436,25786.999115606886,25786.999115606886,68243.84499324532,77713.18484658319,77713.18484658319,25786.999115606886,103500.18396219007,103500.18396219007,103500.18396219007,128432.92744638592,91940.63617027533,56684.55338805594,39173.42531357711,24932.743484195846,0.0,64106.16879777295,21192.83196156647,1543.3815936971603,0.0,0.886458561621498,2.8161837266613947,0.0014959135982669303,353931.09668501175,1556829.2506718936,4.398678910255308,1556829.2506718936,4.398678910255308,0.85,0.09606111309104655,4.027634451161993,1.2684111064346508,1.0,0.0,4.027634451160614,1.2847609277776917,1.2850566167959925,3.134929125007539,19403.33505742744,1978.5895343901784,4632.441516551485,4632.441516551485,5.5666108300496,5.090088703842153,-2.42158062830999,7.5116693321521435,3.415845992826358,3.415845992826358,0.975955997950388,0.0,0.0,0.00023013902340549372,1.0000972623407116,0.0002301166417222831,199.03572183931317,0.0,4.4738953511012935e-06,12.679019425021066,0.09026805678989754,7.715764394916932e-05,0.00015298137945632439,0.0006161530742845777,0.0960611130909042,0.07218375774008402,0.02387735535082019,0.09606119826414172,0.07218375774019099,0.023877355350855556,0.3775425330765131,0.3775425330765131,0.12488570821322068,0.0,4.636520152131993,4.305166630970859,5.641147041971294,4.629792585758992,4.303056243435378,5.620381425763128,24932.743484195846,21192.83196156647,0.85,1.0645441191240883,0.6622895530002939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313116374317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.383621663415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.086038473577,1543.3815936971603,0.3775425330765131,0.12488570821322068,6.112874298809886,3.415845992826358
3149.0,-30.13830448277988,5.089781572804592,35.0271059025099,24.203757347445958,5.007204284504293,-26.623773026182608,-40.19300895798949,1.4926728279070363,-0.42423223025690504,-5.05264160957777,40.05314625830692,42456.15966855,25786.855724507335,25786.855724507335,68243.01539305733,77712.59996971962,77712.59996971962,25786.855724507335,103499.45569422696,103499.45569422696,103499.45569422696,128432.00792103246,91940.33013123799,56684.14509221616,39173.538932246476,24932.552226805507,0.0,64106.09115905198,21192.66939278468,1543.3751559466739,0.0,0.8864580146967836,2.8161853200180826,0.0014959135982669303,353928.88214175723,1556826.017616944,4.39869729815776,1556826.017616944,4.39869729815776,0.85,0.09606073794770155,4.027634451161993,1.2684104520035908,1.0,0.0,4.027634451163485,1.2847624128363804,1.2850580734398265,3.134925501338533,19403.27047033919,1978.5829483400744,4632.441516551485,4632.441516551485,5.566579876372357,5.089781572804592,-2.4217192165872232,7.511500789391815,3.415903642877078,3.415903642877078,0.9759724693934508,0.0,0.0,0.0002301166417222831,1.0000969207062391,0.00023009434081626954,199.03649076989873,0.0,4.45475447380298e-06,12.624774178757646,0.09027251154437134,7.715061073611707e-05,0.00015296603098616604,0.0006160912562573952,0.09606073794747777,0.07218326535139251,0.023877472596085268,0.09606079265632482,0.07218326535156065,0.023877472596140897,0.3775400781289997,0.3775400781289997,0.12488636126540202,0.0,4.634961041675524,4.304732217205071,5.636156521323642,4.628409379320885,4.30269243271988,5.615887373185956,24932.552226805507,21192.66939278468,0.85,1.0645324673398247,0.6622796508246479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523187143683844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.329376417154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.062791384897,1543.3751559466739,0.3775400781289997,0.12488636126540202,6.112874298809886,3.415903642877078
3150.0,-30.13923136020384,5.089475901878053,35.02706666642501,24.203383235167735,5.006980505191584,-26.624629724631646,-40.19380492446942,1.4923788696193714,-0.4259583335417574,-5.052788336635279,40.05306897677239,42455.45330551761,25786.68051118464,25786.68051118464,68242.13381670225,77711.98813299696,77711.98813299696,25786.68051118464,103498.6686441816,103498.6686441816,103498.6686441816,128431.00902078854,91940.00180994673,56683.7213343547,39173.64497288003,24932.340376606946,0.0,64105.985349486975,21192.489320115903,1543.367214643711,0.0,0.8864575464660115,2.8161909212990457,0.0014959135982669303,353926.8571221678,1556822.6817497776,4.398713040339848,1556822.6817497776,4.398713040339848,0.85,0.09606035058590189,4.027634451161993,1.2684097541635855,1.0,0.0,4.027634451161745,1.2847638340079603,1.2850594662855697,3.134922033567329,19403.201180759672,1978.5758827693119,4632.441516551485,4632.441516551485,5.566542053267183,5.089475901878053,-2.4218474183704695,7.511323320248523,3.415961139520484,3.415961139520484,0.9759888970058526,0.0,0.0,0.00023009434081626954,1.0000965844087806,0.00023007211943663685,199.037257031953,0.0,4.438694073928404e-06,12.579259005513098,0.09027695023844527,7.714365018898385e-05,0.0001529506906272857,0.0006160294708994756,0.0960603505857243,0.07218276470175337,0.023877585883970934,0.09606043870442992,0.07218276470188681,0.023877585884015076,0.37753762459430784,0.37753762459430784,0.12488700838025578,0.0,4.633392661683047,4.3042850614797885,5.6311674873169295,4.6268300030935166,4.3022201669047035,5.6109306731070205,24932.340376606946,21192.489320115903,0.85,1.0645204725372555,0.6622697252692236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523242926988387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.28386124391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.039579002629,1543.367214643711,0.37753762459430784,0.12488700838025578,6.112874298809886,3.415961139520484
3151.0,-30.14015519479362,5.089171839388394,35.02702756423074,24.2030223942362,5.006772088562681,-26.625482147743096,-40.194596455525584,1.4920990415121282,-0.42777280520272143,-5.052926571155605,40.052994404414676,42454.74171017274,25786.487498759183,25786.487498759183,68241.22920893192,77711.36789327522,77711.36789327522,25786.487498759183,103497.8553920344,103497.8553920344,103497.8553920344,128429.99679619858,91939.6700772182,56683.29738849339,39173.74743191645,24932.141404164184,0.0,64105.88883608063,21192.320193539555,1543.3598146945785,0.0,0.8864571117329604,2.8161986792123974,0.0014959135982669303,353924.9493186872,1556819.4628296895,4.398727656319791,1556819.4628296895,4.398727656319791,0.85,0.09605996133657824,4.027634451161993,1.2684090557741001,1.0,0.0,4.027634451161791,1.2847651889179226,1.2850607929565638,3.134918727486863,19403.131171223635,1978.568743783416,4632.441516551485,4632.441516551485,5.566500387889482,5.089171839388394,-2.421968990166417,7.511140829554811,3.4160185647456522,3.4160185647456522,0.9760053042130435,0.0,0.0,0.00023007211943663685,1.0000962680479564,0.00023004997297480613,199.03802078364285,0.0,4.422882449556601e-06,12.534448862043408,0.09028137312089483,7.713672900439162e-05,0.00015293539043224522,0.0006159678473068211,0.09605996133641873,0.0721822637845839,0.023877697551834828,0.09606019563766349,0.07218226378470376,0.023877697551874476,0.3775351711272518,0.3775351711272518,0.12488764750842327,0.0,4.631799473855608,4.303821175826215,5.626129296806141,4.625153765952859,4.301705354521687,5.605712203226119,24932.141404164184,21192.320193539555,0.85,1.0645079640565533,0.6622596220252077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523298516728513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.23905110044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.016400408807,1543.3598146945785,0.3775351711272518,0.12488764750842327,6.112874298809886,3.4160185647456522
3152.0,-30.14107599379468,5.088868141110421,35.02698836671679,24.202586570195876,5.006472496240104,-26.6263409564869,-40.19540398204697,1.491737458932521,-0.4288430520103361,-5.053123207694975,40.05291342365394,42454.10972141888,25786.443793356768,25786.443793356768,68240.55351477565,77710.81322990141,77710.81322990141,25786.443793356768,103497.25702325818,103497.25702325818,103497.25702325818,128429.1855889327,91939.3657832564,56682.91491385442,39173.83429933553,24931.928565674516,0.0,64105.76286501005,21192.13928082334,1543.352982937992,0.0,0.8864564022859615,2.816189809438438,0.0014959135982669303,353922.2355106515,1556815.9672962155,4.398751508364504,1556815.9672962155,4.398751508364504,0.8500000000000001,0.0960595914157798,4.027634451161993,1.2684085057443006,1.0,0.0,4.027634451160537,1.284766926121135,1.2850625021049562,3.134914488592809,19403.066952419606,1978.5621952878512,4632.441516551485,4632.441516551485,5.5664909532528535,5.088868141110421,-2.4221337469066198,7.511001888017041,3.4160759657310686,3.4160759657310686,0.976021704494591,0.0,0.0,0.00023004997297480613,1.0000959524350883,0.00023002790123754412,199.03878203090727,0.0,4.4079879301473355e-06,12.492237794037548,0.09028578110882499,7.712966854633095e-05,0.00015292030442847518,0.0006159070863983065,0.09605959141545407,0.07218177915583261,0.02387781225962146,0.09605939099894538,0.07218177915607737,0.02387781225970242,0.3775327164012517,0.3775327164012517,0.12488827393905781,0.0,4.630372279111327,4.3034239352539885,5.62155936974284,4.62428015568463,4.301464724927882,5.602903030494758,24931.928565674516,21192.13928082334,0.85,1.0644995155657437,0.6622510648662916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335392437841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19684003243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.993251877186,1543.352982937992,0.3775327164012517,0.12488827393905781,6.112874298809886,3.4160759657310686
3153.0,-30.141993308377163,5.088566842136703,35.02694917750827,24.202275776211195,5.006312435015193,-26.627182674672888,-40.196182556077815,1.4915018013110057,-0.4308838888270543,-5.053222020921856,40.052835270543234,42453.37256775791,25786.155876846147,25786.155876846147,68239.52844460406,77710.199899387,77710.199899387,25786.155876846147,103496.35577623313,103496.35577623313,103496.35577623313,128428.04649106695,91939.05790525545,56682.482234502066,39173.97296750376,24931.69071483382,0.0,64105.66368233758,21191.93710760875,1543.3424375775867,0.0,0.8864561816605551,2.816205155443039,0.0014959135982669303,353920.87178182637,1556812.5938238443,4.39875892593172,1556812.5938238443,4.39875892593172,0.85,0.09605917545141156,4.027634451161993,1.268407722734846,1.0,0.0,4.02763445116205,1.2847680740996303,1.285063621989018,3.1349116874534513,19403.00197723281,1978.5555696627096,4632.441516551485,4632.441516551485,5.566428801035798,5.088566842136703,-2.422225849725653,7.510792691862356,3.416132969816194,3.416132969816194,0.9760379913760555,0.0,0.0,0.00023002790123754412,1.0000955900418071,0.00023000591496251694,199.03954040263298,0.0,4.393131701937123e-06,12.450135243289807,0.09029017424052692,7.71228617947422e-05,0.00015290503944280192,0.0006158456046161124,0.09605917545133652,0.07218125791941132,0.023877917531925193,0.09605923418455656,0.07218125791946771,0.02387791753194385,0.37753026440197407,0.37753026440197407,0.12488891526085481,0.0,4.628805109184157,4.3029922910363325,5.616528544526034,4.6223381320947965,4.301079663692519,5.596216623172722,24931.69071483382,21191.93710760875,0.85,1.0644851722111637,0.6622405904434101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340915036865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15473748169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.970133364039,1543.3424375775867,0.37753026440197407,0.12488891526085481,6.112874298809886,3.416132969816194
