time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3154.0,-30.142907446392222,5.088266557872766,35.026910237896026,24.201887973491125,5.006074170958547,-26.628029354715448,-40.19696937231345,1.491196079281817,-0.43243867471505837,-5.053384831456485,40.052764162083186,42452.68339224635,25786.03411167239,25786.03411167239,68238.71750391874,77709.5912778863,77709.5912778863,25786.03411167239,103495.62538955869,103495.62538955869,103495.62538955869,128427.1489673018,91938.72179205986,56682.06467379177,39174.06346474232,24931.52357774311,0.0,64105.58704248544,21191.795041081645,1543.3374378919268,0.0,0.8864556089716717,2.816206621596482,0.0014959135982669303,353918.6248303072,1556809.5244380168,4.398778180109786,1556809.5244380168,4.398778180109786,0.85,0.09605880226782519,4.027634451161993,1.268407038082369,1.0,0.0,4.027634451162667,1.2847695496643372,1.2850650696443964,3.134908086990593,19402.931043234275,1978.5483364078739,4632.441516551485,4632.441516551485,5.566402515723117,5.088266557872766,-2.422364860829103,7.510631418701869,3.41619019152764,3.41619019152764,0.9760543404364685,0.0,0.0,0.00023000591496251694,1.0000952597224377,0.00022998400674986884,199.04029615327437,0.0,4.37613807657492e-06,12.401975309013324,0.0902945503786035,7.711598354918948e-05,0.00015288993141332745,0.0006157847549961118,0.09605880226759311,0.07218077156462845,0.023878030702964674,0.0960589109502388,0.07218077156480283,0.02387803070302236,0.3775278122320929,0.3775278122320929,0.1248895374878091,0.0,4.627297159023215,4.302567378725428,5.611716795304005,4.620946156741411,4.30056117742464,5.592158249334261,24931.52357774311,21191.795041081645,0.85,1.0644737947519942,0.662230631537797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346416777588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.106577547405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.947053962109,1543.3374378919268,0.3775278122320929,0.1248895374878091,6.112874298809886,3.41619019152764
3155.0,-30.143818198890095,5.087967109712151,35.02687118304959,24.201488645654194,5.005808698358324,-26.628875707936885,-40.197759855631716,1.490866207405073,-0.43361657885111526,-5.053555546493528,40.052682926432524,42452.024220532425,25785.933779273768,25785.933779273768,68237.9579998062,77709.04619526252,77709.04619526252,25785.933779273768,103494.97997453628,103494.97997453628,103494.97997453628,128426.2776850388,91938.43683738694,56681.66467944354,39174.191286603775,24931.297710502524,0.0,64105.488997106295,21191.603053927145,1543.3292571454294,0.0,0.886455032689156,2.8162021987326957,0.0014959135982669303,353916.2688006117,1556806.0179191495,4.398797555125159,1556806.0179191495,4.398797555125159,0.85,0.09605841631865696,4.027634451161993,1.2684064276097344,1.0,0.0,4.027634451161638,1.284771138044215,1.2850666302411253,3.1349042112614636,19402.870905832304,1978.5422040994943,4632.441516551485,4632.441516551485,5.566380857079772,5.087967109712151,-2.4225097148277603,7.510476824539912,3.4162472171782468,3.4162472171782468,0.9760706334794991,0.0,0.0,0.00022998400674986884,1.000094907620388,0.00022996218158643524,199.04104911003066,0.0,4.360617133667735e-06,12.357988956814362,0.09029891099573717,7.710907381760816e-05,0.0001528749329322607,0.0006157243465970523,0.09605841631841328,0.07218027638403668,0.023878139934376597,0.09605818846482769,0.0721802763842198,0.023878139934437163,0.3775253600463685,0.3775253600463685,0.12489015437561606,0.0,4.6258923379647285,4.302202341779605,5.6071398354220605,4.61993896764244,4.300420757024597,5.588505200078657,24931.297710502524,21191.603053927145,0.85,1.0644635750752396,0.6622213617690164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523518995059639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06259119521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.924007620262,1543.3292571454294,0.3775253600463685,0.12489015437561606,6.112874298809886,3.4162472171782468
3156.0,-30.124669738216348,5.060196617179264,35.02677460187509,24.19404813498261,4.995195607649956,-26.612703502493314,-40.183214215189196,1.4832293719269012,-0.5660074313202017,-5.065846579120378,40.050929273556456,42469.19586583936,25746.801199711383,25746.801199711383,68215.99706555075,77721.88651036244,77721.88651036244,25746.801199711383,103468.68771007382,103468.68771007382,103468.68771007382,128394.92330262515,91939.22793212396,56686.53728760065,39169.65627169257,24926.235592551326,0.0,64095.891864243895,21187.300253668625,1543.3199290632779,0.0,0.8863986733830005,2.816511473698408,0.0014959135982669303,353746.673216227,1556730.3233364068,4.400692476293221,1556730.3233364068,4.400692476293221,0.85,0.09606205153401053,4.027634451161993,1.2684171215957032,1.0,0.0,4.027634451162524,1.2848069092559347,1.2851023816374991,3.134816930191091,19403.037860041935,1978.5592286909327,4632.441516551485,4632.441516551485,5.5579333506358,5.060196617179264,-2.438757721208603,7.4989543383878665,3.416303994579583,3.416303994579583,0.9760868555941665,0.0,0.0,0.00022996218158643524,0.998006811655333,0.00023042145494479242,199.02536626043943,0.07429762984290474,0.00024895373444900953,705.534883428493,0.09054786473018618,7.723631109876863e-05,0.0001527258704876666,0.0006151239775598307,0.09606205153359978,0.07218280196757264,0.02387924956602715,0.09606204906057352,0.07218280196788128,0.023879249566129242,0.3775229111971334,0.3775229111971334,0.124890778028159,0.0,4.605329647243082,4.317873455824554,5.4764519346230145,4.499839147800174,4.3574157528182695,4.930900910905507,24926.235592551326,21187.300253668625,0.85,1.0642803318820073,0.6625884222937374,42257.704602238395,25750.0,0.0,3335.657904235204,-3335.657904235204,0.05889689348748041,1.4724223371870089,2639.9924834386707,695.6654207965336,3335.657904235204,0.03027107347777635,0.6374122671805235,1.4523161930793425,1.4523573619683483,1.2659297006280839,0.00022998400674986884,0.0035222778731812763,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46298.89738990209,22414.342095764798,,,,,,,,,,,,,,,,,,,,3.0,15448.90099863034,1543.3199290632779,0.3775229111971334,0.124890778028159,6.112874298809886,3.416303994579583
3157.0,-30.072532212463603,4.985756821043776,35.02647171963626,24.174642317835264,4.965327229282483,-26.56876382894428,-40.143987676687516,1.461558845764228,-0.9942518278575676,-5.1012304788843785,40.04472750150737,42522.811176159536,25614.864397114434,25614.864397114434,68137.67557327397,77764.30771246318,77764.30771246318,25614.864397114434,103379.17210957762,103379.17210957762,103379.17210957762,128283.8897583945,91948.47417782928,56706.97764153,39157.21837366587,24904.71764881689,0.0,64061.93602248276,21169.010001494356,1542.894337792199,0.0,0.8862404692696235,2.8180336388097325,0.0014959135982669303,353258.79098133,1556462.65267785,4.40601251098125,1556462.65267785,4.40601251098125,0.85,0.09607004942017044,4.027634451161993,1.2684692639810962,1.0,0.0,4.0276344511620366,1.2849073492260177,1.2852034348606152,3.134571884570585,19404.989206159567,1978.7582106182608,4632.441516551485,4632.441516551485,5.529452299741676,4.985756821043776,-2.492787786331727,7.478544607375504,3.408073174515015,3.408073174515015,0.9737351927185757,0.0,0.0,0.00023042145494479242,0.9945838281199103,0.00023167625335349012,198.98253055716688,0.20227850639699815,0.0005731720959085378,1624.369719804796,0.09112103682609472,7.758041157284662e-05,0.00015284104337194581,0.0006155878518363933,0.09607004940713187,0.07218975102993928,0.023880298377192594,0.09607031078715982,0.07218975103973688,0.023880298380433568,0.37752143763355855,0.37752143763355855,0.12488375331076848,0.0,4.518950962776046,4.377758541494302,4.946304125480651,4.106978651026793,4.550698945255817,2.770958059114548,24904.71764881689,21169.010001494356,0.85,1.0636218604033574,0.663776554633566,42257.704602238395,25750.0,0.0,9067.911139144051,-9067.911139144051,0.16033157642988577,4.008289410747141,7177.872826151692,1890.0383129923594,9067.911139144051,0.1711016953015474,0.8675951105513293,1.452124915122425,1.4522429277741844,1.2660612866652339,0.00022996218158643524,0.0035154281270631743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52949.98546118724,16682.088860855947,,,,,,,,,,,,,,,,,,,,3.0,15449.279812185876,1542.894337792199,0.37752143763355855,0.12488375331076848,6.112874298809886,3.408073174515015
3158.0,-30.017381766840295,4.905096483465864,35.025874902741506,24.153101769648515,4.929761369086345,-26.52267767894981,-40.10342405000699,1.4350572811952713,-1.5605104873511095,-5.144184581739446,40.03556137843216,42592.23267814698,25430.33261115399,25430.33261115399,68022.56528930097,77821.26659657463,77821.26659657463,25430.33261115399,103251.59920772862,103251.59920772862,103251.59920772862,128121.66933181538,91968.77128466575,56739.7373662357,39143.37102047784,24870.07012408677,0.0,64013.44114456461,21139.559605473754,1541.894337792199,0.0,0.8860540972265414,2.8205212596087295,0.0014959135982669303,352667.23869616154,1556067.103286133,4.412281415872467,1556067.103286133,4.412281415872467,0.85,0.09607232002601244,4.027634451161993,1.2685611909395083,1.0,0.0,4.027634451162594,1.2850287703658414,1.2853264965159332,3.134275701870352,19409.272748030162,1979.1950103277024,4632.441516551485,4632.441516551485,5.489617628262045,4.905096483465864,-2.568596630486555,7.473693113952419,3.385717497042775,3.385717497042775,0.9673478562979357,0.0,0.0,0.00023167625335349012,0.9942742469232422,0.00023301041344519054,198.93699358375483,0.22395469320686143,0.0004819107614036187,1365.7350978178554,0.09160294758749835,7.793773135111486e-05,0.00015373852200237524,0.0006192025676874926,0.09607232002224442,0.07219693598798313,0.02387538403426128,0.09607258780447792,0.07219693599081474,0.023875384035197705,0.37752343706019986,0.37752343706019986,0.12484628887105785,0.0,4.347795195375966,4.482211181653952,3.941818522928429,3.583674094388357,4.819256857305561,3.979039320256561e-13,24870.07012408677,21139.559605473754,0.85,1.0626294114650447,0.6653638972783686,42257.704602238395,25750.0,0.0,9998.907898195483,-9998.907898195483,0.17746003624061032,4.4365009060152545,7918.320565534767,2080.5873326607157,9998.907898195483,0.3409488637144926,0.9602815813885834,1.4518950501200565,1.4519310320835113,1.2664140933258063,0.00023042145494479242,0.003497125597776216,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53622.347598251734,15751.092101804517,,,,,,,,,,,,,,,,,,,,3.0,15450.320144960515,1541.894337792199,0.37752343706019986,0.12484628887105785,6.112874298809886,3.385717497042775
3159.0,-29.961054285915072,4.82358541832063,35.02498525972573,24.131402314547472,4.893608795206433,-26.475590431673353,-40.06198357148094,1.4081449409647948,-2.11132653737576,-5.1879536734457465,40.0258403970907,42663.67818497904,25237.65850556139,25237.65850556139,67901.33669054043,77879.96902443728,77879.96902443728,25237.65850556139,103117.62752999866,103117.62752999866,103117.62752999866,127952.50951632914,91990.10159083495,56773.81075137706,39129.212043842104,24834.881986330478,0.0,63964.09403017258,21109.649688380905,1540.894337792199,0.0,0.8858652785227958,2.822737661608668,0.0014959135982669303,352065.2626454951,1555647.6928863963,4.418634434982084,1555647.6928863963,4.418634434982084,0.85,0.0960649543538788,4.027634451161993,1.2686568593094125,1.0,0.0,4.027634451163681,1.285151973785592,1.2854514431682156,3.133975228857986,19413.774338346677,1979.654044790696,4632.441516551485,4632.441516551485,5.448025283295748,4.82358541832063,-2.6472266568138463,7.470812075134477,3.3613612232418446,3.3613612232418446,0.9603889209262413,0.0,0.0,0.00023301041344519054,0.9941550660039129,0.00023438035112751055,198.89048926101847,0.23158135117892859,0.0004862328445883245,1377.9838815633116,0.09208918043208666,7.830434591735422e-05,0.0001547060675278363,0.0006230994873789072,0.09606495435004998,0.07220482957546394,0.02386012477458604,0.09606524983782504,0.07220482957834178,0.023860124775537023,0.37753095856737695,0.37753095856737695,0.12475534272881816,0.0,4.109552005538831,4.620771780915561,2.5696051333312653,3.0766271360699875,5.092817628016007,3.979039320256561e-13,24834.881986330478,21109.649688380905,0.85,1.0615539502288676,0.6669941759020945,42257.704602238395,25750.0,0.0,10293.669311866737,-10293.669311866737,0.18344433810574481,4.586108452643616,8156.095309142582,2137.574002724156,10293.669311866737,0.5217674838481537,0.9926641672388781,1.4516512771072565,1.451600580109785,1.266796523242651,0.00023167625335349012,0.0034773894265609524,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53929.357795668446,15456.330688133263,,,,,,,,,,,,,,,,,,,,3.0,15451.422574480754,1540.894337792199,0.37753095856737695,0.12475534272881816,6.112874298809886,3.3613612232418446
3160.0,-29.904836059884953,4.743193279268325,35.023811934274754,24.110909329634183,4.858746941032069,-26.428472268989008,-40.0204498442821,1.382383150136133,-2.617422907280627,-5.230347732133845,40.01580073011325,42734.688792670044,25042.654993464348,25042.654993464348,67777.34378613438,77938.33569806532,77938.33569806532,25042.654993464348,102980.99069152967,102980.99069152967,102980.99069152967,127780.9918068315,92011.66433980817,56808.017434413116,39115.16322821672,24800.001115301835,0.0,63915.164343518554,21080.00094800656,1539.894337792199,0.0,0.8856843830351445,2.8245435525204674,0.0014959135982669303,351482.9672440606,1555214.622527528,4.424722582496089,1555214.622527528,4.424722582496089,0.85,0.09604497323454253,4.027634451161993,1.2687520067719742,1.0,0.0,4.0276344511628155,1.2852697409504241,1.285570998606568,3.1336880678320957,19418.324983855717,1980.1180814912043,4632.441516551485,4632.441516551485,5.405930091937086,4.743193279268325,-2.7248763178731967,7.468069597141522,3.3366138793954754,3.3366138793954754,0.9533182512558501,0.0,0.0,0.00023438035112751055,0.9941690499981877,0.00023575502690205234,198.8440843554161,0.23400114434742925,0.00048207741573216665,1366.2073961849603,0.09257125784781883,7.867338459964754e-05,0.000155706966527863,0.0006271307426735484,0.0960449732338092,0.07221300920006522,0.023831964033743977,0.09604470885309255,0.07221300920061657,0.023831964033925956,0.3775450365902616,0.3775450365902616,0.12459863274840614,0.0,3.8257545552154397,4.7849226522595245,0.9447137717484111,2.6129248248532235,5.362002334490796,3.410605131648481e-13,24800.001115301835,21080.00094800656,0.85,1.060426652771448,0.6686158008291758,42257.704602238395,25750.0,0.0,10354.401692812284,-10354.401692812284,0.18530093034114525,4.632523258528627,8208.627637812668,2145.774054999617,10354.401692812284,0.7062599245200292,1.0027106620191835,1.4514035256213298,1.451263183906761,1.2671831361566974,0.00023301041344519054,0.0034575458905264393,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53978.313691235635,15395.598307187716,,,,,,,,,,,,,,,,,,,,3.0,15452.550422289727,1539.894337792199,0.3775450365902616,0.12459863274840614,6.112874298809886,3.3366138793954754
3161.0,-29.84911607462934,4.664593582633696,35.022367122392055,24.09217944312843,4.825985325859435,-26.381592531793796,-39.97900734012944,1.3584617830239571,-3.071412175163573,-5.270503024939208,40.00554946810721,42804.09750318104,24847.22883843936,24847.22883843936,67651.3263416204,77995.33865222293,77995.33865222293,24847.22883843936,102842.56749066229,102842.56749066229,102842.56749066229,127608.3426400729,92032.91511588517,56841.673966843606,39101.37905449063,24765.775149410598,0.0,63867.15420390123,21050.90887699901,1538.894337792199,0.0,0.8855154944950441,2.8259336512512108,0.0014959135982669303,350932.11937789246,1554772.5188443188,4.430408141610147,1554772.5188443188,4.430408141610147,0.85,0.09601154884704147,4.027634451161993,1.2688442474836488,1.0,0.0,4.027634451161505,1.2853789026483415,1.285681952962404,3.1334219371919216,19422.809789983105,1980.5754044432201,4632.441516551485,4632.441516551485,5.363743665119449,4.664593582633696,-2.8001109747368664,7.464704557370562,3.3120682264785644,3.3120682264785644,0.9463052075653041,0.0,0.0,0.00023575502690205234,0.9942232181453863,0.00023712484540627338,198.7981064883231,0.23460590347939306,0.00047825919412439205,1355.386556148527,0.09304951704194322,7.904321478201418e-05,0.00015671181212003818,0.0006311778933986913,0.09601154882790772,0.07222131402031981,0.023790234807587914,0.09601126397811903,0.07222131403471259,0.02379023481232888,0.37756600467595147,0.37756600467595147,0.12437306775822939,0.0,3.515572055384496,4.967378231388352,3.410605131648481e-13,2.1990908497756436,5.621937080779674,3.410605131648481e-13,24765.775149410598,21050.90887699901,0.85,1.0592506772047159,0.6702051788079578,42257.704602238395,25750.0,0.0,10334.73475771608,-10334.73475771608,0.18572031576955317,4.643007894238825,8197.361957745074,2137.372799971006,10334.73475771608,0.8918010237414544,1.0049800636880575,1.4511553378520334,1.4509265641270885,1.2675645895699,0.00023438035112751055,0.0034380735602574605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53947.825916103,15415.26524228392,,,,,,,,,,,,,,,,,,,,3.0,15453.677958941667,1538.894337792199,0.37756600467595147,0.12437306775822939,6.112874298809886,3.3120682264785644
3162.0,-29.794022491632333,4.587981039225441,35.02066903486903,24.074445256870263,4.79447479652218,-26.33515148971919,-39.93790088044477,1.3356037946090398,-3.5059581774155504,-5.309289088502715,39.99528603079255,42872.29132850868,24654.889999369734,24654.889999369734,67527.18132787841,78051.30720109443,78051.30720109443,24654.889999369734,102706.19720046417,102706.19720046417,102706.19720046417,127438.20481934398,92053.89107552679,56874.87520294103,39087.79541398417,24732.00761887981,0.0,63819.80303286397,21022.206476047835,1537.894337792199,0.0,0.8853534578258346,2.8272406301108948,0.0014959135982669303,350400.69813947706,1554329.985239894,4.435864407499532,1554329.985239894,4.435864407499532,0.8499999999999999,0.09597576667623356,4.027634451161993,1.2689345276495443,1.0,0.0,4.027634451161036,1.285483113339898,1.2857879491936626,3.133167919022702,19427.236598302374,1981.0268132647107,4632.441516551485,4632.441516551485,5.32222369376473,4.587981039225441,-2.8733195442186417,7.461300583444082,3.2879293067925652,3.2879293067925652,0.9394083733693044,0.0,0.0,0.00023712484540627338,0.9942905574494281,0.00023848647020700898,198.752662820661,0.23459242655863521,0.0004744782977381718,1344.671495789979,0.09352399533968139,7.941163326593282e-05,0.00015771321214034056,0.0006352111666198555,0.09597576667561464,0.07223031254553108,0.02374545413008355,0.09597568464592382,0.07223031254599686,0.02374545413023669,0.37759370473140536,0.37759370473140536,0.12413259960644976,0.0,3.188258584695518,5.162811975175032,3.979039320256561e-13,1.803330911087187,5.871832992685199,3.979039320256561e-13,24732.00761887981,21022.206476047835,0.85,1.058091346554381,0.6717709753261323,42257.704602238395,25750.0,0.0,10288.615209620895,-10288.615209620895,0.18565149707474074,4.641287426868514,8164.9601044850315,2123.6551051358633,10288.615209620895,1.0774867279675375,1.0046076681533582,1.4509079137939576,1.4505930663127409,1.2679376801917894,0.00023575502690205234,0.0034191298423857978,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53890.991307649274,15461.384790379105,,,,,,,,,,,,,,,,,,,,3.0,15454.797388110957,1537.894337792199,0.37759370473140536,0.12413259960644976,6.112874298809886,3.2879293067925652
3163.0,-29.73958885110647,4.5133697880428825,35.01874117391543,24.056691338215046,4.763061964824206,-26.289294731697613,-39.89732321407644,1.312767845415357,-3.958806223428894,-5.347899244617942,39.98520075800729,42939.89629839145,24468.892275226634,24468.892275226634,67408.78857361809,78106.79971881476,78106.79971881476,24468.892275226634,102575.6919940414,102575.6919940414,102575.6919940414,127274.07441180325,92074.69690419399,56907.79348377067,39074.33713380369,24698.38241776185,0.0,63772.71955156554,20993.625055097575,1536.894337792199,0.0,0.8851914540558075,2.8288348117103497,0.0014959135982669303,349872.314711789,1553895.2263808968,4.44132090777441,1553895.2263808968,4.44132090777441,0.85,0.09594991198342913,4.027634451161993,1.269024158329703,1.0,0.0,4.027634451161742,1.2855872551000402,1.2858938662283113,3.132914110017819,19431.6275018418,1981.474560817588,4632.441516551485,4632.441516551485,5.282072571839384,4.5133697880428825,-2.945339108866784,7.458708896909666,3.264258845502131,3.264258845502131,0.9326453844291802,0.0,0.0,0.00023848647020700898,0.9943612757770199,0.00023983885537039786,198.70778108490532,0.23437167492387917,0.0004708386376398178,1334.3566990712436,0.09399483397732121,7.977686882539703e-05,0.00015870960138161195,0.0006392242582547674,0.09594991198015351,0.07224063983808918,0.02370927214206434,0.09594979926595289,0.07224063984055536,0.023709272142873772,0.3776276993417124,0.3776276993417124,0.12393689175169273,0.0,2.843529663615925,5.36712932453446,3.979039320256561e-13,1.389093021189069,6.111891294881161,3.979039320256561e-13,24698.38241776185,20993.625055097575,0.85,1.057016057141996,0.6733270370204454,42257.704602238395,25750.0,0.0,10234.45786668038,-10234.45786668038,0.1854202019592914,4.635505048982281,8125.999463444277,2108.458403236104,10234.45786668038,1.263012161036276,1.003356071208286,1.4506616417630185,1.4502634584931007,1.2683014740499665,0.00023712484540627338,0.0034007545493348387,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53826.519167990016,15515.54213331962,,,,,,,,,,,,,,,,,,,,3.0,15455.906125687845,1536.894337792199,0.3776276993417124,0.12393689175169273,6.112874298809886,3.264258845502131
3164.0,-29.685819678238598,4.440728261551619,35.01660524506117,24.039174836967163,4.732049773916733,-26.243996014076796,-39.857240568939574,1.2902261097554009,-4.424806029218757,-5.386069070837037,39.975288219024385,43006.74277727574,24288.509233371162,24288.509233371162,67295.2520106469,78161.63007424556,78161.63007424556,24288.509233371162,102450.13930761673,102450.13930761673,102450.13930761673,127115.12453013167,92095.27101011442,56940.383713146446,39060.98588551997,24664.98522251494,0.0,63725.97110803491,20965.237439137698,1535.894337792199,0.0,0.8850308688210905,2.830680509576499,0.0014959135982669303,349350.5722782338,1553468.0033471875,4.446730953427369,1553468.0033471875,4.446730953427369,0.85,0.09593200835389146,4.027634451161993,1.2691128724766898,1.0,0.0,4.027634451163294,1.2856900549715526,1.2859984294561546,3.1326636117218074,19435.96950215102,1981.9173216287948,4632.441516551485,4632.441516551485,5.2431334851372675,4.440728261551619,-3.0159797049353916,7.45670796648701,3.241064419794102,3.241064419794102,0.9260184056554577,0.0,0.0,0.00023983885537039786,0.9944323734878657,0.00024118166480158786,198.66346456559563,0.23408359850064464,0.0004673364364346,1324.4314608556563,0.0944621704137558,8.013917280519988e-05,0.00015969968256519798,0.0006432119433392257,0.0959320083512748,0.07225206857642628,0.023679939774848523,0.095932524281766,0.07225206857839706,0.02367993977549441,0.3776673988238027,0.3776673988238027,0.12377699213455377,0.0,2.481956539855446,5.57652426702947,3.979039320256561e-13,0.961263041618281,6.342250509963094,3.979039320256561e-13,24664.98522251494,20965.237439137698,0.85,1.0560098314792405,0.6748699475189829,42257.704602238395,25750.0,0.0,10178.47394558047,-10178.47394558047,0.1851372710994759,4.6284317774868935,8085.4063521598555,2093.067593420614,10178.47394558047,1.4482772563357997,1.0018250600620984,1.4504166342694003,1.4499379382116,1.2686558939124013,0.00023848647020700898,0.00338294381851509,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53760.61000867453,15571.52605441953,,,,,,,,,,,,,,,,,,,,3.0,15457.00347886999,1535.894337792199,0.3776673988238027,0.12377699213455377,6.112874298809886,3.241064419794102
3165.0,-29.632706876049557,4.37000831810675,35.014280197998744,24.021784657984995,4.701308196320441,-26.199261060957348,-39.81766150156034,1.2678623812282543,-4.8973222058116335,-5.4238278967012885,39.96551149419148,43072.89546347273,24113.65267929906,24113.65267929906,67186.54814277179,78215.87534667566,78215.87534667566,24113.65267929906,102329.52802597472,102329.52802597472,102329.52802597472,126961.31573318469,92115.63451648827,56972.65463328546,39047.75542578089,24631.787707209965,0.0,63679.54313299085,20937.01955112847,1534.894337792199,0.0,0.8848716923576582,2.8326860264876266,0.0014959135982669303,348835.04898221773,1553046.720766634,4.45209483765435,1553046.720766634,4.45209483765435,0.85,0.09592051176977481,4.027634451161993,1.269200709653087,1.0,0.0,4.0276344511618385,1.2857920574753134,1.2861021830889412,3.1324150960073274,19440.267057112287,1982.3555502758115,4632.441516551485,4632.441516551485,5.205387395208805,4.37000831810675,-3.0852902003341227,7.455298518440873,3.218339842282642,3.218339842282642,0.919525669223612,0.0,0.0,0.00024118166480158786,0.9945025484986765,0.00024251487858495803,198.61970602868223,0.23377574798174675,0.0004639794083804139,1314.917643350093,0.09492614982213622,8.049841696904011e-05,0.00016068324783254776,0.00064717338469497,0.09592051176689934,0.07226443414624606,0.023656077620653276,0.09592073232580237,0.07226443414841237,0.02365607762136245,0.37771210645553593,0.37771210645553593,0.12364573910750927,0.0,2.105474741859666,5.788318892942584,3.410605131648481e-13,0.5265056908896781,6.564200511532704,3.410605131648481e-13,24631.787707209965,20937.01955112847,0.85,1.0550727099667905,0.676400824257134,42257.704602238395,25750.0,0.0,10122.740534085118,-10122.740534085118,0.18484031793797093,4.621007948449269,8044.8346063171875,2077.905927767931,10122.740534085118,1.6332515547124327,1.000218170660015,1.4501729108543435,1.449616527943892,1.2690010798969897,0.00023983885537039786,0.0033656831251063367,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53695.362779673604,15627.259465914882,,,,,,,,,,,,,,,,,,,,3.0,15458.08933500474,1534.894337792199,0.37771210645553593,0.12364573910750927,6.112874298809886,3.218339842282642
3166.0,-29.580241097794467,4.301161795676742,35.0117837195025,24.00474816039207,4.671093756905988,-26.155055802605347,-39.77854315945876,1.2459084617168703,-5.373573466321773,-5.4609742827997465,39.95587163308036,43138.2147668441,23943.64813876586,23943.64813876586,67081.86290560996,78269.41727292005,78269.41727292005,23943.64813876586,102213.06541168591,102213.06541168591,102213.06541168591,126811.92405607144,92135.76925154714,57004.566745471195,39034.6694511955,24598.858644385527,0.0,63633.52809558103,20909.0298477277,1533.894337792199,0.0,0.8847149693170361,2.8348386235422582,0.0014959135982669303,348328.4703527614,1552631.420241416,4.457377310183762,1552631.420241416,4.457377310183762,0.8500000000000001,0.09591408296716022,4.027634451161993,1.269287426988594,1.0,0.0,4.027634451160052,1.2858921759725859,1.2862040401926413,3.132171208768486,19444.5163317194,1982.7888556968383,4632.441516551485,4632.441516551485,5.168688704048693,4.301161795676742,-3.1531482287679795,7.454310024444721,3.1960738731126925,3.1960738731126925,0.9131639637464836,0.0,0.0,0.00024251487858495803,0.994571674360146,0.00024383851343944525,198.57649714152635,0.23346424978752628,0.0004607513000564009,1305.7691843598402,0.09538690112219263,8.085494159468659e-05,0.00016165993699027143,0.0006511071315946943,0.09591408296702018,0.07227751896811326,0.02363656399890693,0.09591409221688157,0.07227751896821878,0.023636563998941436,0.37776110578440597,0.37776110578440597,0.12353740335254033,0.0,1.7160879137913412,6.000380502302164,3.979039320256561e-13,0.0874008164779525,6.77824872979312,3.979039320256561e-13,24598.858644385527,20909.0298477277,0.85,1.054190533092073,0.6779164389887066,42257.704602238395,25750.0,0.0,10067.934552835191,-10067.934552835191,0.18454205977581903,4.613551494395471,8004.82881371249,2063.1057391227014,10067.934552835191,1.8179281911775735,0.9986042195661194,1.4499304600915024,1.4492991744428476,1.2693372513469596,0.00024118166480158786,0.0033489543984989013,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53631.40833943342,15682.065447164809,,,,,,,,,,,,,,,,,,,,4.0,15459.163834152654,1533.894337792199,0.37776110578440597,0.12353740335254033,6.112874298809886,3.1960738731126925
3167.0,-29.528367587150203,4.234423138610336,35.008998008367406,23.99954938972371,4.654659265511225,-26.11000565832427,-39.73780305879188,1.236297336685277,-5.483332952418834,-5.4833329524191665,39.942460705616234,43194.273235435976,23744.376516890992,23744.376516890992,66938.64975232696,78315.09522093907,78315.09522093907,23744.376516890992,102059.47173783006,102059.47173783006,102059.47173783006,126596.16992267902,92153.8577142572,57033.03572875401,39023.13553944799,24536.698184848967,0.0,63559.83372429696,20856.193457121622,1532.894337792199,0.0,0.8846484656689929,2.836420032853244,0.0014959135982669303,348023.8357029143,1552053.7958072908,4.459619246114453,1552053.7958072908,4.459619246114453,0.85,0.09589784660414115,4.027634451161993,1.26935452293139,1.0,0.0,4.027634451161314,1.2859344821544572,1.2862480588312402,3.132068162923889,19448.333756932632,1983.1781247350148,4632.441516551485,4632.441516551485,5.125672160577421,4.234423138610336,-3.2086600118309967,7.443083150441333,3.174255186043151,3.174255186043151,0.906930053155186,0.0,0.0,0.00024383851343944525,0.9946350708879073,0.0002451537459078046,198.53379257696568,0.2331545470692072,0.0004576572615715516,1297.0006792937772,0.09584455838376418,8.122779820071492e-05,0.00016261071523873032,0.0006549365188236027,0.09589784660415472,0.07228073853489443,0.023617108069260286,0.09589782389642332,0.0722807385348842,0.023617108069256945,0.37781369586439845,0.37781369586439845,0.12344740141523186,0.0,1.2871978475606625,6.207331519150898,3.410605131648481e-13,3.410605131648481e-13,6.993269628509324,3.410605131648481e-13,24536.698184848967,20856.193457121622,0.85,1.0531596108744758,0.6795844278447843,42257.704602238395,25750.0,0.0,10014.262331077707,-10014.262331077707,0.18424675725389617,4.6061689313474,7965.560121291735,2048.702209785972,10014.262331077707,2.002308256837566,0.9970062621964071,1.4496892605112417,1.4489858169030467,1.2696646282245734,0.00024251487858495803,0.0033327399826065837,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53568.96761260988,15735.737668922293,,,,,,,,,,,,,,,,,,,,3.0,15460.227141681162,1532.894337792199,0.37781369586439845,0.12344740141523186,6.112874298809886,3.174255186043151
3168.0,-29.47706335178777,4.169810728804274,35.005915502679315,23.99795378968122,4.642490291905767,-26.06504082951004,-39.69688023263586,1.230467769623778,-5.50119108856893,-5.50119108856935,39.92825154611409,43247.15311709217,23541.606953429437,23541.606953429437,66788.76007052162,78358.09071865505,78358.09071865505,23541.606953429437,101899.69767208448,101899.69767208448,101899.69767208448,126368.01000036168,92171.22262534115,57060.285023761026,39012.15289064458,24468.312328277192,0.0,63480.465218921774,20798.065479035613,1531.894337792199,0.0,0.8846081595193787,2.837928886302418,0.0014959135982669303,347780.6706676925,1551441.9678015388,4.4609781355098805,1551441.9678015388,4.4609781355098805,0.85,0.09588122948193628,4.027634451161993,1.2694152553426106,1.0,0.0,4.0276344511620294,1.285959085128689,1.2862743592281314,3.132008240183581,19451.998482368945,1983.551822729367,4632.441516551485,4632.441516551485,5.081900520344712,4.169810728804274,-3.2595579143262894,7.429368643130563,3.15295762748758,3.15295762748758,0.9008450364250228,0.0,0.0,0.0002451537459078046,0.9946960220540213,0.00024646096945433495,198.49157259700777,0.2328486999867444,0.00045448423410106835,1288.0083194424276,0.09629904261786525,8.1603926701393e-05,0.0001635498192064116,0.0006587188863170588,0.09588122893877679,0.0722816798858903,0.0235995490528865,0.09588187541744686,0.07228168029536004,0.023599549186576245,0.3778689898770828,0.3778689898770828,0.12337206653205174,0.0,0.8254488741853265,6.413222244220094,3.979039320256561e-13,3.979039320256561e-13,7.203560569536364,3.979039320256561e-13,24468.312328277192,20798.065479035613,0.85,1.0521151639357194,0.681267110566187,42257.704602238395,25750.0,0.0,9961.882223296936,-9961.882223296936,0.18395620085993952,4.598905021498484,7927.138124266423,2034.7440990305138,9961.882223296936,2.186395712777842,0.9954339873373343,1.4494492859355865,1.4486761246272137,1.2699820864948421,0.00024383851343944525,0.003317088757935346,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53507.59514497776,15788.117776703064,,,,,,,,,,,,,,,,,,,,2.0,15461.280332974475,1531.894337792199,0.3778689898770828,0.12337206653205174,6.112874298809886,3.15295762748758
3169.0,-29.426321052528788,4.107266425701799,35.00255936562763,23.996641288418346,4.630752324253421,-26.02053981396561,-39.65635875994337,1.224971085690073,-5.518331259489855,-5.518331259490239,39.91412447883521,43299.31489679746,23344.49731450376,23344.49731450376,66643.81221130122,78400.48650787621,78400.48650787621,23344.49731450376,101744.98382237996,101744.98382237996,101744.98382237996,126146.37470937881,92188.38473720172,57087.2131261223,39001.30179008825,24401.390886998845,0.0,63402.69267708709,20741.182253949017,1530.894337792199,0.0,0.88457125290643,2.839461732167605,0.0014959135982669303,347547.40727726306,1550833.8553130026,4.462222484876123,1550833.8553130026,4.462222484876123,0.85,0.09586702390654542,4.027634451161993,1.269475017371588,1.0,0.0,4.027634451160153,1.28598214550429,1.286299106411023,3.1319520766616717,19455.620408653063,1983.9211564247796,4632.441516551485,4632.441516551485,5.039350681729067,4.107266425701799,-3.308743982382516,7.416010408084315,3.1321902557604355,3.1321902557604355,0.8949115016458388,0.0,0.0,0.00024646096945433495,0.9947561453822888,0.0002477601878595271,198.44983049839897,0.23254751163790996,0.00045138879583402595,1279.2358473936295,0.09675043141369927,8.197795209782294e-05,0.000164483017356512,0.0006624774673361638,0.09586702390643084,0.07228284988754449,0.02358417401888635,0.0958670399107564,0.07228284988763088,0.023584174018914543,0.3779265206788972,0.3779265206788972,0.12330846529217432,0.0,0.34108342613200193,6.618813059120555,3.979039320256561e-13,3.979039320256561e-13,7.409235802215903,3.979039320256561e-13,24401.390886998845,20741.182253949017,0.85,1.051119588102059,0.682925488942921,42257.704602238395,25750.0,0.0,9910.81905779324,-9910.81905779324,0.18367102761202547,4.591775690300633,7889.584985679815,2021.2340721134258,9910.81905779324,2.370195661474928,0.9938908420564142,1.4492105089058547,1.4483699553168128,1.270289529155628,0.0002451537459078046,0.0033019985528628597,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53447.75950742527,15839.18094220676,,,,,,,,,,,,,,,,,,,,3.0,15462.323848903332,1530.894337792199,0.3779265206788972,0.12330846529217432,6.112874298809886,3.1321902557604355
3170.0,-29.376124428477414,4.04674063046712,34.998955753518814,23.996198444534116,4.6201236792605345,-25.976417950918627,-39.61612052572889,1.2204172017052284,-5.534419529264142,-5.534419529264516,39.900211077953905,43350.33381730924,23152.04758005791,23152.04758005791,66502.38139736715,78441.91122295277,78441.91122295277,23152.04758005791,101593.95880301068,101593.95880301068,101593.95880301068,125929.81864516549,92205.24959771622,57113.67219208684,38990.64156181042,24335.859842154805,0.0,63326.50140396523,20685.480865831585,1529.894337792199,0.0,0.8845389968999878,2.841072604325006,0.0014959135982669303,347328.5711663171,1550235.1163966258,4.4633100904742475,1550235.1163966258,4.4633100904742475,0.8500000000000001,0.09585474655482243,4.027634451161993,1.2695328573184095,1.0,0.0,4.027634451161342,1.2860008043508324,1.2863194407393799,3.1319066345336584,19459.17960242081,1984.2840931837895,4632.441516551485,4632.441516551485,4.997806771512773,4.04674063046712,-3.355995317937554,7.402735948404674,3.1119390755391962,3.1119390755391962,0.8891254501540561,0.0,0.0,0.0002477601878595271,0.9948145238149174,0.0002490516392034725,198.40855245800776,0.23225122229306377,0.00044844365499203904,1270.8893182474387,0.0971988750686913,8.23509306547582e-05,0.00016540925720476892,0.0006662080228590424,0.09585474629488525,0.07228420617714379,0.023570540117741463,0.09585527419890456,0.07228420637316256,0.023570540181659872,0.3779859599779488,0.3779859599779488,0.12325425096693905,0.0,3.979039320256561e-13,6.822768266173455,3.979039320256561e-13,3.979039320256561e-13,7.608579187502926,3.979039320256561e-13,24335.859842154805,20685.480865831585,0.85,1.050150883484668,0.6845527994792214,42257.704602238395,25750.0,0.0,9861.047848101418,-9861.047848101418,0.18339137380402512,4.584784345100624,7852.889149775251,2008.158698326167,9861.047848101418,2.55371356081629,0.9923775638745941,1.4489729020796402,1.4480672606502818,1.2705872236430984,0.00024646096945433495,0.0032874496036998076,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53389.64176858726,15888.952151898582,,,,,,,,,,,,,,,,,,,,2.0,15463.357817520093,1529.894337792199,0.3779859599779488,0.12325425096693905,6.112874298809886,3.1119390755391962
3171.0,-29.32646460111336,3.988177768586876,34.995125278686665,23.996003600209974,4.609880325851506,-25.932741290112602,-39.57627316759897,1.2161570148510055,-5.549844896351942,-5.549844896352268,39.88640335120672,43400.696596329166,22965.007226975988,22965.007226975988,66365.70382330516,78482.77898410245,78482.77898410245,22965.007226975988,101447.78621107843,101447.78621107843,101447.78621107843,125719.72052274001,92221.92799956353,57139.84561179116,38980.0915419693,24271.934311661575,0.0,63252.02585363087,20631.144164912337,1528.894337792199,0.0,0.8845097764456411,2.84268419265911,0.0014959135982669303,347118.85361298063,1549641.0977287262,4.464295389314967,1549641.0977287262,4.464295389314967,0.85,0.09584401109383582,4.027634451161993,1.2695898246904838,1.0,0.0,4.027634451161024,1.2860181032534508,1.286338404844473,3.1318645056182537,19462.699445579892,1984.6430172974353,4632.441516551485,4632.441516551485,4.957430578437559,3.988177768586876,-3.401644479669765,7.389822248256641,3.092192571352904,3.092192571352904,0.8834835918151154,0.0,0.0,0.0002490516392034725,0.9948719208719521,0.0002503353788346866,198.3677306128409,0.23195985182642814,0.00044559766955425703,1262.8237955167644,0.09764447273824556,8.272183134791107e-05,0.00016632980785556144,0.0006699156643742139,0.09584401092769519,0.07228571327712721,0.023558297650567977,0.0958437911160421,0.0722857134024308,0.023558297691405022,0.37804696390845743,0.37804696390845743,0.1232075461734175,0.0,3.410605131648481e-13,7.024789182988741,3.410605131648481e-13,3.410605131648481e-13,7.8040351358940825,3.410605131648481e-13,24271.934311661575,20631.144164912337,0.85,1.0492265335007536,0.686155044215676,42257.704602238395,25750.0,0.0,9812.536198652148,-9812.536198652148,0.1831172083394289,4.577930208485719,7817.031615548622,1995.5045831035266,9812.536198652148,2.7369549109308444,0.9908939845207185,1.448736438652088,1.4477679397880343,1.270875397318187,0.0002477601878595271,0.0032734245679246804,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53333.064596407305,15937.463801347852,,,,,,,,,,,,,,,,,,,,2.0,15464.382545853505,1528.894337792199,0.37804696390845743,0.1232075461734175,6.112874298809886,3.092192571352904
3172.0,-29.27732410850949,3.931530470138418,34.99109190353464,23.996631369832926,4.6006737526649015,-25.889428950486206,-39.53670283136887,1.2127785946415346,-5.564288611138181,-5.564288611138577,39.872839741980194,43450.001756382546,22782.427355995955,22782.427355995955,66232.42911237851,78522.77877656087,78522.77877656087,22782.427355995955,101305.20613255682,101305.20613255682,101305.20613255682,125514.72040668421,92238.36567967125,57165.58865949272,38969.752244642805,24209.514274127385,0.0,63179.26651877019,20578.087133008277,1527.894337792199,0.0,0.8844847384043083,2.8443509423383904,0.0014959135982669303,346922.5723905223,1549057.7486979272,4.465139693920494,1549057.7486979272,4.465139693920494,0.85,0.09583452012852271,4.027634451161993,1.269644999657758,1.0,0.0,4.02763445116206,1.2860312854917046,1.286353241381233,3.1318324029901468,19466.168486343395,1984.9967610084377,4632.441516551485,4632.441516551485,4.918017264674679,3.931530470138418,-3.445477070320132,7.37700754045855,3.072937342403142,3.072937342403142,0.8779820978294691,0.0,0.0,0.0002503353788346866,0.9949274550911155,0.0002516116904340135,198.3273501962138,0.23167334830105482,0.0004428819898287192,1255.1275591745903,0.09808735472807428,8.309168103656046e-05,0.00016724369779812616,0.0006735964789914581,0.09583452012850545,0.07228734977998282,0.023547170348522637,0.09583454921249258,0.07228734977999583,0.023547170348526877,0.37810923816732855,0.37810923816732855,0.12316684900526692,0.0,3.979039320256561e-13,7.22406310703434,3.979039320256561e-13,3.979039320256561e-13,7.994122608771306,3.979039320256561e-13,24209.514274127385,20578.087133008277,0.85,1.048325388404141,0.6877256440366208,42257.704602238395,25750.0,0.0,9765.248457818978,-9765.248457818978,0.1828484395956695,4.571210989891733,7781.991442351494,1983.2570154674843,9765.248457818978,2.9199251469147276,0.9894396082016739,1.448501092469029,1.4474719357194719,1.2711543065357618,0.0002490516392034725,0.0032599051201312713,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53278.08061923196,15984.751542181022,,,,,,,,,,,,,,,,,,,,3.0,15465.398193580748,1527.894337792199,0.37810923816732855,0.12316684900526692,6.112874298809886,3.072937342403142
3173.0,-29.228690160672265,3.876748110753318,34.98687490409082,23.997661924827867,4.592034814770895,-25.846514729579074,-39.49746347554026,1.2098593836741482,-5.578000916344024,-5.578000916344385,39.85943094153823,43498.528670132575,22604.7335633477,22604.7335633477,66103.26223348027,78562.11040675669,78562.11040675669,22604.7335633477,101166.8439701044,101166.8439701044,101166.8439701044,125315.53330249661,92254.57385130659,57190.99211466809,38959.53526293166,24148.68933239221,0.0,63108.224595323874,20526.385932533376,1526.894337792199,0.0,0.8844629166619056,2.8460250104790696,0.0014959135982669303,346736.31122818636,1548481.220908184,4.465875568160879,1548481.220908184,4.465875568160879,0.85,0.0958259835614009,4.027634451161993,1.2696990542346613,1.0,0.0,4.027634451163265,1.2860423309045992,1.2863659310355258,3.1318055046671476,19469.589091181566,1985.345565629605,4632.441516551485,4632.441516551485,4.879658703209119,3.876748110753318,-3.4877169946130246,7.364465105366342,3.054162370318836,3.054162370318836,0.872617820091096,0.0,0.0,0.0002516116904340135,0.9949816105995075,0.00025288074448170917,198.2874001957923,0.2313916298444472,0.00044024673872016873,1247.6592575329582,0.09852760146679446,8.345994600087112e-05,0.0001681517444331424,0.0006772537589019112,0.09582598358634882,0.07228905681777213,0.02353692676857669,0.09582582904802409,0.07228905679895174,0.02353692676244916,0.3781724967186062,0.3781724967186062,0.12313095793741313,0.0,3.410605131648481e-13,7.420438498192709,3.410605131648481e-13,3.410605131648481e-13,8.180220182337223,3.410605131648481e-13,24148.68933239221,20526.385932533376,0.85,1.0474587529178934,0.6892687751725419,42257.704602238395,25750.0,0.0,9719.149562862742,-9719.149562862742,0.1825849588464224,4.564623971160556,7747.746794233532,1971.4027686292104,9719.149562862742,3.102629602718922,0.988013846571549,1.4482668380827977,1.4471791407931711,1.271424169102917,0.0002503353788346866,0.0032468752135101386,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53224.51342263409,16030.850437137258,,,,,,,,,,,,,,,,,,,,2.0,15466.40509262921,1526.894337792199,0.3781724967186062,0.12313095793741313,6.112874298809886,3.054162370318836
3174.0,-29.209516786087747,3.863513697632367,34.9826321837643,24.00404418529945,4.592874274903703,-25.82916796108412,-39.48159545017404,1.2125254498999327,-5.58015980656063,-5.580159806561053,39.85024893798885,43524.83182603284,22500.628777342838,22500.628777342838,66025.46060337567,78584.73468222038,78584.73468222038,22500.628777342838,101085.36345956322,101085.36345956322,101085.36345956322,125193.68185265687,92269.83539681499,57209.93254062696,38955.4476179867,24108.318393093654,0.0,63063.766011080355,20492.070634129606,1525.894337792199,0.0,0.884485476891961,2.847611848520215,0.0014959135982669303,346706.9930889813,1548086.5229900535,4.465114791015311,1548086.5229900535,4.465114791015311,0.85,0.09581874775345253,4.027634451161993,1.269744114368223,1.0,0.0,4.027634451163205,1.286027211003951,1.286352439453339,3.13184232549619,19472.80991815567,1985.6739985780744,4632.441516551485,4632.441516551485,4.857185718794118,3.863513697632367,-3.5112394123071877,7.3747531099395545,3.035855576021228,3.035855576021228,0.8673873074346365,0.0,0.0,0.00025288074448170917,0.9980190902788239,0.00025338267268120096,198.27141068718998,0.11556682656101602,9.306452179094055e-05,263.7448547555255,0.09862066598858539,8.360929681334496e-05,0.0001692714476683642,0.0006817635142271681,0.09581874789721083,0.07229122347116897,0.023527524426041866,0.0958189083508844,0.07229122336270928,0.02352752439074325,0.3782364997087633,0.3782364997087633,0.12309891174979676,0.0,3.979039320256561e-13,7.591881879497748,3.979039320256561e-13,3.979039320256561e-13,8.274514940377287,3.979039320256561e-13,24108.318393093654,20492.070634129606,0.85,1.0469634907590983,0.6901717829281793,42257.704602238395,25750.0,0.0,4837.500797171572,-4837.500797171572,0.09117083753086003,2.2792709382714986,3857.455913771182,980.0448834003904,4837.500797171572,3.1938512599866997,0.9866973758751078,1.4481502447857002,1.4468894750824801,1.2716852188176657,0.0002516116904340135,0.0032343184054485067,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47358.950254165495,20912.49920282843,,,,,,,,,,,,,,,,,,,,2.0,15467.40348191393,1525.894337792199,0.3782364997087633,0.12309891174979676,6.112874298809886,3.035855576021228
3175.0,-29.215834078907704,3.890404325971132,34.97864733625623,24.011095810588472,4.599874118573301,-25.834153769223924,-39.48673603646455,1.2181938088929791,-5.573216582624184,-5.573216582624505,39.849265190345804,43520.62334944916,22523.12459934837,22523.12459934837,66043.74794879754,78584.94416395613,78584.94416395613,22523.12459934837,101108.0687633045,101108.0687633045,101108.0687633045,125220.52852959368,92275.43529913822,57211.11448464517,38960.35646054783,24112.459766289176,0.0,63072.81622683701,20495.5908013458,1525.7079082330329,0.0,0.8845250971236333,2.847874055889436,0.0014959135982669303,346801.29032627423,1548044.240090732,4.463778778430484,1548044.240090732,4.463778778430484,0.85,0.09581997800686028,4.027634451161993,1.2697558270907034,1.0,0.0,4.027634451164144,1.2860006420937375,1.2863258638240098,3.1319070296921483,19473.991732700277,1985.794510123261,4632.441516551485,4632.441516551485,4.862041866880425,3.890404325971132,-3.5060098721035162,7.396414198074648,3.029991108247663,3.029991108247663,0.865711745213618,0.0,0.0,0.00025288074448170917,0.9986712974415086,0.0002532171948163156,198.27654542735402,0.0,0.0,0.0,0.09862066598858539,8.356088627514199e-05,0.0001693198582065672,0.0006819584941786338,0.0958199774637814,0.0722992949192334,0.023520682544548005,0.09582031541043196,0.07229929532900425,0.023520682677856026,0.37829971662502027,0.37829971662502027,0.12306994146637033,0.0,3.410605131648481e-13,7.715040377018056,3.410605131648481e-13,3.410605131648481e-13,8.222118471610372,3.410605131648481e-13,24112.459766289176,20495.5908013458,0.85,1.0471032038790813,0.6900060272071927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467746364082372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.813298846086,1525.7079082330329,0.37829971662502027,0.12306994146637033,6.112874298809886,3.029991108247663
