time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3176.0,-29.222101662112266,3.916727977061877,34.97500994002251,24.016902653407328,4.6077190266850465,-25.839010053710318,-39.49059600764883,1.2246274182830592,-5.564309394867905,-5.564309394868251,39.851404100184936,43511.29315782302,22591.161869111103,22591.161869111103,66102.45502693413,78576.69321188425,78576.69321188425,22591.161869111103,101167.85508099536,101167.85508099536,101167.85508099536,125301.24285181385,92272.89788911316,57207.497835051574,38961.555615623976,24133.38777081849,0.0,63094.943386442465,20513.379605195714,1525.8989851172776,0.0,0.8845634107748821,2.8475412168610754,0.0014959135982669303,346922.290015194,1548136.1746496134,4.462486900400117,1548136.1746496134,4.462486900400117,0.85,0.09582489052390503,4.027634451161993,1.2697408933145926,1.0,0.0,4.027634451162551,1.2859704876079368,1.2862957017123233,3.131980469204926,19473.456232632572,1985.7399043131522,4632.441516551485,4632.441516551485,4.8767289966627745,3.916727977061877,-3.4868362197504066,7.403564196812283,3.036208970625911,3.036208970625911,0.8674882773216889,0.0,0.0,0.00025288074448170917,0.999318826979098,0.0002530531174381632,198.28164002602213,0.0,0.0,0.0,0.09862066598858539,8.352455272986297e-05,0.00016935619175184618,0.0006821048324173322,0.09582488994468727,0.07230962834424658,0.02351526160044069,0.09582526612098796,0.07230962878132563,0.023515261742579396,0.37835948969479505,0.37835948969479505,0.12304343190629585,0.0,3.410605131648481e-13,7.791435308360121,3.410605131648481e-13,3.410605131648481e-13,8.11501962833671,3.410605131648481e-13,24133.38777081849,20513.379605195714,0.85,1.0476664448697786,0.6896161692598097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468121043003965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.713091853724,1525.8989851172776,0.37835948969479505,0.12304343190629585,6.112874298809886,3.036208970625911
3177.0,-29.22832445782791,3.9424889981783275,34.97170347099325,24.022266163397603,4.615038826999482,-25.843878548196944,-39.494503127038456,1.2305929173651684,-5.555956818243715,-5.555956818244062,39.853758413232754,43502.34000466134,22658.677466025292,22658.677466025292,66161.01747068664,78568.77338953865,78568.77338953865,22658.677466025292,101227.45085556395,101227.45085556395,101227.45085556395,125382.29998082385,92270.46085855053,57204.02747365976,38962.70376098975,24154.84912525991,0.0,63117.55288624966,20531.621756470922,1526.125607892122,0.0,0.8845980470979415,2.8471502635339316,0.0014959135982669303,347035.78570475016,1548237.372433796,4.461319080652391,1548237.372433796,4.461319080652391,0.85,0.09582976599250581,4.027634451161993,1.2697267326572916,1.0,0.0,4.027634451162597,1.2859425284302053,1.286267735463886,3.132048565248609,19472.94191684663,1985.6874586986005,4632.441516551485,4632.441516551485,4.891303513507285,3.9424889981783275,-3.4683328102085778,7.410821808386905,3.0423006125815713,3.0423006125815713,0.8692287464518775,0.0,0.0,0.00025288074448170917,0.9999621775117385,0.00025289030942246874,198.28669847823755,0.0,0.0,0.0,0.09862066598858539,8.348779025483124e-05,0.00016939295422687794,0.0006822528982282801,0.09582976551348563,0.07231939145525713,0.023510374058228492,0.09583009178034078,0.0723193918167568,0.023510374175749006,0.37841375280336764,0.37841375280336764,0.12301889092490294,0.0,3.410605131648481e-13,7.832583233643902,3.410605131648481e-13,3.410605131648481e-13,8.013913285822241,3.410605131648481e-13,24154.84912525991,20531.621756470922,0.85,1.048218988938337,0.689227291226914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468492792824585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15467.613670134228,1526.125607892122,0.37841375280336764,0.12301889092490294,6.112874298809886,3.0423006125815713
3178.0,-29.234499508228254,3.9676985395707463,34.968705849009424,24.027094384096586,4.622012680877523,-25.84893187361906,-39.498614764865465,1.2360156108590314,-5.547805019067994,-5.547805019068329,39.85613341400942,43492.69167117606,22724.855032909752,22724.855032909752,66217.5467040858,78560.086906781,78560.086906781,22724.855032909752,101284.94193969075,101284.94193969075,101284.94193969075,125460.63441948124,92268.05413778807,57200.65890220089,38963.772483985755,24175.692479790487,0.0,63139.46496377624,20549.338607821912,1526.3328529773657,0.0,0.8846315572035329,2.846767315270991,0.0014959135982669303,347146.58131940773,1548339.4645252302,4.460189291337458,1548339.4645252302,4.460189291337458,0.85,0.09583384124819418,4.027634451161993,1.2697133418219169,1.0,0.0,4.027634451164267,1.2859171143355148,1.2862423149421258,3.132110465178181,19472.43399770131,1985.6356653598643,4632.441516551485,4632.441516551485,4.90558919129685,3.9676985395707463,-3.4502213798769477,7.417919919447694,3.0482664005801365,3.0482664005801365,0.8709332573086105,0.0,0.0,0.00025288074448170917,1.0006010336105335,0.0002527288459509413,198.29176678327815,0.0,0.0,0.0,0.09862066598858539,8.344911959681195e-05,0.00016943162488489722,0.0006824086495027677,0.0958338412481858,0.0723280191903432,0.023505822057842584,0.09583384442891221,0.07232801919034954,0.02350582205784464,0.3784615205545652,0.3784615205545652,0.12299592480645527,0.0,3.410605131648481e-13,7.845927268285095,3.410605131648481e-13,3.410605131648481e-13,7.915579554687895,3.410605131648481e-13,24175.692479790487,20549.338607821912,0.85,1.0487505198543492,0.6888352901965238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468861905060153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.514936737987,1526.3328529773657,0.3784615205545652,0.12299592480645527,6.112874298809886,3.0482664005801365
3179.0,-29.24020025213244,3.9923730459403606,34.966001304591835,24.032464005891256,4.629263293924939,-25.85333458011981,-39.502301265578694,1.2419764453009805,-5.5395684399179,-5.5395684399182805,39.85866748410362,43483.21638727541,22789.05923564627,22789.05923564627,66272.27562292168,78552.44972878954,78552.44972878954,22789.05923564627,101341.50896443581,101341.50896443581,101341.50896443581,125538.02383989423,92265.63468183075,57196.401340332704,38965.814823886714,24196.51487545842,0.0,63162.32969934514,20567.037644139655,1526.52780995046,0.0,0.8846649127040919,2.846392591217483,0.0014959135982669303,347258.55743349117,1548448.4000019005,4.45906477135115,1548448.4000019005,4.45906477135115,0.85,0.09583705219346225,4.027634451161993,1.2696993817249318,1.0,0.0,4.027634451161569,1.2858894932655838,1.2862144915521008,3.1321777433095,19471.923390895096,1985.5835979559888,4632.441516551485,4632.441516551485,4.9194488811617125,3.9923730459403606,-3.4322744074472213,7.424647453387582,3.0541087605638135,3.0541087605638135,0.8726025030182324,0.0,0.0,0.0002527288459509413,1.0005898219124454,0.00025257986880967477,198.29644880629502,0.0,3.0120228037740844e-05,85.36072625895756,0.09865078621662313,8.341446150382375e-05,0.00016931438444711759,0.0006819364478764971,0.0958370521934574,0.07233549110770485,0.02350156108575255,0.09583708228460959,0.07233549110770851,0.02350156108575374,0.37850243268244727,0.37850243268244727,0.1229742185783638,0.0,3.979039320256561e-13,7.839493632444885,3.979039320256561e-13,3.979039320256561e-13,7.830193587364931,3.979039320256561e-13,24196.51487545842,20567.037644139655,0.85,1.0492373529979022,0.6884359173301082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446922953883673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.06532849735,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.41695241304,1526.52780995046,0.37850243268244727,0.1229742185783638,6.112874298809886,3.0541087605638135
3180.0,-29.24586292092874,4.016520384520266,34.963574634297174,24.037603160273306,4.636208812759993,-25.857735864115384,-39.506020316015906,1.247663618452083,-5.531663872235129,-5.531663872235511,39.86134593692218,43474.04314265292,22852.31937041135,22852.31937041135,66326.36251306426,78545.1151866626,78545.1151866626,22852.31937041135,101397.43455707395,101397.43455707395,101397.43455707395,125615.0313322992,92263.39067909596,57192.31863512045,38967.857826639454,24217.596775225244,0.0,63185.454601864694,20584.957258941457,1526.7354485376736,0.0,0.8846960096050549,2.8459793238725926,0.0014959135982669303,347366.0465259518,1548563.548550203,4.458016447023441,1548563.548550203,4.458016447023441,0.85,0.0958395875753161,4.027634451161993,1.2696862496947872,1.0,0.0,4.027634451163021,1.2858631497695046,1.2861879498237245,3.132241912278115,19471.449812086565,1985.5353063570706,4632.441516551485,4632.441516551485,4.933104776123161,4.016520384520266,-3.414811863240437,7.431332247760704,3.0598317342179318,3.0598317342179318,0.8742376383479805,0.0,0.0,0.00025257986880967477,1.0005859085412883,0.0002524319667642534,198.30109974938878,0.0,2.9541638066471452e-05,83.72100228038009,0.0986803278546896,8.337951088144718e-05,0.00016920035792822758,0.0006814771907406697,0.09583958757506265,0.07234199486998552,0.023497592705077133,0.09583957033960563,0.07234199487017684,0.02349759270513927,0.37853666936235747,0.37853666936235747,0.12295352026255729,0.0,3.979039320256561e-13,7.818981956922698,3.979039320256561e-13,3.979039320256561e-13,7.7527146283088655,3.979039320256561e-13,24217.596775225244,20584.957258941457,0.85,1.0497093505299695,0.6880387807065004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446956902800386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.42560451877,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.328264193218,1526.7354485376736,0.37853666936235747,0.12295352026255729,6.112874298809886,3.0598317342179318
3181.0,-29.251483676458367,4.040152625089495,34.96140946308934,24.04267672626304,4.643065752957717,-25.862108152287043,-39.50971586219964,1.2532754089296632,-5.523866530991938,-5.523866530992261,39.864104152224705,43464.95505975056,22914.131131692564,22914.131131692564,66379.08619144312,78537.87389009647,78537.87389009647,22914.131131692564,101452.00502178902,101452.00502178902,101452.00502178902,125690.46908089364,92261.18652354233,57188.2676932071,38969.909811483594,24238.46405910461,0.0,63208.373870588206,20602.69445023892,1526.9324268050223,0.0,0.884726250304202,2.845564824215046,0.0014959135982669303,347472.10310938087,1548682.1329071943,4.456997033858814,1548682.1329071943,4.456997033858814,0.85,0.09584127597690517,4.027634451161993,1.2696732577821241,1.0,0.0,4.027634451161091,1.2858371583822956,1.286161761683426,3.132305226136984,19470.984642706546,1985.4878722812118,4632.441516551485,4632.441516551485,4.946448012310896,4.040152625089495,-3.3976554080896793,7.437808033179174,3.0654368030994377,3.0654368030994377,0.8758390865998393,0.0,0.0,0.0002524319667642534,1.0005815973696612,0.00025228523833323443,198.3057164561377,0.0,2.932913826223981e-05,83.11877783518761,0.09870965699295184,8.334479455411047e-05,0.00016908717221014293,0.0006810213200431324,0.0958412759766549,0.07234745255443042,0.023493823422224468,0.09584125117117764,0.07234745255461934,0.023493823422285825,0.3785647073270589,0.3785647073270589,0.12293362827657876,0.0,3.410605131648481e-13,7.7885119818831186,3.410605131648481e-13,3.410605131648481e-13,7.68220848710564,3.410605131648481e-13,24238.46405910461,20602.69445023892,0.85,1.0501628522724944,0.6876455190690398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469906264740233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.82338007358,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.240148719928,1526.9324268050223,0.3785647073270589,0.12293362827657876,6.112874298809886,3.0654368030994377
3182.0,-29.25706235850576,4.063279768973478,34.9594907626989,24.047584819514327,4.6497347508076015,-25.8664613617822,-39.513404353614874,1.2587222586152649,-5.5162660634529175,-5.516266063453288,39.86694847296063,43456.02147865787,22974.742733921972,22974.742733921972,66430.76421257984,78530.72368718036,78530.72368718036,22974.742733921972,101505.46642110233,101505.46642110233,101505.46642110233,125764.7186680895,92258.98036864054,57184.27816012998,38971.89134278951,24259.252246987162,0.0,63231.14358977667,20620.364409939088,1527.1273856913663,0.0,0.8847551481900141,2.8451372132183934,0.0014959135982669303,347575.5063571876,1548804.4263960791,4.456022930466347,1548804.4263960791,4.456022930466347,0.85,0.09584226419589287,4.027634451161993,1.2696605494013058,1.0,0.0,4.027634451161402,1.2858119385045677,1.2861363467640727,3.132366663080011,19470.51905138011,1985.440395178793,4632.441516551485,4632.441516551485,4.95953217149841,4.063279768973478,-3.3808706598144047,7.444150428787883,3.0709267296453553,3.0709267296453553,0.8774076370415301,0.0,0.0,0.00025228523833323443,1.0005772690373276,0.00025213968589948317,198.31029879076272,0.0,2.9097086637703054e-05,82.46114353125046,0.09873875407958954,8.331015782298922e-05,0.0001689750805102452,0.000680569855650935,0.09584226419507794,0.07235202739851049,0.023490236796567452,0.09584221441947284,0.0723520273991257,0.02349023679676717,0.37858716850830554,0.37858716850830554,0.1229143813544626,0.0,3.979039320256561e-13,7.751319271365674,3.979039320256561e-13,3.979039320256561e-13,7.6177405078198035,3.979039320256561e-13,24259.252246987162,20620.364409939088,0.85,1.0506019730334355,0.6872566114031808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470241020151187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.16574576964,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.152684153454,1527.1273856913663,0.37858716850830554,0.1229143813544626,6.112874298809886,3.0709267296453553
3183.0,-29.262600849157952,4.085913006069272,34.95780428067187,24.05242718467491,4.656316528749592,-25.870787176687912,-39.51707325233144,1.26409454143698,-5.50878877432109,-5.508788774321439,39.869871332706246,43447.18204411469,23034.01154850475,23034.01154850475,66481.19359261944,78523.66066069892,78523.66066069892,23034.01154850475,101557.67220920368,101557.67220920368,101557.67220920368,125837.53372888791,92256.81019249716,57180.33157593699,38973.8651295113,24279.861519684237,0.0,63253.72664919554,20637.8822917316,1527.316308883319,0.0,0.8847831132298105,2.844709236399178,0.0014959135982669303,347677.2573562195,1548930.1043268298,4.455080312428498,1548930.1043268298,4.455080312428498,0.85,0.09584260701103477,4.027634451161993,1.269648009161465,1.0,0.0,4.027634451161362,1.2857870665862663,1.2861112814114468,3.132427254736094,19470.061053082536,1985.393692349838,4632.441516551485,4632.441516551485,4.972326464609507,4.085913006069272,-3.3643964941151996,7.4503095001844715,3.076303672425506,3.076303672425506,0.8789439064072875,0.0,0.0,0.00025213968589948317,1.0005731349530675,0.0002519952586087672,198.3148482951443,0.0,2.886454662693445e-05,81.80212514073223,0.09876761862621647,8.327571827664162e-05,0.00016886396762284155,0.00068012233355766,0.09584260701083414,0.07235581158070999,0.023486795430124156,0.09584268171958012,0.07235581158086145,0.023486795430173322,0.3786047401035194,0.3786047401035194,0.12289565048343634,0.0,3.410605131648481e-13,7.709801902634638,3.410605131648481e-13,3.410605131648481e-13,7.558682301304714,3.410605131648481e-13,24279.861519684237,20637.8822917316,0.85,1.0510241390412205,0.6868714990513093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447057328436577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.50672737913,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15467.065875100556,1527.316308883319,0.3786047401035194,0.12289565048343634,6.112874298809886,3.076303672425506
3184.0,-29.268098973462813,4.108061520430605,34.95633605838185,24.05707858214157,4.662672524269081,-25.875099230998806,-39.52073970632625,1.2692676556832874,-5.501522058686987,-5.501522058687382,39.87285269453842,43438.50866048381,23092.17827664008,23092.17827664008,66530.68693712389,78516.73861686743,78516.73861686743,23092.17827664008,101608.9168935075,101608.9168935075,101608.9168935075,125909.2748993707,92254.67328088703,57176.44332451753,38975.811062632776,24300.358005863207,0.0,63276.16906849598,20655.304304983725,1527.503205896276,0.0,0.884809767473566,2.844267981671971,0.0014959135982669303,347776.1652776141,1549058.305687449,4.454181914539501,1549058.305687449,4.454181914539501,0.85,0.0958424325185703,4.027634451161993,1.2696357667399574,1.0,0.0,4.027634451160746,1.285763126499947,1.286087149579615,3.1324855785263175,19469.610074998345,1985.347705383423,4632.441516551485,4632.441516551485,4.984882851544454,4.108061520430605,-3.3482969544800927,7.456358474910697,3.081570165231026,3.081570165231026,0.880448618637436,0.0,0.0,0.0002519952586087672,1.0005689822125081,0.00025185195932372667,198.31936482161626,0.0,2.8642076248019022e-05,81.1716440868859,0.09879626070246449,8.324131482550803e-05,0.00016875394378325917,0.0006796791977509088,0.09584243251855995,0.07235894906329339,0.023483483455266567,0.09584242875059097,0.0723589490633012,0.0234834834552691,0.3786181128721684,0.3786181128721684,0.122877332453282,0.0,3.979039320256561e-13,7.665830037932551,3.979039320256561e-13,3.979039320256561e-13,7.504471372369267,3.979039320256561e-13,24300.358005863207,20655.304304983725,0.85,1.0514335478354404,0.6864908116270747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470903169160494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.87624632528,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.979685259206,1527.503205896276,0.3786181128721684,0.122877332453282,6.112874298809886,3.081570165231026
3185.0,-29.27355730221476,4.12973611037282,34.95507279406548,24.061655694991373,4.668928692059879,-25.879385471279722,-39.52439435580743,1.2743548769315096,-5.494371743393401,-5.494371743393778,39.87588368696266,43429.96010347896,23149.04920693424,23149.04920693424,66579.0093104132,78509.92029252255,78509.92029252255,23149.04920693424,101658.9694994568,101658.9694994568,101658.9694994568,125979.57107776766,92252.58370123543,57172.62351220796,38977.73354336386,24320.601578310856,0.0,63298.33512167471,20672.511341564226,1527.6824840557824,0.0,0.8848356313305358,2.8438301495154374,0.0014959135982669303,347873.51042681193,1549188.6494315353,4.453310191772893,1549188.6494315353,4.453310191772893,0.85,0.09584178655979302,4.027634451161993,1.2696237452095378,1.0,0.0,4.027634451163401,1.285739587413191,1.2860634203056562,3.1325429275031373,19469.169085944995,1985.3027370146785,4632.441516551485,4632.441516551485,4.997159516040047,4.12973611037282,-3.3324953036724687,7.462231414045288,3.0867281554068104,3.0867281554068104,0.8819223301162316,0.0,0.0,0.00025185195932372667,1.0005648880182492,0.0002517097714897359,198.32384883515996,0.0,2.8419023188627363e-05,80.53951171656995,0.09882467972565312,8.320703521424098e-05,0.00016864492410948568,0.0006792401063569643,0.09584178655977732,0.07236151743707771,0.023480269122699616,0.09584172370726524,0.07236151743708956,0.02348026912270346,0.37862794999523075,0.37862794999523075,0.1228593446958252,0.0,3.979039320256561e-13,7.62068067785367,3.979039320256561e-13,3.979039320256561e-13,7.454374502077258,3.979039320256561e-13,24320.601578310856,20672.511341564226,0.85,1.0518287595152738,0.6861153618021085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471230663803836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.24411395496,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.894119473993,1527.6824840557824,0.37862794999523075,0.1228593446958252,6.112874298809886,3.0867281554068104
3186.0,-29.278976865327756,4.150946617559531,34.95400233468914,24.06613107249143,4.675059481281585,-25.88364939137887,-39.52803018093107,1.2793330846099666,-5.48737216740119,-5.487372167401537,39.87897108461661,43421.50262775232,23204.739137594617,23204.739137594617,66626.24176534693,78503.19789411714,78503.19789411714,23204.739137594617,101707.93703171176,101707.93703171176,101707.93703171176,126048.5911454251,92250.52382090072,57168.82855454672,38979.66140706,24340.654113713354,0.0,63320.31552077335,20689.55599665635,1527.8591593656495,0.0,0.8848605028972276,2.8433927143319737,0.0014959135982669303,347968.82411596295,1549321.4273289149,4.452471945626351,1549321.4273289149,4.452471945626351,0.85,0.095840801796464,4.027634451161993,1.2696119088539857,1.0,0.0,4.0276344511616085,1.285716557636945,1.286040201906244,3.1325990376638666,19468.73436469466,1985.2584077839692,4632.441516551485,4632.441516551485,5.009181239457689,4.150946617559531,-3.3170142279368338,7.467960845496364,3.09178009257343,3.09178009257343,0.8833657407352656,0.0,0.0,0.0002517097714897359,1.0005608999152416,0.0002515686666459368,198.32830117804716,0.0,2.8199238494586075e-05,79.91664189365693,0.09885287896414771,8.317294511855542e-05,0.00016853682637118047,0.0006788047281820735,0.09584080179623447,0.07236365479447353,0.023477147001760942,0.0958407576257464,0.07236365479464682,0.023477147001817175,0.3786348578525278,0.3786348578525278,0.12284162115652641,0.0,3.410605131648481e-13,7.5752593429843955,3.410605131648481e-13,3.410605131648481e-13,7.407556753304732,3.410605131648481e-13,24340.654113713354,20689.55599665635,0.85,1.0522095668251845,0.6857436238375523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447155580198779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.62124413205,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.809167655547,1527.8591593656495,0.3786348578525278,0.12284162115652641,6.112874298809886,3.09178009257343
3187.0,-29.28435774996245,4.171702902763805,34.953113006090284,24.07050282871353,4.681077020312356,-25.887889825588957,-39.531650848779805,1.284213223767423,-5.480509359049165,-5.480509359049554,39.8821044651035,43413.15087558049,23259.245775487117,23259.245775487117,66672.39665106761,78496.5144972108,78496.5144972108,23259.245775487117,101755.76027269791,101755.76027269791,101755.76027269791,126116.22008610997,92248.44150541157,57165.07788380021,38981.51513512373,24360.459813412053,0.0,63341.97494853578,20706.390841400244,1528.0321819303583,0.0,0.88488449321278,2.8429603300917963,0.0014959135982669303,348062.2953371715,1549456.1915774292,4.451663430181241,1549456.1915774292,4.451663430181241,0.85,0.09583954714304997,4.027634451161993,1.269600219759159,1.0,0.0,4.027634451163221,1.2856939858985088,1.286017443058891,3.1326540338036004,19468.294908684627,1985.2135957421372,4632.441516551485,4632.441516551485,5.020947526781068,4.171702902763805,-3.301839161874674,7.473542064638479,3.096728155758709,3.096728155758709,0.8847794730739169,0.0,0.0,0.0002515686666459368,1.000556920320811,0.0002514286409265709,198.33272191816133,0.0,2.7985083958671786e-05,79.30972793887584,0.09888086404810638,8.313900996971158e-05,0.0001684296566762252,0.0006783730878265512,0.09583954714243603,0.07236544604901657,0.023474101093419464,0.0958396336524062,0.07236544604948014,0.02347410109356983,0.3786393756978353,0.3786393756978353,0.12282410899175406,0.0,3.979039320256561e-13,7.530102133181856,3.979039320256561e-13,3.979039320256561e-13,7.363173877833276,3.979039320256561e-13,24360.459813412053,20706.390841400244,0.85,1.0525784316835358,0.6853772859285315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471878644762641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.01433017727,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.724810497775,1528.0321819303583,0.3786393756978353,0.12282410899175406,6.112874298809886,3.096728155758709
3188.0,-29.289700342639218,4.192013431049818,34.952392978330806,24.07468892578038,4.686868268849792,-25.892118433793787,-39.535273088235385,1.2888935054988515,-5.473841097739012,-5.473841097739384,39.88525588926203,43404.97303464639,23312.73660567837,23312.73660567837,66717.70964032476,78489.99591634299,78489.99591634299,23312.73660567837,101802.73252202135,101802.73252202135,101802.73252202135,126182.78214421848,92246.41701892969,57161.394137241536,38983.35875743128,24380.04962219713,0.0,63363.40837962841,20723.04217886756,1528.2020117183254,0.0,0.8849074065931372,2.8425219351681665,0.0014959135982669303,348153.13571638806,1549591.7408066837,4.45089123674879,1549591.7408066837,4.45089123674879,0.85,0.09583809037057428,4.027634451161993,1.2695888394722714,1.0,0.0,4.027634451159958,1.2856723490106814,1.2859956206910494,3.1327067539884776,19467.86765702352,1985.1700281975516,4632.441516551485,4632.441516551485,5.032494532825319,4.192013431049818,-3.2870113340347245,7.479024765084542,3.1015745461579307,3.1015745461579307,0.8861641560451231,0.0,0.0,0.0002514286409265709,1.0005529802343849,0.00025128968269893354,198.33711136938047,0.0,2.777168206037859e-05,78.70494695911293,0.09890863573016676,8.310507289763698e-05,0.00016832356802893396,0.0006779458015358438,0.09583809037032363,0.07236697018940373,0.023471120180919906,0.0958379866566065,0.07236697018959298,0.02347112018098129,0.3786419672762486,0.3786419672762486,0.12280676592660283,0.0,3.979039320256561e-13,7.485704493421963,3.979039320256561e-13,3.979039320256561e-13,7.321416598265387,3.979039320256561e-13,24380.04962219713,20723.04217886756,0.85,1.0529375130927263,0.6850163863439086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472199197027906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.40954919751,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.641047546751,1528.2020117183254,0.3786419672762486,0.12280676592660283,6.112874298809886,3.1015745461579307
3189.0,-29.29500554144718,4.211889381745454,34.95183193167579,24.078898003231757,4.6926765240133275,-25.896311713916024,-39.53886333676053,1.2935927892695502,-5.467218607398365,-5.467218607398784,39.888445625562426,43396.82533622308,23364.885916523745,23364.885916523745,66761.71125274683,78483.50152624564,78483.50152624564,23364.885916523745,101848.3874427694,101848.3874427694,101848.3874427694,126247.66123511051,92244.4086698061,57157.73247979538,38985.19576667858,24399.27379234111,0.0,63384.46955901969,20739.382723489944,1528.3640768306782,0.0,0.8849299381565411,2.8421046101519365,0.0014959135982669303,348243.3709891253,1549728.9470465472,4.450131936883132,1549728.9470465472,4.450131936883132,0.85,0.09583645294710366,4.027634451161993,1.2695775108365344,1.0,0.0,4.027634451163732,1.2856506216387762,1.2859737091949437,3.1327596964314464,19467.44381102266,1985.1268079336633,4632.441516551485,4632.441516551485,5.0437519465798255,4.211889381745454,-3.2724119030348953,7.484301284780349,3.1063210603621507,3.1063210603621507,0.8875203029606145,0.0,0.0,0.00025128968269893354,1.000549132633488,0.0002511517670676785,198.34147026598413,0.0,2.756057347060652e-05,78.10666521569888,0.09893619630363736,8.307144818741022e-05,0.00016821823451152333,0.0006775215566322587,0.09583645294691381,0.07236826709140992,0.0234681858555039,0.09583651841181492,0.07236826709155328,0.023468185855550387,0.3786430338169226,0.3786430338169226,0.12278955814114853,0.0,3.979039320256561e-13,7.442172641074876,3.979039320256561e-13,3.979039320256561e-13,7.28124520480651,3.979039320256561e-13,24399.27379234111,20739.382723489944,0.85,1.0532818483332491,0.6846602273103295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472517481520726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.8112674541,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.55787234846,1528.3640768306782,0.3786430338169226,0.12278955814114853,6.112874298809886,3.1063210603621507
3190.0,-29.300273662321846,4.2313382423032975,34.9514197725383,24.082917195651703,4.698252056566638,-25.900494902094923,-39.542459208145715,1.2980863089611898,-5.460813984596712,-5.460813984597135,39.891659578655904,43388.86305077332,23416.13673305882,23416.13673305882,66804.99978383214,78477.18091481099,78477.18091481099,23416.13673305882,101893.31764786982,101893.31764786982,101893.31764786982,126311.66448428239,92242.46498425503,57154.14712022161,38987.019848926015,24418.34683641257,0.0,63405.36668533858,20755.594810950683,1528.5281129314446,0.0,0.8849512506347195,2.8416794212561483,0.0014959135982669303,348330.65515544097,1549867.2042567586,4.449413743286928,1549867.2042567586,4.449413743286928,0.85,0.09583476362255551,4.027634451161993,1.2695665399124851,1.0,0.0,4.027634451161123,1.285629856741227,1.2859527617614341,3.132810295314011,19467.03361175099,1985.0849792488762,4632.441516551485,4632.441516551485,5.054815403366479,4.2313382423032975,-3.258170201925932,7.48950844422923,3.110970327873751,3.110970327873751,0.888848665106786,0.0,0.0,0.0002511517670676785,1.000545317258717,0.0002510148843190644,198.34579886404873,0.0,2.7354389075787873e-05,77.52233864078283,0.09896355069271315,8.303778342118415e-05,0.00016811398364649434,0.0006771016722567046,0.09583476362255466,0.07236945323492251,0.02346531038763216,0.09583477333318004,0.07236945323492315,0.023465310387632363,0.37864290325341504,0.37864290325341504,0.12277245857945175,0.0,3.979039320256561e-13,7.399755477041936,3.979039320256561e-13,3.979039320256561e-13,7.242842832376255,3.979039320256561e-13,24418.34683641257,20755.594810950683,0.85,1.0536174345519504,0.6843089996797741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447283355146269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.226940879176,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.475268187587,1528.5281129314446,0.37864290325341504,0.12277245857945175,6.112874298809886,3.110970327873751
3191.0,-29.30550534398537,4.250370023329161,34.951146575575805,24.08688246449458,4.703766060334787,-25.904651469913066,-39.546031889598794,1.302528067653944,-5.454489672765362,-5.45448967276578,39.894882421968354,43380.96347011914,23466.186276896424,23466.186276896424,66847.14974701556,78470.89103132884,78470.89103132884,23466.186276896424,101937.07730822526,101937.07730822526,101937.07730822526,126374.11079746773,92240.51250669056,57150.58494550222,38988.80840132038,24437.03348924247,0.0,63425.84189056285,20771.478465856097,1528.6840791350364,0.0,0.8849721114085012,2.8412703916933437,0.0014959135982669303,348416.86167293636,1550005.8532659544,4.44871079379897,1550005.8532659544,4.44871079379897,0.8499999999999999,0.09583297241142205,4.027634451161993,1.2695556843793026,1.0,0.0,4.027634451163028,1.2856093328519407,1.2859320567303678,3.1328603085256557,19466.6215569953,1985.0429613573747,4632.441516551485,4632.441516551485,5.065619542751463,4.250370023329161,-3.2441766267735113,7.494546650102672,3.115523883111609,3.115523883111609,0.8901496808890312,0.0,0.0,0.0002510148843190644,1.000541567542385,0.00025087901638672387,198.3500976849499,0.0,2.715011812456802e-05,76.94343476502577,0.09899070081083772,8.30043482496022e-05,0.00016801053606946222,0.0006766850232315607,0.09583297241123698,0.07237050701435946,0.023462465396877522,0.09583301520587509,0.07237050701449921,0.023462465396922837,0.37864185360975167,0.37864185360975167,0.12275544559676099,0.0,3.979039320256561e-13,7.358378858066942,3.979039320256561e-13,3.979039320256561e-13,7.205457781567759,3.979039320256561e-13,24437.03348924247,20771.478465856097,0.85,1.0539418595713077,0.6839635419419448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473147425400865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.64803700342,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.393229981348,1528.6840791350364,0.37864185360975167,0.12275544559676099,6.112874298809886,3.115523883111609
3192.0,-29.31070114903861,4.268992748039313,34.9510031465064,24.090706079173856,4.709108160168692,-25.908792954140594,-39.549602021556325,1.3068186700638313,-5.448332823680289,-5.448332823680688,39.89811556255099,43373.20966469974,23515.27303478178,23515.27303478178,66888.48269948152,78464.72389690144,78464.72389690144,23515.27303478178,101979.99693168323,101979.99693168323,101979.99693168323,126435.47520635894,92238.59880677432,57147.08457457817,38990.57136910683,24455.478274675712,0.0,63446.04964378254,20787.156533474354,1528.8388095213925,0.0,0.8849920654526434,2.840862635090554,0.0014959135982669303,348500.80160067475,1550144.9546906138,4.448038419340073,1550144.9546906138,4.448038419340073,0.85,0.09583116741738966,4.027634451161993,1.2695450717164207,1.0,0.0,4.027634451161674,1.2855895155645034,1.2859120597887546,3.132908601384677,19466.217685951753,1985.0017779722693,4632.441516551485,4632.441516551485,5.076215846603324,4.268992748039313,-3.2304948681565233,7.499487616195836,3.1199840341249168,3.1199840341249168,0.8914240097499763,0.0,0.0,0.00025087901638672387,1.0005378756159877,0.0002507441472240804,198.35436718761412,0.0,2.6949417651997987e-05,76.37464962576229,0.09901765022848971,8.297094936876654e-05,0.00016790806701795732,0.0006762723153495417,0.0958311674168054,0.07237150769781801,0.02345965971898739,0.09583112136604265,0.07237150769825924,0.02345965971913042,0.3786401035502545,0.3786401035502545,0.12273850187727506,0.0,3.979039320256561e-13,7.318088159468118,3.979039320256561e-13,3.979039320256561e-13,7.169168111628608,3.979039320256561e-13,24455.478274675712,20787.156533474354,0.85,1.0542576421231344,0.6836234865404286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473459141120097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.079251864154,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.311746169946,1528.8388095213925,0.3786401035502545,0.12273850187727506,6.112874298809886,3.1199840341249168
3193.0,-29.315861365670685,4.287216021991504,34.95098097633626,24.094493337348126,4.714410450131806,-25.912906392508113,-39.553148684184976,1.31107698004526,-5.442252836290606,-5.4422528362910025,39.90136054185596,43365.51402645821,23563.207125737135,23563.207125737135,66928.72115219534,78458.57081552237,78458.57081552237,23563.207125737135,102021.7779412595,102021.7779412595,102021.7779412595,126495.33697740085,92236.66874952245,57143.611960472095,38992.28532116706,24473.55903614135,0.0,63465.84435730841,20802.525180720146,1528.987850883675,0.0,0.8850115754310705,2.8404723713476416,0.0014959135982669303,348583.70920831343,1550284.5749469246,4.4473810278393575,1550284.5749469246,4.4473810278393575,0.85,0.09582933328786154,4.027634451161993,1.2695345293870202,1.0,0.0,4.027634451161646,1.2855698480901798,1.285892213987262,3.132956530635326,19465.810362823504,1984.9602425724895,4632.441516551485,4632.441516551485,5.086563325526498,4.287216021991504,-3.217051564213356,7.504267586204859,3.1243525061180284,3.1243525061180284,0.892672144605151,0.0,0.0,0.0002507441472240804,1.0005342130752282,0.00025061026794215925,198.35860760555738,0.0,2.67518874092732e-05,75.81484891788024,0.09904440211589899,8.29377823456938e-05,0.00016780636487838656,0.0006758626963084496,0.09582933328785315,0.07237245404247733,0.023456879245375817,0.09582941007689437,0.07237245404248367,0.02345687924537787,0.3786378314528472,0.3786378314528472,0.12272161356835298,0.0,3.979039320256561e-13,7.278723661771835,3.979039320256561e-13,3.979039320256561e-13,7.133346019195983,3.979039320256561e-13,24473.55903614135,20802.525180720146,0.85,1.054562841319674,0.6832890110515712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473768731877537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.51945115627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.230806697245,1528.987850883675,0.3786378314528472,0.12272161356835298,6.112874298809886,3.1243525061180284
3194.0,-29.320986132649875,4.3050471315887355,34.95107168455887,24.098116799164586,4.719514907040499,-25.91700771389919,-39.556689479481406,1.3151607755421901,-5.436353980233378,-5.436353980233789,39.9046040571044,43357.94842052795,23610.266848332194,23610.266848332194,66968.21526886015,78452.5556811203,78452.5556811203,23610.266848332194,102062.82252945249,102062.82252945249,102062.82252945249,126554.2331374208,92234.78225921531,57140.174998623836,38994.00806732386,24491.410607968308,0.0,63485.41867529217,20817.699016773062,1529.1364781377843,0.0,0.8850301519529877,2.840080683018225,0.0014959135982669303,348664.16168173164,1550424.1417081694,4.446755107350066,1550424.1417081694,4.446755107350066,0.85,0.09582752913609391,4.027634451161993,1.2695242442144083,1.0,0.0,4.0276344511620135,1.2855509965784782,1.2858731856308037,3.1330024727775325,19465.41223415008,1984.9196447461754,4632.441516551485,4632.441516551485,5.096722055523826,4.3050471315887355,-3.20392371444226,7.508970846030996,3.1286315150070045,3.1286315150070045,0.8938947185734298,0.0,0.0,0.00025061026794215925,1.000530564454126,0.0002504773735511901,198.36281904955922,0.0,2.6556107949106195e-05,75.26000992776696,0.0990709582238481,8.290468241678746e-05,0.0001677055855253718,0.0006754567939142815,0.09582752913607483,0.07237339855116762,0.023454130584907213,0.0958275209628522,0.07237339855118202,0.023454130584911883,0.3786351710541674,0.3786351710541674,0.12270476958788198,0.0,3.979039320256561e-13,7.240312817262065,3.979039320256561e-13,3.979039320256561e-13,7.098381743814116,3.979039320256561e-13,24491.410607968308,20817.699016773062,0.85,1.0548597877471895,0.682959163304729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474076214585836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.964612166164,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.15040698575,1529.1364781377843,0.3786351710541674,0.12270476958788198,6.112874298809886,3.1286315150070045
3195.0,-29.32607655594451,4.322495134466563,34.95126726084187,24.10169237935918,4.724552654389047,-25.921084830224526,-39.560218749660976,1.3191879151924084,-5.430537233192581,-5.430537233192962,39.90784010602212,43350.484994887775,23656.239654660694,23656.239654660694,67006.72464954847,78446.61702982566,78446.61702982566,23656.239654660694,102102.85668448635,102102.85668448635,102102.85668448635,126611.7501250306,92232.93157353482,57136.799538596315,38995.70226104278,24508.893440544238,0.0,63504.59570158702,20832.5594244626,1529.2783263934743,0.0,0.8850483286222107,2.8397034994090156,0.0014959135982669303,348743.5085729851,1550563.3966608641,4.446142676620924,1550563.3966608641,4.446142676620924,0.85,0.09582571083111238,4.027634451161993,1.2695141541073096,1.0,0.0,4.027634451162653,1.285532408952125,1.2858544224970172,3.133047773136296,19465.021661756415,1984.8798174459591,4632.441516551485,4632.441516551485,5.106646154115086,4.322495134466563,-3.191031795485516,7.513526929952079,3.1328225931054887,3.1328225931054887,0.8950921694587111,0.0,0.0,0.0002504773735511901,1.0005270299242341,0.00025034543401606827,198.36700242531,0.0,2.6361306028510493e-05,74.70794128479874,0.0990973195298766,8.287170237788285e-05,0.00016760567117330729,0.000675054375427741,0.09582571083108557,0.072374314290561,0.023451396540524576,0.09582565050964885,0.07237431429058125,0.02345139654053114,0.37863223162643117,0.37863223162643117,0.12268796107017185,0.0,3.979039320256561e-13,7.202749776905478,3.979039320256561e-13,3.979039320256561e-13,7.064038339446881,3.979039320256561e-13,24508.893440544238,20832.5594244626,0.85,1.0551476457612332,0.6826353985244633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474381597258048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.41254352319,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15466.070545441744,1529.2783263934743,0.37863223162643117,0.12268796107017185,6.112874298809886,3.1328225931054887
3196.0,-29.33112486525999,4.33961851034995,34.95153586344291,24.10721870781856,4.731840087423058,-25.924898797591027,-39.56336161410434,1.325244270797717,-5.356742713769222,-5.422297720710832,39.91035844499486,43341.59957966536,23695.194893993696,23695.194893993696,67036.79447365906,78439.4681298993,78439.4681298993,23695.194893993696,102134.663023893,102134.663023893,102134.663023893,126655.29676571647,92230.76321334134,57132.894663154155,38997.63172243021,24520.63374182348,0.0,63518.265464253695,20842.53868054996,1529.4186257661695,0.0,0.8850816341151162,2.839195639304844,0.0014959135982669303,348855.9289395181,1550671.7733726788,4.445020550708548,1550671.7733726788,4.445020550708548,0.85,0.09582140645624783,4.027634451161993,1.2695008693216372,1.0,0.0,4.027634451159867,1.2855043159989499,1.2858261528891548,3.1331162416457286,19464.56404670053,1984.8331536967803,4632.441516551485,4632.441516551485,5.115055378320899,4.33961851034995,-3.1764321325680562,7.516050642918006,3.1369278191929477,3.1369278191929477,0.896265091197985,0.0,0.0,0.00025034543401606827,1.0005226902191884,0.0002502146492661992,198.3711513436256,0.0,2.617245008351051e-05,74.17272353666878,0.09912349197996012,8.284234340067082e-05,0.00016750309061539745,0.0006746412184386839,0.0958214063708897,0.07237333901583819,0.02344806735505152,0.09582090820767093,0.07237333908030873,0.0234480673759391,0.37862909480167206,0.37862909480167206,0.12267118092267042,0.0,3.410605131648481e-13,7.165273990626247,3.410605131648481e-13,0.0655550069416222,7.031684638676893,3.410605131648481e-13,24520.63374182348,20842.53868054996,0.85,1.0553939718550012,0.6823486010344032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474684945548781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.877325775065,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.991201090654,1529.4186257661695,0.37862909480167206,0.12267118092267042,6.112874298809886,3.1369278191929477
3197.0,-29.33612751496842,4.356459232788364,34.95185640383513,24.114169331174367,4.740750720128111,-25.928509252234797,-39.5662212051451,1.3327662279077885,-5.218269396795506,-5.4123850621633105,39.91240858271665,43331.7359390057,23729.113307390264,23729.113307390264,67060.84924639597,78431.5142513098,78431.5142513098,23729.113307390264,102160.62755870006,102160.62755870006,102160.62755870006,126689.23281858522,92228.4279233016,57128.64961097624,38999.753680361515,24528.60525988517,0.0,63528.35894024669,20849.314470902395,1529.650531995846,0.0,0.8851252760274493,2.8384601169420263,0.0014959135982669303,348991.21550659265,1550760.00527231,4.443550256762882,1550760.00527231,4.443550256762882,0.85,0.09581542023761655,4.027634451161993,1.2694854030990976,1.0,0.0,4.027634451161906,1.2854693580958785,1.2857910181055354,3.133201445678946,19464.071202437262,1984.7828975682075,4632.441516551485,4632.441516551485,5.122377308511572,4.356459232788364,-3.160677717166608,7.517136949954972,3.1409641961418804,3.1409641961418804,0.8974183417548229,0.0,0.0,0.0002502146492661992,1.0005179827718969,0.0002500851094879765,198.3752628866174,0.0,2.5943921409717082e-05,73.52507327513821,0.09914943590136983,8.281563896739814e-05,0.00016739901029880105,0.0006742220209698724,0.09581542023687481,0.07237108193334027,0.023444338303534543,0.09581533468514777,0.0723710819339005,0.02344433830371604,0.3786257803106818,0.3786257803106818,0.12265442347133593,0.0,3.410605131648481e-13,7.12845614953676,3.410605131648481e-13,0.19411566536780356,7.000785504077157,3.410605131648481e-13,24528.60525988517,20849.314470902395,0.85,1.0556049355764385,0.6820849249350599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447498579613942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.22967551353,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.912530742167,1529.650531995846,0.3786257803106818,0.12265442347133593,6.112874298809886,3.1409641961418804
3198.0,-29.341086439722833,4.373011206680904,34.95222972124731,24.120536748692416,4.74899090961312,-25.932147441911486,-39.56914100619031,1.3396890554292022,-5.077886637788538,-5.4031612062545245,39.91458706194314,43322.313208869906,23763.76313289513,23763.76313289513,67086.07634176503,78423.9136285767,78423.9136285767,23763.76313289513,102187.67676147183,102187.67676147183,102187.67676147183,126725.14633664757,92226.15721154644,57124.55679185742,39001.7782440989,24537.469575175735,0.0,63539.247819274635,20856.849138899375,1529.9493463529657,0.0,0.8851648802481096,2.837618701035721,0.0014959135982669303,349117.13838466216,1550853.7647711022,4.442216076663501,1550853.7647711022,4.442216076663501,0.85,0.09580998988663764,4.027634451161993,1.2694708902249117,1.0,0.0,4.027634451162642,1.285437205258865,1.2857586906990728,3.1332798169249325,19463.59198690385,1984.7340311833148,4632.441516551485,4632.441516551485,5.129857127820907,4.373011206680904,-3.145576285350448,7.518587492031353,3.144943844928052,3.144943844928052,0.8985553842651577,0.0,0.0,0.0002500851094879765,1.0005134751487996,0.00024995676290195197,198.37933864034747,0.0,2.569748755919964e-05,72.82667974277177,0.09917513338892904,8.27883804702377e-05,0.0001672967290177388,0.000673810069358557,0.09580998988606397,0.07236923598546048,0.023440753900603493,0.09580993031212448,0.07236923598589379,0.023440753900743842,0.3786223386181905,0.3786223386181905,0.122637684176935,0.0,3.979039320256561e-13,7.093115022733457,3.979039320256561e-13,0.3252745684659999,6.969977475554629,3.979039320256561e-13,24537.469575175735,20856.849138899375,0.85,1.055821065628266,0.6818197365523121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475283937421215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.531281981166,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.834606830835,1529.9493463529657,0.3786223386181905,0.122637684176935,6.112874298809886,3.144943844928052
3199.0,-29.34600183858776,4.3892817858841875,34.952650762060514,24.12689613355326,4.757210320283451,-25.935748545095848,-39.57203220399094,1.3465975243605923,-4.940570983261466,-5.393958287853636,39.916723902959696,43312.96155976579,23797.530495605974,23797.530495605974,67110.49205537177,78416.36497880993,78416.36497880993,23797.530495605974,102213.8954744159,102213.8954744159,102213.8954744159,126759.803445912,92223.91250900687,57120.50908997572,39003.78157670128,24545.907971496097,0.0,63549.68954819738,20864.021775771682,1530.2231741345022,0.0,0.8852045157822277,2.8368192785521997,0.0014959135982669303,349242.81097325595,1550945.7363667095,4.440880921913885,1550945.7363667095,4.440880921913885,0.85,0.09580449967200555,4.027634451161993,1.2694564339471985,1.0,0.0,4.027634451161616,1.2854051188167244,1.2857264312462255,3.133358030244674,19463.11826040713,1984.685724524392,4632.441516551485,4632.441516551485,5.137146450867987,4.3892817858841875,-3.1306147209602044,7.5198965068443915,3.148864455773616,3.148864455773616,0.8996755587924616,0.0,0.0,0.00024995676290195197,1.0005089876157331,0.0002498296027281198,198.38337876457913,0.0,2.5461310852294316e-05,72.1573549554021,0.09920059469978133,8.276139717748519e-05,0.0001671953657244668,0.0006734018150664915,0.09580449967200974,0.07236734093085007,0.023437158741159675,0.09580437121567624,0.0723673409308469,0.02343715874115865,0.37861886020660446,0.37861886020660446,0.12262095940808093,0.0,3.979039320256561e-13,7.0587930580299485,3.979039320256561e-13,0.4533873045921837,6.939677105958708,3.979039320256561e-13,24545.907971496097,20864.021775771682,0.85,1.0560317844585818,0.6815605531308907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475579484380623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.861957193796,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.757392121088,1530.2231741345022,0.37861886020660446,0.12262095940808093,6.112874298809886,3.148864455773616
