time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3200.0,-29.35087444126182,4.4052752901346075,34.953116598369135,24.133139219507598,4.76529662878086,-25.93932445828872,-39.57490793019531,1.353390439442905,-4.805505091506689,-5.384918877274906,39.91887091713182,43303.73213449562,23830.779489949564,23830.779489949564,67134.51162444518,78408.88433159109,78408.88433159109,23830.779489949564,102239.66382154066,102239.66382154066,102239.66382154066,126793.97472835126,92221.66479408505,57116.512596988025,39005.72466344114,24554.3109068106,0.0,63560.03557025174,20871.16427078901,1530.4979972991562,0.0,0.8852432582929609,2.8360335388555002,0.0014959135982669303,349366.2853151648,1551038.149976124,4.43957592695851,1551038.149976124,4.43957592695851,0.85,0.0957991173806702,4.027634451161993,1.2694421798782427,1.0,0.0,4.0276344511631414,1.2853735726242583,1.2856947137113286,3.133434930468541,19462.643898171253,1984.6373530381175,4632.441516551485,4632.441516551485,5.1443238743119295,4.4052752901346075,-3.115900072625847,7.521175362760454,3.1527277658444075,3.1527277658444075,0.9007793616698307,0.0,0.0,0.0002498296027281198,1.0005045751444275,0.0002497036084938,198.38738385530058,0.0,2.5226464929112176e-05,71.4918016091039,0.09922582116471045,8.273456634417589e-05,0.00016709503638394395,0.0006729977251581393,0.09579911738006983,0.07236552606080443,0.02343359131926539,0.0957992294329698,0.07236552606125796,0.023433591319412257,0.37861539068815875,0.37861539068815875,0.12260424625966435,0.0,3.410605131648481e-13,7.025342917144087,3.410605131648481e-13,0.5794137857682244,6.9093793330523,3.410605131648481e-13,24554.3109068106,20871.16427078901,0.85,1.0562377919100223,0.6813044037181635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475872448579385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.1964038475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.680884082503,1530.4979972991562,0.37861539068815875,0.12260424625966435,6.112874298809886,3.1527277658444075
3201.0,-29.355705288567616,4.420994854389729,34.95362375404082,24.139188194554322,4.773143526905493,-25.94288676978134,-39.577781211677916,1.3599720173709071,-4.671732074051818,-5.37609678817559,39.921006274214214,43294.67455886287,23863.652289385438,23863.652289385438,67158.32684824831,78401.58724530585,78401.58724530585,23863.652289385438,102265.2395346913,102265.2395346913,102265.2395346913,126827.81748535641,92219.48701569418,57112.5743292789,39007.680762683645,24562.57795066511,0.0,63570.258713348754,20878.19125806534,1530.769293334337,0.0,0.8852809111569061,2.835241869667556,0.0014959135982669303,349486.8241851056,1551130.0659591868,4.438307708955663,1551130.0659591868,4.438307708955663,0.85,0.09579384279850862,4.027634451161993,1.2694283269299196,1.0,0.0,4.027634451164222,1.2853430151315617,1.285663986629828,3.1335094241358936,19462.184295480223,1984.5904866065603,4632.441516551485,4632.441516551485,5.151420088979383,4.420994854389729,-3.1014722148444682,7.522467069234198,3.156534609269758,3.156534609269758,0.9018670312199308,0.0,0.0,0.0002497036084938,1.0005002699784944,0.0002495787517370358,198.3913547643623,0.0,2.4995666527563913e-05,70.83771893911613,0.09925081683123801,8.27077663506962e-05,0.00016699584214310378,0.0006725982070163746,0.0957938427977277,0.0723637928774504,0.02343004992027729,0.09579353833130129,0.07236379287804032,0.023430049920468307,0.3786119582935605,0.3786119582935605,0.12258754240759774,0.0,0.1259451268646785,6.992732652014979,3.410605131648481e-13,0.7043647141237557,6.879688551230515,3.410605131648481e-13,24562.57795066511,20878.19125806534,0.85,1.0564425598939102,0.6810523574253076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476162873212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.54232117751,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.605069547646,1530.769293334337,0.3786119582935605,0.12258754240759774,6.112874298809886,3.156534609269758
3202.0,-29.36049403715963,4.436446649394207,34.95416923087166,24.145238461811118,4.7809774870539,-25.946412464659268,-39.58062595976514,1.3665461602020708,-4.540815389187685,-5.367335466837665,39.923136941770736,43285.68218968797,23895.784599462684,23895.784599462684,67181.46678915065,78394.3480173885,78394.3480173885,23895.784599462684,102290.13261685119,102290.13261685119,102290.13261685119,126860.82927427419,92217.34484450036,57108.67901680859,39009.62869743529,24570.696657423003,0.0,63580.325354858294,20885.09215880955,1531.0327567097459,0.0,0.8853182562932722,2.8344841832585197,0.0014959135982669303,349606.56507744733,1551221.7841859686,4.437049927372876,1551221.7841859686,4.437049927372876,0.85,0.0957886054426611,4.027634451161993,1.2694145069504161,1.0,0.0,4.02763445116145,1.2853124915662693,1.2856332949539906,3.133583838630524,19461.73220740301,1984.5443864523572,4632.441516551485,4632.441516551485,5.15835645503224,4.436446649394207,-3.0872091484446718,7.523655797838879,3.1602854699702774,3.1602854699702774,0.9029387057057935,0.0,0.0,0.0002495787517370358,1.0004959287534698,0.000249455039810096,198.3952912059334,0.0,2.4770501125927625e-05,70.19960019087888,0.09927558733236394,8.268124040266977e-05,0.00016689751133436607,0.000672202166463492,0.09578860544266694,0.07236208940358978,0.023426516039077163,0.09578846199413135,0.07236208940358536,0.023426516039075734,0.3786085842504088,0.3786085842504088,0.12257084599261112,0.0,0.26328250659270225,6.960765605468055,3.979039320256561e-13,0.8265200776500023,6.850163359596991,3.979039320256561e-13,24570.696657423003,20885.09215880955,0.85,1.0566392420012551,0.6808030935371806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476450820027322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.90420242927,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.529929091912,1531.0327567097459,0.3786085842504088,0.12257084599261112,6.112874298809886,3.1602854699702774
3203.0,-29.36524171625973,4.451634127256393,34.95475046346416,24.151126818638318,4.788634125548693,-25.949918961511454,-39.583459951076634,1.3729647734626609,-4.411839100954296,-5.358763004084061,39.92526952859096,43276.82389733776,23927.50265653767,23927.50265653767,67204.32655387543,78387.17144858756,78387.17144858756,23927.50265653767,102314.67410512522,102314.67410512522,102314.67410512522,126893.44558365604,92215.17713622793,57104.829585007494,39011.497279133815,24578.771478530816,0.0,63590.26875766463,20891.955756751195,1531.2974434461387,0.0,0.8853546102257204,2.8337326335097397,0.0014959135982669303,349723.75601254444,1551313.5891352305,4.4358255979601955,1551313.5891352305,4.4358255979601955,0.8500000000000001,0.09578348638530347,4.027634451161993,1.2694009067630398,1.0,0.0,4.027634451160912,1.285282695267977,1.2856033322057114,3.1336564835040006,19461.274729929843,1984.4977367327112,4632.441516551485,4632.441516551485,5.165203396750047,4.451634127256393,-3.0732071057998795,7.524841233056273,3.1639817528872776,3.1639817528872776,0.9039947865392222,0.0,0.0,0.000249455039810096,1.0004916936563537,0.0002493324446287489,198.3991940225091,0.0,2.4543863770869374e-05,69.55730992664381,0.09930013119613482,8.265482257598885e-05,0.00016680021723410716,0.0006718103013933944,0.09578348638531418,0.07236047736327678,0.023423009022037405,0.0957835527885179,0.07236047736326869,0.02342300902203479,0.37860527417016493,0.37860527417016493,0.12255415552728849,0.0,0.39729136436545787,6.9293440214855195,3.410605131648481e-13,0.9469239031297434,6.820541482104204,3.410605131648481e-13,24578.771478530816,20891.955756751195,0.85,1.0568335040379147,0.6805573359386304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476736268276857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.261912165035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.4554709855,1531.2974434461387,0.37860527417016493,0.12255415552728849,6.112874298809886,3.1639817528872776
3204.0,-29.36994903669178,4.466561448898041,34.955364547651385,24.156911309715383,4.796145815487353,-25.953403650502004,-39.586282696668036,1.3792569329750886,-4.28454173691091,-5.35033931782253,39.92738903250444,43268.09503876818,23958.72140300227,23958.72140300227,67226.81644177045,78380.16120085622,78380.16120085622,23958.72140300227,102338.8826038585,102338.8826038585,102338.8826038585,126925.58599831369,92213.10090089949,57101.034738823684,39013.40684675089,24586.70339445519,0.0,63600.110241206086,20898.69788528691,1531.5567387916078,0.0,0.8853902349820967,2.8329883062764556,0.0014959135982669303,349838.9431188453,1551404.8349519803,4.4346258913346475,1551404.8349519803,4.4346258913346475,0.8499999999999999,0.09577843968888558,4.027634451161993,1.2693875972507525,1.0,0.0,4.027634451159347,1.2852534900698236,1.2855739621477071,3.133727690514332,19460.83655708904,1984.453055537726,4632.441516551485,4632.441516551485,5.171942552841508,4.466561448898041,-3.0594338662863576,7.525995315184399,3.167624053124694,3.167624053124694,0.9050354437499125,0.0,0.0,0.0002493324446287489,1.0004875317218607,0.00024921094638695034,198.40306379497932,0.0,2.4322785170308364e-05,68.9307731726539,0.09932445398130513,8.262851733550097e-05,0.00016670392729324794,0.0006714224807102895,0.09577843968889414,0.0723589221838995,0.023419517504994644,0.09577846221659488,0.07235892218389303,0.023419517504992556,0.37860202704027857,0.37860202704027857,0.12253746982169705,0.0,0.5283166024644288,6.898467480251952,3.979039320256561e-13,1.0657975809116351,6.791542283462945,3.979039320256561e-13,24586.70339445519,20898.69788528691,0.85,1.0570235835568513,0.680314780503872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477019279032177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.635375411046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.381676012956,1531.5567387916078,0.37860202704027857,0.12253746982169705,6.112874298809886,3.167624053124694
3205.0,-29.374616334641154,4.481232771843676,34.95600886597698,24.16257415842267,4.803524763175428,-25.956865600961738,-39.58909035483373,1.3854336056537553,-4.159406509282064,-5.342059041903734,39.92949799537793,43259.47790731531,23989.4412465237,23989.4412465237,67248.91915383902,78373.19614566382,78373.19614566382,23989.4412465237,102362.63739218752,102362.63739218752,102362.63739218752,126957.15310473857,92211.0000271103,57097.28178877419,39015.24248704012,24594.51571255105,0.0,63609.758199591175,20905.33835566839,1531.8119054592626,0.0,0.8854251495233846,2.8322583586142183,0.0014959135982669303,349952.19822974206,1551495.6309972594,4.433450165038567,1551495.6309972594,4.433450165038567,0.85,0.09577346623135258,4.027634451161993,1.269374446538277,1.0,0.0,4.027634451162272,1.285224824590618,1.2855451333602095,3.133797584749356,19460.39318449839,1984.4078441158183,4632.441516551485,4632.441516551485,5.178574011309287,4.481232771843676,-3.0458836335489337,7.52711640539261,3.171213185365352,3.171213185365352,0.9060609101043863,0.0,0.0,0.00024921094638695034,1.0004834041521407,0.0002490905349880782,198.40690079634587,0.0,2.410562341854057e-05,68.31533676814398,0.09934855960472366,8.260236037182633e-05,0.00016660858601512401,0.0006710384808938997,0.09577346623136118,0.07235742464826854,0.02341604158309264,0.09577351369494545,0.07235742464826204,0.023416041583090536,0.3785988423888823,0.3785988423888823,0.12252078792389058,0.0,0.6565491671660766,6.868016880534185,3.410605131648481e-13,1.1826525326216597,6.762503907866005,3.410605131648481e-13,24594.51571255105,20905.33835566839,0.85,1.0572107339699215,0.6800761256091891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477299894395494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.01993900654,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.308531303092,1531.8119054592626,0.3785988423888823,0.12252078792389058,6.112874298809886,3.171213185365352
3206.0,-29.379244087680974,4.495653319708911,34.95668124409846,24.16821109307932,4.810863954785889,-25.960295952218036,-39.59187028286976,1.3915784291941007,-4.036767674388955,-5.333863219476375,39.93160408926193,43250.91795640138,24019.534256171908,24019.534256171908,67270.45221257329,78366.28720460075,78366.28720460075,24019.534256171908,102385.82146077265,102385.82146077265,102385.82146077265,126988.06077690171,92208.92328264759,57093.55403445109,39017.07694244056,24602.239316129057,0.0,63619.31625856961,20911.9034187097,1532.0634022030467,0.0,0.8854596297652417,2.831554215914503,0.0014959135982669303,350064.32655357657,1551586.3075335023,4.432289124713299,1551586.3075335023,4.432289124713299,0.85,0.09576854452716087,4.027634451161993,1.2693613601149996,1.0,0.0,4.02763445116129,1.2851963072499732,1.2855164541520196,3.1338671208760407,19459.954904208877,1984.363151964114,4632.441516551485,4632.441516551485,5.185070155845744,4.495653319708911,-3.032509310440396,7.528162630149307,3.1747499702021154,3.1747499702021154,0.9070714200577472,0.0,0.0,0.0002490905349880782,1.000479325604312,0.0002489711967187547,198.41070541591694,0.0,2.3890452470776866e-05,67.70554230218164,0.09937245005719444,8.257646929119818e-05,0.00016651406569688,0.0006706577876038053,0.09576854452520511,0.0723559682978407,0.023412576227364403,0.09576915266283716,0.07235596829931835,0.023412576227842517,0.37859571297636924,0.37859571297636924,0.12250410907231206,0.0,0.7820442363329789,6.837904442210402,3.979039320256561e-13,1.2970955450874158,6.7335688514043,3.979039320256561e-13,24602.239316129057,20911.9034187097,0.85,1.0573903677173184,0.6798394025584238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477578134143174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.410144540576,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.236031466282,1532.0634022030467,0.37859571297636924,0.12250410907231206,6.112874298809886,3.1747499702021154
3207.0,-29.383833359410335,4.509824287012117,34.9573790638297,24.17357404427605,4.817870673207833,-25.963724942275075,-39.594672283250816,1.397427818302235,-3.914429797660091,-5.325946551227925,39.93369003396583,43242.61730643592,24049.483923615204,24049.483923615204,67292.10123005112,78359.61540015541,78359.61540015541,24049.483923615204,102409.09932377061,102409.09932377061,102409.09932377061,127018.95889659363,92206.93375247215,57089.935658781964,39018.88677076687,24609.859572823018,0.0,63628.74634358988,20918.380636899565,1532.3149396351955,0.0,0.8854927376941981,2.8308228727846214,0.0014959135982669303,350172.662502948,1551676.1205076878,4.431174351009267,1551676.1205076878,4.431174351009267,0.85,0.09576375126141881,4.027634451161993,1.2693488193256783,1.0,0.0,4.02763445116266,1.2851691719100744,1.2854891586747632,3.1339332900243377,19459.53502979633,1984.3203366895252,4632.441516551485,4632.441516551485,5.191535357259792,4.509824287012117,-3.0194586507987333,7.529282937810851,3.1782355567612006,3.1782355567612006,0.9080673019317717,0.0,0.0,0.0002489711967187547,1.0004753568053573,0.0002488529027978768,198.41447852489534,0.0,2.3677990199590014e-05,67.1034242256381,0.09939612804739403,8.255038022924421e-05,0.00016642081648951047,0.0006702822138836603,0.09576375126142775,0.07235461066142664,0.02340914060000112,0.09576371714928887,0.07235461066141988,0.023409140599998934,0.3785926279696875,0.3785926279696875,0.12248743265771592,0.0,0.905413477489958,6.808301092560328,3.979039320256561e-13,1.4115167535678097,6.70544480161476,3.979039320256561e-13,24609.859572823018,20918.380636899565,0.85,1.057573896972281,0.6796081927016041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477854026485968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.80802646403,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.16416826923,1532.3149396351955,0.3785926279696875,0.12248743265771592,6.112874298809886,3.1782355567612006
3208.0,-29.388383886892473,4.523752177451275,34.958099923865966,24.178972758259647,4.824913039088148,-25.967115488906,-39.59743796205146,1.4033131710965088,-3.7951386667821794,-5.318042006178392,39.935756909337755,43234.33484774181,24078.653147301073,24078.653147301073,67312.98799504289,78352.94407343691,78352.94407343691,24078.653147301073,102431.59722073798,102431.59722073798,102431.59722073798,127048.87643207135,92204.94344450728,57086.33421884274,39020.67691740505,24617.279211333374,0.0,63637.95612873843,20924.68732963337,1532.5547351883417,0.0,0.8855258436439348,2.8301332106551143,0.0014959135982669303,350280.858809427,1551765.1163033221,4.430059700029375,1551765.1163033221,4.430059700029375,0.85,0.09575894284483866,4.027634451161993,1.2693362840311608,1.0,0.0,4.027634451159827,1.2851418672288997,1.2854616951627704,3.133999874929467,19459.114991237555,1984.2775046766792,4632.441516551485,4632.441516551485,5.19783208514759,4.523752177451275,-3.006525852864692,7.5302780303159675,3.181669887430516,3.181669887430516,0.9090485392658617,0.0,0.0,0.0002488529027978768,1.0004713603318478,0.00024873565867526123,198.4182199039496,0.0,2.347122662365087e-05,66.51745625142657,0.09941959927401768,8.25246368245113e-05,0.0001663282659733655,0.000669909454236362,0.0957589428448467,0.07235324341070899,0.023405699434137714,0.09575894926218348,0.07235324341070291,0.023405699434135747,0.3785895892974248,0.3785895892974248,0.12247075819270567,0.0,1.0263803425149831,6.779006677330301,3.979039320256561e-13,1.5229033393962368,6.6773534918701785,3.979039320256561e-13,24617.279211333374,20924.68732963337,0.85,1.0577490555930165,0.6793796890692017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478127634579891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.222058489824,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.092921722662,1532.5547351883417,0.3785895892974248,0.12247075819270567,6.112874298809886,3.181669887430516
3209.0,-29.392896740730052,4.537439622221442,34.95884211606557,24.184196430165343,4.831761994427012,-25.97049150411824,-39.600193582568295,1.4090281739074806,-3.677335052254307,-5.3103343756740395,39.93782010565345,43226.1746131204,24107.506627579944,24107.506627579944,67333.68124070035,78346.34723932079,78346.34723932079,24107.506627579944,102453.85386690074,102453.85386690074,102453.85386690074,127078.53221999228,92202.93429570628,57082.761669511674,39022.414029105115,24624.67835309155,0.0,63647.092382196664,20930.976600127815,1532.797521610018,0.0,0.8855579414364643,2.8294420921328083,0.0014959135982669303,350386.3850464664,1551853.9575332091,4.42897904645299,1551853.9575332091,4.42897904645299,0.85,0.09575424242831086,4.027634451161993,1.2693239383073527,1.0,0.0,4.027634451161571,1.2851153588986455,1.285435029555431,3.134064520568573,19458.69097647118,1984.234267203498,4632.441516551485,4632.441516551485,5.204060653857153,4.537439622221442,-2.9938502574243264,7.531289879645769,3.1850545081913486,3.1850545081913486,0.9100155737689567,0.0,0.0,0.00024873565867526123,1.0004674743564212,0.0002486194354646736,198.42193043021683,0.0,2.3263370103581348e-05,65.92839087354955,0.09944286264412126,8.249899442453972e-05,0.0001662366642507215,0.0006695405159824553,0.09575424242775887,0.07235195917490282,0.02340228325285605,0.09575420199064372,0.0723519591753199,0.023402283252990957,0.3785865866991524,0.3785865866991524,0.12245408528736414,0.0,1.1452331313448667,6.750033776529563,3.979039320256561e-13,1.6329993234197104,6.649272182779839,3.979039320256561e-13,24624.67835309155,20930.976600127815,0.85,1.0579223452403128,0.6791539565319028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447839894250109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.63299311195,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.02229837679,1532.797521610018,0.3785865866991524,0.12245408528736414,6.112874298809886,3.1850545081913486
3210.0,-29.39737196727064,4.5508913934187385,34.959603625563616,24.189392302092187,4.838549764285522,-25.973839765999458,-39.6029333473183,1.4146918582430137,-3.561423122821452,-5.30271325514036,39.93986727011617,43218.11270791435,24135.787456324502,24135.787456324502,67353.90016423885,78339.88588200582,78339.88588200582,24135.787456324502,102475.67333833032,102475.67333833032,102475.67333833032,127107.614791345,92201.02070235097,57079.24752825797,39024.192415658894,24631.94145301468,0.0,63656.13386867357,20937.150235062476,1533.034093600112,0.0,0.8855896443828241,2.828767973634257,0.0014959135982669303,350490.75139963196,1551942.1122310765,4.4279117381375395,1551942.1122310765,4.4279117381375395,0.85,0.0957495688303091,4.027634451161993,1.2693117947923023,1.0,0.0,4.0276344511628155,1.2850890897574365,1.285408604514854,3.134128585530376,19458.287127916472,1984.1930861116155,4632.441516551485,4632.441516551485,5.210165604916656,4.5508913934187385,-2.9813459930115505,7.532237386430289,3.188389807659435,3.188389807659435,0.9109685164741242,0.0,0.0,0.0002486194354646736,1.0004635927676926,0.0002485042307005798,198.4256101387779,0.0,2.3061233805596657e-05,65.35553660506092,0.09946592387792685,8.247350687198477e-05,0.00016614592859268883,0.000669175065920214,0.09574956882995522,0.07235069632634314,0.02339887250361209,0.0957495913127666,0.07235069632661055,0.023398872503698556,0.3785836129356708,0.3785836129356708,0.12243741362975757,0.0,1.2619940684185167,6.7214001055917265,3.979039320256561e-13,1.741290132318909,6.621817555824634,3.979039320256561e-13,24631.94145301468,20937.150235062476,0.85,1.058089709048212,0.6789308442305955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478668013836988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.06013884346,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.952278075347,1533.034093600112,0.3785836129356708,0.12243741362975757,6.112874298809886,3.188389807659435
3211.0,-29.401810425425168,4.564110668263716,34.96038270745544,24.19444400528448,4.8451819403643634,-25.977170525392147,-39.605666406545765,1.4202191486779676,-3.4472222474421415,-5.295251881625607,39.941902236475315,43210.183011416564,24163.687018602748,24163.687018602748,67373.87003001932,78333.47069654026,78333.47069654026,24163.687018602748,102497.15771514301,102497.15771514301,102497.15771514301,127136.28770108777,92199.07557630955,57075.78789121498,39025.87520566063,24639.129985944764,0.0,63665.00519160539,20943.26048805305,1533.2697265642937,0.0,0.8856205624842148,2.8280996897414594,0.0014959135982669303,350592.95375964505,1552029.7454070477,4.426870901892307,1552029.7454070477,4.426870901892307,0.85,0.09574496721420649,4.027634451161993,1.2692998732673004,1.0,0.0,4.027634451160313,1.285063457956885,1.2853828182882672,3.1341910986757853,19457.87662464085,1984.151226427052,4632.441516551485,4632.441516551485,5.216188252407955,4.564110668263716,-2.969067341607282,7.533178009870998,3.1916768246743215,3.1916768246743215,0.9119076641926632,0.0,0.0,0.0002485042307005798,1.0004597997678193,0.00024839002102658317,198.42925973289752,0.0,2.2859575606201804e-05,64.78403726797592,0.09948878345353306,8.244808895179448e-05,0.00016605614174878533,0.0006688134373344471,0.09574496721421245,0.07234948881944088,0.02339547839477157,0.09574502705938805,0.07234948881943637,0.023395478394770117,0.3785806635046996,0.3785806635046996,0.12242074297033899,0.0,1.3767976443232328,6.693063209407569,3.410605131648481e-13,1.84802963418349,6.5943469519593805,3.410605131648481e-13,24639.129985944764,20943.26048805305,0.85,1.0582559418200277,0.6787116859783762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478934851113325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.48863950637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.882861145627,1533.2697265642937,0.3785806635046996,0.12242074297033899,6.112874298809886,3.1916768246743215
3212.0,-29.406212278133534,4.57710116729445,34.96117747108238,24.19939386835324,4.851689598122142,-25.980480792457087,-39.60838095573706,1.4256380186022364,-3.334679363573173,-5.287918953692781,39.943917268070294,43202.33593366902,24191.14011631187,24191.14011631187,67393.47604998089,78327.14751200366,78327.14751200366,24191.14011631187,102518.28762831553,102518.28762831553,102518.28762831553,127164.4776353308,92197.15730453657,57072.345726196065,39027.56842037833,24646.190007015262,0.0,63673.75842739359,20949.26150596297,1533.500609594195,0.0,0.8856508853575265,2.8274401489716805,0.0014959135982669303,350693.41952537873,1552116.523803548,4.425850151121029,1552116.523803548,4.425850151121029,0.85,0.09574040712192267,4.027634451161993,1.2692880435055125,1.0,0.0,4.027634451164106,1.2850383325505816,1.2853575398664192,3.134252379201659,19457.471788743547,1984.1099446542446,4632.441516551485,4632.441516551485,5.22211452208908,4.57710116729445,-2.9569890073188714,7.534090174613322,3.194916124908254,3.194916124908254,0.9128331785452154,0.0,0.0,0.00024839002102658317,1.0004560232532027,0.0002482768010320818,198.4328793436541,0.0,2.266254106549078e-05,64.22564137960087,0.09951144599459855,8.2422850346012e-05,0.00016596717068057118,0.0006684550943949511,0.0957404071219275,0.07234831339318601,0.02339209372874149,0.09574039045710542,0.07234831339318236,0.023392093728740314,0.3785777324549579,0.3785777324549579,0.12240407310947078,0.0,1.489718209855539,6.665019375021757,3.979039320256561e-13,1.9532395901196082,6.567216189600799,3.979039320256561e-13,24646.190007015262,20949.26150596297,0.85,1.0584183769649602,0.6784951446353228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479199505310159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.93024361799,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.814031635022,1533.500609594195,0.3785777324549579,0.12240407310947078,6.112874298809886,3.194916124908254
3213.0,-29.410578488400045,4.589867196166556,34.961986393741554,24.204306362103694,4.8581303674395935,-25.983765697860647,-39.61108384011311,1.4310002074951949,-3.2238989434530367,-5.2806803154138615,39.94591930279245,43194.59572561378,24218.076535347347,24218.076535347347,67412.67226096112,78320.9441354929,78320.9441354929,24218.076535347347,102539.02067084025,102539.02067084025,102539.02067084025,127192.17640835128,92195.31754072095,57068.969130852674,39029.27601096475,24653.15573751102,0.0,63682.43174847577,20955.182376884368,1533.727958037422,0.0,0.8856807635641676,2.826794724011118,0.0014959135982669303,350792.6156271232,1552202.7461146158,4.424844415096063,1552202.7461146158,4.424844415096063,0.85,0.09573587997462016,4.027634451161993,1.2692764978250493,1.0,0.0,4.027634451162752,1.2850134713539711,1.2853325269974216,3.1343130176823935,19457.083521322,1984.0703523957725,4632.441516551485,4632.441516551485,5.227929256919349,4.589867196166556,-2.945083234735751,7.534950430902307,3.1981084432296316,3.1981084432296316,0.9137452694941804,0.0,0.0,0.0002482768010320818,1.0004523461375485,0.00024816454475878365,198.4364697600854,0.0,2.2466569508184103e-05,63.67025798619375,0.09953391256410674,8.239772728993312e-05,0.00016587907374214866,0.0006681002721307187,0.09573587997462499,0.0723471633670386,0.023388716607586395,0.09573595595781505,0.07234716336703495,0.023388716607585215,0.37857481499801804,0.37857481499801804,0.12238740388744289,0.0,1.6007865324742738,6.637301985434874,3.979039320256561e-13,2.056781371960824,6.540612436238348,3.979039320256561e-13,24653.15573751102,20955.182376884368,0.85,1.0585756606660146,0.6782811921538727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479461985915376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.37486022459,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.745787504917,1533.727958037422,0.37857481499801804,0.12238740388744289,6.112874298809886,3.1981084432296316
3214.0,-29.41490965620729,4.602411372998811,34.96280788285015,24.209047376085095,4.864388836683695,-25.987037313565594,-39.61377680590374,1.4362018022025087,-3.11457472895421,-5.27361434507307,39.94790325870814,43186.9671420817,24244.698780129373,24244.698780129373,67431.66592221108,78314.78458079095,78314.78458079095,24244.698780129373,102559.48336092032,102559.48336092032,102559.48336092032,127219.51840397052,92193.43374766629,57065.616308962286,39030.90826522667,24660.035043050208,0.0,63690.94330827688,20961.029786592677,1533.9540622251068,0.0,0.8857098135188023,2.826149978382178,0.0014959135982669303,350889.4667821443,1552288.1933907736,4.423866602853992,1552288.1933907736,4.423866602853992,0.85,0.09573142023308791,4.027634451161993,1.2692650763271378,1.0,0.0,4.027634451161025,1.2849893606751375,1.2853082660765276,3.134371827830435,19456.68596188212,1984.0298126151258,4632.441516551485,4632.441516551485,5.233676171302814,4.602411372998811,-2.9334083820339605,7.535819755032772,3.201254697218208,3.201254697218208,0.9146441992052023,0.0,0.0,0.00024816454475878365,1.0004487308172865,0.0002480532356276299,198.4400314728179,0.0,2.2275738581704262e-05,63.12944314054988,0.09955618830268843,8.237270346587103e-05,0.0001657918412929126,0.0006677489317129163,0.09573142023259218,0.07234606472871687,0.02338535550387531,0.09573137029919553,0.07234606472909151,0.023385355503996397,0.3785719095237479,0.3785719095237479,0.12237073517648725,0.0,1.7101447615854681,6.609874129639422,3.979039320256561e-13,2.1590396161188323,6.51399780183192,3.979039320256561e-13,24660.035043050208,20961.029786592677,0.85,1.0587324102867868,0.6780707726850294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479722350130055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.83404537894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.678110683308,1533.9540622251068,0.3785719095237479,0.12237073517648725,6.112874298809886,3.201254697218208
3215.0,-29.41920567410322,4.614738523612599,34.963640494697174,24.2137812654488,4.870622126488411,-25.990279803342297,-39.616450074221916,1.4413842460559931,-3.007332408786283,-5.266607592003275,39.94987028759561,43179.40965398458,24270.74192634557,24270.74192634557,67450.15158033014,78308.69820105423,78308.69820105423,24270.74192634557,102579.4401273998,102579.4401273998,102579.4401273998,127246.23247135745,92191.59874605127,57062.310198985084,39032.54283007354,24666.792343957663,0.0,63699.3351740312,20966.773492364013,1534.1742651808006,0.0,0.8857386140097746,2.825527659985238,0.0014959135982669303,350985.5269895618,1552372.9151441047,4.422897230147817,1552372.9151441047,4.422897230147817,0.85,0.0957269671442939,4.027634451161993,1.2692537839571019,1.0,0.0,4.027634451160967,1.284965338571247,1.2852840949750706,3.1344304241235954,19456.298699484876,1983.990322840611,4632.441516551485,4632.441516551485,5.239298076322693,4.614738523612599,-2.9218763914836745,7.536614915096273,3.2043553025562157,3.2043553025562157,0.9155300864446331,0.0,0.0,0.0002480532356276299,1.0004451039898092,0.00024794287526460485,198.44356439077978,0.0,2.2088187489360045e-05,62.59792334484637,0.0995782764901778,8.234786962454092e-05,0.000165705366003089,0.0006674006408564485,0.09572696714390073,0.0723449714302689,0.023381995713631833,0.09572714234170673,0.07234497143056604,0.023381995713727864,0.37856901272240384,0.37856901272240384,0.1223540668743894,0.0,1.8176896257203907,6.582706803324015,3.410605131648481e-13,2.259275183216971,6.487749683697871,3.410605131648481e-13,24666.792343957663,20966.773492364013,0.85,1.0588831327054111,0.6778627992900601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479980633516198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.30252558324,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.61099033862,1534.1742651808006,0.37856901272240384,0.1223540668743894,6.112874298809886,3.2043553025562157
3216.0,-29.423467195361564,4.626849931271486,34.96448267407005,24.218288773577683,4.87658781416623,-25.993518027361418,-39.61913361037148,1.4463292680632034,-2.9005402725703675,-5.259830023728307,39.951814252889996,43172.04538315664,24296.631080933617,24296.631080933617,67468.67646409025,78302.77907564897,78302.77907564897,24296.631080933617,102599.41015658258,102599.41015658258,102599.41015658258,127272.87782561369,92189.80883980272,57059.075147311974,39034.14854721194,24673.4676690311,0.0,63707.61621624304,20972.447518676432,1534.394846134431,0.0,0.8857663152672903,2.8248856976724297,0.0014959135982669303,351078.46479123796,1552456.6469607165,4.421964895750171,1552456.6469607165,4.421964895750171,0.8499999999999999,0.0957226030562359,4.027634451161993,1.269242908093147,1.0,0.0,4.027634451163686,1.2849424264024785,1.2852610353084735,3.134486315031542,19455.920954103633,1983.9518035316478,4632.441516551485,4632.441516551485,5.244886739341004,4.626849931271486,-2.91061555625196,7.537465487523446,3.2074113452797066,3.2074113452797066,0.9164032415084876,0.0,0.0,0.00024794287526460485,1.0004415444958035,0.00024783344577074875,198.44706904853712,0.0,2.1900303806153754e-05,62.06546098663974,0.09960017679398395,8.232294735893054e-05,0.00016561992790567432,0.0006670565274318594,0.09572260305399599,0.07234394552108285,0.023378657532913138,0.0957221470035285,0.0723439455227757,0.023378657533460197,0.37856612037961856,0.37856612037961856,0.1223373988993778,0.0,1.9238009304321508,6.555930972538761,3.979039320256561e-13,2.3592897511579167,6.462085131535559,3.979039320256561e-13,24673.4676690311,20972.447518676432,0.85,1.0590362733881147,0.6776590923857138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480236829453363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.770063225034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.544429791566,1534.394846134431,0.37856612037961856,0.1223373988993778,6.112874298809886,3.2074113452797066
3217.0,-29.427694428679146,4.63875283814409,34.96533337928059,24.22294394290077,4.882713006483053,-25.99670943995078,-39.6217608480714,1.451421252982722,-2.797149688616571,-5.252983382490888,39.953747005355225,43164.59645795741,24321.651175287418,24321.651175287418,67486.24763324483,78296.8119741424,78296.8119741424,24321.651175287418,102618.46314942982,102618.46314942982,102618.46314942982,127298.4747356655,92188.02175350388,57055.80623732377,39035.7950179779,24680.011586235672,0.0,63715.806604213576,20978.00984830032,1534.6060487113587,0.0,0.8857944052566349,2.824298901408752,0.0014959135982669303,351172.3693725637,1552539.8991945307,4.421019518045906,1552539.8991945307,4.421019518045906,0.85,0.09571818469661597,4.027634451161993,1.269231776171364,1.0,0.0,4.027634451161161,1.2849188254653239,1.285237287903993,3.134543888173959,19455.543803850196,1983.913344908832,4632.441516551485,4632.441516551485,5.25028779929274,4.63875283814409,-2.8993968263488004,7.538149664492891,3.2104228507961583,3.2104228507961583,0.9172636716560453,0.0,0.0,0.00024783344577074875,1.0004380062711424,0.0002477249406932067,198.45054561510815,0.0,2.1715962323207423e-05,61.54303722396984,0.09962189275630716,8.22985546970055e-05,0.00016553489107374325,0.0006667140301579562,0.09571818469628347,0.0723428789589211,0.023375305737362382,0.09571847160329312,0.07234287895917238,0.023375305737443588,0.37856323724285823,0.37856323724285823,0.12232073118603518,0.0,2.0279638619673506,6.529337161143758,3.979039320256561e-13,2.455833693874297,6.436347467090911,3.979039320256561e-13,24680.011586235672,20978.00984830032,0.85,1.0591759130109153,0.6774550736850108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480490976690608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.247639462366,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.478417126555,1534.6060487113587,0.37856323724285823,0.12232073118603518,6.112874298809886,3.2104228507961583
3218.0,-29.431887674005086,4.650446330466887,34.966191443213226,24.22726125167685,4.888444999882065,-25.99990959337402,-39.62442301036788,1.4561627429994777,-2.693229736321541,-5.2464636258818595,39.955662806747966,43157.440634462786,24346.780921264435,24346.780921264435,67504.22155572721,78291.0690842115,78291.0690842115,24346.780921264435,102637.85000547594,102637.85000547594,102637.85000547594,127324.4111600238,92186.286018351,57052.65756859292,39037.36494417565,24686.561154547868,0.0,63723.92609872352,20983.576981365688,1534.8249926276944,0.0,0.8858208733722539,2.823667708652709,0.0014959135982669303,351261.8089183378,1552622.4246003279,4.4201287620234435,1552622.4246003279,4.4201287620234435,0.85,0.09571391771105078,4.027634451161993,1.2692212684592232,1.0,0.0,4.027634451161597,1.2848968634767133,1.2852151810470918,3.1345974650945108,19455.177490844922,1983.8759913777817,4632.441516551485,4632.441516551485,5.255712529618473,4.650446330466887,-2.888520387544932,7.538966718011819,3.2133916442548465,3.2133916442548465,0.9181118983585276,0.0,0.0,0.0002477249406932067,1.0004344987791827,0.00024761735125638135,198.45399433460423,0.0,2.153289184022722e-05,61.024215475203945,0.09964342564814739,8.227384459161665e-05,0.00016545109610159006,0.0006663765346412779,0.09571391771051053,0.07234192676915079,0.02337199094135975,0.09571359292023482,0.07234192676955911,0.023371990941491665,0.3785603546628737,0.3785603546628737,0.12230406368202774,0.0,2.130882691162981,6.5031786676260595,3.979039320256561e-13,2.5532338895603175,6.4112856858996,3.979039320256561e-13,24686.561154547868,20983.576981365688,0.85,1.0593230155208442,0.6772564604321718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480743087469001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.7288177136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.41294931258,1534.8249926276944,0.3785603546628737,0.12230406368202774,6.112874298809886,3.2133916442548465
3219.0,-29.436047691906694,4.661937330838927,34.96705539418644,24.231679562386148,4.894299134329391,-26.003067646898497,-39.62703704657031,1.4610174434566972,-2.5926525294891576,-5.239882524752527,39.95755044952983,43150.229808895194,24371.079955355228,24371.079955355228,67521.30976425041,78285.24067747925,78285.24067747925,24371.079955355228,102656.32063283448,102656.32063283448,102656.32063283448,127349.20826325414,92184.50094291304,57049.490074323796,39038.900965099165,24692.887630419667,0.0,63731.78859551883,20988.954485856717,1535.0294823636286,0.0,0.8858477527049924,2.823089815463618,0.0014959135982669303,351352.1081355159,1552703.7402833852,4.419224203671236,1552703.7402833852,4.419224203671236,0.85,0.09570957386317791,4.027634451161993,1.2692105508456009,1.0,0.0,4.0276344511599165,1.2848743706564518,1.285192544408401,3.1346523388930585,19454.80076496757,1983.8375760292834,4632.441516551485,4632.441516551485,5.26095793509288,4.661937330838927,-2.877689524510889,7.539626855349816,3.216317102502464,3.216317102502464,0.9189477435721326,0.0,0.0,0.00024761735125638135,1.0004310697681307,0.0002475106568949038,198.45741583003803,0.0,2.1351553486203707e-05,60.51030257990131,0.0996647772016336,8.224958786444884e-05,0.0001653677633919325,0.0006660409009489524,0.09570957386318564,0.07234091686088584,0.023368657002299804,0.09570965787842096,0.07234091686088,0.023368657002297916,0.3785574812083867,0.3785574812083867,0.12228739634548846,0.0,2.2319849439339805,6.477175639468101,3.410605131648481e-13,2.6472299952633875,6.386017853418537,3.410605131648481e-13,24692.887630419667,20988.954485856717,0.85,1.059460455327595,0.6770597649903272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480993179475425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.2149048183,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.348021483594,1535.0294823636286,0.3785574812083867,0.12228739634548846,6.112874298809886,3.216317102502464
3220.0,-29.440174787337014,4.673227306039092,34.96792463010868,24.235934914927952,4.899950412570785,-26.006216366048577,-39.62965695010496,1.46569285079932,-2.49264160392687,-5.23350180590404,39.9594323248927,43143.186630756296,24395.202975980235,24395.202975980235,67538.38960673653,78279.57395176166,78279.57395176166,24395.202975980235,102674.7769277419,102674.7769277419,102674.7769277419,127374.01995980396,92182.78217736252,57046.394856365776,39040.43035666305,24699.243032062055,0.0,63739.6733887251,20994.356577252747,1535.2401586602614,0.0,0.8858736193513157,2.822497070498505,0.0014959135982669303,351439.67530622316,1552784.8107221483,4.418353759771563,1552784.8107221483,4.418353759771563,0.85,0.0957053297767163,4.027634451161993,1.2692001673160123,1.0,0.0,4.027634451161271,1.2848527156467133,1.28517074694255,3.1347051705725955,19454.43803326099,1983.8005876890672,4632.441516551485,4632.441516551485,5.266165344736115,4.673227306039092,-2.8671015122368524,7.540328818275944,3.2192009648321402,3.2192009648321402,0.9197717042377543,0.0,0.0,0.0002475106568949038,1.0004276720265626,0.0002474048487618524,198.46081034977067,0.0,2.1174287262468164e-05,60.00793010183477,0.09968595148889606,8.222528332496548e-05,0.00016528537356993832,0.0006657090648634635,0.09570532977636234,0.07233998227645226,0.023365347499910084,0.09570548986688501,0.0723399822767198,0.023365347499996497,0.37855460704686733,0.37855460704686733,0.12227072914292371,0.0,2.3316559746983785,6.451504152528514,3.979039320256561e-13,2.7408602019771706,6.361275595798986,3.979039320256561e-13,24699.243032062055,20994.356577252747,0.85,1.0595973593219474,0.6768655114945707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481241297874088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.71253234023,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.28361953583,1535.2401586602614,0.37855460704686733,0.12227072914292371,6.112874298809886,3.2192009648321402
3221.0,-29.44426999386144,4.684319913332927,34.968797814665315,24.24011930068957,4.905515044047657,-26.00934507748654,-39.63225841345263,1.4702934148428022,-2.3942251437368327,-5.227210825967481,39.96128583765211,43136.20595614404,24418.887124739762,24418.887124739762,67555.0930808838,78273.9709433337,78273.9709433337,24418.887124739762,102692.85806807346,102692.85806807346,102692.85806807346,127398.30362090093,92181.07936534655,57043.31437818103,39041.96109685058,24705.44555282747,0.0,63747.40664967805,20999.62871990335,1535.4439765482664,0.0,0.8858991234907869,2.8219162493552754,0.0014959135982669303,351526.0276959642,1552864.6624384967,4.4174955482430835,1552864.6624384967,4.4174955482430835,0.85,0.09570108979629974,4.027634451161993,1.2691899140132592,1.0,0.0,4.027634451161462,1.284831409704166,1.28514929977359,3.134757152371735,19454.07866842013,1983.7639426736073,4632.441516551485,4632.441516551485,5.271278015597669,4.684319913332927,-2.856671187210917,7.5409911005438435,3.2220433362355885,3.2220433362355885,0.9205838103530253,0.0,0.0,0.0002474048487618524,1.0004243810836406,0.0002472998993625767,198.46417874152013,0.0,2.099876782697521e-05,59.510508021647745,0.09970695025672303,8.220115642189767e-05,0.00016520369233995473,0.0006653800827275683,0.09570108979630257,0.07233905085977077,0.02336203893653179,0.09570125368156603,0.07233905085976863,0.0233620389365311,0.3785517350978705,0.3785517350978705,0.12225406204753857,0.0,2.429840916970875,6.42611864150706,3.979039320256561e-13,2.8329856822306283,6.336853031709211,3.979039320256561e-13,24705.44555282747,20999.62871990335,0.85,1.0597308444582032,0.6766738950369818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448148746066087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.21511026004,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.219738467646,1535.4439765482664,0.3785517350978705,0.12225406204753857,6.112874298809886,3.2220433362355885
3222.0,-29.448333190220456,4.695217938353663,34.969673949862155,24.244207818433665,4.910951499298392,-26.012457792227096,-39.634860994387395,1.4747818221512752,-2.296858198247719,-5.221047976817764,39.96311817163757,43129.36926249995,24442.23699751171,24442.23699751171,67571.60626001167,78268.4986845159,78268.4986845159,24442.23699751171,102710.73568202762,102710.73568202762,102710.73568202762,127422.29527846105,92179.44247042204,57040.31304840087,39043.47713557908,24711.55959643344,0.0,63755.03673201252,21004.825656968424,1535.645565150463,0.0,0.8859240424146937,2.821335491951983,0.0014959135982669303,351610.63746211486,1552943.6047965477,4.416657061360589,1552943.6047965477,4.416657061360589,0.85,0.09569688626621375,4.027634451161993,1.2691799431433908,1.0,0.0,4.027634451161686,1.2848106274185982,1.285128377498993,3.134807858224361,19453.733214853604,1983.7287162133455,4632.441516551485,4632.441516551485,5.2763185266734185,4.695217938353663,-2.846426370722299,7.541644309075962,3.224844984945961,3.224844984945961,0.9213842814131317,0.0,0.0,0.0002472998993625767,1.0004210772512052,0.00024719581083004294,198.46752090321397,0.0,2.0828696336674182e-05,59.028525418134635,0.0997277789530597,8.217702570226868e-05,0.00016512287366030802,0.0006650545746291259,0.09569688626621213,0.0723381470530338,0.023358739213178326,0.09569681188911006,0.07233814705303503,0.02335873921317872,0.37854886515377273,0.37854886515377273,0.12223739503789713,0.0,2.526666809882613,6.4010913507383975,3.979039320256561e-13,2.924189778570053,6.313003040245633,3.979039320256561e-13,24711.55959643344,21004.825656968424,0.85,1.0598630276701382,0.6764856782028006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481731729296086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.73312765653,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.156358670696,1535.645565150463,0.37854886515377273,0.12223739503789713,6.112874298809886,3.224844984945961
3223.0,-29.452364622596143,4.705924891037537,34.97055210566113,24.248218140006088,4.91631369325724,-26.01554935014833,-39.63743745172394,1.4792065547899156,-2.2013746330517847,-5.2149736233380075,39.96492931074327,43122.56246033163,24465.16567793515,24465.16567793515,67587.72813826679,78263.01072747656,78263.01072747656,24465.16567793515,102728.17640541171,102728.17640541171,102728.17640541171,127445.74810836013,92177.74703921929,57037.298772085116,39044.94251903797,24717.57170294842,0.0,63762.51422198639,21009.935947506154,1535.8432348047809,0.0,0.8859485796633109,2.8207705764185893,0.0014959135982669303,351694.04791282857,1553021.6369972783,4.415831448424776,1553021.6369972783,4.415831448424776,0.8499999999999999,0.09569269835238088,4.027634451161993,1.269169967877679,1.0,0.0,4.027634451161406,1.2847901419221348,1.2851077531973218,3.134857841558757,19453.375407674277,1983.6922300351575,4632.441516551485,4632.441516551485,5.281268115425164,4.705924891037537,-2.836335611107672,7.542260502145209,3.2276064223494374,3.2276064223494374,0.9221732635284107,0.0,0.0,0.00024719581083004294,1.0004177986187974,0.0002470925758931197,198.47083703503657,0.0,2.065819300642607e-05,58.545318980211476,0.09974843714606613,8.215314364638493e-05,0.000165042667183658,0.0006647315322605639,0.0956926983523733,0.07233725531794956,0.02335544303442374,0.0956926165487328,0.07233725531795529,0.02335544303442559,0.3785460016219489,0.3785460016219489,0.12222072809685064,0.0,2.6220323567483206,6.376304924050203,3.979039320256561e-13,3.013598990286198,6.2890021186205445,3.979039320256561e-13,24717.57170294842,21009.935947506154,0.85,1.0599915791112484,0.6762995936797963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481974096363737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.24992121861,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.093483637176,1535.8432348047809,0.3785460016219489,0.12222072809685064,6.112874298809886,3.2276064223494374
