time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3224.0,-29.45636516083719,4.716444069521105,34.97143157866832,24.252182081714295,4.921600336449957,-26.018620684998286,-39.64001062614841,1.4835663420915683,-2.1071696106471336,-5.208993565510958,39.96672399795716,43115.87651852397,24487.69858197178,24487.69858197178,67603.57510049574,78257.64094763999,78257.64094763999,24487.69858197178,102745.33952961177,102745.33952961177,102745.33952961177,127468.85577578044,92176.12687088014,57034.36244176883,39046.40492123478,24723.51624616867,0.0,63769.92116740345,21014.98880924337,1536.039125606081,0.0,0.885972688489753,2.820212673855981,0.0014959135982669303,351776.17870643386,1553098.9632980141,4.4150202808192835,1553098.9632980141,4.4150202808192835,0.85,0.09568853611177089,4.027634451161993,1.2691602332843468,1.0,0.0,4.0276344511616715,1.284769959145534,1.2850874327913129,3.134907087834358,19453.03348411965,1983.6573635359323,4632.441516551485,4632.441516551485,5.286132268368299,4.716444069521105,-2.82640184181871,7.542845911339816,3.2303283829729956,3.2303283829729956,0.922950966563713,0.0,0.0,0.0002470925758931197,1.0004146098423816,0.0002469901713371118,198.47412785024494,0.0,2.0489124342419414e-05,58.06617838641662,0.09976892627040855,8.212929842441991e-05,0.00016496327746869978,0.0006644117795095302,0.09568853611139141,0.07233638310342143,0.023352153007969993,0.0956884967571011,0.07233638310370828,0.023352153008062603,0.3785431411475046,0.3785431411475046,0.12220406121068011,0.0,2.7159950001829998,6.351822281575721,3.410605131648481e-13,3.101823954863846,6.265545480638366,3.410605131648481e-13,24723.51624616867,21014.98880924337,0.85,1.0601169620866946,0.676116195993716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482214576367016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.770780624815,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.03110950224,1536.039125606081,0.3785431411475046,0.12220406121068011,6.112874298809886,3.2303283829729956
3225.0,-29.46033473714345,4.726778325511794,34.972311609202066,24.2560570006259,4.926781880933513,-26.021674656058554,-39.64256204254923,1.4878346311400448,-2.0142802222924274,-5.203125539161921,39.96849918674289,43109.23501561249,24509.88928111738,24509.88928111738,67619.12429672986,78252.3363103534,78252.3363103534,24509.88928111738,102762.22559147078,102762.22559147078,102762.22559147078,127491.61037222893,92174.51680517592,57031.415510445586,39047.890327478155,24729.38478075814,0.0,63777.275108236296,21019.97706364442,1536.233169186334,0.0,0.8859962893868134,2.8196601594018316,0.0014959135982669303,351856.78548070876,1553175.4523476863,4.4142262319191286,1553175.4523476863,4.4142262319191286,0.85,0.09568440469245765,4.027634451161993,1.2691505399020393,1.0,0.0,4.027634451161151,1.2847502033219842,1.2850675405148682,3.1349552938366703,19452.69369264523,1983.6227144483826,4632.441516551485,4632.441516551485,5.290922549922056,4.726778325511794,-2.816637219658924,7.543415545170718,3.2330115433006013,3.2330115433006013,0.9237175838001718,0.0,0.0,0.0002469901713371118,1.0004114137342517,0.0002468885979770739,198.47739329085945,0.0,2.0324654941553194e-05,57.60007210436175,0.0997892509253501,8.210566114772621e-05,0.0001648845101893856,0.0006640945337017401,0.09568440469245706,0.0723355343658363,0.02334887032662076,0.09568438470669323,0.07233553436583674,0.023348870326620905,0.378540285024255,0.378540285024255,0.12218739436841036,0.0,2.8086012883007356,6.327636633598274,3.979039320256561e-13,3.1888453168695037,6.242324447640442,3.979039320256561e-13,24729.38478075814,21019.97706364442,0.85,1.0602385282527917,0.6759340994492457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448245322101662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.304674342755,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.969219898725,1536.233169186334,0.378540285024255,0.12218739436841036,6.112874298809886,3.2330115433006013
3226.0,-29.46427448778475,4.736930869025831,34.97319145619499,24.25986482938754,4.931885685793382,-26.024709594485667,-39.64511031573636,1.4920358888633587,-1.9229035535882417,-5.1973479977141395,39.97025389979542,43102.71047387433,24531.694778315596,24531.694778315596,67634.40525218993,78247.07503289227,78247.07503289227,24531.694778315596,102778.76981120787,102778.76981120787,102778.76981120787,127513.93468559408,92172.90676801445,57028.54220901569,39049.29395444306,24735.16487438621,0.0,63784.45882882927,21024.890143228276,1536.4241602725504,0.0,0.8860194965668822,2.819118149647231,0.0014959135982669303,351936.1634629738,1553251.061940255,4.413445457427874,1553251.061940255,4.413445457427874,0.85,0.09568029094117726,4.027634451161993,1.2691410734551027,1.0,0.0,4.0276344511636735,1.2847307599578301,1.2850479618469304,3.1350027388572808,19452.353907194527,1983.588065975081,4632.441516551485,4632.441516551485,5.295629678359686,4.736930869025831,-2.8070240958954473,7.543954964921278,3.2356564506403274,3.2356564506403274,0.9244732716115222,0.0,0.0,0.0002468885979770739,1.0004083351191373,0.00024678782584080757,198.48063428944144,0.0,2.0160015728117437e-05,57.133484573484814,0.09980941094107822,8.208205926789577e-05,0.00016480653870917813,0.0006637804930818485,0.09568029094085741,0.07233469920207496,0.02334559173878245,0.09568039148291999,0.07233469920231678,0.02334559173886049,0.3785374340778658,0.3785374340778658,0.12217072756126122,0.0,2.8998303459117096,6.30371275439478,3.979039320256561e-13,3.2744444441258906,6.219266463530403,3.979039320256561e-13,24735.16487438621,21024.890143228276,0.85,1.060358690722646,0.6757556819529335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482690026094807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.83808681188,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.907817214696,1536.4241602725504,0.3785374340778658,0.12217072756126122,6.112874298809886,3.2356564506403274
3227.0,-29.468183635088298,4.746904021780785,34.97407033292375,24.26355716250839,4.9368522559880095,-26.02773068430997,-39.64764493340624,1.4961167203909238,-1.832528678276617,-5.191700679024009,39.971985324999736,43096.26236888394,24553.221669405517,24553.221669405517,67649.48403828946,78241.90191067355,78241.90191067355,24553.221669405517,102795.12358007906,102795.12358007906,102795.12358007906,127535.98254040812,92171.31685825367,57025.677316471796,39050.71060197987,24740.858960329053,0.0,63791.56956230892,21029.730116279694,1536.613175952677,0.0,0.8860421170063498,2.818575130199449,0.0014959135982669303,352013.76589069987,1553325.6707993269,4.412684449623581,1553325.6707993269,4.412684449623581,0.85,0.0956762119279661,4.027634451161993,1.269131752620451,1.0,0.0,4.027634451162382,1.284711878851469,1.2850289466088962,3.1350488132504024,19452.018369470574,1983.5538506493629,4632.441516551485,4632.441516551485,5.3002766644064625,4.746904021780785,-2.7975914577709586,7.544495479551744,3.238263765142915,3.238263765142915,0.9252182186122615,0.0,0.0,0.00024678782584080757,1.0004051755935983,0.0002466878739350524,198.48385020412152,0.0,2.000131752484348e-05,56.68373386540642,0.09982941225860306,8.205859008549451e-05,0.00016472923575531307,0.0006634691450416849,0.09567621192758495,0.07233389046087958,0.02334232146670537,0.09567617271653804,0.07233389046116773,0.02334232146679837,0.37853458702983844,0.37853458702983844,0.12215406078220858,0.0,2.9897980139658102,6.280082595059866,3.979039320256561e-13,3.359172000747378,6.196552984272955,3.979039320256561e-13,24740.858960329053,21029.730116279694,0.85,1.0604768702581036,0.6755792758287492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448292505921676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.3883361038,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.846879718943,1536.613175952677,0.37853458702983844,0.12215406078220858,6.112874298809886,3.238263765142915
3228.0,-29.472063617257103,4.756701616426524,34.97494761861331,24.267242580559127,4.9417931564020465,-26.03072813443352,-39.650164428725816,1.5001773011591066,-1.7437313514156472,-5.1861056916438555,39.97369672377691,43089.87847140121,24574.288642511387,24574.288642511387,67664.1671139126,78236.80471499129,78236.80471499129,24574.288642511387,102811.09335750267,102811.09335750267,102811.09335750267,127557.5496946509,92169.78095657092,57022.85471298973,39052.14027064577,24746.45633714823,0.0,63798.596607793996,21034.487886575993,1536.7978059284594,0.0,0.8860645379629419,2.8180478698427667,0.0014959135982669303,352090.66245388496,1553399.4193611864,4.41193017882047,1553399.4193611864,4.41193017882047,0.85,0.09567213041810137,4.027634451161993,1.2691225367365409,1.0,0.0,4.027634451162521,1.2846930913368215,1.2850100260432697,3.135094660601725,19451.69422971902,1983.5207975933702,4632.441516551485,4632.441516551485,5.3048243684693395,4.756701616426524,-2.7882788955870654,7.5449805120135895,3.240833884339036,3.240833884339036,0.9259525383825817,0.0,0.0,0.0002466878739350524,1.0004021648784145,0.00024658870461864105,198.48704221597188,0.0,1.9838839089523936e-05,56.223269979710835,0.09984925109769259,8.203526707546424e-05,0.00016465260685958818,0.0006631605118613089,0.09567213041810411,0.07233308004506235,0.023339050373041768,0.09567218952715309,0.07233308004506027,0.023339050373041095,0.3785317449702532,0.3785317449702532,0.12213739402563314,0.0,3.0784230315076684,6.256739410709997,3.979039320256561e-13,3.4423743402281843,6.1742510033228655,3.979039320256561e-13,24746.45633714823,21034.487886575993,0.85,1.0605902121935762,0.6754048013986738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483158273822276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.927872218104,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.786423985037,1536.7978059284594,0.3785317449702532,0.12213739402563314,6.112874298809886,3.240833884339036
3229.0,-29.475914213686117,4.76632572476884,34.97582277548642,24.270801990665518,4.9465968562311,-26.033712847941107,-39.65268172379581,1.5041173440256121,-1.6560255666295802,-5.180645045801047,39.97538927260734,43083.61349902737,24595.10699892202,24595.10699892202,67678.7204979494,78231.7530307845,78231.7530307845,24595.10699892202,102826.86002970653,102826.86002970653,102826.86002970653,127578.86128052113,92168.22312833004,57020.08359658492,39053.488368605686,24752.0012508146,0.0,63805.48961942029,21039.20106319241,1536.982507090888,0.0,0.8860863354726638,2.8175202445976764,0.0014959135982669303,352165.7253627721,1553472.3582332642,4.411196906323024,1553472.3582332642,4.411196906323024,0.85,0.0956680933029659,4.027634451161993,1.2691135137202219,1.0,0.0,4.027634451162824,1.284674866569018,1.284991669372442,3.135139135957878,19451.36546254295,1983.4872726713968,4632.441516551485,4632.441516551485,5.309318403922623,4.76632572476884,-2.77914731653345,7.54547304130229,3.2433676654268013,3.2433676654268013,0.9266764758362289,0.0,0.0,0.00024658870461864105,1.000399131013686,0.0002464903226862835,198.49021014147593,0.0,1.96838242930698e-05,55.78395804655981,0.09986893492198566,8.201197055291215e-05,0.0001645767340657289,0.0006628549239828553,0.09566809330286656,0.07233230343844657,0.023335789864419993,0.09566812644201073,0.07233230343852168,0.02333578986444422,0.3785289085577978,0.3785289085577978,0.12212072728703946,0.0,3.16581291539552,6.233673609258574,3.979039320256561e-13,3.524619479171463,6.152029056775859,3.979039320256561e-13,24752.0012508146,21039.20106319241,0.85,1.0607037247364093,0.6752336477003404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483389755549005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.48856028495,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.726422221085,1536.982507090888,0.3785289085577978,0.12212072728703946,6.112874298809886,3.2433676654268013
3230.0,-29.47973597010009,4.775779603651087,34.97669513721815,24.27432326311248,4.951339502519298,-26.036677727658418,-39.65518068345261,1.5080052978072387,-1.5695943203907063,-5.175257398559442,39.977058150724275,43077.39797383237,24615.534534130325,24615.534534130325,67692.93250796269,78226.79422146194,78226.79422146194,24615.534534130325,102842.32875559226,102842.32875559226,102842.32875559226,127599.7689252976,92166.72190247048,57017.32565486224,39054.88471956472,24757.440169705336,0.0,63812.32488927005,21043.824144249535,1537.1627877187682,0.0,0.8861078413624683,2.817001843966333,0.0014959135982669303,352239.7971306242,1553544.2795715574,4.410473467867241,1553544.2795715574,4.410473467867241,0.85,0.09566405942313869,4.027634451161993,1.2691045703785497,1.0,0.0,4.0276344511632765,1.2846568843344632,1.284973556309834,3.135183020677597,19451.048640846224,1983.454965849319,4632.441516551485,4632.441516551485,5.313728073237457,4.775779603651087,-2.7701490969920344,7.545928700643122,3.2458654408041108,3.2458654408041108,0.9273901259440317,0.0,0.0,0.0002464903226862835,1.0003961534516501,0.0002463927133624235,198.49335442760557,0.0,1.952785042777748e-05,55.341928112321376,0.09988846277241344,8.198884976594576e-05,0.0001645014729203377,0.0006625517996008438,0.09566405942313161,0.07233152953089748,0.023332529892234128,0.0956640654081395,0.07233152953090283,0.023332529892235852,0.37852607792881926,0.37852607792881926,0.12210406056283117,0.0,3.2519518475467635,6.2109019672770955,3.410605131648481e-13,3.6056630781687318,6.130287613803375,3.410605131648481e-13,24757.440169705336,21043.824144249535,0.85,1.060812822999733,0.6750639167054666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483619491076432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.046530350715,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.666879818715,1537.1627877187682,0.37852607792881926,0.12210406056283117,6.112874298809886,3.2458654408041108
3231.0,-29.483529367400443,4.785065659653159,34.97756419065678,24.277745594177418,4.955973592668158,-26.039627952806462,-39.65767346145583,1.511798362971924,-1.4843705539282155,-5.169980444099759,39.97870648822893,43071.28005532414,24635.67327975138,24635.67327975138,67706.95333507552,78221.87438234776,78221.87438234776,24635.67327975138,102857.54766209914,102857.54766209914,102857.54766209914,127620.35813301345,92165.20433417043,57014.61000715236,39056.21591890896,24762.810470914304,0.0,63819.026389823266,21048.388900277158,1537.3416801264116,0.0,0.8861288515262039,2.8164873269364175,0.0014959135982669303,352312.35889861267,1553615.3181697174,4.4097667281005375,1553615.3181697174,4.4097667281005375,0.85,0.09566005463707372,4.027634451161993,1.269095852323808,1.0,0.0,4.027634451162396,1.2846393448236992,1.2849558870762192,3.1352258261362342,19450.728370208286,1983.4223073331145,4632.441516551485,4632.441516551485,5.318075401865158,4.785065659653159,-2.7613115740947047,7.546377233747863,3.248327903808204,3.248327903808204,0.928093686802344,0.0,0.0,0.0002463927133624235,1.0003932254799452,0.00024629586355326926,198.49647546806284,0.0,1.937480211637921e-05,54.908189197818686,0.09990783757452981,8.196579217570594e-05,0.00016442692118671758,0.0006622515324701216,0.09566005463673043,0.07233077793581304,0.023329276700917393,0.09565999194287439,0.07233077793607261,0.02332927670100112,0.3785232543950957,0.3785232543950957,0.1220873938501312,0.0,3.3368847952942815,6.188399644701917,3.979039320256561e-13,3.68560989017152,6.108643260286101,3.979039320256561e-13,24762.810470914304,21048.388900277158,0.85,1.060921125958641,0.6748971661246213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483847512806718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.612791436215,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.607786824767,1537.3416801264116,0.3785232543950957,0.1220873938501312,6.112874298809886,3.248327903808204
3232.0,-29.487294656469455,4.794186847170339,34.978429399547665,24.281115468498342,4.9605373679009555,-26.04255991740547,-39.660151885449864,1.5155309405565964,-1.4003892692451245,-5.1647839184445825,39.980332585773205,43065.22508661682,24655.45749793839,24655.45749793839,67720.68258455521,78217.02703345749,78217.02703345749,24655.45749793839,102872.48453139588,102872.48453139588,102872.48453139588,127640.57524815892,92163.71948968299,57011.917542858595,39057.55771869377,24768.09071676303,0.0,63825.6484354568,21052.877109248573,1537.517260086292,0.0,0.8861495272435126,2.8159806681909068,0.0014959135982669303,352383.82618009945,1553685.4006952473,4.409071260555461,1553685.4006952473,4.409071260555461,0.85,0.09565605965515997,4.027634451161993,1.2690872144931928,1.0,0.0,4.027634451162781,1.2846220871321412,1.2849385007103893,3.1352679449514205,19450.415005668972,1983.3903530429834,4632.441516551485,4632.441516551485,5.322346199049822,4.794186847170339,-2.752610675783677,7.546797522954016,3.2507554967082477,3.2507554967082477,0.928787284773785,0.0,0.0,0.00024629586355326926,1.0003903232567275,0.00024619976605877566,198.49957346735002,0.0,1.922434576687248e-05,54.48179590331661,0.09992706192029668,8.194287329907559e-05,0.00016435299025419368,0.0006619537656992817,0.09565605965391323,0.07233003405743459,0.02332602559647864,0.09565593886369594,0.07233003405837729,0.023326025596782672,0.37852043769519217,0.37852043769519217,0.1220707271466379,0.0,3.4206094778782017,6.1661703158743535,3.979039320256561e-13,3.7643946491994598,6.087345478862858,3.979039320256561e-13,24768.09071676303,21052.877109248573,0.85,1.0610261586772163,0.674732276792553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484073849279302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.18639814171,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.549134566512,1537.517260086292,0.37852043769519217,0.1220707271466379,6.112874298809886,3.2507554967082477
3233.0,-29.491032036982578,4.803146547888572,34.97929052010189,24.284473084285878,4.965076012299337,-26.045469279260217,-39.66261158986015,1.5192436764993578,-1.317906749286692,-5.15964273220944,39.981943891807276,43059.21387244262,24674.83591381212,24674.83591381212,67734.04978625473,78212.23183547,78212.23183547,24674.83591381212,102887.06774928211,102887.06774928211,102887.06774928211,127660.3849469545,92162.26540165924,57009.24743864698,39058.908847791405,24773.317197672382,0.0,63832.22604546379,21057.319618021524,1537.6910416218043,0.0,0.8861699699530288,2.8154881654790174,0.0014959135982669303,352454.54358145327,1553754.8480842211,4.408383652245765,1553754.8480842211,4.408383652245765,0.85,0.09565207257578606,4.027634451161993,1.2690786277642476,1.0,0.0,4.027634451161714,1.2846049211541046,1.284921207050482,3.1353098410548803,19450.10813203504,1983.3590606409978,4632.441516551485,4632.441516551485,5.326529396140276,4.803146547888572,-2.7440259951724744,7.547172543061047,3.2531488310420187,3.2531488310420187,0.9294710945834339,0.0,0.0,0.00024619976605877566,1.0003874414774407,0.00024610441500062314,198.50264858787247,0.0,1.907531166825898e-05,54.05943326784595,0.09994613723196494,8.192013338616701e-05,0.00016427963267260867,0.0006616583081764361,0.09565207257478357,0.07232929646899128,0.023322776105792295,0.0956522254704106,0.07232929646974934,0.02332277610603672,0.37851762802241695,0.37851762802241695,0.12205406045050993,0.0,3.5030697696221296,6.144198976792552,3.979039320256561e-13,3.841735982922728,6.066294481352543,3.979039320256561e-13,24773.317197672382,21057.319618021524,0.85,1.0611262364250296,0.6745685767213284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484298515313232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.76403550624,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.490918963249,1537.6910416218043,0.37851762802241695,0.12205406045050993,6.112874298809886,3.2531488310420187
3234.0,-29.494741979106053,4.811946096123439,34.98014704315546,24.287673364765965,4.969443188593994,-26.048371104036473,-39.665073704067595,1.5228048095701083,-1.2361460191595484,-5.154653508856703,39.983532187263684,43053.331998182555,24694.054211815976,24694.054211815976,67747.38620999853,78207.49402521148,78207.49402521148,24694.054211815976,102901.54823702745,102901.54823702745,102901.54823702745,127680.0304484069,92160.78829748539,57006.626270465575,39060.18003002201,24778.482211379447,0.0,63838.66224140146,21061.70987967253,1537.8648265115837,0.0,0.8861897154701129,2.8149881809302975,0.0014959135982669303,352523.1813714784,1553823.3060119576,4.407719514974492,1553823.3060119576,4.407719514974492,0.85,0.09564813321581511,4.027634451161993,1.2690702432440597,1.0,0.0,4.027634451160519,1.2845884631142825,1.2849046224652374,3.135350010382023,19449.79640102692,1983.327272924691,4632.441516551485,4632.441516551485,5.330678028764172,4.811946096123439,-2.735629673435453,7.547575769558891,3.2555086521706356,3.2555086521706356,0.9301453291916102,0.0,0.0,0.00024610441500062314,1.000384608193866,0.0002460097976166884,198.50570121463616,0.0,1.892743758893219e-05,53.64035812703382,0.09996506466955386,8.189737703674669e-05,0.00016420703796387644,0.000661365923226574,0.09564813321580687,0.07232859525343098,0.023319537962375885,0.09564817876184017,0.07232859525343721,0.023319537962377897,0.3785148248031697,0.3785148248031697,0.12203739376027421,0.0,3.5844405474682617,6.122497325268,3.410605131648481e-13,3.918507489697163,6.045372952118441,3.410605131648481e-13,24778.482211379447,21061.70987967253,0.85,1.0612281622352377,0.6744084303549372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484521522674922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.34496036543,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.433136951755,1537.8648265115837,0.3785148248031697,0.12203739376027421,6.112874298809886,3.2555086521706356
3235.0,-29.498424513331514,4.820589107377933,34.98099844070408,24.290870676655345,4.973793078914987,-26.0512499916715,-39.6675170288421,1.5263531230975924,-1.155876259750471,-5.149701900435591,39.98509590471209,43047.4915163398,24712.83864946069,24712.83864946069,67760.3301658005,78202.81417010256,78202.81417010256,24712.83864946069,102915.65281956326,102915.65281956326,102915.65281956326,127699.18210623375,92159.35108446347,57004.02843070754,39061.46961528437,24783.52928667049,0.0,63844.99890195486,21065.999893669916,1538.0327231608353,0.0,0.8862093545831247,2.814504254907213,0.0014959135982669303,352591.3120575332,1553890.7068174812,4.407058976438787,1553890.7068174812,4.407058976438787,0.85,0.09564417656835719,4.027634451161993,1.2690619730157775,1.0,0.0,4.027634451163005,1.284572063939369,1.2848880977050285,3.1353900370606964,19449.493088727002,1983.2963436777088,4632.441516551485,4632.441516551485,5.334733004434689,4.820589107377933,-2.7273341293588635,7.547923236736796,3.2578350934679685,3.2578350934679685,0.9308100267051339,0.0,0.0,0.0002460097976166884,1.0003817778218524,0.0002459159123753029,198.50873137091293,0.0,1.87820901450593e-05,53.22844347109805,0.09998384675969892,8.18748001274146e-05,0.00016413499748927382,0.0006610757705291865,0.09564417656810847,0.07232788127303207,0.02331629529507641,0.09564429600105033,0.07232788127322015,0.023316295295137034,0.37851202846023063,0.37851202846023063,0.12202072707475231,0.0,3.6646067015022368,6.101039542734554,3.979039320256561e-13,3.993825640685145,6.024813713691003,3.979039320256561e-13,24783.52928667049,21065.999893669916,0.85,1.0613255749265234,0.6742500157678244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484742899273988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.93304570949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.375780043316,1538.0327231608353,0.37851202846023063,0.12202072707475231,6.112874298809886,3.2578350934679685
3236.0,-29.502080474229114,4.829077382522078,34.981844418525796,24.293961154203885,4.978017543573872,-26.05411752824179,-39.66995462598277,1.529791170992765,-1.0764173413950289,-5.144872610310768,39.9866407995486,43041.74292032691,24731.40698270263,24731.40698270263,67773.14990302954,78198.20997621473,78198.20997621473,24731.40698270263,102929.61695891735,102929.61695891735,102929.61695891735,127718.14819059096,92157.9281769323,57001.4611210536,39062.74117319855,24788.531231673605,0.0,63851.27240487216,21070.251546922565,1538.2008950134339,0.0,0.8862284333538777,2.8140174466526306,0.0014959135982669303,352657.7696835237,1553957.2984831764,4.406417303318464,1553957.2984831764,4.406417303318464,0.8500000000000001,0.09564025795086123,4.027634451161993,1.2690538236731665,1.0,0.0,4.027634451161387,1.284556179340145,1.2848720885906884,3.1354288087508335,19449.19279548635,1983.2657222890948,4632.441516551485,4632.441516551485,5.338741329888037,4.829077382522078,-2.719202246220305,7.5482796287423835,3.2601289786899468,3.2601289786899468,0.9314654224828419,0.0,0.0,0.0002459159123753029,1.0003790337439566,0.00024582273726284846,198.5117397416493,0.0,1.8637040161890088e-05,52.81737181879651,0.1000024837998608,8.185228187589291e-05,0.00016406363049941,0.0006607883303821352,0.0956402579508588,0.0723271963124588,0.023313061638399996,0.09564026806509876,0.07232719631246064,0.023313061638400585,0.3785092379452892,0.3785092379452892,0.12200406039300146,0.0,3.74370308187207,6.0798626882537405,3.979039320256561e-13,4.068455268915727,6.004519763646101,3.979039320256561e-13,24788.531231673605,21070.251546922565,0.85,1.0614220727394326,0.6740937384521506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484962646787332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.52197405719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.318848541694,1538.2008950134339,0.3785092379452892,0.12200406039300146,6.112874298809886,3.2601289786899468
3237.0,-29.50571013557216,4.837414185631982,34.98268461813339,24.29703982723879,4.982214398036263,-26.056964164271122,-39.672373748011864,1.5332069859587727,-0.9983029405324828,-5.140091080546142,39.98816441085847,43036.03216618314,24749.583626811538,24749.583626811538,67785.61579299468,78193.66967269704,78193.66967269704,24749.583626811538,102943.25329950858,102943.25329950858,102943.25329950858,127736.69564835187,92156.54740781525,56998.909901318475,39064.0416738853,24793.4423488433,0.0,63857.484022728604,21074.425996516802,1538.3649886094724,0.0,0.8862473421438785,2.81354350564812,0.0014959135982669303,352723.57974747824,1554022.9748490506,4.4057813655713245,1554022.9748490506,4.4057813655713245,0.85,0.09563633294218553,4.027634451161993,1.2690458062058316,1.0,0.0,4.027634451162604,1.2845403976435443,1.2848561833194885,3.13546733022222,19448.90139522058,1983.2360077315475,4632.441516551485,4632.441516551485,5.3426651018437035,4.837414185631982,-2.711176545320735,7.548590730952716,3.26239059020406,3.26239059020406,0.9321115972011601,0.0,0.0,0.00024582273726284846,1.000376317817227,0.0002457302645860528,198.5147265503977,0.0,1.8496353673952955e-05,52.418666311982676,0.10002098015353476,8.182993995551261e-05,0.00016399279730733583,0.0006605030401774515,0.09563633294192518,0.07232650685272936,0.02330982608919582,0.09563640174861787,0.07232650685292626,0.02330982608925927,0.37850645483052603,0.37850645483052603,0.12198739371426745,0.0,3.8216566709739936,6.058953092081936,3.410605131648481e-13,4.141788140013659,5.984582879293555,3.410605131648481e-13,24793.4423488433,21074.425996516802,0.85,1.061514039119799,0.6739387375623107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448518081487687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.12326855038,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.262326641268,1538.3649886094724,0.37850645483052603,0.12198739371426745,6.112874298809886,3.26239059020406
3238.0,-29.509313782651816,4.845601589070438,34.983518827235386,24.300028394814603,4.98631353466837,-26.059797163791828,-39.674790599942185,1.5365374383110157,-0.9212644786409783,-5.135411700369013,39.9896702812087,43030.42521150566,24767.511587385245,24767.511587385245,67797.9367988909,78189.16022850039,78189.16022850039,24767.511587385245,102956.67181588564,102956.67181588564,102956.67181588564,127754.9803920546,92155.14749653285,56996.41247954627,39065.26112998509,24798.30857616895,0.0,63863.56970615404,21078.562289743608,1538.528910431976,0.0,0.8862657901653784,2.8130724934808073,0.0014959135982669303,352787.9932186195,1554087.8885393944,4.405160942017492,1554087.8885393944,4.405160942017492,0.85,0.09563243707684224,4.027634451161993,1.269037911272608,1.0,0.0,4.027634451160033,1.2845250140729745,1.2848406771774399,3.1355048808206245,19448.605955154093,1983.2058812289715,4632.441516551485,4632.441516551485,5.346535190761103,4.845601589070438,-2.7032969638502133,7.548898552920651,3.2646206547797516,3.2646206547797516,0.9327487585085005,0.0,0.0,0.0002457302645860528,1.000373631241011,0.00024563848637354903,198.51769203022477,0.0,1.835718814746945e-05,52.02427120992842,0.10003933734168223,8.180762463008698e-05,0.00016392263995596584,0.0006602204720120715,0.09563243707684507,0.07232583979720919,0.02330659727963589,0.09563257091489673,0.07232583979720704,0.0233065972796352,0.37850367973167326,0.37850367973167326,0.1219707270379469,0.0,3.898521731449364,6.0382889668383655,3.979039320256561e-13,4.2141472217280125,5.964699289975954,3.979039320256561e-13,24798.30857616895,21078.562289743608,0.85,1.0616058123722099,0.6737867208096128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448539741974447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.72887344832,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.20620974322,1538.528910431976,0.37850367973167326,0.1219707270379469,6.112874298809886,3.2646206547797516
3239.0,-29.512891630530113,4.853641668337695,34.98434657819758,24.302928253915184,4.990306015683737,-26.062617616208943,-39.67719777775926,1.5397744697094375,-0.8450854607349925,-5.130831603156105,39.991150546657686,43024.89040007778,24785.190487929187,24785.190487929187,67810.08088800697,78184.72358297465,78184.72358297465,24785.190487929187,102969.91407090383,102969.91407090383,102969.91407090383,127772.99586131239,92153.76682193867,56993.93363904662,39066.4813143245,24803.081790408552,0.0,63869.56310473305,21082.619521847268,1538.6898344605202,0.0,0.8862838208525168,2.812601863968456,0.0014959135982669303,352851.048961828,1554151.7004742755,4.4045545706806335,1554151.7004742755,4.4045545706806335,0.8499999999999999,0.09562855623350998,4.027634451161993,1.2690301306312906,1.0,0.0,4.027634451162794,1.2845100662986455,1.2848256078336238,3.13554136852173,19448.31457483662,1983.1761687055844,4632.441516551485,4632.441516551485,5.350351515366774,4.853641668337695,-2.6955604659853813,7.549202134323076,3.2668195451264057,3.2668195451264057,0.9333770128932588,0.0,0.0,0.00024563848637354903,1.000370966737131,0.00024554739645707435,198.5206363564391,0.0,1.821959892491251e-05,51.63434335320205,0.10005755694060714,8.178540421955285e-05,0.00016385308215399616,0.0006599403186125113,0.09562855623322147,0.07232518443666336,0.023303371796558114,0.09562851809638745,0.07232518443688156,0.02330337179662842,0.37850091199772096,0.37850091199772096,0.12195406036355713,0.0,3.974362945957637,6.017885430223544,3.979039320256561e-13,4.28574614242109,5.945142471928705,3.979039320256561e-13,24803.081790408552,21082.619521847268,0.85,1.061696332207757,0.673636835898278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485612478282188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.3389455916,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.150493008874,1538.6898344605202,0.37850091199772096,0.12195406036355713,6.112874298809886,3.2668195451264057
3240.0,-29.516443641169847,4.861537527284049,34.98516763949521,24.305821023322665,4.994273981991641,-26.065417261318117,-39.67958655031396,1.542992017143497,-0.7701514635046465,-5.126297347435738,39.99261115100233,43019.39149427493,24802.49692643758,24802.49692643758,67821.88842071251,78180.35762025119,78180.35762025119,24802.49692643758,102982.85454668877,102982.85454668877,102982.85454668877,127790.63132042595,92152.43648057582,56991.47035461773,39067.740139953436,24807.77677373718,0.0,63875.51691369062,21086.610257676602,1538.8473794823979,0.0,0.8863016858848726,2.8121429221455707,0.0014959135982669303,352913.4823027172,1554214.6667905925,4.403953786773836,1554214.6667905925,4.403953786773836,0.85,0.0956246706523819,4.027634451161993,1.269022483513691,1.0,0.0,4.027634451161201,1.2844952085648926,1.284810629439397,3.1355776372742437,19448.033816944575,1983.1475393681405,4632.441516551485,4632.441516551485,5.3540874370069185,4.861537527284049,-2.6879255327135443,7.549463059997593,3.268987638353812,3.268987638353812,0.9339964681010892,0.0,0.0,0.00024554739645707435,1.0003682980613575,0.0002454569951216244,198.5235594960878,0.0,1.8083228184208344e-05,51.24786867404645,0.10007564016879135,8.176335922145875e-05,0.0001637840372356156,0.000659662230920564,0.09562467065210073,0.0723245258537532,0.02330014479834754,0.09562463127230586,0.07232452585396584,0.023300144798416054,0.3784981521886491,0.3784981521886491,0.12193739369071198,0.0,4.049125412010994,5.997747338637453,3.410605131648481e-13,4.356145883931106,5.925973973355838,3.410605131648481e-13,24807.77677373718,21086.610257676602,0.85,1.0617822242026516,0.6734879586556343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448582600319364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.95247091244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.095172996957,1538.8473794823979,0.3784981521886491,0.12193739369071198,6.112874298809886,3.268987638353812
3241.0,-29.519970810436735,4.869291157230386,34.985981875652804,24.308633256610506,4.998150396401652,-26.06820373415948,-39.68197308769447,1.5461296082412435,-0.6961870443794282,-5.121859573454703,39.994054429472506,43013.991579873764,24819.564406439556,24819.564406439556,67833.55598631332,78176.03627305456,78176.03627305456,24819.564406439556,102995.60067949412,102995.60067949412,102995.60067949412,127808.03080259278,92151.10382836513,56989.059135190444,39068.93854797187,24812.430123098657,0.0,63881.36867107052,21090.56560463386,1539.0048256862678,0.0,0.886319118133476,2.8116860946575355,0.0014959135982669303,352974.59555677685,1554276.888086332,4.403367572770042,1554276.888086332,4.403367572770042,0.8500000000000001,0.09562081196904955,4.027634451161993,1.2690149605786427,1.0,0.0,4.027634451161138,1.2844807236339069,1.284796024826671,3.135612996797233,19447.7525713666,1983.1188603005717,4632.441516551485,4632.441516551485,5.357771774939949,4.869291157230386,-2.6804292802476644,7.54972043747805,3.2711256252498586,3.2711256252498586,0.9346073214999596,0.0,0.0,0.0002454569951216244,1.00036573244152,0.00024536725635588826,198.5264622671134,0.0,1.7946794896726154e-05,50.86121673732192,0.10009358696368807,8.174134033609633e-05,0.00016371565478552806,0.0006593868114087366,0.09562081196877209,0.07232388801844361,0.023296923950328487,0.09562076009267292,0.07232388801865346,0.023296923950396096,0.3784954012207888,0.3784954012207888,0.12192072701910252,0.0,4.122869365256349,5.9778682266392025,3.410605131648481e-13,4.425672529075257,5.906940888879831,3.410605131648481e-13,24812.430123098657,21090.56560463386,0.85,1.0618676054921878,0.673341734447734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486037992079288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.565818975716,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.040251329458,1539.0048256862678,0.3784954012207888,0.12192072701910252,6.112874298809886,3.2711256252498586
3242.0,-29.523472779523342,4.876905005200147,34.986789009156176,24.311392160039418,5.001962143853941,-26.070973979178348,-39.68434569016097,1.5492115287090382,-0.6233143879475165,-5.117493212805985,39.9954759729984,43008.64330985743,24836.338243628703,24836.338243628703,67844.98155348613,78171.7610951829,78171.7610951829,24836.338243628703,103008.0993388116,103008.0993388116,103008.0993388116,127825.1042433683,92149.78094113282,56986.66315581318,39070.13087257738,24817.004904556696,0.0,63887.13577713407,21094.45416887319,1539.159471239646,0.0,0.8863362618606301,2.811235894531359,0.0014959135982669303,353034.7334733882,1554338.174205416,4.402791076426995,1554338.174205416,4.402791076426995,0.85,0.09561695957937974,4.027634451161993,1.2690075277583674,1.0,0.0,4.027634451161421,1.2844664979763782,1.2847816804047343,3.1356477241775926,19447.47338660912,1983.0903913782097,4632.441516551485,4632.441516551485,5.361392724525436,4.876905005200147,-2.67305182105712,7.549956826257267,3.2732338661624767,3.2732338661624767,0.9352096760464219,0.0,0.0,0.00024536725635588826,1.0003631293928175,0.00024527818863617746,198.52934437264904,0.0,1.781551968981151e-05,50.48918280092582,0.10011140248337788,8.171945545178712e-05,0.00016364780090410112,0.0006591135207782565,0.0956169595791218,0.07232325537202754,0.02329370420709426,0.0956169058112916,0.07232325537222264,0.023293704207157102,0.3784926596119318,0.3784926596119318,0.12190406034848161,0.0,4.19558517807792,5.9582294350908,3.410605131648481e-13,4.494178824858466,5.888122102053387,0.22132434608431595,24817.004904556696,21094.45416887319,0.85,1.0619505903372901,0.673197237388919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486248504247574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.19378503932,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.985708917104,1539.159471239646,0.3784926596119318,0.12190406034848161,6.112874298809886,3.2732338661624767
3243.0,-29.526950421090497,4.884381550456437,34.98758890292655,24.31410129591825,5.0057205702621514,-26.07372768615588,-39.68670425293965,1.5522478530515655,-0.5516831107005942,-5.113193405309914,39.99687931807327,43003.34268845225,24852.814569245158,24852.814569245158,67856.1572576974,78167.5002492673,78167.5002492673,24852.814569245158,103020.31481851244,103020.31481851244,103020.31481851244,127841.83631889123,92148.44112889466,56984.283568087514,39071.2861786746,24821.521500378793,0.0,63892.807679053396,21098.293275321972,1539.3123771697053,0.0,0.886353129176751,2.8107948308994803,0.0014959135982669303,353093.9626113342,1554398.677537485,4.402223889759561,1554398.677537485,4.402223889759561,0.85,0.09561311632276293,4.027634451161993,1.2690001570293679,1.0,0.0,4.02763445116019,1.2844524844510716,1.2847675490315786,3.135681934457278,19447.190629964683,1983.061558224744,4632.441516551485,4632.441516551485,5.364949450618488,4.884381550456437,-2.665788392328729,7.550169942785166,3.2753128622287386,3.2753128622287386,0.9358036749224967,0.0,0.0,0.00024527818863617746,1.0003606166357086,0.0002451897691265249,198.53220652934058,0.0,1.768255599895174e-05,50.11236370102923,0.10012908503937683,8.169770543793758e-05,0.00016358048319823986,0.0006588423896669564,0.09561311632276118,0.07232263003738885,0.02329048628537232,0.09561322115102765,0.07232263003739017,0.023290486285372745,0.37848992681697663,0.37848992681697663,0.12188739367865156,0.0,4.267241864838411,5.938787733866548,3.979039320256561e-13,4.56151029460932,5.869337067094875,0.5487831569847117,24821.521500378793,21098.293275321972,0.85,1.0620312320371443,0.6730545150632103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486457518160067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.816965939426,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.931553776056,1539.3123771697053,0.37848992681697663,0.12188739367865156,6.112874298809886,3.2753128622287386
3244.0,-29.53040379110937,4.891722813454343,34.98838137841999,24.316754831839376,5.0093959916862305,-26.076467850473136,-39.6890530019067,1.5552118955129395,-0.48072247099537435,-5.108979426963179,39.998262982383686,42998.107016808535,24869.048440251376,24869.048440251376,67867.15545705991,78163.35038572246,78163.35038572246,24869.048440251376,103032.39882597383,103032.39882597383,103032.39882597383,127858.37842788015,92147.1689037384,56981.925534840055,39072.49263210928,24825.97960190632,0.0,63898.4722340156,21102.082661620374,1539.46398546387,0.0,0.8863696271420701,2.8103531223334484,0.0014959135982669303,353152.01703371695,1554458.3341025824,4.4016691371584935,1554458.3341025824,4.4016691371584935,0.85,0.09560928987942931,4.027634451161993,1.2689929220220075,1.0,0.0,4.027634451161772,1.2844388078656583,1.2847537555160604,3.1357153229079717,19446.922137032685,1983.034179565161,4632.441516551485,4632.441516551485,5.368453838304378,4.891722813454343,-2.658652552870754,7.550375366325097,3.2773631283897195,3.2773631283897195,0.9363894652542056,0.0,0.0,0.0002451897691265249,1.0003581094754168,0.0002451019957793927,198.53504878174243,0.0,1.7554120351568665e-05,49.7483770763456,0.10014663915972839,8.167605124223856e-05,0.0001635137178842863,0.0006585734833883344,0.09560928987920704,0.07232201768922125,0.023287272189985785,0.09560939092852776,0.0723220176893894,0.023287272190039916,0.3784871999374283,0.3784871999374283,0.1218707270094542,0.0,4.337941563569984,5.919617270978847,3.979039320256561e-13,4.6282569559677995,5.8510826813050585,0.8727926643103388,24825.97960190632,21102.082661620374,0.85,1.0621092036208595,0.6729129118977433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486665085779653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.45297931474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.877769264007,1539.46398546387,0.3784871999374283,0.1218707270094542,6.112874298809886,3.2773631283897195
3245.0,-29.53383523722583,4.898931168378498,34.989166242078205,24.319482582528167,5.013013847287479,-26.07908320977271,-39.69128503287209,1.5582618198324107,-0.4088213446275404,-5.104831198145509,39.99962618076817,42992.48187794169,24884.9974091011,24884.9974091011,67877.47928704279,78159.73426169246,78159.73426169246,24884.9974091011,103044.73167079355,103044.73167079355,103044.73167079355,127875.0972257448,92145.84970454982,56979.59524069863,39073.61607094577,24830.365554951248,0.0,63903.98162589702,21105.81072170856,1539.6130903189855,0.0,0.886385861295287,2.8098919327804217,0.0014959135982669303,353209.172965901,1554517.1099732842,4.401123269024947,1554517.1099732842,4.401123269024947,0.85,0.09560546856090056,4.027634451161993,1.2689856018451975,1.0,0.0,4.02763445116019,1.2844247286925587,1.2847395601465852,3.1357496949329224,19446.643730607302,1983.005790010585,4632.441516551485,4632.441516551485,5.371896724478492,4.898931168378498,-2.651628192512218,7.550559360890716,3.2793850453115154,3.2793850453115154,0.9369671558032902,0.0,0.0,0.0002451019957793927,1.0003558456094115,0.0002450148083356057,198.5378730606286,0.0,1.7426085754622095e-05,49.385527028599014,0.10016406524548302,8.165547804011727e-05,0.00016344651773927542,0.0006583028257691655,0.09560546845115139,0.07232140951205199,0.023284058939099406,0.09560471079884594,0.07232140959507233,0.023284058965828237,0.37848448128419704,0.37848448128419704,0.12185406034076297,0.0,4.4080690094566535,5.901228388806089,3.410605131648481e-13,4.696009853517978,5.8356894240287716,1.1926715440068278,24830.365554951248,21105.81072170856,0.85,1.0621791875881412,0.6727668728002862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486871210328551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.090129266995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.824355070594,1539.6130903189855,0.37848448128419704,0.12185406034076297,6.112874298809886,3.2793850453115154
3246.0,-29.537242771128692,4.906008743858689,34.989943372089684,24.32202900471168,5.016564710656468,-26.08179539213385,-39.69361785622311,1.5611173316615394,-0.33998582827956625,-5.10075762690092,40.00097059788257,42987.37959685288,24900.690942377147,24900.690942377147,67888.07053923003,78155.65538055856,78155.65538055856,24900.690942377147,103056.3463229357,103056.3463229357,103056.3463229357,127891.04129049515,92144.58360697971,56977.298465818145,39074.76126795729,24834.69496755945,0.0,63909.45623551674,21109.490722425533,1539.7606965090995,0.0,0.8864017801512011,2.809462845095286,0.0014959135982669303,353265.3073016683,1554575.0777129286,4.40058801580935,1554575.0777129286,4.40058801580935,0.85,0.09560166600889969,4.027634451161993,1.2689785893773662,1.0,0.0,4.027634451161802,1.284411557597393,1.284726273832599,3.1357818507146145,19446.37653085329,1982.9785432184578,4632.441516551485,4632.441516551485,5.3752844700593005,4.906008743858689,-2.6447210330293203,7.5507297768880095,3.2813791037360596,3.2813791037360596,0.9375368867817313,0.0,0.0,0.0002450148083356057,1.0003533753221925,0.0002449282567339683,198.54067772809825,0.0,1.731000964706704e-05,49.05656733978799,0.10018137525513009,8.163398092844974e-05,0.00016338082740715594,0.0006580382491244128,0.09560166590334046,0.072320817529659,0.02328084837368146,0.09560099270956476,0.07232081760951242,0.023280848399387263,0.37848180384760755,0.37848180384760755,0.12183739367247665,0.0,4.477144656707708,5.882947879594099,0.16625083698619392,4.760771798621363,5.817695663306665,1.508855781409693,24834.69496755945,21109.490722425533,0.85,1.062253922002582,0.6726294061779745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487076031821053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.76116957818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.77126497369,1539.7606965090995,0.37848180384760755,0.12183739367247665,6.112874298809886,3.2813791037360596
3247.0,-29.5406275260701,4.912953376457751,34.990713640197406,24.324349394906335,5.019847710993189,-26.084513857601138,-39.695970237348206,1.563734042524582,-0.27876278560404444,-5.096967091596335,40.00232494536789,42982.457687973656,24916.644088112433,24916.644088112433,67899.10177608609,78151.74574762552,78151.74574762552,24916.644088112433,103068.38983573795,103068.38983573795,103068.38983573795,127907.29525700865,92143.3691191979,56975.06476090625,39075.893731435164,24838.905421270698,0.0,63914.79915270586,21113.06960808009,1539.9064120906714,0.0,0.8864162158570447,2.8091011498130705,0.0014959135982669303,353317.5476544665,1554633.475275957,4.400102643065834,1554633.475275957,4.400102643065834,0.85,0.09559996660457132,4.027634451161993,1.268971927477978,1.0,0.0,4.0276344511624105,1.284399501955106,1.284714104063726,3.1358112838187413,19446.12022293184,1982.9524070841562,4632.441516551485,4632.441516551485,5.378728257893056,4.912953376457751,-2.6380883860043176,7.551041762462068,3.283345724286548,3.283345724286548,0.938098778367585,0.0,0.0,0.0002449282567339683,1.000351022382515,0.00024484231160240913,198.543463715484,0.0,1.7184013647544158e-05,48.699494677140144,0.10019855926877763,8.161230888828519e-05,0.0001633159478456831,0.0006577769379674485,0.095599966517405,0.07232035990871226,0.023279606608692747,0.09559928780142903,0.07232035997465275,0.023279606629918577,0.378479153699703,0.378479153699703,0.12183081288862473,0.0,4.543923107185435,5.864891972261034,0.4896621103923735,4.81820430599231,5.799989664088173,1.795194270546176,24838.905421270698,21113.06960808009,0.85,1.0623377164005614,0.6724961708051299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487279431465505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.40409691553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.718539536596,1539.9064120906714,0.378479153699703,0.12183081288862473,6.112874298809886,3.283345724286548
