time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3248.0,-29.543990612530983,4.91976129902089,34.99147820976493,24.326380295120202,5.022798325878721,-26.087246057838737,-39.69836215311659,1.5660537711848765,-0.2310619691561442,-5.0935418870841245,40.00369946240541,42977.79436843657,24933.049292423417,24933.049292423417,67910.84366085999,78148.01005639476,78148.01005639476,24933.049292423417,103081.05934881818,103081.05934881818,103081.05934881818,127923.9049230667,92142.18526256934,56972.94666386675,39076.93177633621,24842.845574248517,0.0,63919.77735058473,21116.41873811124,1540.0421427065833,0.0,0.8864287117116216,2.808874592750867,0.0014959135982669303,353364.7583103457,1554692.7442169327,4.399682502722895,1554692.7442169327,4.399682502722895,0.85,0.09560188856158523,4.027634451161993,1.2689658337412406,1.0,0.0,4.027634451161379,1.2843888337795728,1.284703322882405,3.1358373299695135,19445.870379470005,1982.9269301412824,4632.441516551485,4632.441516551485,5.382269631108966,4.91976129902089,-2.6317940601172505,7.55155535913814,3.2852840363603626,3.2852840363603626,0.9386525818172464,0.0,0.0,0.00024484231160240913,1.0003487844418621,0.00024475694418823855,198.54623193547621,0.0,1.7063844109237263e-05,48.3589342055784,0.10021562311288687,8.159027807631281e-05,0.0001632520335260963,0.0006575195144519582,0.09560188849598555,0.07232008232022388,0.02328180617576167,0.09560135093735131,0.07232008236984808,0.02328180619173716,0.3784765268215875,0.3784765268215875,0.12184194604602117,0.0,4.606224845602355,5.84706842150905,0.7953202344222063,4.862479917927999,5.782388834703681,2.028630379028982,24842.845574248517,21116.41873811124,0.85,1.0624386766616098,0.6723708396653765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487481476795463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.06353644397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.666156853566,1540.0421427065833,0.3784765268215875,0.12184194604602117,6.112874298809886,3.2852840363603626
3249.0,-29.54733326023057,4.926432203329262,34.99223782166061,24.328301601950102,5.025608972817072,-26.0899738565131,-39.70075323069466,1.568249569099391,-0.19455715338966684,-5.09031765240579,40.00508416669662,42973.21638822924,24949.491482995374,24949.491482995374,67922.70787122461,78144.39734717768,78144.39734717768,24949.491482995374,103093.88883017306,103093.88883017306,103093.88883017306,127940.41192435412,92141.05947761709,56970.84935908978,39078.01124280813,24846.523094181055,0.0,63924.53433698918,21119.544630053897,1540.1652335966442,0.0,0.8864401434452852,2.80877160653527,0.0014959135982669303,353409.20346033585,1554752.4541573129,4.399298147683376,1554752.4541573129,4.399298147683376,0.85,0.09560648397730111,4.027634451161993,1.2689599004527552,1.0,0.0,4.027634451161932,1.2843787439996506,1.2846931209821486,3.135861964376365,19445.632791570457,1982.9027029179647,4632.441516551485,4632.441516551485,5.385818988507911,4.926432203329262,-2.6257154988513958,7.552147702180658,3.287192681961006,3.287192681961006,0.939197909131716,0.0,0.0,0.00024475694418823855,1.0003466738821591,0.00024467212275358744,198.54898339901393,0.0,1.6949378413643238e-05,48.03453842426494,0.10023257249130052,8.15682604791695e-05,0.00016318868370906905,0.0006572643645464244,0.09560648392230857,0.07231990416209844,0.023286579760210133,0.09560671956508258,0.0723199042036968,0.023286579773604307,0.378473920618331,0.378473920618331,0.12186638893953639,0.0,4.662726516799182,5.829407786574279,1.0777909316362866,4.8957604990161485,5.764990411028066,2.217321420595681,24846.523094181055,21119.544630053897,0.85,1.0625452117204073,0.6722491893595741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487682233993102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.73914066266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.614095437264,1540.1652335966442,0.378473920618331,0.12186638893953639,6.112874298809886,3.287192681961006
3250.0,-29.550655009418207,4.932963083072457,34.99299253665977,24.329897167067998,5.028050990200041,-26.09271970769058,-39.70318447155876,1.5701156884732184,-0.16476871339654053,-5.087427760844668,40.00646072638527,42968.89636200034,24966.29443081628,24966.29443081628,67935.19079281662,78140.95832856621,78140.95832856621,24966.29443081628,103107.25275938249,103107.25275938249,103107.25275938249,127957.25907234257,92139.94970862295,56968.852205946554,39078.997225196,24850.00631296007,0.0,63929.003538156074,21122.50536601606,1540.2833503570264,0.0,0.8864498972148154,2.8087178090808376,0.0014959135982669303,353449.0435147793,1554811.814611559,4.398970214065795,1554811.814611559,4.398970214065795,0.85,0.09561305738639972,4.027634451161993,1.2689544358709828,1.0,0.0,4.027634451161783,1.2843701945637342,1.2846844605057954,3.135882838304319,19445.39858371062,1982.8788203627764,4632.441516551485,4632.441516551485,5.389446222173111,4.932963083072457,-2.6199542728660004,7.552917355938458,3.289071340259066,3.289071340259066,0.9397346686454474,0.0,0.0,0.00024467212275358744,1.0003445154615767,0.0002445878584546359,198.55171772642328,0.0,1.6841209620424802e-05,47.72798806428389,0.10024941370092094,8.154587868075868e-05,0.00016312624407282877,0.0006570128805163851,0.09561305734646076,0.07231985768349176,0.023293199662969003,0.09561327245530961,0.07231985771370096,0.02329319967269875,0.3784713289561541,0.3784713289561541,0.12190027669013583,0.0,4.713393765533965,5.811992238875632,1.3364333593718811,4.922659047448121,5.747909035226201,2.3794240310284067,24850.00631296007,21122.50536601606,0.85,1.062666192697176,0.6721346178398404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487881776366387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.43259030268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.562331374596,1540.2833503570264,0.3784713289561541,0.12190027669013583,6.112874298809886,3.289071340259066
3251.0,-29.55395842883094,4.939355438009256,34.99374189576702,24.33140402371066,5.030387384026133,-26.095459620741185,-39.70561462976036,1.5718885759362535,-0.1409764995589171,-5.08465540120304,40.00781412032562,42964.65161229196,24982.91740758439,24982.91740758439,67947.56901987635,78137.58777489196,78137.58777489196,24982.91740758439,103120.50518247635,103120.50518247635,103120.50518247635,127973.71821857634,92138.85825234486,56966.88092842886,39079.974804351106,24853.213036099984,0.0,63933.18784045109,21125.231080684985,1540.387264605723,0.0,0.8864591343715281,2.8087289639840005,0.0014959135982669303,353487.2665864238,1554870.1777747502,4.398659654108364,1554870.1777747502,4.398659654108364,0.85,0.09562086500672926,4.027634451161993,1.2689491745969281,1.0,0.0,4.027634451159583,1.2843620799656172,1.2846762356906545,3.1359026508084185,19445.168240602863,1982.8553319026237,4632.441516551485,4632.441516551485,5.393034605687231,4.939355438009256,-2.6143477138792925,7.5537031518885485,3.290918875987146,3.290918875987146,0.9402625359963274,0.0,0.0,0.0002445878584546359,1.0003426233423085,0.0002445040856476032,198.55443703101795,0.0,1.6730821299845306e-05,47.4151475637616,0.10026614452222078,8.15235125226367e-05,0.00016306434593199917,0.0006567635774319168,0.09562086497096817,0.07231983499248873,0.023301029978479437,0.09562109910023515,0.07231983501953568,0.023301029987193574,0.37846875202170993,0.37846875202170993,0.1219404630585191,0.0,4.7581579442568795,5.794738157141012,1.5710333195966086,4.943678901644148,5.731072653019453,2.517073129433072,24853.213036099984,21125.231080684985,0.85,1.062790255187077,0.6720242344166021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448808007637321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.11974980216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.510874557198,1540.387264605723,0.37846875202170993,0.1219404630585191,6.112874298809886,3.290918875987146
3252.0,-29.557242455435137,4.945610331779633,34.994485896892634,24.33281452339145,5.0325995426517105,-26.09819450208045,-39.708047651778884,1.5735515892972145,-0.12075966609035049,-5.082020113260872,40.0091567419022,42960.5030970542,24999.41274755484,24999.41274755484,67959.91584460904,78134.33033023482,78134.33033023482,24999.41274755484,103133.74307778967,103133.74307778967,103133.74307778967,127990.05346915766,92137.82177812888,56964.94745514398,39080.971469983226,24856.310391368,0.0,63937.28186135122,21127.8638326628,1540.4874731107725,0.0,0.8864677103675911,2.8087710372912436,0.0014959135982669303,353523.60283082223,1554928.078031293,4.398371326780689,1554928.078031293,4.398371326780689,0.85,0.09562944981911126,4.027634451161993,1.2689441116852684,1.0,0.0,4.027634451162122,1.284354478127689,1.2846685243937308,3.135921211590598,19444.94950101906,1982.8330266726211,4632.441516551485,4632.441516551485,5.39659543638774,4.945610331779633,-2.6089100655685855,7.5545203973482185,3.292735508198201,3.292735508198201,0.9407815737709145,0.0,0.0,0.0002445040856476032,1.0003406207943477,0.0002444208308300507,198.55714043661757,0.0,1.6633462538880764e-05,47.13923283518808,0.10028277798475967,8.150112568798201e-05,0.0001630029599596212,0.0006565163371747492,0.09562944978840357,0.07231985813461857,0.023309591653784996,0.09562967724710152,0.07231985815784141,0.023309591661269856,0.3784661850546886,0.3784661850546886,0.12198440217305227,0.0,4.797534503276893,5.777698978536307,1.7833708689128684,4.961260447170503,5.714627393289447,2.639640851183401,24856.310391368,21127.8638326628,0.85,1.0629153111635392,0.6719163193426736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488277287269289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.84383507358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.459674221316,1540.4874731107725,0.3784661850546886,0.12198440217305227,6.112874298809886,3.292735508198201
3253.0,-29.560506276395934,4.951729464368363,34.9952242269201,24.33413048218938,5.03470945154809,-26.100921419630037,-39.71048304866997,1.5751245947814254,-0.10298683775988593,-5.079489384010969,40.01047952560454,42956.45251331182,25015.704089352635,25015.704089352635,67972.15660266446,78131.1040916683,78131.1040916683,25015.704089352635,103146.80818102093,103146.80818102093,103146.80818102093,128006.1006312478,92136.76696324989,56963.06213622617,39081.89425224857,24859.29245022687,0.0,63941.18670247543,21130.398582692836,1540.5832037986072,0.0,0.8864758241380042,2.8088329768975955,0.0014959135982669303,353558.5001437015,1554985.1243774982,4.398098543085472,1554985.1243774982,4.398098543085472,0.8499999999999999,0.09563840796961971,4.027634451161993,1.268939199880697,1.0,0.0,4.027634451162565,1.2843472961016773,1.2846612336779264,3.1359387475544147,19444.726890785176,1982.8103267461545,4632.441516551485,4632.441516551485,5.400112230229515,4.951729464368363,-2.6036163295705634,7.555345793938926,3.29452132688228,3.29452132688228,0.9412918076806515,0.0,0.0,0.0002444208308300507,1.0003385337635413,0.00024433811412869817,198.55982727293497,0.0,1.6530838500792955e-05,46.848396311247235,0.10029930882326046,8.147872269272754e-05,0.00016294210813732316,0.0006562712482788457,0.0956384079422378,0.07231990268541878,0.023318505256819014,0.09563860431441724,0.0723199027061244,0.02331850526349531,0.37846362759634095,0.37846362759634095,0.12203014929821705,0.0,4.832130376262569,5.7608306078549845,1.9759371239038614,4.9765025462510835,5.698239366733219,2.752556291509336,24859.29245022687,21130.398582692836,0.85,1.0630418374770791,0.671811937322846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488473345505206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.55299854964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.408752274048,1540.5832037986072,0.37846362759634095,0.12203014929821705,6.112874298809886,3.29452132688228
3254.0,-29.563752682836693,4.957715362752011,34.99595659017689,24.335417278949194,5.036769294506113,-26.103637668357894,-39.71290912069378,1.5766542800261494,-0.08652178998573845,-5.077020420394039,40.011782353479965,42952.43899039505,25031.692193961997,25031.692193961997,67984.13118435704,78127.96252673004,78127.96252673004,25031.692193961997,103159.65472069204,103159.65472069204,103159.65472069204,128021.84172929081,92135.76952622943,56961.18739718524,39082.86903227132,24862.187008598772,0.0,63945.0560408701,21132.858957308956,1540.6753133659174,0.0,0.886483694543627,2.808904873590016,0.0014959135982669303,353592.5483490752,1555041.311655197,4.39783394450955,1555041.311655197,4.39783394450955,0.85,0.09564744399840812,4.027634451161993,1.2689343606075276,1.0,0.0,4.027634451161721,1.2843403155681785,1.284654145196226,3.1359557917328247,19444.516389688895,1982.788861608082,4632.441516551485,4632.441516551485,5.403563564596553,4.957715362752011,-2.5984333817953624,7.556148744547373,3.2962766157661796,3.2962766157661796,0.941793318790337,0.0,0.0,0.00024433811412869817,1.0003367361337299,0.000244255864353295,198.56249983657528,0.0,1.6424213933149764e-05,46.54622228654643,0.10031573303719361,8.14564111360702e-05,0.00016288170299262795,0.0006560279584370438,0.09564744397270833,0.0723199501948434,0.023327493777864933,0.09564761978346875,0.07231995021427533,0.02332749378413279,0.37846107674782714,0.37846107674782714,0.12207628493173094,0.0,4.862641897391711,5.74416916475343,2.1513745300348432,4.990498630408297,5.682285161888046,2.8590731776393454,24862.187008598772,21132.858957308956,0.85,1.0631647760368745,0.6717085205608743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488668202463075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.25082452494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.35812564562,1540.6753133659174,0.37846107674782714,0.12207628493173094,6.112874298809886,3.2962766157661796
3255.0,-29.56698030043577,4.963570289495746,34.99668266765712,24.336635937821143,5.038759190536587,-26.106343999130825,-39.7153260075487,1.5781228892323962,-0.07074012283266029,-5.074622812959349,40.013063954448306,42948.46905811194,25047.408790751855,25047.408790751855,67995.8778488638,78124.82846528117,78124.82846528117,25047.408790751855,103172.23725603303,103172.23725603303,103172.23725603303,128037.26072062038,92134.74369155936,56959.31995407707,39083.80415275809,24865.02346458736,0.0,63948.82761734545,21135.269944899257,1540.7658780385732,0.0,0.8864912773203435,2.8089774268589225,0.0014959135982669303,353625.6149809063,1555096.5849735925,4.3975790188659225,1555096.5849735925,4.3975790188659225,0.85,0.09565637227258844,4.027634451161993,1.2689296048553662,1.0,0.0,4.027634451162744,1.2843336196745152,1.2846473420247642,3.135972141088002,19444.299895496057,1982.7667853442365,4632.441516551485,4632.441516551485,5.406956288872445,4.963570289495746,-2.593367362482181,7.556937651977927,3.2980019108858607,3.2980019108858607,0.942286260253103,0.0,0.0,0.000244255864353295,1.0003347957816155,0.00024417411588931556,198.56515699509458,0.0,1.6331721015046336e-05,46.28409735664132,0.10033206475820866,8.143418966731134e-05,0.00016282167468598368,0.0006557861863611585,0.09565637224878756,0.07232000312326277,0.0233363691255248,0.09565653109986655,0.0723200031412572,0.023336369131331247,0.37845853249520656,0.37845853249520656,0.12212182059926327,0.0,4.889770110391396,5.727677661308519,2.312592515166614,5.003882690126716,5.666334634425766,2.963063593090908,24865.02346458736,21135.269944899257,0.85,1.0632857611672717,0.6716068246802795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488862024692704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.98869959504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.307739094043,1540.7658780385732,0.37845853249520656,0.12212182059926327,6.112874298809886,3.2980019108858607
3256.0,-29.570188893986856,4.969297093360391,34.997402100093865,24.337827984150522,5.040716168571366,-26.109036497368688,-39.717736922297604,1.5795637719530033,-0.05522505513192755,-5.072264781533021,40.01432251761403,42944.55699232669,25062.783536242594,25062.783536242594,68007.34052856929,78121.71980180983,78121.71980180983,25062.783536242594,103184.50333805243,103184.50333805243,103184.50333805243,128052.30187218077,92133.7222501037,56957.48930965362,39084.70326716676,24867.798534128357,0.0,63952.50180129512,21137.628754009103,1540.8540870332445,0.0,0.886498741219752,2.8090488775528066,0.0014959135982669303,353658.1381668069,1555150.8661549138,4.397328092649205,1555150.8661549138,4.397328092649205,0.85,0.09566505250965948,4.027634451161993,1.2689249386684969,1.0,0.0,4.02763445116096,1.2843270524355848,1.2846406681844338,3.1359881764726736,19444.084328455938,1982.7448036236574,4632.441516551485,4632.441516551485,5.4102752180884535,4.969297093360391,-2.588393199609663,7.557690292970054,3.2996976727248075,3.2996976727248075,0.9427707636356593,0.0,0.0,0.00024417411588931556,1.0003328308767536,0.0002440928742439716,198.56779855376635,0.0,1.6232396584189713e-05,46.00261191959365,0.10034829715479285,8.141202869069642e-05,0.00016276208719861915,0.0006555461897441909,0.095665052486609,0.0723200457100317,0.023345006776577297,0.09566524621292556,0.07232004572745718,0.023345006782202297,0.3784559927213442,0.3784559927213442,0.12216613060740715,0.0,4.9141352694636,5.711344651212869,2.462113670413885,5.017039726401094,5.65055803059596,3.065560438725811,24867.798534128357,21137.628754009103,0.85,1.063403910919276,0.6715070682576019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489054730059705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.70721415799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.257620732047,1540.8540870332445,0.3784559927213442,0.12216613060740715,6.112874298809886,3.2996976727248075
3257.0,-29.573379735919687,4.974897321620923,34.998114336247355,24.338913650158815,5.042546064492205,-26.111725725477335,-39.720147103629984,1.580892054050708,-0.038942268146570314,-5.070006315103614,40.01555173171731,42940.71936664779,25077.972608736294,25077.972608736294,68018.69197538408,78118.69514000259,78118.69514000259,25077.972608736294,103196.66774873888,103196.66774873888,103196.66774873888,128067.18011015008,92132.72619649504,56955.674865261164,39085.612590259865,24870.512361411187,0.0,63956.12495167105,21139.93550719951,1540.941414192096,0.0,0.8865058031549308,2.8090986911170894,0.0014959135982669303,353689.29030180123,1555203.8829085424,4.397090682563487,1555203.8829085424,4.397090682563487,0.85,0.09567343899512287,4.027634451161993,1.2689203845756132,1.0,0.0,4.027634451161272,1.2843210106082918,1.2846345205360221,3.136002929091994,19443.87411931764,1982.7233682570134,4632.441516551485,4632.441516551485,5.4135540662810175,4.974897321620923,-2.5835550260618882,7.558452347682811,3.301364542373135,3.301364542373135,0.94324701210661,0.0,0.0,0.0002440928742439716,1.000330997838144,0.00024401210676415169,198.5704255590962,0.0,1.6131974666834826e-05,45.718016205809896,0.10036442912945968,8.138988002795871e-05,0.00016270299421601288,0.000655308184811624,0.0956734389745836,0.07232009487010335,0.02335334410448024,0.09567312668157962,0.07232009488562906,0.02335334410949381,0.3784534551514161,0.3784534551514161,0.12220885795901737,0.0,4.9364860930114105,5.695243266645548,2.6027354020842495,5.031064046957056,5.635190226873135,3.170286920033618,24870.512361411187,21139.93550719951,0.85,1.0635211565238347,0.6714090229684222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448924630443547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.4226184442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.207775897892,1540.941414192096,0.3784534551514161,0.12220885795901737,6.112874298809886,3.301364542373135
3258.0,-29.576552602832514,4.980375272267585,34.99881909806747,24.34006658094006,5.044447027342612,-26.11439166522037,-39.722534793522186,1.5822860897303797,-0.023173946694384995,-5.067710504397529,40.01675845328523,42936.866576327884,25092.64592240062,25092.64592240062,68029.51249872851,78115.6552367275,78115.6552367275,25092.64592240062,103208.30115912812,103208.30115912812,103208.30115912812,128081.45495970616,92131.7364234609,56953.86671834602,39086.521894572084,24873.15380057803,0.0,63959.675695150116,21142.180730491327,1541.0240647099279,0.0,0.8865131366721715,2.809159608658012,0.0014959135982669303,353720.959751959,1555255.9308741149,4.396844145070489,1555255.9308741149,4.396844145070489,0.85,0.09568144428341241,4.027634451161993,1.2689158013602717,1.0,0.0,4.027634451162454,1.2843146604766968,1.2846280651180657,3.1360184346623146,19443.6652356443,1982.7020680501805,4632.441516551485,4632.441516551485,5.416721578188487,4.980375272267585,-2.5787485321836248,7.559123804451209,3.303002773053996,3.303002773053996,0.9437150780154274,0.0,0.0,0.00024401210676415169,1.0003291414801263,0.00024393181868430003,198.57303782613909,0.0,1.603803283917653e-05,45.451785066226286,0.10038046716229886,8.136794354562665e-05,0.00016264416321852505,0.0006550712350593457,0.09568144426114847,0.07232010249933159,0.023361341761816885,0.0956811246053969,0.07232010251615958,0.02336134176725283,0.3784509225079107,0.3784509225079107,0.12224987896780715,0.0,4.957062235583635,5.679294566616534,2.735664961771249,5.044536557703168,5.619922681369985,3.2724241524703075,24873.15380057803,21142.180730491327,0.85,1.0636312920499533,0.6713115116620841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448943682370975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.15638730462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.158179734706,1541.0240647099279,0.3784509225079107,0.12224987896780715,6.112874298809886,3.303002773053996
3259.0,-29.57970802552029,4.985732113271807,34.99951620251396,24.341118928883247,5.046217885865969,-26.117054914833496,-39.724929503258295,1.5835647751794912,-0.006253570327828584,-5.065524853975086,40.0179448941709,42933.11866705318,25107.179079493475,25107.179079493475,68040.29774654665,78112.73482174569,78112.73482174569,25107.179079493475,103219.91390123917,103219.91390123917,103219.91390123917,128095.71506064992,92130.80642062622,56952.103892858795,39087.44725307492,24875.801159410756,0.0,63963.24841248567,21144.43098549914,1541.1099803411314,0.0,0.886519981367029,2.8091926253476935,0.0014959135982669303,353751.1116692255,1555307.105382631,4.396614043256828,1555307.105382631,4.396614043256828,0.85,0.0956891463579753,4.027634451161993,1.2689114626636733,1.0,0.0,4.027634451161826,1.2843088486524943,1.2846221487555742,3.136032625943374,19443.468965992957,1982.6820541156214,4632.441516551485,4632.441516551485,5.419858834652691,4.985732113271807,-2.5740833132508283,7.5598154265226345,3.3046134503684406,3.3046134503684406,0.9441752715338402,0.0,0.0,0.00024393181868430003,1.0003273400545236,0.00024385199615858176,198.57563579090095,0.0,1.5943047917370375e-05,45.18259779782764,0.10039641021021622,8.134594805934204e-05,0.000162585870624958,0.0006548364538012476,0.09568914633870483,0.07232013201395915,0.023369014324745682,0.09568832246845535,0.07232013202852339,0.023369014329451918,0.378448392334149,0.378448392334149,0.12228916199172804,0.0,4.976525997657973,5.663631494382855,2.8631799890357,5.059271283647263,5.605188943078417,3.3780182042959837,24875.801159410756,21144.43098549914,0.85,1.0637404984151047,0.6712154203017714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448962627446369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.887200036224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.108837309688,1541.1099803411314,0.378448392334149,0.12228916199172804,6.112874298809886,3.3046134503684406
3260.0,-29.582846397175604,4.99097395604116,35.00020585058578,24.34235665658491,5.0482102857551405,-26.11968065963469,-39.727276960015274,1.5850445482134872,0.008880536445531106,-5.063205560018088,40.019121876551544,42929.24879945658,25120.978867677917,25120.978867677917,68050.2276671345,78109.66816873924,78109.66816873924,25120.978867677917,103230.64703641715,103230.64703641715,103230.64703641715,128109.06004112896,92129.8129955401,56950.30204325156,39088.34550254281,24878.413004711805,0.0,63966.75850725462,21146.651054005033,1541.1910853233692,0.0,0.886527541504682,2.809264614593948,0.0014959135982669303,353783.1094581049,1555357.8731768373,4.396359892814565,1555357.8731768373,4.396359892814565,0.85,0.09569645020977689,4.027634451161993,1.268906797026284,1.0,0.0,4.027634451161888,1.28430209589796,1.2846152918321685,3.136049114944367,19443.259311583293,1982.6606753155556,4632.441516551485,4632.441516551485,5.4228377795859695,4.99097395604116,-2.5693743742602964,7.560348330301457,3.3061967228584934,3.3061967228584934,0.9446276351024266,0.0,0.0,0.00024385199615858176,1.000325579289967,0.0002437726288391709,198.57821977613668,0.0,1.5850808794940735e-05,44.921192124862046,0.10041226101901117,8.132439192802328e-05,0.00016252760423055848,0.000654601778063819,0.09569645018601067,0.07232009633506709,0.02337635385094358,0.09569662666951155,0.07232009635302802,0.02337635385674887,0.3784458708318019,0.3784458708318019,0.12232681476582664,0.0,4.994621913415699,5.6480048703514285,2.9850076970461146,5.072086096463636,5.589963678026777,3.477283220262791,24878.413004711805,21146.651054005033,0.85,1.0638373626422974,0.6711180901028129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448981468831205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.62579436326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.059738588416,1541.1910853233692,0.3784458708318019,0.12232681476582664,6.112874298809886,3.3061967228584934
3261.0,-29.585967256979313,4.996099674302239,35.000888006049536,24.343362904060655,5.049936504584377,-26.1223172617859,-39.72964470796285,1.586286509390888,0.025910066213555183,-5.061098729634937,40.02028289105077,42925.53944328025,25134.913808670808,25134.913808670808,68060.45325195105,78106.74192986393,78106.74192986393,25134.913808670808,103241.65573853474,103241.65573853474,103241.65573853474,128122.75082382609,92128.84514702644,56948.545738696426,39089.22156481112,24881.095085291356,0.0,63970.31665010248,21148.930822497652,1541.2814947157706,0.0,0.886534075491864,2.8092870568244477,0.0014959135982669303,353812.17799420416,1555407.9534417135,4.396140241015652,1555407.9534417135,4.396140241015652,0.85,0.09570354636069027,4.027634451161993,1.2689024237124253,1.0,0.0,4.027634451163173,1.2842964539632356,1.2846095465851017,3.136062891657948,19443.055054904446,1982.6398469308526,4632.441516551485,4632.441516551485,5.42584589980575,4.996099674302239,-2.5648805950753166,7.560980269377556,3.3077542322827016,3.3077542322827016,0.9450726377950576,0.0,0.0,0.0002437726288391709,1.000323770577042,0.00024369372798024123,198.58078940145967,0.0,1.576062099701265e-05,44.66559990553385,0.10042802164000818,8.130265481671355e-05,0.00016246997402245735,0.0006543696646522433,0.0957035463431894,0.07232012946715707,0.023383416876032327,0.0957037103205152,0.07232012948038188,0.02338341688030839,0.37844334803572927,0.37844334803572927,0.12236290331938418,0.0,5.012175533901086,5.632626435695954,3.103851451834089,5.087008795848476,5.575168539222659,3.5837705460290863,24881.095085291356,21148.930822497652,0.85,1.063938039016132,0.6710227757362756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490002088656453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.37020214393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.010876275404,1541.2814947157706,0.37844334803572927,0.12236290331938418,6.112874298809886,3.3077542322827016
3262.0,-29.589070815490015,5.001114090821737,35.0015621113268,24.34446718487891,5.051771871412036,-26.124927373845427,-39.73198573859406,1.5876284297686467,0.04191184337281584,-5.058914731546071,40.02141267693195,42921.79435965412,25148.27001766025,25148.27001766025,68070.06437731437,78103.77088431439,78103.77088431439,25148.27001766025,103252.04090197464,103252.04090197464,103252.04090197464,128135.66534390891,92127.8697029282,56946.790983287654,39090.08746626728,24883.62444193427,0.0,63973.71190820155,21151.080775644128,1541.3616404699587,0.0,0.886541115826555,2.8093319600463342,0.0014959135982669303,353842.31321367034,1555456.687832672,4.395903569885939,1555456.687832672,4.395903569885939,0.85,0.09571029316426426,4.027634451161993,1.268898007539101,1.0,0.0,4.027634451160726,1.2842903438466053,1.2846033336420282,3.1360778117343306,19442.84919523829,1982.6188550869351,4632.441516551485,4632.441516551485,5.428729089791361,5.001114090821737,-2.5603835936595813,7.561497684481319,3.3092854472181954,3.3092854472181954,0.9455101277766272,0.0,0.0,0.00024369372798024123,1.000321983577139,0.00024361528785841083,198.58334483926572,0.0,1.5668194850707255e-05,44.40366420690436,0.10044368983485888,8.128116826412549e-05,0.00016241255971611576,0.0006541384208140323,0.09571029314375021,0.07232009382121404,0.02339019932253617,0.09571097672636525,0.0723200938367148,0.023390199327549457,0.3784408288437489,0.3784408288437489,0.12239764068848538,0.0,5.0289628408161775,5.617347925159379,3.21926010015261,5.1008265749188695,5.560436721438123,3.685549771520016,24883.62444193427,21151.080775644128,0.85,1.064031808487068,0.670928621763332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490188447904107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.1082664453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.962260170763,1541.3616404699587,0.3784408288437489,0.12239764068848538,6.112874298809886,3.3092854472181954
3263.0,-29.59215673461473,5.006016521011725,35.00222790689782,24.345362302288436,5.0533660871501676,-26.12754572479406,-39.734342869464285,1.5887550773297185,0.05936721932806677,-5.056916595491911,40.02251880251695,42918.19303888197,25161.708377201547,25161.708377201547,68079.9014160835,78100.92927737112,78100.92927737112,25161.708377201547,103262.63765457267,103262.63765457267,103262.63765457267,128148.79436624609,92126.91894426868,56945.075144315815,39090.93755550318,24886.156711673422,0.0,63977.0942671766,21153.23320492241,1541.4465600033789,0.0,0.88654729374107,2.8093362065082186,0.0014959135982669303,353869.8856380518,1555504.4027322237,4.395695892368863,1555504.4027322237,4.395695892368863,0.85,0.09571687314679145,4.027634451161993,1.2688938314886768,1.0,0.0,4.027634451162588,1.2842852391455029,1.284598126952142,3.1360902768311605,19442.648545236312,1982.59839448092,4632.441516551485,4632.441516551485,5.431630013525267,5.006016521011725,-2.556079966492453,7.562096487504178,3.310791628992081,3.310791628992081,0.9459404654263089,0.0,0.0,0.00024361528785841083,1.0003201613611765,0.00024353731661962464,198.5858858102023,0.0,1.5576901762680483e-05,44.14493959543649,0.10045926673662156,8.125953924311875e-05,0.00016235574861529208,0.0006539096064671464,0.09571687313121593,0.07232010674044617,0.023396766390769763,0.09571706149755427,0.07232010675221448,0.023396766394576964,0.3784383083448159,0.3784383083448159,0.12243116794273222,0.0,5.045563967938961,5.602342626050586,3.3330612634936756,5.116283814819951,5.5461661419316215,3.792564091186648,24886.156711673422,21153.23320492241,0.85,1.0641293137161412,0.6708368601370055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449037377855211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.84954183383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.913886640032,1541.4465600033789,0.3784383083448159,0.12243116794273222,6.112874298809886,3.310791628992081
3264.0,-29.595225996191235,5.010810498219241,35.00288477050869,24.34628993449735,5.0549853501656035,-26.13014657571008,-39.736685960646696,1.5899059296855242,0.07627509670243171,-5.05489896865212,40.02359018132596,42914.60572414503,25174.722735098167,25174.722735098167,68089.3284592432,78098.11808519124,78098.11808519124,25174.722735098167,103272.8408202894,103272.8408202894,103272.8408202894,128161.3713654757,92126.00202266614,56943.37702207892,39091.80555620802,24888.530545186288,0.0,63980.33610139431,21155.250963408344,1541.5221877633821,0.0,0.8865536966600911,2.8093499097750643,0.0014959135982669303,353897.7287280937,1555550.61981598,4.395480653144115,1555550.61981598,4.395480653144115,0.85,0.09572319948923387,4.027634451161993,1.2688897576415918,1.0,0.0,4.027634451161615,1.284280020372414,1.2845928067654968,3.1361030205811846,19442.455036274263,1982.5786620583242,4632.441516551485,4632.441516551485,5.434439408495526,5.010810498219241,-2.551814926950713,7.562625425169954,3.312272385584097,3.312272385584097,0.9463635387383135,0.0,0.0,0.00024353731661962464,1.0003184408950396,0.00024345978906648816,198.58841312177546,0.0,1.548398752207496e-05,43.88162063756044,0.10047475072414364,8.123804432327622e-05,0.00016229927229634842,0.0006536821404992941,0.09572319947239129,0.07232007095373874,0.02340312851865255,0.09572291589257023,0.07232007096646344,0.023403128522770433,0.3784357931894736,0.3784357931894736,0.12246370652343914,0.0,5.061823538857425,5.587551782201842,3.444808159702575,5.131174065354571,5.532269315231986,3.8961135218293634,24888.530545186288,21155.250963408344,0.85,1.0642227379258695,0.6707468003315132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490558060334984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.58622287596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.86576303305,1541.5221877633821,0.3784357931894736,0.12246370652343914,6.112874298809886,3.312272385584097
3265.0,-29.598279204671787,5.015499610201145,35.00353322825554,24.34729317845779,5.05668985086671,-26.132724452187162,-39.7390028234571,1.5911350983821486,0.09205855344697511,-5.0528542735195305,40.02465902358892,42910.9794287937,25187.306562171594,25187.306562171594,68098.28599096529,78095.26788622641,78095.26788622641,25187.306562171594,103282.57444839801,103282.57444839801,103282.57444839801,128173.50949793533,92125.0741253317,56941.66812925444,39092.67332897473,24890.93504953733,0.0,63983.60837851206,21157.294792106728,1541.599177250703,0.0,0.8865602463907163,2.8093814990478343,0.0014959135982669303,353925.94711245265,1555596.7285124778,4.395260480911333,1555596.7285124778,4.395260480911333,0.85,0.09572934788806117,4.027634451161993,1.268885456309654,1.0,0.0,4.027634451161393,1.2842744346382804,1.2845871200991195,3.1361166605301056,19442.259210971883,1982.5586934347493,4632.441516551485,4632.441516551485,5.437155865255631,5.015499610201145,-2.5475810258192,7.563080636020345,3.3137285962433842,3.3137285962433842,0.9467795989266812,0.0,0.0,0.00024345978906648816,1.000316783027168,0.00024338268956132863,198.5909272708089,0.0,1.539607375058699e-05,43.63247300916353,0.10049014679789423,8.121679518402636e-05,0.0001622429938824618,0.0006534554716206676,0.09572934787038087,0.07232002224713735,0.023409325623243514,0.09572948028412734,0.07232002226049415,0.023409325627567014,0.37843328531575704,0.37843328531575704,0.12249540540721703,0.0,5.0775759401244045,5.572899115868722,3.5540640879978014,5.144912826966504,5.5182201762680165,3.995435507007244,24890.93504953733,21157.294792106728,0.85,1.0643083082797045,0.670655821330713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490741351810854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.33707524756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.817870268314,1541.599177250703,0.37843328531575704,0.12249540540721703,6.112874298809886,3.3137285962433842
3266.0,-29.601315900526398,5.020084265576632,35.0041733272222,24.34816639814528,5.058250680200657,-26.135301833282004,-39.74132702043278,1.5922366129570242,0.108207161194116,-5.050933151268141,40.025712426335005,42907.45535995626,25199.84135494174,25199.84135494174,68107.296714898,78092.47313469062,78092.47313469062,25199.84135494174,103292.31448963235,103292.31448963235,103292.31448963235,128185.66633136431,92124.13684245483,56939.99650134603,39093.48926789866,24893.35184173195,0.0,63986.84110963061,21159.349065472157,1541.6799550233843,0.0,0.886566221672551,2.8093939354655535,0.0014959135982669303,353952.46170380333,1555642.172175606,4.395059620965168,1555642.172175606,4.395059620965168,0.85,0.09573539759187354,4.027634451161993,1.2688814165303484,1.0,0.0,4.027634451162842,1.2842694447834353,1.2845820300076887,3.1361288454862897,19442.061404925924,1982.5385228315404,4632.441516551485,4632.441516551485,5.439861737035199,5.020084265576632,-2.5434904086693058,7.563574674245937,3.315161162521624,3.315161162521624,0.9471889035776069,0.0,0.0,0.00024338268956132863,1.0003150773501908,0.000243306029342318,198.59342787801532,0.0,1.531126222175159e-05,43.392117136444,0.10050545806011597,8.119548394177965e-05,0.000162187205619549,0.0006532307768909896,0.09573539757731324,0.07232000717366774,0.023415390403645504,0.09573556541434233,0.07232000718466687,0.023415390407206665,0.3784307817895477,0.3784307817895477,0.12252635591266238,0.0,5.093077092061151,5.558441591532812,3.661695393430307,5.159140312462284,5.504305033154594,4.096326321146478,24893.35184173195,21159.349065472157,0.85,1.0643953590115143,0.6705668636843879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449092368900622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.09671937484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.770196791882,1541.6799550233843,0.3784307817895477,0.12252635591266238,6.112874298809886,3.315161162521624
3267.0,-29.604336291274066,5.0245670074275415,35.004804724035154,24.349041992705338,5.059795006818802,-26.13786618744369,-39.74364154329521,1.5933249029881398,0.1240212065445121,-5.049030760818408,40.026739108760474,42903.962214632695,25212.07097789081,25212.07097789081,68116.03319252351,78089.75470413445,78089.75470413445,25212.07097789081,103301.82568202526,103301.82568202526,103301.82568202526,128197.48916659105,92123.26262022441,56938.34260076384,39094.355577178416,24895.66348456579,0.0,63990.019061744206,21161.313961880922,1541.7553327923422,0.0,0.8865721979877929,2.8094085854994004,0.0014959135982669303,353978.7193021672,1555686.464092893,4.394858728117243,1555686.464092893,4.394858728117243,0.85,0.09574129701262793,4.027634451161993,1.268877455876209,1.0,0.0,4.02763445116211,1.2842645158789188,1.284577001446375,3.13614088169802,19441.87690732445,1982.5197093119925,4632.441516551485,4632.441516551485,5.4425017321447715,5.0245670074275415,-2.539463765332292,7.564030772759834,3.3165700329102306,3.3165700329102306,0.9475914379743516,0.0,0.0,0.000243306029342318,1.0003133930843822,0.0002432298028042035,198.595915113387,0.0,1.5224215675199166e-05,43.14542722351444,0.10052068227579117,8.117426654149133e-05,0.00016213176280082666,0.000653007473484234,0.0957412969980356,0.07231996891870084,0.023421328079334763,0.09574139087705898,0.0723199689297234,0.023421328082904536,0.37842828381151444,0.37842828381151444,0.12255668199227357,0.0,5.1082735718209165,5.544201282916504,3.767419057552786,5.173051967362937,5.49089654046918,4.194370200581261,24895.66348456579,21161.313961880922,0.85,1.06447902643689,0.670478972247758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491105044408263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.85002946191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.722752344771,1541.7553327923422,0.37842828381151444,0.12255668199227357,6.112874298809886,3.3165700329102306
3268.0,-29.607339978288078,5.028948840308604,35.00542727160253,24.349813407193892,5.061231494880226,-26.14042629010657,-39.74595529781652,1.5943178066987398,0.139697327441354,-5.0472189060455515,40.02774410241891,42900.53844094451,25224.180054272467,25224.180054272467,68124.71849521698,78087.05135264684,78087.05135264684,25224.180054272467,103311.23140691931,103311.23140691931,103311.23140691931,128209.16120323654,92122.35307671424,56936.70756051731,39095.16168466325,24897.929796317225,0.0,63993.09148098048,21163.24032686964,1541.8303936363611,0.0,0.8865777910535824,2.809414513565063,0.0014959135982669303,354003.72871007485,1555729.821262164,4.39467071979993,1555729.821262164,4.39467071979993,0.85,0.09574710952497635,4.027634451161993,1.2688736397353932,1.0,0.0,4.0276344511622355,1.2842600319903206,1.28457241856697,3.136151831276759,19441.684955449717,1982.5001356681148,4632.441516551485,4632.441516551485,5.445115705000855,5.028948840308604,-2.5355541640869603,7.564503004395564,3.317955800477883,3.317955800477883,0.9479873715651095,0.0,0.0,0.0002432298028042035,1.0003116673272487,0.00024315401964079229,198.59838864777,0.0,1.5138279092774083e-05,42.90188294892175,0.10053582055488394,8.1153061307426e-05,0.0001620767414967775,0.0006527858677844977,0.09574710951228793,0.07231994379512384,0.023427165717164095,0.09574685813703136,0.0723199438047076,0.023427165720268744,0.3784257938114261,0.3784257938114261,0.12258646455518157,0.0,5.123243752527571,5.530163736599718,3.8715986191216984,5.1869162334868975,5.477495394076868,4.292193374259455,24897.929796317225,21163.24032686964,0.85,1.0645636414590858,0.6703932791510013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491285430340357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.606485187316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.675533320109,1541.8303936363611,0.3784257938114261,0.12258646455518157,6.112874298809886,3.317955800477883
3269.0,-29.610327204785932,5.033232089114314,35.006040794500876,24.35057710334661,5.062648789744933,-26.14297349449615,-39.748259413149185,1.595295079454555,0.1548431809449653,-5.045431746468067,40.02872628776571,42897.14632848345,25236.010143314943,25236.010143314943,68133.1564717984,78084.39435137606,78084.39435137606,25236.010143314943,103320.404494691,103320.404494691,103320.404494691,128220.517929435,92121.4754732082,56935.08984570279,39095.98403056156,24900.113434743995,0.0,63996.09746530555,21165.096419532394,1541.9014601576803,0.0,0.8865833406150097,2.8094245190063543,0.0014959135982669303,354028.398603541,1555772.1953237043,4.394484175451521,1555772.1953237043,4.394484175451521,0.85,0.095752813728303,4.027634451161993,1.2688697653496641,1.0,0.0,4.02763445116069,1.284255620283548,1.2845679084570627,3.136162604663346,19441.499744257097,1982.481249382521,4632.441516551485,4632.441516551485,5.447669453170196,5.033232089114314,-2.531711470710781,7.564943559825095,3.3193185984093825,3.3193185984093825,0.9483767424026807,0.0,0.0,0.00024315401964079229,1.000309966687084,0.00024307867334971331,198.6008486805619,0.0,1.505041414010017e-05,42.652873673043885,0.10055087096902404,8.113194950401296e-05,0.0001620220701367793,0.000652565671531477,0.09575281371580882,0.07231990335027466,0.02343291036553416,0.09575221169923642,0.07231990335971127,0.02343291036859173,0.3784233130010675,0.3784233130010675,0.12261578911161486,0.0,5.137906315103862,5.51632492316935,3.9739165989580556,5.200274927413034,5.464403156028652,4.387005288599653,24900.113434743995,21165.096419532394,0.85,1.0646454888711876,0.6703087848714439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491464822925468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.35747591144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.62854824722,1541.9014601576803,0.3784233130010675,0.12261578911161486,6.112874298809886,3.3193185984093825
3270.0,-29.61329902093501,5.037420601550817,35.00664585231555,24.351447738613956,5.064185882255509,-26.145494846980295,-39.75053314408285,1.5963817083012866,0.1683928288878178,-5.043591619754306,40.0297067265279,42893.695002045024,25247.378507619407,25247.378507619407,68141.07350966443,78081.68529472227,78081.68529472227,25247.378507619407,103329.06380234167,103329.06380234167,103329.06380234167,128231.37160149359,92120.58809629176,56933.45550606862,39096.81398913682,24902.30779915193,0.0,63999.12178828875,21166.96162927914,1541.9720739055454,0.0,0.8865891661974885,2.8094615848509674,0.0014959135982669303,354053.80106343294,1555814.4949029312,4.394288354566171,1555814.4949029312,4.394288354566171,0.85,0.09575840965353018,4.027634451161993,1.2688658316200598,1.0,0.0,4.027634451162931,1.28425069654161,1.2845628867492704,3.136174628527053,19441.312470464476,1982.4621527702607,4632.441516551485,4632.441516551485,5.4501235293336725,5.037420601550817,-2.5278759142751794,7.565296515825997,3.320658959866286,3.320658959866286,0.9487597028189388,0.0,0.0,0.00024307867334971331,1.0003083749152044,0.00024300373709289295,198.60329607574147,0.0,1.4963837353216258e-05,42.40751505901488,0.10056583480637726,8.111112107935306e-05,0.00016196755227036025,0.0006523460934944838,0.09575840963966567,0.07231984070710296,0.023438568932562718,0.09575848938146943,0.07231984071757382,0.02343856893595636,0.37842084224059025,0.37842084224059025,0.12264470377995097,0.0,5.151963116502031,5.502579367009957,4.0734841079553235,5.211984448642113,5.451131238528603,4.475649238322376,24902.30779915193,21166.96162927914,0.85,1.0647188837227703,0.6702231812483117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491643236619642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.11211729741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.581792810435,1541.9720739055454,0.37842084224059025,0.12264470377995097,6.112874298809886,3.320658959866286
3271.0,-29.61625542074127,5.041513752178834,35.00724251784743,24.35214406521993,5.065527023632812,-26.148021919426412,-39.75281888907773,1.597293522317519,0.18256394567100642,-5.04191187632934,40.03067235651437,42890.360623416316,25258.821924638152,25258.821924638152,68149.18254805446,78079.06410974149,78079.06410974149,25258.821924638152,103337.88603437964,103337.88603437964,103337.88603437964,128242.40985803214,92119.7030339455,56931.85255925303,39097.61163854718,24904.5238236525,0.0,64002.13546219969,21168.845250104623,1542.0478211353584,0.0,0.8865942276482972,2.8094718585506215,0.0014959135982669303,354076.99072351644,1555856.1564290426,4.394118220587635,1555856.1564290426,4.394118220587635,0.8499999999999999,0.09576398967765082,4.027634451161993,1.2688621116382999,1.0,0.0,4.027634451162952,1.2842465891257748,1.2845586820933157,3.1361846589787126,19441.125685143354,1982.4431059682313,4632.441516551485,4632.441516551485,5.452593807043138,5.041513752178834,-2.5242067439301468,7.56572049610898,3.3219778812664886,3.3219778812664886,0.949136537504711,0.0,0.0,0.00024300373709289295,1.0003067824074332,0.00024292921068480323,198.60573082755226,0.0,1.4882587600102267e-05,42.177253258689824,0.10058071739397736,8.109018758260373e-05,0.00016191354951028923,0.000652128590117564,0.09576398966740979,0.07231982778310639,0.023444161884303403,0.09576409027745682,0.07231982779084024,0.023444161886810568,0.3784183759517502,0.3784183759517502,0.12267319188789834,0.0,5.1657727646602325,5.489037007715467,4.171421338690095,5.224475822000329,5.438093388419304,4.5667532609064665,24904.5238236525,21168.845250104623,0.85,1.0647954487128646,0.6701395244655204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491820734077863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.881855497086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.53524652009,1542.0478211353584,0.3784183759517502,0.12267319188789834,6.112874298809886,3.3219778812664886
