time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3272.0,-29.61919712712598,5.045514185836148,35.007830368368744,24.352845386043214,5.06686836909644,-26.150535743988282,-39.75509873181579,1.59820698595887,0.19596905870628234,-5.040233743162818,40.03160888753586,42887.06576636508,25269.947961122223,25269.947961122223,68157.0137274873,78076.4622712062,78076.4622712062,25269.947961122223,103346.41023232842,103346.41023232842,103346.41023232842,128253.0152865861,92118.83147615976,56930.28350446233,39098.386635219365,24906.60505425768,0.0,64004.99168947704,21170.614296119027,1542.116028351258,0.0,0.886599386119188,2.809491975233415,0.0014959135982669303,354100.1593434779,1555896.5633031817,4.393944826762867,1555896.5633031817,4.393944826762867,0.8499999999999999,0.09576945435017643,4.027634451161993,1.2688584581436588,1.0,0.0,4.0276344511608935,1.284242473180516,1.2845544694328532,3.136194710323881,19440.94174985159,1982.4243497883162,4632.441516551485,4632.441516551485,5.454995572169437,5.045514185836148,-2.5205845287189232,7.566098714555071,3.3232750160418583,3.3232750160418583,0.9495071474405309,0.0,0.0,0.00024292921068480323,1.000305264817282,0.00024285507557453192,198.60815353056137,0.0,1.48013717446123e-05,41.94708752423126,0.10059551876572198,8.106931311535494e-05,0.00016185989756944827,0.0006519124997122612,0.09576945433946826,0.07231978195267028,0.023449672386797987,0.09576956901823101,0.07231978196075654,0.023449672389419886,0.37841591640379235,0.37841591640379235,0.1227013062223261,0.0,5.179171037085496,5.475644782690267,4.267223159595346,5.236202801869126,5.425297738264135,4.6539953779208645,24906.60505425768,21170.614296119027,0.85,1.064870284776443,0.670058141315501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491997314877834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.65168976263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.48891000994,1542.116028351258,0.37841591640379235,0.1227013062223261,6.112874298809886,3.3232750160418583
3273.0,-29.622123558512563,5.049423325772338,35.00840951404314,24.353507731016748,5.0681553861376125,-26.153041252364886,-39.757369668781735,1.5990730799903696,0.20913430417687096,-5.038613281688263,40.0325309985572,42883.80028254393,25280.903207657153,25280.903207657153,68164.7034902011,78073.9226510294,78073.9226510294,25280.903207657153,103354.82585868656,103354.82585868656,103354.82585868656,128263.49129143337,92117.99397469111,56928.715496806886,39099.19830876025,24908.665432746806,0.0,64007.863741507055,21172.365617834785,1542.18454180738,0.0,0.8866043026667276,2.8095085247430394,0.0014959135982669303,354122.5328663969,1555936.3487975444,4.393779566081911,1555936.3487975444,4.393779566081911,0.85,0.09577485953838913,4.027634451161993,1.2688548491569236,1.0,0.0,4.027634451163011,1.2842385778711036,1.284550477964982,3.1362042229245652,19440.765001872853,1982.4063265103632,4632.441516551485,4632.441516551485,5.457360469059293,5.049423325772338,-2.5170503262291413,7.566473652001479,3.324551003115446,3.324551003115446,0.9498717151758418,0.0,0.0,0.00024285507557453192,1.000303686757382,0.00024278134609478355,198.61056370501026,0.0,1.4723837362768444e-05,41.72735508608577,0.10061024260308475,8.104852512863045e-05,0.00016180655044590147,0.0006516976369995937,0.09577485952873623,0.07231974383805483,0.023455115690681396,0.0957749191584865,0.07231974384534379,0.02345511569304535,0.3784134623284463,0.3784134623284463,0.12272905728122903,0.0,5.19222494645129,5.462452550428907,4.3610086604643925,5.247747585865113,5.412794119446971,4.739593242327032,24908.665432746806,21172.365617834785,0.85,1.0649426415085692,0.6699770586896678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492173022135955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.43195732448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.442769311341,1542.18454180738,0.3784134623284463,0.12272905728122903,6.112874298809886,3.324551003115446
3274.0,-29.6250344799632,5.0532424507605365,35.00897982154375,24.35409725820648,5.069369276932296,-26.15554011225642,-39.75963945323599,1.599874909225645,0.221887815120283,-5.037055678551457,40.033431816430166,42880.59756079478,25291.705001415936,25291.705001415936,68172.30256221071,78071.384383026,78071.384383026,25291.705001415936,103363.08938444193,103363.08938444193,103363.08938444193,128273.75417949952,92117.12196119332,56927.174323051084,39099.94182015804,24910.664795057593,0.0,64010.606615215635,21174.065075798953,1542.2511681303909,0.0,0.8866089758033712,2.809523149678354,0.0014959135982669303,354144.0395572526,1555975.2163180406,4.393622488361813,1555975.2163180406,4.393622488361813,0.85,0.09578020031892015,4.027634451161993,1.2688513335818423,1.0,0.0,4.027634451163273,1.2842349821352732,1.284546786664957,3.1362130039981637,19440.58097040671,1982.387560523391,4632.441516551485,4632.441516551485,5.459692240268963,5.0532424507605365,-2.5136074303399014,7.566849881100438,3.3258061173059237,3.3258061173059237,0.9502303192302639,0.0,0.0,0.00024278134609478355,1.0003020842014956,0.00024270802783399873,198.61296115660016,0.0,1.4643453534501628e-05,41.499547316777615,0.10062488605661925,8.102775261581411e-05,0.00016175359347896944,0.0006514843456951492,0.09578020031026216,0.07231970777018186,0.0234604925400803,0.09578006029688371,0.07231970777671909,0.023460492542201054,0.3784110158359341,0.3784110158359341,0.12275645926417715,0.0,5.204935384891314,5.449419309665473,4.452906823529133,5.2589434936717225,5.4002756625548045,4.823811037211101,24910.664795057593,21174.065075798953,0.85,1.06501572422227,0.6698983157363463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492347821052967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.204149555175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.396836564994,1542.2511681303909,0.3784110158359341,0.12275645926417715,6.112874298809886,3.3258061173059237
3275.0,-29.62793118673194,5.056973882126908,35.00954133991272,24.354701244179182,5.070590048404713,-26.158025488447187,-39.761895791720576,1.6006843501198573,0.23395370878768063,-5.035508322908152,40.03431638733402,42877.400744838356,25302.228236035586,25302.228236035586,68179.62898087394,78068.87675551634,78068.87675551634,25302.228236035586,103371.10499155193,103371.10499155193,103371.10499155193,128283.71595948985,92116.27763915385,56925.63648309231,39100.71239562393,24912.610967937926,0.0,64013.32336356185,21175.719322747238,1542.315139157052,0.0,0.8866136553871516,2.8095455817405894,0.0014959135982669303,354165.405770226,1556013.3835458418,4.393465195060147,1556013.3835458418,4.393465195060147,0.8500000000000001,0.09578545902983127,4.027634451161993,1.2688478300953285,1.0,0.0,4.0276344511639035,1.2842313499934992,1.2845430594788096,3.1362218740279006,19440.402783001115,1982.3693904647475,4632.441516551485,4632.441516551485,5.461963879226963,5.056973882126908,-2.510215578196579,7.567189460323487,3.3270405922203174,3.3270405922203174,0.9505830263486621,0.0,0.0,0.00024270802783399873,1.0003006159748205,0.0002426350878505389,198.6153469513349,0.0,1.4561956881324185e-05,41.26858580167274,0.10063944801350057,8.10071080351698e-05,0.00016170091979882893,0.0006512721953663458,0.09578545902113335,0.0723196578085985,0.023465801212534845,0.09578530348422871,0.07231965781516557,0.0234658012146657,0.3784085762603516,0.3784085762603516,0.12278353001153522,0.0,5.217215337166635,5.436537331024283,4.54258684312839,5.269462031695809,5.38797832346205,4.904584318407672,24912.610967937926,21175.719322747238,0.85,1.0650849760392798,0.6698199451591879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492521697532539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.973188040065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.351116986647,1542.315139157052,0.3784085762603516,0.12278353001153522,6.112874298809886,3.3270405922203174
3276.0,-29.630813015690283,5.060619574760789,35.01009436131073,24.355310713313543,5.071807469212311,-26.16049780729876,-39.764142491016514,1.6014922608207163,0.24546044316758753,-5.033985922584448,40.03519189182304,42874.228711951255,25312.51688393423,25312.51688393423,68186.74559588548,78066.4051324201,78066.4051324201,25312.51688393423,103378.92201635434,103378.92201635434,103378.92201635434,128293.4758144268,92115.4619610017,56924.11587809555,39101.495647673495,24914.553798072466,0.0,64016.04944574596,21177.370728361595,1542.3796566933718,0.0,0.8866182404420018,2.8095724270748663,0.0014959135982669303,354186.4283821727,1556051.1602751305,4.393311080220519,1556051.1602751305,4.393311080220519,0.85,0.09579065362774743,4.027634451161993,1.2688443518849093,1.0,0.0,4.027634451163513,1.2842277242447204,1.2845393391735611,3.1362307284953874,19440.23064065857,1982.3518368309842,4632.441516551485,4632.441516551485,5.464184878210305,5.060619574760789,-2.5068847570403117,7.567504331801101,3.3282549781004405,3.3282549781004405,0.950929993742983,0.0,0.0,0.0002426350878505389,1.0002990788145263,0.0002425625425328697,198.61772054229192,0.0,1.4487000121497778e-05,41.0561583443247,0.10065393501362206,8.098655648047415e-05,0.00016164853137006475,0.000651061193925813,0.09579065361941788,0.07231960849055988,0.023471045128858,0.09579072098137129,0.07231960849684854,0.023471045130898885,0.37840614270605455,0.37840614270605455,0.12281026246849305,0.0,5.229049521028912,5.423819218801839,4.629947121296311,5.279446365752051,5.375867125607613,4.9826032432536635,24914.553798072466,21177.370728361595,0.85,1.0651507893137677,0.6697418707208332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492694728882636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.76076058272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.30558514505,1542.3796566933718,0.37840614270605455,0.12281026246849305,6.112874298809886,3.3282549781004405
3277.0,-29.633679772598693,5.064180429660266,35.01063888999113,24.35584907596933,5.072941227676993,-26.162964926270735,-39.76639201920477,1.6022263813487376,0.2568911097389446,-5.032537292649222,40.03605052685367,42871.13412130898,25322.697412062837,25322.697412062837,68193.83153337182,78063.98431876833,78063.98431876833,25322.697412062837,103386.68173083116,103386.68173083116,103386.68173083116,128303.14812130218,92114.65713609556,56922.632706798075,39102.24936588609,24916.46639047102,0.0,64018.71575635711,21178.996431900367,1542.4443107410564,0.0,0.8866225105088922,2.8095916856445347,0.0014959135982669303,354206.4332184649,1556088.2097853667,4.393167553864314,1556088.2097853667,4.393167553864314,0.85,0.09579579609122449,4.027634451161993,1.2688410742348064,1.0,0.0,4.027634451160635,1.2842244426066047,1.284535963569843,3.1362387426508236,19440.06078880669,1982.3345167622676,4632.441516551485,4632.441516551485,5.46638253749909,5.064180429660266,-2.5036508857455915,7.567831315405858,3.329449718515206,3.329449718515206,0.9512713481472017,0.0,0.0,0.0002425625425328697,1.0002975213856093,0.00024249039645411971,198.62008176871464,0.0,1.4408785631476275e-05,40.834498479603766,0.10066834379925353,8.096598387766312e-05,0.00016159655865520658,0.0006508518668289297,0.09579579608410552,0.07231957078427978,0.023476225299825744,0.09579585437267339,0.07231957078965412,0.023476225301570376,0.3784037153220294,0.3784037153220294,0.12283664334883027,0.0,5.240545092575417,5.411292958948252,4.715337254879614,5.289428402388182,5.363966327295941,5.059960879403093,24916.46639047102,21178.996431900367,0.85,1.0652171123348428,0.6696656378498478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492866875432908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.539100718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.260254798693,1542.4443107410564,0.3784037153220294,0.12283664334883027,6.112874298809886,3.329449718515206
3278.0,-29.636532355592724,5.067657726321953,35.01117470526102,24.356324260029965,5.0740077793205405,-26.16542600706926,-39.76863299086688,1.60290143079655,0.26800106715080574,-5.031142822635177,40.03688574788879,42868.065482874736,25332.724400597523,25332.724400597523,68200.78988347226,78061.5797643766,78061.5797643766,25332.724400597523,103394.30416497412,103394.30416497412,103394.30416497412,128312.60458000466,92113.83564406382,56921.14282354733,39102.9920227961,24918.300415030535,0.0,64021.29243782663,21180.555352775955,1542.5058702413496,0.0,0.8866265892714228,2.8096088384861777,0.0014959135982669303,354225.6909716352,1556124.2496374915,4.393030458544857,1556124.2496374915,4.393030458544857,0.85,0.09580086734677615,4.027634451161993,1.2688377647148448,1.0,0.0,4.027634451161856,1.2842214362658544,1.2845328638434648,3.136246084532892,19439.887419491417,1982.3168380121058,4632.441516551485,4632.441516551485,5.468547052366435,5.067657726321953,-2.500498815479532,7.568156541801486,3.330624942367816,3.330624942367816,0.9516071263908046,0.0,0.0,0.00024249039645411971,1.00029605707776,0.0002424186267039032,198.6224313696084,0.0,1.4329660060612333e-05,40.61025661177535,0.10068267345931414,8.09454943303135e-05,0.00016154490212380622,0.0006506438132034342,0.09580086734033436,0.07231952907640343,0.023481338263930916,0.09580070319948851,0.07231952908126635,0.023481338265509806,0.378401296034524,0.378401296034524,0.12286268168595162,0.0,5.251708819249984,5.3989311929282735,4.798868431744268,5.299143889785967,5.3521582004788115,5.13594233981155,24918.300415030535,21180.555352775955,0.85,1.0652829283273917,0.6695907541152102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449303812551983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.31485885017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.215130334771,1542.5058702413496,0.378401296034524,0.12286268168595162,6.112874298809886,3.330624942367816
3279.0,-29.639370851300963,5.071053203143907,35.011701776914514,24.356777092348807,5.075047776895836,-26.167877062314428,-39.770868549216516,1.6035539879092524,0.2786038999626044,-5.029778423555198,40.03770266282938,42865.035725672766,25342.542781365715,25342.542781365715,68207.57850703847,78059.19237791482,78059.19237791482,25342.542781365715,103401.73515928054,103401.73515928054,103401.73515928054,128321.81195424203,92113.01488600792,56919.6754159054,39103.71052233613,24920.0767949615,0.0,64023.787317297625,21182.065275717276,1542.5649784802738,0.0,0.8866305809846092,2.8096291260768056,0.0014959135982669303,354244.5342378564,1556159.500190471,4.392896289955437,1556159.500190471,4.392896289955437,0.85,0.09580586465777216,4.027634451161993,1.2688345903670415,1.0,0.0,4.027634451161856,1.284218534293993,1.2845298689950244,3.1362531715649236,19439.714205075867,1982.29917505732,4632.441516551485,4632.441516551485,5.470666535307149,5.071053203143907,-2.4974098138985767,7.568463017042484,3.3317808942435256,3.3317808942435256,0.951937398355293,0.0,0.0,0.0002424186267039032,1.000294601661763,0.00024234723080698378,198.62476941560482,0.0,1.4255082286792472e-05,40.398903200769865,0.10069692854160094,8.092505905366598e-05,0.00016149356765023722,0.0006504370567091554,0.0958058646516201,0.07231947947723322,0.023486385174386882,0.09580549735654784,0.07231947948187717,0.023486385175895,0.37839888485268713,0.37839888485268713,0.12288839013854841,0.0,5.262502316866289,5.386715514405182,4.880440556432234,5.308382323517776,5.340468677443255,5.209609478181278,24920.0767949615,21182.065275717276,0.85,1.0653474492067496,0.669517339129541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449320853273604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.10350543916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.170194263039,1542.5649784802738,0.37839888485268713,0.12288839013854841,6.112874298809886,3.3317808942435256
3280.0,-29.642195398481068,5.07437035617957,35.01222065349686,24.357342102471762,5.0762079808582,-26.17030354055501,-39.77307393271474,1.6043161229325846,0.2878095634947613,-5.028355930511238,40.03851807120107,42861.94126322443,25351.941635720545,25351.941635720545,68213.88289894497,78056.77240492412,78056.77240492412,25351.941635720545,103408.71404064467,103408.71404064467,103408.71404064467,128330.57356917464,92112.20457851925,56918.18638339742,39104.46466124647,24921.859528529967,0.0,64026.32418977644,21183.580599250472,1542.6232556670404,0.0,0.8866348739999942,2.8096744442852155,0.0014959135982669303,354264.1806582723,1556194.6863355848,4.392751994977189,1556194.6863355848,4.392751994977189,0.85,0.09581076648548352,4.027634451161993,1.2688311769952998,1.0,0.0,4.027634451161086,1.2842151193915834,1.2845263615722724,3.136261511288036,19439.543196168845,1982.2817370018147,4632.441516551485,4632.441516551485,5.472695455547428,5.07437035617957,-2.4943165664920945,7.568686922671665,3.3329179592953517,3.3329179592953517,0.9522622740843862,0.0,0.0,0.00024234723080698378,1.0002931605502559,0.0002422762049814175,198.6270960202849,0.0,1.4180993562840206e-05,40.18893575708915,0.10071110953516378,8.090490427888689e-05,0.0001614423265280969,0.0006502306762003069,0.09581076647822823,0.07231940527760203,0.02349136120062619,0.09581112610427464,0.07231940528307844,0.023491361202405078,0.3783964807768492,0.3783964807768492,0.1229137715218114,0.0,5.272674810139392,5.374570457976688,4.95926372482262,5.316165494005986,5.328716605731643,5.277530468749319,24921.859528529967,21183.580599250472,0.85,1.0654037032761157,0.6694424801926785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493378102199939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.893537995486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.125445320497,1542.6232556670404,0.3783964807768492,0.1229137715218114,6.112874298809886,3.3329179592953517
3281.0,-29.64500656360657,5.077607592439739,35.01273127920496,24.357698193658166,5.07712558609746,-26.172742234796267,-39.77530362373216,1.604861257286724,0.298209416411396,-5.027118810840698,40.03931546429755,42859.0059754787,25361.53164877964,25361.53164877964,68220.53762425834,78054.48895178588,78054.48895178588,25361.53164877964,103416.02060056552,103416.02060056552,103416.02060056552,128339.67323770697,92111.42717022447,56916.753071204876,39105.19344335511,24923.652637141447,0.0,64028.84608049656,21185.10474157023,1542.6865989323924,0.0,0.8866382876280489,2.8096825783899066,0.0014959135982669303,354281.26753413834,1556229.0956749246,4.392637258262511,1556229.0956749246,4.392637258262511,0.85,0.0958156706755546,4.027634451161993,1.2688281658431513,1.0,0.0,4.027634451161497,1.2842127180113527,1.2845238683930265,3.1362673758588238,19439.379130373258,1982.2650069466392,4632.441516551485,4632.441516551485,5.474765641004671,5.077607592439739,-2.491400925479925,7.569008517919664,3.3340370557996835,3.3340370557996835,0.9525820159427667,0.0,0.0,0.0002422762049814175,1.0002917781457286,0.00024220553469961767,198.6294116495662,0.0,1.4107653474672385e-05,39.98108994722154,0.10072521718863846,8.088453207747434e-05,0.00016139167290394317,0.000650026661918589,0.09581567067129507,0.07231938686684727,0.023496283804447796,0.0958157065910528,0.0723193868700622,0.0234962838054924,0.37839407852643175,0.37839407852643175,0.12293877886100844,0.0,5.282719173127077,5.362668418562521,5.03681507273393,5.3253282272521005,5.317431461971694,5.349635416893989,24923.652637141447,21185.10474157023,0.85,1.0654656736823278,0.6693702697936599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493546842144942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.685692185616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.080881196944,1542.6865989323924,0.37839407852643175,0.12293877886100844,6.112874298809886,3.3340370557996835
3282.0,-29.647803672234083,5.080767852023668,35.013233205256775,24.358089558687084,5.078084446790514,-26.17516414932786,-39.77751937983555,1.6054449238845339,0.30758406633691493,-5.025848349272213,40.040083282547016,42856.07397566411,25370.768849928383,25370.768849928383,68226.8428255925,78052.18133582738,78052.18133582738,25370.768849928383,103422.95018575576,103422.95018575576,103422.95018575576,128348.24117437277,92110.63663246631,56915.33388947693,39105.891936654865,24925.29098861701,0.0,64031.182925271874,21186.49734032446,1542.7404421610952,0.0,0.8866419781821019,2.8097079983172684,0.0014959135982669303,354298.8155954822,1556262.2293352562,4.392513214360011,1556262.2293352562,4.392513214360011,0.85,0.09582044929157255,4.027634451161993,1.2688251184253025,1.0,0.0,4.027634451161667,1.2842101358066538,1.284521194802471,3.1362736820575754,19439.212293709556,1982.2479943415494,4632.441516551485,4632.441516551485,5.47675966534707,5.080767852023668,-2.488498953111036,7.5692668051347045,3.335137572665133,3.335137572665133,0.9528964493328952,0.0,0.0,0.00024220553469961767,1.0002903256327949,0.00024213523663382005,198.63171574720164,0.0,1.4037196495010378e-05,39.781414866859414,0.10073925438513347,8.086429189412796e-05,0.0001613412428054897,0.0006498235479166824,0.09582044928637393,0.072319320726006,0.023501128560367925,0.09582031651632313,0.07231932072992964,0.02350112856164291,0.3783916843826787,0.3783916843826787,0.12296346235662257,0.0,5.292365686126914,5.350892216721093,5.112355984909584,5.333432415609138,5.306221764690065,5.4171868346670635,24925.29098861701,21186.49734032446,0.85,1.0655252598599843,0.669300050659374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449371478635826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.48601710526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15461.03649100898,1542.7404421610952,0.3783916843826787,0.12296346235662257,6.112874298809886,3.335137572665133
3283.0,-29.650587421587296,5.083852969962673,35.013726891450915,24.35848934054377,5.07905500610841,-26.177572868748104,-39.77971791811285,1.606040453269052,0.31624962748998087,-5.024594341412864,40.040847096765376,42853.128696286236,25379.785847319356,25379.785847319356,68232.91454360558,78049.86052159284,78049.86052159284,25379.785847319356,103429.64636891219,103429.64636891219,103429.64636891219,128356.59882994946,92109.83224113494,56913.900976660356,39106.590293860645,24926.952461037272,0.0,64033.54275489792,21187.909591881682,1542.7961486881043,0.0,0.8866455992801303,2.809740773407398,0.0014959135982669303,354316.137061332,1556295.1907386226,4.392391505637883,1556295.1907386226,4.392391505637883,0.8500000000000001,0.09582516888504328,4.027634451161993,1.2688219677051533,1.0,0.0,4.027634451161975,1.2842074973981263,1.28451846547287,3.136280125542171,19439.04253336016,1982.2306836034895,4632.441516551485,4632.441516551485,5.478706154549093,5.083852969962673,-2.4856467214589144,7.569499691421587,3.336220263627018,3.336220263627018,0.9532057896077194,0.0,0.0,0.00024213523663382005,1.0002889454031758,0.00024206529298014502,198.63400888683674,0.0,1.3963425423091032e-05,39.57234764903998,0.10075321781055656,8.084421361744769e-05,0.00016129102301637238,0.0006496212809639034,0.0958251688800667,0.07231925779638364,0.02350591108368307,0.09582528560788846,0.07231925780013941,0.023505911084903866,0.3783892964237102,0.3783892964237102,0.12298781651183435,0.0,5.301574286241703,5.339217865781052,5.185796621294173,5.3408439689028455,5.294922811753281,5.4821835212911765,24926.952461037272,21187.909591881682,0.85,1.0655808129308362,0.6692293890456092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493881894493261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.27694988743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.992288714022,1542.7961486881043,0.3783892964237102,0.12298781651183435,6.112874298809886,3.336220263627018
3284.0,-29.65335701378468,5.086863642817054,35.01421240529303,24.358838307112478,5.079946631647294,-26.179976738770325,-39.78191939005626,1.6065663566325856,0.32519041575369556,-5.023409815624258,40.04159639831335,42850.257147815515,25388.719257474055,25388.719257474055,68238.97640528958,78047.65355788538,78047.65355788538,25388.719257474055,103436.37281535944,103436.37281535944,103436.37281535944,128364.96766776698,92109.10402811813,56912.50389628947,39107.333479809626,24928.59485240754,0.0,64035.92833221717,21189.305624546407,1542.8525388399553,0.0,0.8866489188505102,2.8097618673331244,0.0014959135982669303,354332.4993897155,1556327.5263793494,4.3922799321538095,1556327.5263793494,4.3922799321538095,0.85,0.09582983928917022,4.027634451161993,1.2688190862303599,1.0,0.0,4.02763445116264,1.2842051836997197,1.2845160613875277,3.1362857760460168,19438.888849834068,1982.2150122451671,4632.441516551485,4632.441516551485,5.4806345998673525,5.086863642817054,-2.4828833305581144,7.569746973375168,3.3372855539586577,3.3372855539586577,0.9535101582739022,0.0,0.0,0.00024206529298014502,1.000287482248438,0.00024199572350543932,198.6362904105231,0.0,1.3893188325664246e-05,39.373295714932475,0.10076711099888222,8.082411316674254e-05,0.00016124117981340249,0.0006494205307624656,0.0958298392851121,0.07231920697616755,0.023510632308944554,0.0958298662912977,0.07231920697923001,0.023510632309940206,0.3783869117407229,0.3783869117407229,0.12301183013860105,0.0,5.3105215976406726,5.327755363656536,5.257518150269789,5.3486002313779295,5.28417429115234,5.5468871640791235,24928.59485240754,21189.305624546407,0.85,1.0656357795153226,0.6691596149822207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494048208150432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.07789795333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.948260812906,1542.8525388399553,0.3783869117407229,0.12301183013860105,6.112874298809886,3.3372855539586577
3285.0,-29.65611392064052,5.089800860480447,35.01468952571732,24.35910893781113,5.080767115691297,-26.182376304013363,-39.78412012858314,1.607029499064369,0.3337519138926268,-5.022279614713824,40.04232291578811,42847.43755263536,25397.53388039267,25397.53388039267,68244.97143302803,78045.41754111573,78045.41754111573,25397.53388039267,103442.9514215084,103442.9514215084,103442.9514215084,128373.11249967842,92108.31284396544,56911.12527741012,39107.98618506146,24930.16107817001,0.0,64038.14726323147,21190.63691644451,1542.9059697796545,0.0,0.886652044110392,2.8097815968952484,0.0014959135982669303,354348.1118596451,1556358.8792724467,4.392174890123049,1556358.8792724467,4.392174890123049,0.85,0.0958344423226022,4.027634451161993,1.268816184974276,1.0,0.0,4.027634451161283,1.2842031625798636,1.2845139504324123,3.1362907120325034,19438.721876753974,1982.197985729477,4632.441516551485,4632.441516551485,5.48253740271702,5.089800860480447,-2.4801970963726703,7.5699979568531175,3.338333528553,3.338333528553,0.9538095795865714,0.0,0.0,0.00024199572350543932,1.0002861717966816,0.00024192649096685447,198.63856153003965,0.0,1.3819022381349418e-05,39.16310942874425,0.10078093002126357,8.080402403011666e-05,0.00016119169947532264,0.00064922124204816,0.09583444231908173,0.07231915290823904,0.023515289410842688,0.09583419571688204,0.07231915291089566,0.02351528941170654,0.3783845347477814,0.3783845347477814,0.12303551601051979,0.0,5.319188972718962,5.316425422339023,5.327688227965325,5.356031528606479,5.273270270032128,5.610739954575308,24930.16107817001,21190.63691644451,0.85,1.065692471590476,0.6690923985746994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494213679606984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.86771166714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.904423735165,1542.9059697796545,0.3783845347477814,0.12303551601051979,6.112874298809886,3.338333528553
3286.0,-29.658856978860257,5.092667632108896,35.01515854681079,24.359470477234595,5.081675996235546,-26.184754563138842,-39.78629111135376,1.6075735805146856,0.3413109604907163,-5.021103978357547,40.043041214159565,42844.55485030827,25405.987404586205,25405.987404586205,68250.54225489448,78043.19171392052,78043.19171392052,25405.987404586205,103449.17911850673,103449.17911850673,103449.17911850673,128380.87569154873,92107.562048254,56909.71341894398,39108.720699233345,24931.696573042005,0.0,64040.41727227535,21191.942087085703,1542.9567373893462,0.0,0.8866554305116667,2.8098197176533595,0.0014959135982669303,354364.35254262405,1556389.877939064,4.3920610715262525,1556389.877939064,4.3920610715262525,0.85,0.09583894961720389,4.027634451161993,1.2688131914054974,1.0,0.0,4.027634451162674,1.2842007624670826,1.2845114608256767,3.1362965736171113,19438.563427331002,1982.181828384923,4632.441516551485,4632.441516551485,5.484362255586362,5.092667632108896,-2.4775124133284083,7.570180045437304,3.339364361952819,3.339364361952819,0.9541041034150911,0.0,0.0,0.00024192649096685447,1.000284740484549,0.00024185762430971666,198.64082128641766,0.0,1.3752251875568113e-05,38.97388181536003,0.10079468227313913,8.07842110375061e-05,0.00016114227992934836,0.0006490221981822332,0.09583894961291096,0.0723190713583074,0.023519878254603572,0.09583901531326103,0.07231907136154675,0.023519878255657142,0.37838216430723065,0.37838216430723065,0.12305889337153515,0.0,5.327384612739195,5.305199079883039,5.395614042135094,5.3624149388482465,5.262544615494676,5.6697640665881295,24931.696573042005,21191.942087085703,0.85,1.0657416856720232,0.6690236677901334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449437839674539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.67848405375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.86074846736,1542.9567373893462,0.37838216430723065,0.12305889337153515,6.112874298809886,3.339364361952819
3287.0,-29.661587303745357,5.095463278511147,35.01561954535398,24.35968945445495,5.082421340318669,-26.187137715237597,-39.78848158204926,1.6079717518105219,0.34951523649624505,-5.020058516471845,40.04374555109115,42841.80835838499,25414.522431729813,25414.522431729813,68256.3307901148,78041.05091428327,78041.05091428327,25414.522431729813,103455.57334601309,103455.57334601309,103455.57334601309,128388.81512533207,92106.82493185763,56908.36674617462,39109.397984092226,24933.241779318985,0.0,64042.63976341121,21193.255512421136,1543.011242832502,0.0,0.8866582042552175,2.809834256736205,0.0014959135982669303,354378.795437189,1556420.2745431163,4.391967845093543,1556420.2745431163,4.391967845093543,0.85,0.09584344298754602,4.027634451161993,1.2688104423554614,1.0,0.0,4.027634451161971,1.2841990435818862,1.2845096530815152,3.136300771512896,19438.407864817942,1982.1659654232528,4632.441516551485,4632.441516551485,5.486204702406923,5.095463278511147,-2.4749600886317733,7.57042336714292,3.3403788394948686,3.3403788394948686,0.954393954141391,0.0,0.0,0.00024185762430971666,1.0002834248709243,0.00024178909526659982,198.64307059779904,0.0,1.3679729333103809e-05,38.76835293001619,0.10080836200247224,8.076422474432166e-05,0.000161093399565395,0.0006488253259443893,0.09584344298492342,0.07231902793698977,0.023524415047933643,0.09584319661000974,0.07231902793896865,0.023524415048577364,0.37837979784029596,0.37837979784029596,0.12308193455189238,0.0,5.33542488452008,5.294177285090996,5.462274363888753,5.369573752968108,5.2520918261751035,5.7311075569786,24933.241779318985,21193.255512421136,0.85,1.0657950865590482,0.6689575650949563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494542290010843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.472955168414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.817258737005,1543.011242832502,0.37837979784029596,0.12308193455189238,6.112874298809886,3.3403788394948686
3288.0,-29.664304710974243,5.098190461505466,35.01607236658058,24.359953065309696,5.08321554930399,-26.189504352172943,-39.7906544158235,1.6084151905028403,0.35678879616347103,-5.018981496740184,40.04442933495073,42839.04469924367,25422.738040681652,25422.738040681652,68261.78273992531,78038.8929142164,78038.8929142164,25422.738040681652,103461.63095489805,103461.63095489805,103461.63095489805,128396.3169839563,92106.08518740782,56907.017428548854,39110.075287621075,24934.68602905826,0.0,64044.76131667933,21194.48312469952,1543.059372449231,0.0,0.8866612131425144,2.809864632618772,0.0014959135982669303,354393.6747816074,1556449.7845810167,4.3918667158497335,1556449.7845810167,4.3918667158497335,0.85,0.0958478305274074,4.027634451161993,1.2688076784694573,1.0,0.0,4.027634451161887,1.2841971124289275,1.2845076334520873,3.136305487826658,19438.251747675247,1982.1500459051,4632.441516551485,4632.441516551485,5.487978196777546,5.098190461505466,-2.472418748648796,7.570609210154261,3.341376638879729,3.341376638879729,0.9546790396799226,0.0,0.0,0.00024178909526659982,1.0002820900335871,0.00024172090820748484,198.6453093117074,0.0,1.3612819549857473e-05,38.57873060429608,0.1008219748220221,8.074440388991344e-05,0.00016104469137668637,0.0006486291471654928,0.09584783052413919,0.07231894832998732,0.023528882194151862,0.09584754756151344,0.0723189483324533,0.023528882194954113,0.3783774394772507,0.3783774394772507,0.12310467529839265,0.0,5.343086525702006,5.283270103759833,5.5270356417271955,5.375770292903667,5.241702897074106,5.788324001846831,24934.68602905826,21194.48312469952,0.85,1.0658449081009806,0.6688922531449422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494705425989567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.28333284269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.77393266251,1543.059372449231,0.3783774394772507,0.12310467529839265,6.112874298809886,3.341376638879729
3289.0,-29.66700921260874,5.100850654775174,35.01651744603616,24.360216466616862,5.084009427947473,-26.191859405500374,-39.79281404810024,1.6088596208391888,0.363551862246311,-5.01792709779532,40.04510945263801,42836.28249696792,25430.776807634906,25430.776807634906,68267.05930460282,78036.73559297227,78036.73559297227,25430.776807634906,103467.51240060717,103467.51240060717,103467.51240060717,128403.66808403656,92105.34077846904,56905.66423087448,39110.75171954951,24936.155683429388,0.0,64046.9074029789,21195.73233091498,1543.1096331529334,0.0,0.8866641199918136,2.809899046617732,0.0014959135982669303,354408.24208814,1556479.1368175026,4.391769016563707,1556479.1368175026,4.391769016563707,0.85,0.09585216644089523,4.027634451161993,1.2688048568880186,1.0,0.0,4.027634451161085,1.2841951759415335,1.2845056089263964,3.1363102171825648,19438.094646129503,1982.134026005772,4632.441516551485,4632.441516551485,5.4897135164625395,5.100850654775174,-2.4699278687751414,7.570778523550315,3.3423584445472003,3.3423584445472003,0.9549595555849144,0.0,0.0,0.00024172090820748484,1.0002807563611644,0.00024165306257297264,198.64753743745086,0.0,1.3545039448951523e-05,38.38664179832862,0.10083551986147105,8.072470791706394e-05,0.00016099620029042091,0.0006484338427958757,0.09585216643788991,0.07231887488758412,0.023533291550305792,0.09585215769866545,0.0723188748898516,0.023533291551043622,0.3783750872026705,0.3783750872026705,0.12312710492935766,0.0,5.350368280888063,5.272469701712851,5.589916677451583,5.3814789600416475,5.231285972309308,5.84363196048821,24936.155683429388,21195.73233091498,0.85,1.0658915796678676,0.6688267120759613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494867793619224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.091244036725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.730774360898,1543.1096331529334,0.3783750872026705,0.12312710492935766,6.112874298809886,3.3423584445472003
3290.0,-29.669701718845857,5.10344415541713,35.01695473974872,24.360390076786302,5.0847053669055775,-26.194213455543547,-39.794977207761235,1.6092171036031164,0.3704235874338906,-5.0169506628661775,40.04577280628972,42833.586992356424,25438.779922965343,25438.779922965343,68272.36691532176,78034.61110792965,78034.61110792965,25438.779922965343,103473.391030895,103473.391030895,103473.391030895,128410.98505655855,92104.5847144048,56904.3335037016,39111.39023411467,24937.594025663555,0.0,64048.984259778226,21196.95492181402,1543.1600570604387,0.0,0.8866666903612147,2.809922966994952,0.0014959135982669303,354421.7326828174,1556507.7659617073,4.39168262673856,1556507.7659617073,4.39168262673856,0.85,0.09585645838721056,4.027634451161993,1.2688021787209434,1.0,0.0,4.027634451162344,1.28419364513877,1.284503990622118,3.136313955771652,19437.93508486286,1982.1177552847162,4632.441516551485,4632.441516551485,5.491441140071352,5.10344415541713,-2.467528441022263,7.570972596439393,3.3433245869527384,3.3433245869527384,0.955235596272211,0.0,0.0,0.00024165306257297264,1.0002795171063168,0.00024158553528322226,198.64975572429913,0.0,1.3477368221729971e-05,38.19486154038274,0.10084899722969277,8.070498422654287e-05,0.00016094807834642977,0.0006482400251964001,0.09585645838501079,0.07231881454390796,0.02353764384110284,0.09585638372722943,0.0723188145455676,0.023537643841642957,0.3783727390053513,0.3783727390053513,0.1231492147740581,0.0,5.357404478959268,5.261797132497634,5.651400268103316,5.38737425030007,5.2209754632503405,5.899370116978275,24937.594025663555,21196.95492181402,0.85,1.0659398849857444,0.6687629396061361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495029393571237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.89946377878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.687784021124,1543.1600570604387,0.3783727390053513,0.1231492147740581,6.112874298809886,3.3433245869527384
3291.0,-29.67238182792157,5.10597320164529,35.0173842702533,24.360605142451845,5.085436718268389,-26.19655280435195,-39.79712671190498,1.6096076946988984,0.3766732976628191,-5.015957315261002,40.046421245439596,42830.888880759914,25446.51445262066,25446.51445262066,68277.40333338057,78032.51127541791,78032.51127541791,25446.51445262066,103479.02572803857,103479.02572803857,103479.02572803857,128417.99673681836,92103.862638496,56903.00939258924,39112.05916211861,24938.971008779787,0.0,64051.0301708984,21198.125357462817,1543.2067180336308,0.0,0.8866694008428077,2.8099569841242977,0.0014959135982669303,354435.4573594908,1556535.7518076333,4.391591528126647,1556535.7518076333,4.391591528126647,0.85,0.09586066102190458,4.027634451161993,1.2687995054991918,1.0,0.0,4.027634451162969,1.2841919589387467,1.2845022172920808,3.136318073888596,19437.782696524264,1982.1022159987626,4632.441516551485,4632.441516551485,5.49311078438908,5.10597320164529,-2.465148953249996,7.571122154895287,3.3442750440710203,3.3442750440710203,0.9555071554488629,0.0,0.0,0.00024158553528322226,1.000278236055447,0.00024151833617404707,198.65196384066044,0.0,1.3414279613637063e-05,38.016068425047436,0.10086241150930642,8.068538945993223e-05,0.00016090014582329003,0.0006480469705148714,0.09586066101935045,0.07231873003355299,0.023541930985797464,0.09586073568260245,0.07231873003547985,0.02354193098642472,0.37837039462476474,0.37837039462476474,0.12317102593210295,0.0,5.364080099919363,5.251238147256117,5.711061152233981,5.392630612923824,5.21090267162549,5.951764618824768,24938.971008779787,21198.125357462817,0.85,1.0659844681842827,0.6686994536462606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449519028018459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.72067066344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.644943839085,1543.2067180336308,0.37837039462476474,0.12317102593210295,6.112874298809886,3.3442750440710203
3292.0,-29.675049518901947,5.108437840585263,35.017806095195844,24.360726435575657,5.086061633720975,-26.198891619614745,-39.79927981328217,1.6099037344335998,0.3831806587596134,-5.015050687552505,40.04705583795273,42828.25960081889,25454.243327203218,25454.243327203218,68282.5029280221,78030.46281386774,78030.46281386774,25454.243327203218,103484.70614107096,103484.70614107096,103484.70614107096,128425.04394661236,92103.14382901388,56901.70600536815,39112.7086929397,24940.3378055414,0.0,64053.0464984811,21199.28713471019,1543.2549580255366,0.0,0.8866717197039939,2.8099775418886526,0.0014959135982669303,354447.9842269555,1556563.1404177286,4.391513592079142,1556563.1404177286,4.391513592079142,0.85,0.09586483105530207,4.027634451161993,1.268796964152716,1.0,0.0,4.027634451161904,1.284190713986335,1.2845008857379263,3.136321114376825,19437.630997538865,1982.0867470072722,4632.441516551485,4632.441516551485,5.494779207952538,5.108437840585263,-2.4628663298679156,7.571304170453178,3.3452103799422104,3.3452103799422104,0.955774394269203,0.0,0.0,0.00024151833617404707,1.0002769527481394,0.00024145146552712702,198.65416176869147,0.0,1.3349235005994466e-05,37.83173200698832,0.10087576074431241,8.066576631019709e-05,0.00016085256986384997,0.0006478553519415835,0.0958648310536208,0.07231866551760187,0.023546165536018935,0.09586468430129967,0.07231866551887019,0.02354616553643188,0.37836805307327914,0.37836805307327914,0.12319252855235484,0.0,5.370575627834626,5.240844805714858,5.769475031999377,5.398231346312116,5.201005975729572,6.005018743860774,24940.3378055414,21199.28713471019,0.85,1.0660305272074968,0.6686373551620919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495350429406357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.536334245386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.602262263308,1543.2549580255366,0.37836805307327914,0.12319252855235484,6.112874298809886,3.3452103799422104
3293.0,-29.67770458317331,5.110840403681149,35.01822023731828,24.360887717362516,5.086731664572351,-26.20121455680842,-39.801415347587294,1.6102416382074982,0.38884157481101056,-5.014119571653825,40.04767568232585,42825.61228240869,25461.692428493894,25461.692428493894,68287.3047109026,78028.3934700344,78028.3934700344,25461.692428493894,103490.08589852828,103490.08589852828,103490.08589852828,128431.72614024537,92102.41730809033,56900.397693460785,39113.35512736616,24941.640241717094,0.0,64054.99536908325,21200.394205459528,1543.2990794511334,0.0,0.8866742166661908,2.8100120088499754,0.0014959135982669303,354460.84980918857,1556589.8928590843,4.391429670433333,1556589.8928590843,4.391429670433333,0.85,0.09586891119538275,4.027634451161993,1.2687943326914684,1.0,0.0,4.027634451161761,1.2841892726922521,1.2844993582166881,3.136324634388369,19437.4776711155,1982.0711120632939,4632.441516551485,4632.441516551485,5.496387237166519,5.110840403681149,-2.4605969121973224,7.571437315878471,3.346130501358511,3.346130501358511,0.9560372861024318,0.0,0.0,0.00024145146552712702,1.0002756476968726,0.00024138492832757378,198.65634933591508,0.0,1.3284132310832057e-05,37.64723096889805,0.10088904487662324,8.064630762299393e-05,0.0001608051579041331,0.0006476643938992308,0.09586891119328714,0.07231857416467259,0.02355033702861455,0.0958688709365427,0.07231857416625345,0.023550337029129297,0.378365716794802,0.378365716794802,0.12321374846469693,0.0,5.376710319478889,5.230542314957404,5.826134913641397,5.402961146464861,5.191113240455081,6.054702398821007,24941.640241717094,21200.394205459528,0.85,1.066073056713733,0.6685756830618534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449550983993892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.35183320729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.559740126402,1543.2990794511334,0.378365716794802,0.12321374846469693,6.112874298809886,3.346130501358511
3294.0,-29.680347501598096,5.11318161924578,35.018626962511775,24.36101952278989,5.087353935102463,-26.203531337349833,-39.80354983415452,1.6105377708542425,0.3945831647107525,-5.013238786732397,40.04828790714238,42823.013496365944,25469.0541322441,25469.0541322441,68292.06762861004,78026.39832860023,78026.39832860023,25469.0541322441,103495.45246084433,103495.45246084433,103495.45246084433,128438.40621820342,92101.74075160958,56899.11381664188,39114.02992774189,24942.953757359086,0.0,64056.983685100975,21201.510693755223,1543.3451543884266,0.0,0.8866764848163776,2.810039564294589,0.0014959135982669303,354473.02028647857,1556616.316781998,4.3913534393223195,1556616.316781998,4.3913534393223195,0.85,0.09587295141422367,4.027634451161993,1.2687918369518592,1.0,0.0,4.027634451162255,1.2841880259452343,1.2844980257179024,3.136327679272222,19437.334889287704,1982.0565523688217,4632.441516551485,4632.441516551485,5.497976399970604,5.11318161924578,-2.458395856358153,7.571577475603933,3.3470360042934115,3.3470360042934115,0.956296001226689,0.0,0.0,0.00024138492832757378,1.000274392493443,0.00024131871228439563,198.65852693793494,0.0,1.3218037158282371e-05,37.45991730657224,0.10090226291378153,8.062686281869968e-05,0.0001607580655088741,0.0006474747229456979,0.09587295141261541,0.07231849513446895,0.02355445627814647,0.09587291846623693,0.07231849513568203,0.02355445627854163,0.3783633833174515,0.3783633833174515,0.12323467474407822,0.0,5.382611038147331,5.220408812536107,5.881317616066326,5.407821951443168,5.181559253930629,6.10387361411847,24942.953757359086,21201.510693755223,0.85,1.0661143204046009,0.6685143606961025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495668499269427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.16451954497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.517382021537,1543.3451543884266,0.3783633833174515,0.12323467474407822,6.112874298809886,3.3470360042934115
3295.0,-29.68297838322666,5.1154629013376525,35.01902631951279,24.361131700594,5.087966080412076,-26.20583829535217,-39.80567139862103,1.6108259925376742,0.39973262179802305,-5.012374009180161,40.04888671825548,42820.41348977768,25476.24614897524,25476.24614897524,68296.65963875293,78024.36471137647,78024.36471137647,25476.24614897524,103500.6108603517,103500.6108603517,103500.6108603517,128444.83840228053,92101.01676330963,56897.819797190416,39114.66329568801,24944.22754192882,0.0,64058.89083761683,21202.593410639496,1543.3894571952096,0.0,0.886678719977036,2.810072991599098,0.0014959135982669303,354484.96989678283,1556642.1620908445,4.391278317227666,1556642.1620908445,4.391278317227666,0.85,0.0958769254598832,4.027634451161993,1.2687892450531946,1.0,0.0,4.0276344511628155,1.2841868155126073,1.2844967299548835,3.1363306354724467,19437.18209735427,1982.0409719276483,4632.441516551485,4632.441516551485,5.4995289326265375,5.1154629013376525,-2.4562370245798015,7.5716999259174536,3.3479270049948777,3.3479270049948777,0.9565505728556793,0.0,0.0,0.00024131871228439563,1.000273148533717,0.00024125281443187845,198.66069466402882,0.0,1.3154381597429606e-05,37.2795174471155,0.10091541729537896,8.060754002735753e-05,0.0001607111722570381,0.0006472858540690761,0.09587692545831701,0.07231840776376487,0.02355851769455214,0.09587705276022443,0.0723184077649462,0.023558517694936994,0.37836105546463417,0.37836105546463417,0.12325531427480613,0.0,5.388196151586328,5.210361986000521,5.934943542399026,5.412106630978201,5.171828259135054,6.151235511844789,24944.22754192882,21202.593410639496,0.85,1.0661542643920956,0.6684538700228723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495826436086687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.98411968551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.47517873632,1543.3894571952096,0.37836105546463417,0.12325531427480613,6.112874298809886,3.3479270049948777
