time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3296.0,-29.68559742720203,5.117684878121725,35.01941833094346,24.361195612605684,5.088516465499721,-26.208140774045024,-39.80779977338386,1.611059812342798,0.40495340444948624,-5.011561577771172,40.049471452431554,42817.89309886344,25483.36278591128,25483.36278591128,68301.25588477471,78022.38582957863,78022.38582957863,25483.36278591128,103505.74861548991,103505.74861548991,103505.74861548991,128451.22154725803,92100.31772931598,56896.57567201011,39115.26895256207,24945.472931768116,0.0,64060.741884330186,21203.6519920029,1543.4334910254634,0.0,0.886680739476736,2.810099394574792,0.0014959135982669303,354496.1964691781,1556667.4001374522,4.391210443559153,1556667.4001374522,4.391210443559153,0.85,0.09588085174190113,4.027634451161993,1.2687868993217126,1.0,0.0,4.027634451159956,1.284185858690763,1.2844956882726322,3.1363329722912505,19437.03457182736,1982.0259285104864,4632.441516551485,4632.441516551485,5.501065193129903,5.117684878121725,-2.4541470924605946,7.57183197058232,3.3488038277913352,3.3488038277913352,0.9568010936546673,0.0,0.0,0.00024125281443187845,1.0002719251743015,0.00024118722955244313,198.66285267771832,0.0,1.3091313157930955e-05,37.10078148957633,0.1009285086085369,8.058815951074639e-05,0.00016066465492113206,0.0006470984992444047,0.09588085174073802,0.07231832586139793,0.023562525879340088,0.09588090743858566,0.07231832586227523,0.023562525879625897,0.3783587306141122,0.3783587306141122,0.12327566675066334,0.0,5.393567317687825,5.200450762866694,5.987276697776963,5.416514982220633,5.162359259318862,6.1982918578236195,24945.472931768116,21203.6519920029,0.85,1.066195205920364,0.668395211160317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495983656862483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.80538372797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.433128490975,1543.4334910254634,0.3783587306141122,0.12327566675066334,6.112874298809886,3.3488038277913352
3297.0,-29.68820525965834,5.119848843851501,35.01980297282385,24.361251736432337,5.089048508558695,-26.210434994637318,-39.809915505442746,1.6112782435378226,0.40996189494256896,-5.010768277387971,40.05004079737305,42815.36886858168,25490.324112426897,25490.324112426897,68305.69298100859,78020.44965971787,78020.44965971787,25490.324112426897,103510.77377214476,103510.77377214476,103510.77377214476,128457.44092987353,92099.64945865526,56895.31594084492,39115.92613090037,24946.66715772877,0.0,64062.59328862914,21204.667084069453,1543.4751767546356,0.0,0.8866827172469516,2.8101263443759485,0.0014959135982669303,354507.158948994,1556691.974257641,4.391143972586504,1556691.974257641,4.391143972586504,0.85,0.09588471286773913,4.027634451161993,1.268784490949474,1.0,0.0,4.027634451163416,1.2841849731482051,1.2844947182889221,3.136335135029782,19436.89353865553,1982.0115471292982,4632.441516551485,4632.441516551485,5.502567926945482,5.119848843851501,-2.4521008137851017,7.571949657636603,3.3496665622900936,3.3496665622900936,0.9570475892257411,0.0,0.0,0.00024118722955244313,1.0002707667574966,0.00024112194174611527,198.66500149437795,0.0,1.3029279241145491e-05,36.92497736940632,0.10094153788777804,8.056889838512494e-05,0.0001606183311673182,0.0006469119240976369,0.09588471286662867,0.07231823422865162,0.02356647863797704,0.0958846304606084,0.07231823422948916,0.023566478638249972,0.37835640969414847,0.37835640969414847,0.12329574690513698,0.0,5.398715925477404,5.190688795321819,6.0382398536769415,5.420730172330536,5.1531574750246705,6.243733079683466,24946.66715772877,21204.667084069453,0.85,1.0662336548453866,0.6683364920255459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449614017345342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.6295796078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.39122769723,1543.4751767546356,0.37835640969414847,0.12329574690513698,6.112874298809886,3.3496665622900936
3298.0,-29.690800788169767,5.121956352714059,35.02018046356381,24.36131100347268,5.089592477453132,-26.212716947337803,-39.81201796615494,1.6115086366213875,0.4143124269115219,-5.009979691469016,40.05060176604663,42812.84312351063,25497.098936493152,25497.098936493152,68309.94206000378,78018.47799880963,78018.47799880963,25497.098936493152,103515.57693530279,103515.57693530279,103515.57693530279,128463.42338406912,92098.94555842431,56894.054245893974,39116.545902811486,24947.84644876633,0.0,64064.392351577815,21205.66948145138,1543.5162470344521,0.0,0.8866847013076457,2.8101613394591705,0.0014959135982669303,354518.05654412135,1556716.187127305,4.391077290399071,1556716.187127305,4.391077290399071,0.85,0.09588851353384728,4.027634451161993,1.2687820655433462,1.0,0.0,4.027634451161229,1.284184031086291,1.28449369215386,3.136337435807403,19436.74498614821,1981.9963989892788,4632.441516551485,4632.441516551485,5.504030400684666,5.121956352714059,-2.450086724651611,7.57204307736567,3.3505155000821123,3.3505155000821123,0.9572901428806035,0.0,0.0,0.00024112194174611527,1.000269494824194,0.0002410569781381712,198.6671402133146,0.0,1.297040214168952e-05,36.7581196695481,0.10095450828991974,8.054976229446021e-05,0.00016057217945165505,0.0006467260418576517,0.09588851353271251,0.07231813558819028,0.023570377944522224,0.09588859051635643,0.07231813558904618,0.023570377944801102,0.3783540943659883,0.3783540943659883,0.12331556097797233,0.0,5.403550259223778,5.181007854388611,6.087668922903731,5.424292118380549,5.14379135391755,6.287011134323109,24947.84644876633,21205.66948145138,0.85,1.0662700378882375,0.6682782986305218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496296023235469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.46272190794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.349464206114,1543.5162470344521,0.3783540943659883,0.12331556097797233,6.112874298809886,3.3505155000821123
3299.0,-29.693384866305014,5.124007903399226,35.02055089648441,24.361322039645188,5.090074669393447,-26.21499477102398,-39.81412343038244,1.6116845741123336,0.41876819301285195,-5.00924505377802,40.05115115132065,42810.37982049896,25503.8139177798,25503.8139177798,68314.19373827876,78016.56118026134,78016.56118026134,25503.8139177798,103520.37509804114,103520.37509804114,103520.37509804114,128469.38699664058,92098.26686933402,56892.825608884035,39117.15695605554,24949.011898599434,0.0,64066.16885465498,21206.660113809517,1543.5579152296636,0.0,0.8866864525383211,2.810188680463162,0.0014959135982669303,354528.20885657356,1556739.9003031321,4.391018433551278,1556739.9003031321,4.391018433551278,0.85,0.09589227413985836,4.027634451161993,1.2687797571765262,1.0,0.0,4.027634451162599,1.284183342871775,1.284492920343865,3.136339116621099,19436.601754250245,1981.9817934004218,4632.441516551485,4632.441516551485,5.505479956229546,5.124007903399226,-2.4481411106836046,7.5721490140828305,3.351351013328736,3.351351013328736,0.9575288609510675,0.0,0.0,0.0002410569781381712,1.0002683114523323,0.00024099231713955855,198.669269537317,0.0,1.2906134208186664e-05,36.57598434600101,0.10096741442412793,8.053060307716837e-05,0.00016052637506100285,0.0006465415585158465,0.09589227413910348,0.07231804604616242,0.023574228092941057,0.09589230143686935,0.07231804604673174,0.02357422809312662,0.37835178191890717,0.37835178191890717,0.12333510309300949,0.0,5.408183750435512,5.171459892884457,6.135866713331268,5.428013246790897,5.134672151199709,6.330175349361468,24949.011898599434,21206.660113809517,0.85,1.0663068349421854,0.6682213184562604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496451140879785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.2805865844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.307860276278,1543.5579152296636,0.37835178191890717,0.12333510309300949,6.112874298809886,3.351351013328736
3300.0,-29.69595752086396,5.126004873558241,35.020914275280965,24.361323296930664,5.090550809665718,-26.2172629167248,-39.81621984913943,1.6118562055264032,0.4227430975950597,-5.008520983119594,40.051686529010894,42807.928435907364,25510.3635809182,25510.3635809182,68318.29201682557,78014.62939905701,78014.62939905701,25510.3635809182,103524.99297997521,103524.99297997521,103524.99297997521,128475.12255240181,92097.56615843016,56891.60184128073,39117.73813016603,24950.1295724266,0.0,64067.86770259263,21207.61013656261,1543.597219500475,0.0,0.8866882006615954,2.8102210720211156,0.0014959135982669303,354538.2153613641,1556763.0091307508,4.390959681297023,1556763.0091307508,4.390959681297023,0.85,0.09589596954407043,4.027634451161993,1.2687774295778946,1.0,0.0,4.027634451162215,1.28418267415934,1.2844921684293669,3.1363407498069455,19436.453874824863,1981.966713895659,4632.441516551485,4632.441516551485,5.506893824729558,5.126004873558241,-2.4462311506363474,7.572236024194588,3.3521731583732852,3.3521731583732852,0.9577637595352243,0.0,0.0,0.00024099231713955855,1.000267130789822,0.00024092795786388415,198.67138948793865,0.0,1.2846153361928182e-05,36.40599862770447,0.10098026057748986,8.051153035717287e-05,0.00016048078678238567,0.0006463579455943187,0.09589596954329833,0.07231794486720355,0.023578024676094777,0.09589603757216321,0.07231794486778582,0.023578024676284604,0.37834947339014724,0.37834947339014724,0.12335438589694044,0.0,5.412545862761817,5.161994845430399,6.182699595062047,5.431264080714641,5.125518345884473,6.371523521832103,24950.1295724266,21207.61013656261,0.85,1.0663425281135264,0.668165337336099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496605577355217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.1106008661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.26639921803,1543.597219500475,0.37834947339014724,0.12335438589694044,6.112874298809886,3.3521731583732852
3301.0,-29.698519389559575,5.127948193768894,35.0212707297386,24.36131309894847,5.090998678704206,-26.219524180736784,-39.81831134352831,1.6120034698812096,0.4267179458987016,-5.0078273447912744,40.052211579544824,42805.50359302547,25516.801574721605,25516.801574721605,68322.30516774708,78012.76564806816,78012.76564806816,25516.801574721605,103529.56722278977,103529.56722278977,103529.56722278977,128480.7973576387,92096.91767988828,56890.389002520315,39118.36519707552,24951.230134848924,0.0,64069.59533192444,21208.545614621584,1543.6363875135137,0.0,0.8866898311789532,2.810249922178916,0.0014959135982669303,354547.8015055923,1556785.672452938,4.390904881773418,1556785.672452938,4.390904881773418,0.85,0.09589961635948857,4.027634451161993,1.2687751800054685,1.0,0.0,4.027634451162965,1.284182118711721,1.2844915301945485,3.136342106369209,19436.317018621237,1981.9527584466907,4632.441516551485,4632.441516551485,5.508283587294375,5.127948193768894,-2.444371121680325,7.572319315449219,3.3529822575435864,3.3529822575435864,0.9579949307267389,0.0,0.0,0.00024092795786388415,1.0002660162815558,0.00024086388414906176,198.67350059016331,0.0,1.278634672467058e-05,36.23650661771642,0.10099304692421454,8.049250659905507e-05,0.00016043545126482908,0.0006461753507019466,0.09589961635888339,0.07231784431056121,0.023581772048322173,0.09589963174286095,0.07231784431101762,0.023581772048470957,0.37834716666085566,0.37834716666085566,0.12337341057938574,0.0,5.416704473865082,5.1526754429766015,6.2282513049148065,5.434545290689982,5.116723218389893,6.411887452515771,24951.230134848924,21208.545614621584,0.85,1.0663764116784362,0.6681094733198111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449675933422192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.94110885611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.225080876156,1543.6363875135137,0.37834716666085566,0.12337341057938574,6.112874298809886,3.3529822575435864
3302.0,-29.70106939449947,5.129838917361003,35.02162033038452,24.36128498464825,5.0914254310719596,-26.221776877429214,-39.82039770400149,1.6121329140018519,0.4304312412617719,-5.007156926997074,40.052724836260175,42803.10896461943,25523.113168947024,25523.113168947024,68326.22213356645,78010.91499254863,78010.91499254863,25523.113168947024,103534.02816149565,103534.02816149565,103534.02816149565,128486.32919935821,92096.26895887787,56889.19273415541,39118.973583024956,24952.301037862566,0.0,64071.27462088752,21209.45588218318,1543.674524203654,0.0,0.8866913861356356,2.810279485372823,0.0014959135982669303,354557.06693325116,1556807.8269468313,4.3908526218712085,1556807.8269468313,4.3908526218712085,0.85,0.09590320967503184,4.027634451161993,1.2687730364827439,1.0,0.0,4.027634451160626,1.2841816459634323,1.2844909750457831,3.136343260956933,19436.180111246562,1981.9387977797273,4632.441516551485,4632.441516551485,5.509646064122817,5.129838917361003,-2.4425551754208534,7.572394092781856,3.3537785005963974,3.3537785005963974,0.9582224287418278,0.0,0.0,0.00024086388414906176,1.0002647897611194,0.00024080012274208334,198.67560195523578,0.0,1.2729749219580286e-05,36.07610928829053,0.10100577667343412,8.047353367800249e-05,0.00016039035047105927,0.0006459937011911845,0.0959032096745214,0.07231774003682062,0.023585469637700786,0.09590317806400307,0.07231774003720552,0.023585469637826314,0.37834486389690386,0.37834486389690386,0.12339218226213643,0.0,5.420649797075612,5.143486007352919,6.272530206004092,5.437588168258856,5.10800911828062,6.451026083724344,24952.301037862566,21209.45588218318,0.85,1.0664095967788316,0.6680545879239529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44969124495532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.780711526684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.183892855926,1543.674524203654,0.37834486389690386,0.12339218226213643,6.112874298809886,3.3537785005963974
3303.0,-29.70360904297738,5.131678157411513,35.02196319362055,24.361243040207796,5.091838817257503,-26.22402158834253,-39.82247522855175,1.6122513626223276,0.4337941894058872,-5.006505401614296,40.053227776540055,42800.722634714184,25529.291193938712,25529.291193938712,68330.0138286529,78009.06247523332,78009.06247523332,25529.291193938712,103538.35366917204,103538.35366917204,103538.35366917204,128491.70266888739,92095.60878660475,56887.995608568104,39119.57019781849,24953.348999715345,0.0,64072.91919753383,21210.34664975804,1543.7119110608246,0.0,0.8866928822247431,2.81031142488067,0.0014959135982669303,354566.07144269487,1556829.536367593,4.390802340542638,1556829.536367593,4.390802340542638,0.85,0.09590675033463804,4.027634451161993,1.268770847353153,1.0,0.0,4.027634451161807,1.2841812239616814,1.2844904710569176,3.1363442916076876,19436.04078717459,1981.9245906782223,4632.441516551485,4632.441516551485,5.5109797075092715,5.131678157411513,-2.440779563610189,7.572457721021703,3.3545621158696317,3.3545621158696317,0.9584463188198947,0.0,0.0,0.00024080012274208334,1.0002637197064328,0.00024073663574717647,198.6776948247529,0.0,1.2667835912949805e-05,35.90064697729975,0.10101844450934706,8.045464521696156e-05,0.00016034547752512176,0.0006458129693682014,0.09590675033419008,0.0723176321841316,0.02358911815005848,0.09590675259031997,0.07231763218446942,0.023589118150168623,0.3783425659769432,0.3783425659769432,0.12341070469587301,0.0,5.424356483968552,5.13439893719476,6.3155179032361275,5.440299591020164,5.099295260346537,6.48880832615049,24953.348999715345,21210.34664975804,0.85,1.066441402771031,0.6680001968189017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497064858885842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.605249215696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.142857110644,1543.7119110608246,0.3783425659769432,0.12341070469587301,6.112874298809886,3.3545621158696317
3304.0,-29.706137653078915,5.133466772150299,35.02229940914408,24.36117409905421,5.0922224161132785,-26.2262593419131,-39.8245477938093,1.6123441049478988,0.4369554905018731,-5.005883655113427,40.05371985526056,42798.36393333504,25535.3662313457,25535.3662313457,68333.73016468073,78007.22120511768,78007.22120511768,25535.3662313457,103542.58743646338,103542.58743646338,103542.58743646338,128496.9624060464,92094.94334699633,56886.80940413017,39120.148825406846,24954.374969583027,0.0,64074.52379498987,21211.218724145572,1543.7488551343035,0.0,0.8866942659851123,2.810342531247691,0.0014959135982669303,354574.66455574235,1556850.7771705023,4.3907558345183215,1556850.7771705023,4.3907558345183215,0.85,0.09591024350195475,4.027634451161993,1.268768668663688,1.0,0.0,4.027634451161689,1.2841809215396986,1.2844900870290756,3.136345030210359,19435.900351473676,1981.9102702221123,4632.441516551485,4632.441516551485,5.512291119080316,5.133466772150299,-2.439051945578086,7.572518717728385,3.355333351480471,3.355333351480471,0.9586666718515631,0.0,0.0,0.00024073663574717647,1.0002625787638786,0.00024067344001279948,198.6797786362765,0.0,1.2613449799448485e-05,35.74651673163701,0.1010310579591465,8.043580592867479e-05,0.00016030082981850167,0.000645633144726853,0.0959102435016421,0.07231752445611718,0.023592719045524915,0.09591025908834125,0.07231752445635292,0.023592719045601823,0.37834027201605663,0.37834027201605663,0.12342897891663168,0.0,5.427841990634363,5.125408617487778,6.357302969760269,5.442839145615324,5.090634976533295,6.525721514395173,24954.374969583027,21211.218724145572,0.85,1.066472696438891,0.667946656463197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497216652268325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.451118970035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.101943839652,1543.7488551343035,0.37834027201605663,0.12342897891663168,6.112874298809886,3.355333351480471
3305.0,-29.708655377382392,5.135205763944105,35.02262903610565,24.361092375498288,5.092585905037686,-26.22848930758924,-39.82661159299312,1.6124198352447041,0.4399439708354862,-5.005283536703788,40.05420036197383,42796.01597542477,25541.320984743277,25541.320984743277,68337.33696016805,78005.40966941265,78005.40966941265,25541.320984743277,103546.73065415592,103546.73065415592,103546.73065415592,128502.10131594568,92094.29510776178,56885.621455077875,39120.74850298211,24955.37066178976,0.0,64076.119164771866,21212.065062521295,1543.784692958782,0.0,0.8866955815017878,2.810373376917542,0.0014959135982669303,354582.9589035231,1556871.5186737808,4.390711622149284,1556871.5186737808,4.390711622149284,0.85,0.09591368438866955,4.027634451161993,1.2687665416253733,1.0,0.0,4.027634451163227,1.2841806980273633,1.2844897823039627,3.136345576092884,19435.763545773945,1981.896319923108,4632.441516551485,4632.441516551485,5.513576565075976,5.135205763944105,-2.4373658027859437,7.5725715667300495,3.3560923805223566,3.3560923805223566,0.9588835372921019,0.0,0.0,0.00024067344001279948,1.000261453598406,0.00024061053152351828,198.68185351504815,0.0,1.2555714516777697e-05,35.582894940547995,0.10104361367366328,8.041705037488086e-05,0.00016025638963791861,0.0006454541559245209,0.09591368438842647,0.07231741242701199,0.02359627196141448,0.09591368063848255,0.07231741242719526,0.02359627196147429,0.37833798103391,0.37833798103391,0.12344701026587658,0.0,5.431117143487768,5.116527370871211,6.3978916338427325,5.4452275075393,5.082148587592542,6.561479097640358,24955.37066178976,21212.065062521295,0.85,1.0665024325901893,0.6678933826403365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497367788904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.28749717894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.061167049187,1543.784692958782,0.37833798103391,0.12344701026587658,6.112874298809886,3.3560923805223566
3306.0,-29.711162257104974,5.136896094498555,35.022952166500396,24.360987252462678,5.09292963705837,-26.230711487346277,-39.82867413489146,1.6124788672994346,0.4425886604758489,-5.00470567060596,40.05467037173739,42793.7099676188,25547.160333466003,25547.160333466003,68340.8703010848,78003.58363188367,78003.58363188367,25547.160333466003,103550.74396534967,103550.74396534967,103550.74396534967,128507.08657158162,92093.61999142778,56884.463094922714,39121.28544056119,24956.34260623195,0.0,64077.628046793136,21212.891215297157,1543.8198071613222,0.0,0.8866968217048725,2.81040612170508,0.0014959135982669303,354590.94584187615,1556891.8072688594,4.390669941028695,1556891.8072688594,4.390669941028695,0.85,0.09591707578623727,4.027634451161993,1.268764455798082,1.0,0.0,4.027634451161265,1.2841805519662852,1.2844895554176654,3.136345932816879,19435.621067877586,1981.881791221017,4632.441516551485,4632.441516551485,5.514837098792777,5.136896094498555,-2.435721134157506,7.5726172286560605,3.3568394210004056,3.3568394210004056,0.9590969774286873,0.0,0.0,0.00024061053152351828,1.0002603326453956,0.00024054790905001088,198.68391949454434,0.0,1.2498775252220387e-05,35.42152906479258,0.1010561124489155,8.039831028634009e-05,0.00016021222123717817,0.0006452762617520459,0.09591707578606767,0.07231729764909382,0.023599778136973854,0.09591711395739122,0.07231729764922165,0.02359977813701562,0.37833569305830955,0.37833569305830955,0.12346480259287333,0.0,5.434159893174922,5.107719290465411,6.437304576771567,5.447294331081821,5.073590589806599,6.596142606040985,24956.34260623195,21212.891215297157,0.85,1.0665324604584052,0.6678416675531185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497518277876094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.12613130319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.020524050538,1543.8198071613222,0.37833569305830955,0.12346480259287333,6.112874298809886,3.3568394210004056
3307.0,-29.713658494493835,5.138538717272128,35.02326889337986,24.360874446015828,5.0932546813059725,-26.23292595613174,-39.83072787579147,1.612522142943565,0.44513396093492474,-5.004149161862215,40.0551300992944,42791.41369930153,25552.885267171067,25552.885267171067,68344.29896647259,78001.80196473307,78001.80196473307,25552.885267171067,103554.68723190413,103554.68723190413,103554.68723190413,128511.97847547827,92092.97738552112,56883.30267437855,39121.86079015841,24957.29124357415,0.0,64079.152033732564,21213.697557038027,1543.854207472607,0.0,0.8866979903768701,2.810437678241036,0.0014959135982669303,354598.63772441295,1556911.6522121532,4.390630664018946,1556911.6522121532,4.390630664018946,0.85,0.0959204178192623,4.027634451161993,1.2687624018406498,1.0,0.0,4.027634451159481,1.2841804789570084,1.2844894019680761,3.136346111126978,19435.485451046596,1981.8679621528856,4632.441516551485,4632.441516551485,5.516072933866918,5.138538717272128,-2.4341168170172804,7.572655534289408,3.357574680324238,3.357574680324238,0.9593070515212109,0.0,0.0,0.00024054790905001088,1.0002592326307025,0.0002404855673437424,198.6859767409586,0.0,1.2442078484891728e-05,35.260850426183154,0.10106855452740039,8.037965417432517e-05,0.00016016825487568572,0.0006450991813198066,0.0959204178191589,0.07231717960948915,0.02360323820966975,0.0959204546887639,0.0723171796095671,0.023603238209695204,0.3783334060058652,0.3783334060058652,0.12348235943409765,0.0,5.437000720870458,5.0990192411583735,6.475558797262011,5.449283122797112,5.065281774659411,6.629717240644027,24957.29124357415,21213.697557038027,0.85,1.066560601964501,0.6677899494795946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497668121607292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.965452664575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.98001438085,1543.854207472607,0.3783334060058652,0.12348235943409765,6.112874298809886,3.357574680324238
3308.0,-29.716144138547023,5.140134503607493,35.023579297040925,24.360749346110993,5.093556545064232,-26.235133207491774,-39.83277665739877,1.6125456140089232,0.44760914195950363,-5.003616717253593,40.05557935919201,42789.14295413209,25558.50563975615,25558.50563975615,68347.64859388824,78000.06445612683,78000.06445612683,25558.50563975615,103558.57009588298,103558.57009588298,103558.57009588298,128516.78627598351,92092.36527839738,56882.154133436925,39122.45682773384,24958.216180100524,0.0,64080.67300783437,21214.483753085446,1543.8879325050236,0.0,0.8866990744088035,2.810467349108554,0.0014959135982669303,354605.9971228837,1556931.0454853314,4.390594231675667,1556931.0454853314,4.390594231675667,0.85,0.09592371236797967,4.027634451161993,1.2687603978859263,1.0,0.0,4.027634451161442,1.2841804979305778,1.2844893408840385,3.136346064787946,19435.35627073952,1981.8547894275337,4632.441516551485,4632.441516551485,5.517286197448339,5.140134503607493,-2.4325544391571805,7.572688942764674,3.3582983650184306,3.3582983650184306,0.9595138185766945,0.0,0.0,0.0002404855673437424,1.0002581376388684,0.0002404235049878364,198.6880252941966,0.0,1.2386422801650622e-05,35.10312221987786,0.10108094095020204,8.036104709987687e-05,0.00016012452024386555,0.0006449230342099789,0.09592371236795647,0.07231705930658011,0.023606653061376347,0.09592368000474034,0.07231705930659761,0.02360665306138206,0.3783311203737787,0.3783311203737787,0.12349968386617137,0.0,5.439671784468885,5.0904552733439346,6.512699147539308,5.451225859213082,5.057216083957883,6.662352352990297,24958.216180100524,21214.483753085446,0.85,1.06658755886556,0.6677386635577436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497817332149485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.807724458275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.939634349921,1543.8879325050236,0.3783311203737787,0.12349968386617137,6.112874298809886,3.3582983650184306
3309.0,-29.718619281884184,5.141684433999731,35.0238834675782,24.360605247225635,5.093844405213024,-26.237332407043397,-39.83482037493957,1.6125575303722688,0.44970984996490415,-5.0031018620006975,40.05601859741824,42786.89682432403,25564.008352931363,25564.008352931363,68350.9051772554,77998.3067698053,77998.3067698053,25564.008352931363,103562.31512273668,103562.31512273668,103562.31512273668,128521.43209117428,92091.723086585,56881.020329537074,39123.00306338658,24959.116968437604,0.0,64082.12003182419,21215.24942317196,1543.9207973987018,0.0,0.8867001051586536,2.8104998624152437,0.0014959135982669303,354613.11351695005,1556950.0063279364,4.390559590102457,1556950.0063279364,4.390559590102457,0.8499999999999999,0.09592695782800696,4.027634451161993,1.2687584455823528,1.0,0.0,4.027634451161551,1.2841805703317624,1.2844893335992147,3.1363458879629924,19435.22074129981,1981.8409692708326,4632.441516551485,4632.441516551485,5.518474062023757,5.141684433999731,-2.4310287302089035,7.5727131642086345,3.359010658425052,3.359010658425052,0.9597173309785862,0.0,0.0,0.0002404235049878364,1.0002570522014893,0.00024036171947869063,198.69006523012072,0.0,1.2331046940069207e-05,34.94618702815613,0.1010932719971421,8.034248998454939e-05,0.000160081015003287,0.0006447478110042186,0.0959269578280165,0.07231693499822424,0.023610022829792257,0.09592694318324878,0.07231693499821704,0.02361002282978993,0.37832883833355624,0.37832883833355624,0.12351678029894535,0.0,5.442133137738722,5.08197844249537,6.548713453259495,5.45281171196558,5.049054126217413,6.693825325741329,24959.116968437604,21215.24942317196,0.85,1.0666142933990208,0.6676885346969699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497965912394237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.650789266554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.899383330907,1543.9207973987018,0.37832883833355624,0.12351678029894535,6.112874298809886,3.359010658425052
3310.0,-29.721083319674904,5.143189403437625,35.02418151358286,24.360453185532265,5.094114976949879,-26.239523338915824,-39.836855221632845,1.612554996191026,0.45170143484386927,-5.0026074227511605,40.056448532946966,42784.66211276375,25569.40366745266,25569.40366745266,68354.0657802164,77996.58685449051,77996.58685449051,25569.40366745266,103565.99052194317,103565.99052194317,103565.99052194317,128525.98924732595,92091.10718410645,56879.886291628936,39123.578769419466,24959.998725382782,0.0,64083.577494802244,21215.998916575365,1543.9531661169228,0.0,0.886701065630584,2.8105314240058497,0.0014959135982669303,354619.9478239466,1556968.5657647916,4.390527310487787,1556968.5657647916,4.390527310487787,0.85,0.09593015707197852,4.027634451161993,1.2687564570130783,1.0,0.0,4.027634451160873,1.284180709700273,1.2844893936533448,3.1363455475842184,19435.090760013496,1981.827714868329,4632.441516551485,4632.441516551485,5.519638742571158,5.143189403437625,-2.4295413493960853,7.57273075283371,3.3597117782660564,3.3597117782660564,0.959917650933159,0.0,0.0,0.00024036171947869063,1.00025590387555,0.0002403002257196334,198.69209604976862,0.0,1.227616684245077e-05,34.79065683150548,0.10110554816398455,8.032401735294479e-05,0.00016003770212574584,0.0006445733625664549,0.09593015707203921,0.07231680850229832,0.023613348569740886,0.09593013549999949,0.07231680850225257,0.023613348569725946,0.3783265587438223,0.3783265587438223,0.12353365077914324,0.0,5.444410015562539,5.07361413476923,6.583626531355321,5.454308857595038,5.041100850134342,6.724290976373197,24959.998725382782,21215.998916575365,0.85,1.0666393552351308,0.6676384775215455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498113867841065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.4952590699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.859259821435,1543.9531661169228,0.3783265587438223,0.12353365077914324,6.112874298809886,3.3597117782660564
3311.0,-29.72353709056965,5.14465019865897,35.024473506457696,24.360273288935446,5.094360878241996,-26.241707496009294,-39.838885178882606,1.6125312836816967,0.4534209637594131,-5.002137454713004,40.05686829965572,42782.45175458846,25574.704573438627,25574.704573438627,68357.15632802708,77994.85423912382,77994.85423912382,25574.704573438627,103569.55881256243,103569.55881256243,103569.55881256243,128530.41638865773,92090.46445167765,56878.76271895778,39124.113036355404,24960.85757609529,0.0,64084.97061245069,21216.728939680997,1543.9849034257193,0.0,0.8867019383147248,2.810563689286685,0.0014959135982669303,354626.44397737726,1556986.6863958165,4.390497981293075,1556986.6863958165,4.390497981293075,0.85,0.09593331154794356,4.027634451161993,1.2687545404257254,1.0,0.0,4.027634451162341,1.2841809474495847,1.2844895524865803,3.136344966930848,19434.95511648102,1981.8138830774035,4632.441516551485,4632.441516551485,5.520783043252995,5.14465019865897,-2.428094924524597,7.572745123183567,3.360401918103154,3.360401918103154,0.9601148337437583,0.0,0.0,0.0002403002257196334,1.0002548425934634,0.0002402390025891625,198.6941184438697,0.0,1.2218323881059605e-05,34.62672987892292,0.1011177664878656,8.030559302068112e-05,0.00015999463269895228,0.0006443998946593093,0.09593331154807166,0.07231668059860331,0.023616630949468354,0.09593330315817347,0.07231668059850672,0.023616630949436834,0.3783242822896615,0.3783242822896615,0.12355029769900822,0.0,5.446491303041682,5.065327771900002,6.617499642562905,5.455558418472435,5.033079526770905,6.753954038736765,24960.85757609529,21216.728939680997,0.85,1.0666643937688935,0.6675894729407351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498261162297714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33133211732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.819276288297,1543.9849034257193,0.3783242822896615,0.12355029769900822,6.112874298809886,3.360401918103154
3312.0,-29.725980611366854,5.14606784111434,35.024759544049054,24.360094230528944,5.0946002761181886,-26.24388307692247,-39.84090623036025,1.6125027416737479,0.4549561958957611,-5.001679499861603,40.05727881063462,42780.24892632369,25579.882905355476,25579.882905355476,68360.13183167917,77993.15144145818,77993.15144145818,25579.882905355476,103573.03434681366,103573.03434681366,103573.03434681366,128534.72760387661,92089.84476718467,56877.639913325984,39124.67205984298,24961.693257062958,0.0,64086.36531690594,21217.439268503513,1544.0157085614578,0.0,0.8867027833425001,2.8105969627627183,0.0014959135982669303,354632.7741678539,1557004.407626521,4.390469581611664,1557004.407626521,4.390469581611664,0.85,0.09593641648972362,4.027634451161993,1.2687526139477274,1.0,0.0,4.027634451162139,1.284181207212433,1.2844897336861663,3.1363443325142275,19434.824337030845,1981.800547284837,4632.441516551485,4632.441516551485,5.521900884006809,5.14606784111434,-2.426679732162003,7.572747573276343,3.361081240333989,3.361081240333989,0.9603089258097112,0.0,0.0,0.0002402390025891625,1.000253782993336,0.00024017804948483064,198.69613242581738,0.0,1.2164675937289265e-05,34.47469160627778,0.1011299311638029,8.028725340026816e-05,0.00015995174918889433,0.0006442271755568132,0.09593641648985446,0.07231654692009196,0.023619869569762496,0.0959364443690029,0.07231654691999333,0.023619869569730285,0.3783220074964086,0.3783220074964086,0.1235667259546677,0.0,5.448376857446306,5.057135564092221,6.65028227283193,5.45663569575737,5.0252409035092,6.782348723770156,24961.693257062958,21217.439268503513,0.85,1.0666876096598634,0.6675405714581584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498407845859742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.179293844674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.779416300718,1544.0157085614578,0.3783220074964086,0.1235667259546677,6.112874298809886,3.361081240333989
3313.0,-29.728414759280447,5.14744293682193,35.02503970233678,24.359894112590723,5.094806064928415,-26.246053581673667,-39.84292644364757,1.612444887321747,0.4565418078100265,-5.0012523513034814,40.05767962459586,42778.083329497684,25584.988515089244,25584.988515089244,68363.07184458693,77991.49922928448,77991.49922928448,25584.988515089244,103576.48774437374,103576.48774437374,103576.48774437374,128538.99854051534,92089.2582804195,56876.537203825166,39125.24564066037,24962.510796141607,0.0,64087.756436801974,21218.134176720367,1544.0463067600872,0.0,0.8867035066197008,2.810625991796902,0.0014959135982669303,354638.67861089983,1557021.7103965266,4.390445273751005,1557021.7103965266,4.390445273751005,0.85,0.09593948156184356,4.027634451161993,1.2687507979152728,1.0,0.0,4.027634451161526,1.2841816034177167,1.2844900517077085,3.1363433648658883,19434.700563695293,1981.7879259171373,4632.441516551485,4632.441516551485,5.523003026303806,5.14744293682193,-2.4253094006404536,7.572752337462384,3.3617499794724575,3.3617499794724575,0.9604999941349879,0.0,0.0,0.00024017804948483064,1.0002528144518974,0.00024011734435002772,198.69813871819264,0.0,1.211114609008858e-05,34.32298801931103,0.10114204230989299,8.026892525528515e-05,0.0001599091242295455,0.0006440554978020605,0.09593948156205864,0.07231641472302025,0.023623066839038386,0.09593941471766859,0.07231641472285814,0.023623066838985428,0.3783197342197139,0.3783197342197139,0.1235829357051933,0.0,5.450129207200121,5.049077956706753,6.682105088592891,5.457794159113519,5.017662892744511,6.81027006620792,24962.510796141607,21218.134176720367,0.85,1.0667103304201468,0.6674922903828265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498553919495942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.027590257705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.739679864393,1544.0463067600872,0.3783197342197139,0.1235829357051933,6.112874298809886,3.3617499794724575
3314.0,-29.730838811877227,5.1487765148553954,35.02531404856304,24.359683971293293,5.095007223457514,-26.248215462206534,-39.84493771623818,1.6123838737867655,0.45773215752575425,-5.000834662382105,40.05807063896643,42775.92459605854,25589.970635984228,25589.970635984228,68365.89523204276,77989.82547289017,77989.82547289017,25589.970635984228,103579.79610887439,103579.79610887439,103579.79610887439,128543.0960726002,92088.64430016735,56875.435204199595,39125.787884408615,24963.299963725807,0.0,64089.087848134426,21218.804969166937,1544.0756063269248,0.0,0.8867042172160219,2.810659081138633,0.0014959135982669303,354644.4523686869,1557038.5902672529,4.390421392094869,1557038.5902672529,4.390421392094869,0.85,0.09594249668841628,4.027634451161993,1.2687489445181566,1.0,0.0,4.0276344511619655,1.284182013876748,1.2844903843048274,3.1363423624063884,19434.57098807947,1981.7747128815113,4632.441516551485,4632.441516551485,5.524078511202467,5.1487765148553954,-2.423967626610236,7.572744141465631,3.362408246412771,3.362408246412771,0.9606880704036488,0.0,0.0,0.00024011734435002772,1.0002517708086685,0.00024005690502892213,198.70013672512073,0.0,1.206199729597714e-05,34.18370033679921,0.10115410430718896,8.025068206596599e-05,0.00015986666228406173,0.0006438844766075666,0.09594249668862698,0.0723162754701643,0.023626221218462688,0.09594244164622968,0.07231627547000546,0.023626221218410813,0.3783174648605528,0.3783174648605528,0.12359893427795184,0.0,5.451689634138461,5.041102026894578,6.712891538697818,5.458566819907844,5.00999552398963,6.836890262605948,24963.299963725807,21218.804969166937,0.85,1.066732224275725,0.6674447403186704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449869943561245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.88830257519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.70004974748,1544.0756063269248,0.3783174648605528,0.12359893427795184,6.112874298809886,3.362408246412771
3315.0,-29.73325213041677,5.15006928158255,35.025582693718576,24.359450954385125,5.095185744025477,-26.250369944492505,-39.846944029536076,1.612303558101362,0.45872025658707116,-5.000440701393113,40.05845326259485,42773.79189689439,25594.86799274141,25594.86799274141,68368.6598896358,77988.15073527877,77988.15073527877,25594.86799274141,103583.01872802018,103583.01872802018,103583.01872802018,128547.09389567518,92088.01584092424,56874.34556089138,39126.30031114763,24964.075167655003,0.0,64090.37547880263,21219.463892506752,1544.1047653844128,0.0,0.886704837376846,2.8106920490787615,0.0014959135982669303,354649.8982003749,1557055.108048232,4.390400549807873,1557055.108048232,4.390400549807873,0.85,0.09594547185620664,4.027634451161993,1.2687471328815447,1.0,0.0,4.027634451160778,1.2841825140016254,1.2844908069306398,3.1363411409578617,19434.43835678854,1981.7611882537403,4632.441516551485,4632.441516551485,5.525135698160939,5.15006928158255,-2.4226646293349123,7.572733910917463,3.363056280680903,3.363056280680903,0.9608732230516865,0.0,0.0,0.00024005690502892213,1.00025066075216,0.00023999674726373705,198.7021259196716,0.0,1.2009301367253443e-05,34.03436007479626,0.10116611360855622,8.023248767859822e-05,0.00015982441735032393,0.0006437143294570572,0.09594547185645876,0.07231613655025385,0.023629335306204906,0.09594544596193036,0.0723161365500638,0.023629335306142835,0.37831519821878645,0.37831519821878645,0.12361472225085743,0.0,5.453066238352733,5.033194486943785,6.742715726891845,5.4591609579802025,5.002316273554527,6.862817044810015,24964.075167655003,21219.463892506752,0.85,1.0667539295700987,0.6673980543465762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498844350988076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.73896231319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.660540735147,1544.1047653844128,0.37831519821878645,0.12361472225085743,6.112874298809886,3.363056280680903
3316.0,-29.735655619974157,5.151322162040846,35.02584572690895,24.35922425882893,5.095356561454072,-26.252516349437027,-39.84894147198645,1.6122172909171268,0.4596685891830248,-5.000058904449,40.05882707993893,42771.66518076105,25599.654345004503,25599.654345004503,68371.31952576555,77986.53276648029,77986.53276648029,25599.654345004503,103586.18711148479,103586.18711148479,103586.18711148479,128551.01546159008,92087.43706638427,56873.255076799265,39126.86887731667,24964.828350105287,0.0,64091.69722742196,21220.104097589494,1544.1330585946923,0.0,0.886705427490618,2.8107241202588207,0.0014959135982669303,354655.1759477245,1557071.245791673,4.3903807173568,1557071.245791673,4.3903807173568,0.85,0.0959484005154278,4.027634451161993,1.2687453294871376,1.0,0.0,4.027634451161393,1.2841830413617927,1.2844912571598064,3.1363398529939692,19434.316211056364,1981.7487328553957,4632.441516551485,4632.441516551485,5.526168922702684,5.151322162040846,-2.421391398673457,7.572713560714304,3.3636942261683536,3.3636942261683536,0.9610554931909582,0.0,0.0,0.00023999674726373705,1.0002496446516056,0.00023993684831283266,198.7041070474139,0.0,1.195347583285196e-05,33.87615051030246,0.10117806708438908,8.021437752524159e-05,0.00015978236973849546,0.0006435449770470678,0.09594840051568475,0.07231599233170821,0.023632408183976536,0.09594836265915986,0.07231599233151455,0.023632408183913246,0.37831293258263426,0.37831293258263426,0.12363030389095814,0.0,5.454285807400197,5.025402515389885,6.77154162151146,5.459727493632045,4.994963276556291,6.887623908468186,24964.828350105287,21220.104097589494,0.85,1.0667734275027518,0.6673511083501308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498988627401972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.5807527487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.621165960009,1544.1330585946923,0.37831293258263426,0.12363030389095814,6.112874298809886,3.3636942261683536
3317.0,-29.73804947055659,5.152535740193276,35.026103219889784,24.358960054256045,5.095497559474951,-26.25465705989252,-39.850938006397314,1.6121051488110236,0.46034065153895654,-4.999704577970272,40.05919176380645,42769.57648470739,25604.370621708385,25604.370621708385,68373.94710641577,77984.88371061628,77984.88371061628,25604.370621708385,103589.25433232466,103589.25433232466,103589.25433232466,128554.81823480978,92086.81124271401,56872.186706868444,39127.360595383965,24965.56390248511,0.0,64092.92449786908,21220.729317112346,1544.1610816388259,0.0,0.8867059108058265,2.8107566008333706,0.0014959135982669303,354660.0740138734,1557086.9893635525,4.39036447418844,1557086.9893635525,4.39036447418844,0.85,0.09595129099358174,4.027634451161993,1.2687435804912819,1.0,0.0,4.02763445116351,1.2841836891223766,1.2844918281505984,3.1363382709793775,19434.18413598198,1981.7352649459276,4632.441516551485,4632.441516551485,5.527187020111368,5.152535740193276,-2.4201589862797537,7.5726947264730295,3.3643222939092436,3.3643222939092436,0.9612349411169268,0.0,0.0,0.00023993684831283266,1.000248648230597,0.00023987720327067885,198.70608026454536,0.0,1.1902167552533963e-05,33.73074284388125,0.10118996925194161,8.019627938122087e-05,0.0001597405689316118,0.0006433766186771767,0.09595129099388347,0.07231584907966729,0.023635441914216185,0.0959512650314893,0.07231584907943989,0.02363544191414185,0.3783106694904296,0.3783106694904296,0.12364567978446356,0.0,5.455335806924495,5.017673267725456,6.799481040162107,5.4600452295092055,4.987432564924745,6.911962018188831,24965.56390248511,21220.729317112346,0.85,1.0667939970298754,0.6673057411529001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499132318927703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.435345082275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.581907648197,1544.1610816388259,0.3783106694904296,0.12364567978446356,6.112874298809886,3.3643222939092436
3318.0,-29.740433519670184,5.153711084026625,35.026355268596916,24.35870545394721,5.095643210298515,-26.256788482184557,-39.852921723481245,1.6119981728129693,0.4607716726934541,-4.99935344654192,40.05954816205415,42767.477269970484,25608.958739998106,25608.958739998106,68376.43600996859,77983.25474718069,77983.25474718069,25608.958739998106,103592.2134871788,103592.2134871788,103592.2134871788,128558.48951512041,92086.20343984135,56871.10570221808,39127.886375136964,24966.27602794161,0.0,64094.162403078575,21221.33462375037,1544.1879432395444,0.0,0.8867064078585231,2.810791857371898,0.0014959135982669303,354664.927965305,1557102.3753576127,4.3903477693456505,1557102.3753576127,4.3903477693456505,0.85,0.09595413214425302,4.027634451161993,1.2687417952297255,1.0,0.0,4.027634451161236,1.2841843122140593,1.2844923747925765,3.136336749214727,19434.055864052632,1981.722184849325,4632.441516551485,4632.441516551485,5.52817745210567,5.153711084026625,-2.4189489010036853,7.5726599850303105,3.3649405935886283,3.3649405935886283,0.9614115981681796,0.0,0.0,0.00023987720327067885,1.000247634871155,0.00023981781601670885,198.70804543670673,0.0,1.185183253359769e-05,33.588093400215854,0.1012018210844752,8.017830116203198e-05,0.00015969890210864687,0.0006432087999455328,0.09595413214453465,0.07231569735553875,0.023638434788995896,0.0959541915282219,0.0723156973553265,0.023638434788926518,0.37830840704398444,0.37830840704398444,0.1236608565184137,0.0,5.4561932698631495,5.010013668906822,6.826418890343803,5.460125119235386,4.980045361839814,6.934885333781494,24966.27602794161,21221.33462375037,0.85,1.066812225112787,0.6672601008655396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499275436891879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.29269563861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.542762320862,1544.1879432395444,0.37830840704398444,0.1236608565184137,6.112874298809886,3.3649405935886283
3319.0,-29.74280795023499,5.154848427515432,35.026601915493025,24.358416837081336,5.0957370649990095,-26.258916426263788,-39.85490861870346,1.6118455410279382,0.46147577959715136,-4.999044542057256,40.05989490890208,42765.43301967364,25613.518781343235,25613.518781343235,68378.95180101687,77981.69779722106,77981.69779722106,25613.518781343235,103595.21657856429,103595.21657856429,103595.21657856429,128562.18949390187,92085.64279883562,56870.05486447859,39128.43103817447,24966.97291533758,0.0,64095.403953512054,21221.926978036943,1544.21502331922,0.0,0.8867067248547243,2.8108186311372334,0.0014959135982669303,354669.1982253285,1557117.344803389,4.3903371158104365,1557117.344803389,4.3903371158104365,0.85,0.09595694268315022,4.027634451161993,1.2687401193147525,1.0,0.0,4.027634451162576,1.284185148160697,1.2844931346715491,3.1363347076008963,19433.937545257657,1981.7101196899714,4632.441516551485,4632.441516551485,5.5291618231611555,5.154848427515432,-2.4177899289060294,7.572638356421462,3.3655493818786772,3.3655493818786772,0.9615855376796221,0.0,0.0,0.00023981781601670885,1.0002466404563672,0.0002397586818260053,198.71000271426334,0.0,1.1800725160232202e-05,33.44325510409806,0.10121362180963543,8.016029787451065e-05,0.0001596575181421982,0.0006430421204565384,0.09595694268349642,0.07231555154731141,0.023641391136185012,0.09595682257280738,0.07231555154705051,0.02364139113609972,0.37830614418667846,0.37830614418667846,0.12367583178917828,0.0,5.456974661885113,5.002495807625223,6.852608532747809,5.460520321654428,4.973014011295334,6.95799829235375,24966.97291533758,21221.926978036943,0.85,1.0668308113107712,0.667215281936457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499417971546966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.14785734249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.5037335546,1544.21502331922,0.37830614418667846,0.12367583178917828,6.112874298809886,3.3655493818786772
