time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-29.745173584564938,5.155949026283581,35.026843215721975,24.358135798852913,5.09584844487139,-26.26103469954184,-39.85688266167415,1.6117095598484883,0.4616268763382436,-4.998727993891899,40.060232458668686,42763.37366052969,25617.92814782218,25617.92814782218,68381.30180835187,77980.10062328329,77980.10062328329,25617.92814782218,103598.02877110547,103598.02877110547,103598.02877110547,128565.66418877168,92085.04548077109,56868.99270103523,39128.94753303984,24967.635417666213,0.0,64096.582950706055,21222.49010501628,1544.2400524105728,0.0,0.8867071140790955,2.8108535169203512,0.0014959135982669303,354673.57419257204,1557131.9173054413,4.3903240348546175,1557131.9173054413,4.3903240348546175,0.85,0.0959596989655313,4.027634451161993,1.2687383977929132,1.0,0.0,4.027634451162995,1.2841859057640803,1.284493816513381,3.136332857325344,19433.81148606311,1981.697265229524,4632.441516551485,4632.441516551485,5.530113668200793,5.155949026283581,-2.4166445520060305,7.572593578289611,3.366148665637845,3.366148665637845,0.9617567616108129,0.0,0.0,0.0002397586818260053,1.0002457314140587,0.00023969978006010157,198.711952774668,0.0,1.175055519521011e-05,33.30107342322545,0.10122537236483065,8.014241474233505e-05,0.00015961626708367024,0.0006428759762720643,0.09595969896583033,0.07231539215171123,0.023644306814119092,0.09595961095492136,0.07231539215148589,0.023644306814045415,0.37830388449302854,0.37830388449302854,0.12369061845668936,0.0,5.457563972939681,4.995040534892041,6.877820310449806,5.460354870230162,4.965823513739451,6.979311669258664,24967.635417666213,21222.49010501628,0.85,1.066847851482832,0.6671708801297126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499559933796606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.00567566162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.464818011631,1544.2400524105728,0.37830388449302854,0.12369061845668936,6.112874298809886,3.366148665637845
3321.0,-29.747529663024416,5.1570134559467355,35.027079347456976,24.35783677445727,5.095939443900735,-26.263146409439777,-39.85885565690694,1.6115561903160356,0.4616555648463532,-4.998435068383533,40.06056450538181,42761.35146983473,25622.26844042151,25622.26844042151,68383.61991025624,77978.5132495942,77978.5132495942,25622.26844042151,103600.7816900157,103600.7816900157,103600.7816900157,128569.08093024182,92084.44585421654,56867.95538261708,39129.433857332726,24968.29924022611,0.0,64097.73309755884,21223.054354192194,1544.2658072598838,0.0,0.8867074029526929,2.810887250954952,0.0014959135982669303,354677.6236375476,1557146.2523334352,4.390314326467675,1557146.2523334352,4.390314326467675,0.85,0.0959624229601373,4.027634451161993,1.2687367751775311,1.0,0.0,4.027634451161492,1.284186744158583,1.2844945794641016,3.1363308097382325,19433.684939680224,1981.6843610896917,4632.441516551485,4632.441516551485,5.531050602338834,5.1570134559467355,-2.4155356139780566,7.572549069924792,3.3667387603120957,3.3667387603120957,0.9619253600891702,0.0,0.0,0.00023969978006010157,1.000244743400202,0.00023964112947524554,198.71389499134153,0.0,1.1704484924604835e-05,33.170510276330106,0.10123707684975525,8.012454478702286e-05,0.0001595752352730787,0.0006427107151381323,0.09596242296046706,0.0723152362355127,0.023647186724954358,0.09596239429702408,0.07231523623526419,0.02364718672487311,0.37830162611543455,0.37830162611543455,0.1237052123775673,0.0,5.457991786183015,4.987653910233519,6.9021605333996945,5.460090633229868,4.958666475050961,7.000117939807637,24968.29924022611,21223.054354192194,0.85,1.0668648734608779,0.6671273601010281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499701372774494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.875112514725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.425999538878,1544.2658072598838,0.37830162611543455,0.1237052123775673,6.112874298809886,3.3667387603120957
3322.0,-29.749876358185173,5.158042620824979,35.027310409201824,24.357548262365185,5.09602957439484,-26.26524975976506,-39.86081600943578,1.6114029759746542,0.46160676951075175,-4.998149045587241,40.06088908464715,42759.31751065679,25626.50021461077,25626.50021461077,68385.81772526755,77976.97189995828,77976.97189995828,25626.50021461077,103603.47211456906,103603.47211456906,103603.47211456906,128572.41669799239,92083.88811367493,56866.90220870142,39129.98433885945,24968.94458342334,0.0,64098.928922282794,21223.60289590984,1544.29076709748,0.0,0.8867076837241261,2.8109211934619913,0.0014959135982669303,354681.57769343344,1557160.265075254,4.390304890380223,1557160.265075254,4.390304890380223,0.85,0.09596510259305197,4.027634451161993,1.2687351091532038,1.0,0.0,4.02763445116274,1.2841875813102714,1.2844953414941918,3.1363287651890785,19433.567233004975,1981.672358349179,4632.441516551485,4632.441516551485,5.531964110728338,5.158042620824979,-2.414450301575224,7.572492922400203,3.3673197783042865,3.3673197783042865,0.9620913652297961,0.0,0.0,0.00023964112947524554,1.0002437732590688,0.0002395827256134062,198.71582950614166,0.0,1.1654686160261151e-05,33.0293805781801,0.10124873153591551,8.010679298838213e-05,0.0001595343364868634,0.0006425459897777608,0.09596510259336778,0.07231507429227424,0.02365002830109354,0.09596513451621595,0.07231507429203626,0.023650028301015702,0.37829936798515335,0.37829936798515335,0.12371961603466892,0.0,5.458269859519589,4.980370349283305,6.925571172729121,5.459755815097992,4.9517819248489445,7.019795105311516,24968.94458342334,21223.60289590984,0.85,1.0668792579698552,0.6670831826612988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499842243032228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.73398281657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.38729364759,1544.29076709748,0.37829936798515335,0.12371961603466892,6.112874298809886,3.3673197783042865
3323.0,-29.752212985023352,5.159036717705362,35.02753641503568,24.357204499561362,5.096069253158296,-26.26734909270038,-39.86277940040452,1.6112053608353685,0.46147402902329304,-4.9979030348849,40.061203934251516,42757.3401484119,25630.708374354093,25630.708374354093,68388.048522766,77975.41105859507,77975.41105859507,25630.708374354093,103606.11943294917,103606.11943294917,103606.11943294917,128575.69123364956,92083.2863914675,56865.88094853838,39130.450492143456,24969.571800700396,0.0,64100.02229284385,21224.136030595335,1544.3157122226655,0.0,0.8867077960049718,2.810951573440085,0.0014959135982669303,354684.9786390681,1557173.857859035,4.3903011168782395,1557173.857859035,4.3903011168782395,0.85,0.09596775237361121,4.027634451161993,1.2687335266498847,1.0,0.0,4.027634451161735,1.284188625475664,1.2844963109043426,3.1363262150606226,19433.440244351335,1981.6594091102809,4632.441516551485,4632.441516551485,5.532872521493651,5.159036717705362,-2.4134130301460726,7.572449747851435,3.367891932135801,3.367891932135801,0.9622548377530861,0.0,0.0,0.0002395827256134062,1.0002427318923537,0.00023952458535753715,198.71775575395412,0.0,1.16057718517655e-05,32.89075742790343,0.10126033730776728,8.00890173197226e-05,0.0001594937082936836,0.0006423823542672214,0.09596775237396296,0.0723149176211158,0.02365283475284716,0.0959677339975992,0.07231491762085075,0.023652834752760466,0.37829711138083755,0.37829711138083755,0.12373382731282513,0.0,5.45843198757791,4.973154734554043,6.948298586398209,5.459377063908221,4.944761967402144,7.039710263912525,24969.571800700396,21224.136030595335,0.85,1.0668958617569912,0.6670409559777227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998255485652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.595359666295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.3486971991,1544.3157122226655,0.37829711138083755,0.12373382731282513,6.112874298809886,3.367891932135801
3324.0,-29.754541211601214,5.159996910000106,35.02775740638682,24.356889619398885,5.096124606431289,-26.26943929611286,-39.864730078820116,1.6110226909429448,0.4612077861124817,-4.997649902578567,40.06150987901564,42755.34626722541,25634.776924630773,25634.776924630773,68390.12319185618,77973.90386961782,77973.90386961782,25634.776924630773,103608.68079424859,103608.68079424859,103608.68079424859,128578.84585333333,92082.74128061542,56864.84660525694,39130.99408373164,24970.165059084735,0.0,64101.159142816374,21224.640300222025,1544.3386480961276,0.0,0.8867079767978069,2.8109845265250297,0.0014959135982669303,354688.4780631824,1557187.0662862242,4.390295040846619,1557187.0662862242,4.390295040846619,0.85,0.09597034982731575,4.027634451161993,1.2687319315085186,1.0,0.0,4.02763445116361,1.2841895992467725,1.2844972102417629,3.1363238368573914,19433.325203070926,1981.6476781644014,4632.441516551485,4632.441516551485,5.533750794918615,5.159996910000106,-2.4123883636510937,7.5723852736512,3.3684552223960917,3.3684552223960917,0.9624157778274548,0.0,0.0,0.00023952458535753715,1.0002418637731958,0.0002394666670458908,198.7196751094937,0.0,1.1553501165259836e-05,32.742622302346376,0.10127189080893254,8.007136035597116e-05,0.00015945322500156598,0.000642219302365192,0.0959703498276362,0.07231474741828799,0.02365560240934822,0.0959703039158051,0.07231474741804651,0.023655602409269238,0.3782948552636575,0.3782948552636575,0.12374785884589451,0.0,5.458455197640262,4.966045137725644,6.970131562486813,5.458857688691069,4.938089856203817,7.057977918749202,24970.165059084735,21224.640300222025,0.85,1.0669093056411674,0.6669980206125005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500122267256836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.44722454074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.310224229503,1544.3386480961276,0.3782948552636575,0.12374785884589451,6.112874298809886,3.3684552223960917
3325.0,-29.756859464030924,5.160923409591596,35.02797347356289,24.356528918165736,5.096136138282016,-26.27152490399868,-39.86667995396999,1.6108015782499296,0.4608844208231062,-4.997434212931788,40.06180842559701,42753.39257222092,25638.820049021262,25638.820049021262,68392.21262124219,77972.38866941363,77972.38866941363,25638.820049021262,103611.2087184349,103611.2087184349,103611.2087184349,128581.96138135137,92082.16638969876,56863.8302329566,39131.4846186024,24970.752662916475,0.0,64102.23728151887,21225.139763479005,1544.362223250699,0.0,0.8867079937401815,2.8110138659255877,0.0014959135982669303,354691.45988314005,1557199.9553963435,4.390294471452437,1557199.9553963435,4.390294471452437,0.8500000000000001,0.09597292161824875,4.027634451161993,1.2687303709844127,1.0,0.0,4.027634451163866,1.28419075223696,1.284498289126102,3.13632102095905,19433.203876946354,1981.635306342773,4632.441516551485,4632.441516551485,5.534623579685792,5.160923409591596,-2.4114091666206123,7.572332576212208,3.3690099416011816,3.3690099416011816,0.9625742690289091,0.0,0.0,0.0002394666670458908,1.000240832080155,0.00023940900967608263,198.72158627488665,0.0,1.1509508073252325e-05,32.61794587959709,0.10128340031700579,8.005371425962513e-05,0.00015941295278626568,0.0006420571006034238,0.09597292161858438,0.07231458430371075,0.023658337314873625,0.09597277248431406,0.07231458430345786,0.023658337314790893,0.37829260115752894,0.37829260115752894,0.12376170747195699,0.0,5.458380354655617,4.959021130797282,6.991300050299287,5.458318633754914,4.931336977440822,7.076414176220453,24970.752662916475,21225.139763479005,0.85,1.0669239565053394,0.6669563245423108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500261479940169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.32254811799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.27184165756,1544.362223250699,0.37829260115752894,0.12376170747195699,6.112874298809886,3.3690099416011816
3326.0,-29.759169410843278,5.161817449811667,35.028184704007494,24.35619046390059,5.096172369068247,-26.27360056518444,-39.868620748724766,1.6106035234093472,0.46013377031022173,-4.997206153615408,40.062099671167886,42751.43714201256,25642.715173591467,25642.715173591467,68394.15231560403,77970.86350052,77970.86350052,25642.715173591467,103613.57867411147,103613.57867411147,103613.57867411147,128584.89180418612,92081.58818034669,56862.81925244781,39131.965475443205,24971.313130074643,0.0,64103.278605517844,21225.616160563444,1544.3840481110128,0.0,0.8867081001071533,2.8110502265515867,0.0014959135982669303,354694.6127300491,1557212.5293786447,4.390290896703886,1557212.5293786447,4.390290896703886,0.8499999999999999,0.09597544249914686,4.027634451161993,1.2687288423301655,1.0,0.0,4.027634451162701,1.284191796921324,1.28449926001367,3.13631846957573,19433.08185049256,1981.6228631074384,4632.441516551485,4632.441516551485,5.535464415896307,5.161817449811667,-2.410437986952219,7.572255436763886,3.3695560971612815,3.3695560971612815,0.9627303134746519,0.0,0.0,0.00023940900967608263,1.0002399736906111,0.00023935157159609314,198.72349062528755,0.0,1.145776398871687e-05,32.47130314402361,0.1012948580809945,8.003615390957887e-05,0.00015937285576650377,0.0006418956044652418,0.09597544249945827,0.07231440769732525,0.02366103480213303,0.09597538171120165,0.07231440769709062,0.023661034802056242,0.3782903491129642,0.3782903491129642,0.12377538401544258,0.0,5.4581200734082245,4.95204765199378,7.011555344982526,5.457339923925645,4.924589032928907,7.093039464516664,24971.313130074643,21225.616160563444,0.85,1.0669368837823663,0.6669149858168507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500400098768276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.17590538242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.233581293498,1544.3840481110128,0.3782903491129642,0.12377538401544258,6.112874298809886,3.3695560971612815
3327.0,-29.76146968229801,5.162679434916612,35.02839126874908,24.355829483270668,5.096183753146663,-26.275670002287548,-39.870556723885215,1.6103840731362469,0.4593210949031459,-4.9970042312247065,40.06238622534525,42749.50392705666,25646.56178740663,25646.56178740663,68396.0657144633,77969.34778083098,77969.34778083098,25646.56178740663,103615.9095682376,103615.9095682376,103615.9095682376,128587.7883295613,92081.00545383136,56861.81613270953,39132.43257902425,24971.878761323693,0.0,64104.311340347944,21226.096947125137,1544.4068689800326,0.0,0.8867080903858443,2.811084354171917,0.0014959135982669303,354697.4042606999,1557224.9008937026,4.390291223414632,1557224.9008937026,4.390291223414632,0.85,0.09597793615766602,4.027634451161993,1.2687272548815236,1.0,0.0,4.027634451160245,1.2841929411539559,1.2845003307548388,3.1363156750751355,19432.958870727627,1981.6103226614214,4632.441516551485,4632.441516551485,5.536294780144064,5.162679434916612,-2.409503096180962,7.572182531097574,3.370094004976989,3.370094004976989,0.9628840014219968,0.0,0.0,0.00023935157159609314,1.00023897293367,0.0002392943867144892,198.7253870310917,0.0,1.1414295750327228e-05,32.348114156427364,0.10130627237674483,8.00186407150707e-05,0.00015933293088102242,0.0006417348016210185,0.09597793615798472,0.07231423634207329,0.02366369981591143,0.09597796406503252,0.07231423634183316,0.023663699815832853,0.3782880971003522,0.3782880971003522,0.1237888816048087,0.0,5.457718958341047,4.9451340190043425,7.03105099496878,5.456325326127853,4.91786506144922,7.1094442598023875,24971.878761323693,21226.096947125137,0.85,1.066949543398559,0.6668740843355674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450053822348036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.05271639482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.195410043556,1544.4068689800326,0.3782880971003522,0.1237888816048087,6.112874298809886,3.370094004976989
3328.0,-29.763761101593555,5.163509879079145,35.02859316198421,24.355461762193613,5.096170451694658,-26.277733939541758,-39.87248801914973,1.6101432896428929,0.4586897976816431,-4.99682259446366,40.062663279233966,42747.589743449134,25650.346700496004,25650.346700496004,68397.93644394513,77967.90469157549,77967.90469157549,25650.346700496004,103618.25139207148,103618.25139207148,103618.25139207148,128590.66854837206,92080.4817929163,56860.818715491725,39132.95897491619,24972.417156300584,0.0,64105.37613121678,21226.554582855497,1544.4286985105355,0.0,0.8867080117860415,2.8111137510502346,0.0014959135982669303,354699.91536191216,1557236.862319729,4.390293864972672,1557236.862319729,4.390293864972672,0.85,0.09598039214169285,4.027634451161993,1.2687258306285365,1.0,0.0,4.0276344511631414,1.284194184574601,1.2845015010327985,3.136312638338397,19432.84835628467,1981.5990533244963,4632.441516551485,4632.441516551485,5.537111825124739,5.163509879079145,-2.4085999313980646,7.57210981047721,3.3706237329,3.3706237329,0.9630353522571429,0.0,0.0,0.0002392943867144892,1.0002380576549141,0.00023923743441188542,198.72727617058322,0.0,1.1364087729067305e-05,32.20582462417674,0.1013176364644739,8.000117338562825e-05,0.00015929321332886095,0.0006415748338396172,0.09598039214200157,0.07231406185234372,0.02366633028965785,0.09598031586709564,0.07231406185211113,0.023666330289581716,0.37828584409496263,0.37828584409496263,0.12380220344929743,0.0,5.457243253056788,4.938346355223359,7.049853653468517,5.455512392145295,4.911542637181412,7.125434251828608,24972.417156300584,21226.554582855497,0.85,1.066961003456901,0.666833147596692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500675772142744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.910426862574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.15735562505,1544.4286985105355,0.37828584409496263,0.12380220344929743,6.112874298809886,3.3706237329
3329.0,-29.766044233357093,5.164309612887439,35.02879045607859,24.355077975802146,5.096157986070112,-26.279790333057232,-39.8744106181897,1.6099040857699,0.4575387823833239,-4.996645208478077,40.06293309822635,42745.67524759163,25654.031943004713,25654.031943004713,68399.70719059634,77966.39325070064,77966.39325070064,25654.031943004713,103620.42519370535,103620.42519370535,103620.42519370535,128593.36031456431,92079.88677514483,56859.81814304337,39133.40959122384,24972.935120858958,0.0,64106.3447120828,21226.994852730113,1544.449537663943,0.0,0.8867079377464409,2.8111494414029603,0.0014959135982669303,354702.36771025066,1557248.511455657,4.3902963532731265,1557248.511455657,4.3902963532731265,0.85,0.09598280698836842,4.027634451161993,1.2687242920836432,1.0,0.0,4.027634451161854,1.2841954201344417,1.2845026637466233,3.1363096208054864,19432.722782548553,1981.586248367032,4632.441516551485,4632.441516551485,5.537907354327977,5.164309612887439,-2.4077162258486573,7.572025838736096,3.371145382613892,3.371145382613892,0.9631843950325406,0.0,0.0,0.00023923743441188542,1.0002372009936003,0.00023918070051207394,198.729158508911,0.0,1.131797596809318e-05,32.075143893576076,0.101328954440442,7.998378820912564e-05,0.0001592536462027598,0.0006414154719193987,0.09598280698866134,0.07231388089286213,0.02366892609579921,0.09598282152396995,0.07231388089264144,0.023668926095726975,0.37828359332839423,0.37828359332839423,0.12381535565350071,0.0,5.456598632204418,4.931584787859435,7.067886150460652,5.454183990861395,4.904877333498916,7.1403767041326205,24972.935120858958,21226.994852730113,0.85,1.0669725047933412,0.6667932080603388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500812793949995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.77974613197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.119401869088,1544.449537663943,0.37828359332839423,0.12381535565350071,6.112874298809886,3.371145382613892
3330.0,-29.768317692390703,5.165079062523778,35.0289832327883,24.354687379114353,5.0961211172806715,-26.28184046033686,-39.876332169491775,1.609643885226883,0.456580959033829,-4.996490550567094,40.0631961005683,42743.7986150266,25657.666043639376,25657.666043639376,68401.46465866598,77964.95305167662,77964.95305167662,25657.666043639376,103622.619095316,103622.619095316,103622.619095316,128596.06182684378,92079.34921413373,56858.84125652095,39133.89773068087,24973.442731527783,0.0,64107.34046220865,21227.426321798615,1544.47040748031,0.0,0.8867077726731057,2.811179962241482,0.0014959135982669303,354704.50585546973,1557259.8663536385,4.390301901008751,1557259.8663536385,4.390301901008751,0.85,0.09598519085839058,4.027634451161993,1.2687228700285775,1.0,0.0,4.027634451161071,1.2841967533818184,1.2845039244516963,3.1363063647027407,19432.609334601628,1981.574679895951,4632.441516551485,4632.441516551485,5.538691843591722,5.165079062523778,-2.4068654348416936,7.571944497365472,3.3716591521111923,3.3716591521111923,0.9633311863174835,0.0,0.0,0.00023918070051207394,1.0002362003517924,0.0002391242192873562,198.73103290367408,0.0,1.12746801684659e-05,31.95244359743236,0.10134022912061047,7.996641599659126e-05,0.00015921428451548268,0.0006412569374316655,0.0959851908586705,0.07231370099700431,0.023671489861666183,0.09598514275633607,0.07231370099679342,0.02367148986159716,0.37828134141095626,0.37828134141095626,0.12382833795744984,0.0,5.455869113884319,4.92492631101328,7.08525422078327,5.453071509600932,4.898587972153564,7.155041671382094,24973.442731527783,21227.426321798615,0.85,1.0669833464545098,0.6667535777782595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500949322637948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.657045835826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.08153775937,1544.47040748031,0.37828134141095626,0.12382833795744984,6.112874298809886,3.3716591521111923
3331.0,-29.7705823772803,5.165819234540739,35.02917160696937,24.354309774376475,5.096100822337774,-26.283881031830433,-39.87824086854232,1.6093994768880726,0.4552559355776111,-4.9963299071434095,40.063453413923575,42741.90683302589,25661.179357964647,25661.179357964647,68403.08619099054,77963.49838423247,77963.49838423247,25661.179357964647,103624.67774219712,103624.67774219712,103624.67774219712,128598.61184843304,92078.80035545486,56857.85264857417,39134.38634097855,24973.934106235924,0.0,64108.32044721447,21227.843990300535,1544.490292977017,0.0,0.8867076586802475,2.8112159768669436,0.0014959135982669303,354706.7267610956,1557270.9756951148,4.390305732047699,1557270.9756951148,4.390305732047699,0.85,0.09598753116695613,4.027634451161993,1.2687213693978263,1.0,0.0,4.027634451161405,1.2841980122990255,1.2845051111331751,3.136303290137906,19432.493502372396,1981.5628682957379,4632.441516551485,4632.441516551485,5.539450258849145,5.165819234540739,-2.4060258263146164,7.571845060855355,3.372165118772967,3.372165118772967,0.9634757482208477,0.0,0.0,0.0002391242192873562,1.0002352930268952,0.00023906796826147025,198.7329000953511,0.0,1.1224572127822853e-05,31.810437410249964,0.10135145369273829,7.994916343094884e-05,0.00015917505585640734,0.0006410989387329008,0.09598753116722877,0.07231351195727359,0.02367401920995519,0.0959875959544359,0.07231351195706819,0.02367401920988794,0.3782790903192691,0.3782790903192691,0.12384115605430901,0.0,5.454986040726624,4.918331692504694,7.101798545589077,5.451585842721045,4.892260084740826,7.168301666140053,24973.934106235924,21227.843990300535,0.85,1.0669923297602577,0.6667138763714568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501085275344499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.51503964864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.043791322287,1544.490292977017,0.3782790903192691,0.12384115605430901,6.112874298809886,3.372165118772967
3332.0,-29.772839323872528,5.166530110698344,35.0293556205495,24.35388792017477,5.096027106702863,-26.28591998014762,-39.88015306005252,1.6091077629778137,0.4541475385400986,-4.996211590020392,40.063703143675454,42740.063018436456,25664.694861087417,25664.694861087417,68404.75787952388,77962.08089935267,77962.08089935267,25664.694861087417,103626.7757604401,103626.7757604401,103626.7757604401,128601.19401990165,92078.26392916837,56856.887553905784,39134.862639180654,24974.418259461552,0.0,64109.2808986422,21228.25552054232,1544.5108369175982,0.0,0.8867073566449801,2.811244233410142,0.0014959135982669303,354708.3625098818,1557281.7576765812,4.390315882764667,1557281.7576765812,4.390315882764667,0.85,0.09598985035752713,4.027634451161993,1.268720005038194,1.0,0.0,4.027634451162297,1.2841994918453303,1.2845065187919942,3.1362996767538696,19432.380293900016,1981.5513242442646,4632.441516551485,4632.441516551485,5.54020914659985,5.166530110698344,-2.405233138494234,7.5717632491925775,3.3726635357689565,3.3726635357689565,0.9636181530768447,0.0,0.0,0.00023906796826147025,1.0002344932887184,0.0002390119215699384,198.734760937643,0.0,1.1178929507651025e-05,31.681086224683003,0.10136263262224594,7.993188274774874e-05,0.00015913608551372153,0.0006409419804381258,0.09598985035777549,0.07231333144766929,0.0236765189101062,0.09598980484951704,0.07231333144748218,0.023676518910044946,0.37827683932327055,0.37827683932327055,0.1238538043903151,0.0,5.4540503673821945,4.911837822139944,7.117817708495295,5.450359128560478,4.886088772525682,7.182136613978685,24974.418259461552,21228.25552054232,0.85,1.0670024202528943,0.666675127521851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450122070577552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.38568846308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.006144878584,1544.5108369175982,0.37827683932327055,0.1238538043903151,6.112874298809886,3.3726635357689565
3333.0,-29.775087607735315,5.167212664049156,35.0295352653168,24.353474762197607,5.0959639757290605,-26.28795007194978,-39.882056310866005,1.6088264399433265,0.4527245032647329,-4.9960876054536145,40.06394391317926,42738.21976057548,25668.093597902538,25668.093597902538,68406.31335847802,77960.65575292072,77960.65575292072,25668.093597902538,103628.74935082326,103628.74935082326,103628.74935082326,128603.61503608098,92077.72063098976,56855.923544406156,39135.330096204,24974.86568525773,0.0,64110.195781461734,21228.63583246907,1544.529227649247,0.0,0.8867071159183131,2.81127726034084,0.0014959135982669303,354710.0766181265,1557292.1528563628,4.39032397304267,1557292.1528563628,4.39032397304267,0.85,0.09599212259357333,4.027634451161993,1.2687186077097432,1.0,0.0,4.0276344511613,1.284200922406918,1.284507877716641,3.13629618300942,19432.26563516983,1981.5396323076518,4632.441516551485,4632.441516551485,5.540942828137539,5.167212664049156,-2.4044514220560185,7.571664086105175,3.3731543488007354,3.3731543488007354,0.9637583853716387,0.0,0.0,0.0002390119215699384,1.0002335974458574,0.00023895610203483102,198.7366146680272,0.0,1.1138425842926076e-05,31.5662988388525,0.10137377104808887,7.991468629142548e-05,0.00015909723527851292,0.0006407855058923639,0.09599212259380961,0.07231313819483623,0.02367898439897338,0.09599204947127166,0.07231313819465823,0.023678984398915096,0.37827459011946457,0.37827459011946457,0.12386629608736667,0.0,5.452990197691349,4.905408915572536,7.133128439563052,5.448812108718357,4.8799304207668115,7.194623867122743,24974.86568525773,21228.63583246907,0.85,1.0670114562067607,0.6666368623527705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501355675849366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.270901077245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.968577969277,1544.529227649247,0.37827459011946457,0.12386629608736667,6.112874298809886,3.3731543488007354
3334.0,-29.777326692815592,5.167867396211563,35.02971068497842,24.353047634381824,5.09588827214205,-26.289973141024486,-39.88395086545495,1.6085347203509874,0.4511417887217135,-4.995979461010261,40.06418013122076,42736.3804569467,25671.432140511148,25671.432140511148,68407.81259745784,77959.22509172825,77959.22509172825,25671.432140511148,103630.6572322394,103630.6572322394,103630.6572322394,128605.9696275049,92077.16301442441,56854.954534844226,39135.78719953354,24975.312395265504,0.0,64111.099594799045,21229.01553597568,1544.5480277382349,0.0,0.8867068110245352,2.811310529037051,0.0014959135982669303,354711.5717392118,1557302.3515785458,4.390334219836203,1557302.3515785458,4.390334219836203,0.85,0.09599436641976264,4.027634451161993,1.2687172428006308,1.0,0.0,4.027634451160451,1.2842024010953903,1.284509285071243,3.1362925717367673,19432.147954658776,1981.5276322351442,4632.441516551485,4632.441516551485,5.54166351561879,5.167867396211563,-2.403696318517343,7.5715637147289065,3.3736378025793945,3.3736378025793945,0.9638965150226841,0.0,0.0,0.00023895610203483102,1.0002326458501447,0.00023890052281959966,198.73846084416232,0.0,1.1093385439586119e-05,31.43865433578706,0.10138486443352845,7.989757180492886e-05,0.00015905853022990215,0.0006406296161051452,0.09599436641998468,0.07231294627441154,0.02368142014557315,0.09599432086895782,0.07231294627424427,0.023681420145518373,0.37827234196130277,0.37827234196130277,0.12387863017449836,0.0,5.451809871390196,4.89903241969273,7.147787250307772,5.4471212497319925,4.873733452841918,7.20664319743878,24975.312395265504,21229.01553597568,0.85,1.0670197989086958,0.6665987750491438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149013025706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.143256574185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.931109371764,1544.5480277382349,0.37827234196130277,0.12387863017449836,6.112874298809886,3.3736378025793945
3335.0,-29.779557384780563,5.168494897461516,35.02988194806524,24.352616595011227,5.095803450253282,-26.291989566802354,-39.885844372305996,1.6082356322752078,0.4494873008906666,-4.995882186200079,40.06440989539999,42734.57320037615,25674.699850005654,25674.699850005654,68409.2730503818,77957.81535237601,77957.81535237601,25674.699850005654,103632.51520238166,103632.51520238166,103632.51520238166,128608.25937019911,92076.61924196607,56854.01072514013,39136.23168536215,24975.74416781746,0.0,64111.97585317961,21229.38254264484,1544.5663080996746,0.0,0.8867064741613137,2.8113434701338407,0.0014959135982669303,354712.9165894156,1557312.2717034272,4.390345541056332,1557312.2717034272,4.390345541056332,0.85,0.09599657623479081,4.027634451161993,1.268715862506069,1.0,0.0,4.027634451161855,1.2842039137308565,1.2845107266894198,3.1362888775669195,19432.03319583565,1981.515930091892,4632.441516551485,4632.441516551485,5.542368912434452,5.168494897461516,-2.4029638664185495,7.571458763880065,3.3741140012218027,3.3741140012218027,0.9640325717776579,0.0,0.0,0.00023890052281959966,1.0002317779254606,0.00023884516378303174,198.7403001299851,0.0,1.1045727690006719e-05,31.30359227347904,0.10139591016121846,7.988047016874933e-05,0.00015902005265085032,0.0006404746424821588,0.09599657623499223,0.07231275109128103,0.023683825143711198,0.0959965453437213,0.07231275109112931,0.023683825143661505,0.3782700935333004,0.3782700935333004,0.12389080883101528,0.0,5.450519324707898,4.892720901218297,7.1617960219113,5.4453694870907725,4.86766116124636,7.2180297821060435,24975.74416781746,21229.38254264484,0.85,1.0670279950042916,0.6665614751640312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501624036912697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.00819451187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.893750113732,1544.5663080996746,0.3782700935333004,0.12389080883101528,6.112874298809886,3.3741140012218027
3336.0,-29.781779646477595,5.169095674927487,35.030049118230366,24.352182307653152,5.095704731856641,-26.293999793784224,-39.88772932263089,1.607924879163711,0.44788248263012065,-4.995799012176006,40.06463320069571,42732.767077500415,25677.906704083467,25677.906704083467,68410.67378158389,77956.44894517354,77956.44894517354,25677.906704083467,103634.355649257,103634.355649257,103634.355649257,128610.517694973,92076.10977351086,56853.05901198717,39136.72306835966,24976.162045715984,0.0,64112.885114075645,21229.737738858585,1544.5842048797358,0.0,0.8867060888948284,2.8113741208868213,0.0014959135982669303,354714.0664956631,1557321.9130101898,4.390358489009148,1557321.9130101898,4.390358489009148,0.8499999999999999,0.09599875403633355,4.027634451161993,1.2687145360605792,1.0,0.0,4.0276344511615685,1.2842054804370011,1.2845122226737915,3.1362850513544243,19431.925676597704,1981.5049661808778,4632.441516551485,4632.441516551485,5.543061172458966,5.169095674927487,-2.402256206420178,7.571351881347665,3.374583076425891,3.374583076425891,0.9641665932645402,0.0,0.0,0.00023884516378303174,1.0002309060930237,0.00023879002571114178,198.74213249452458,0.0,1.1002071542414717e-05,31.179870751203307,0.10140691223276088,7.986344917388428e-05,0.00015898171460914745,0.0006403202308646062,0.09599875403651409,0.07231255393375854,0.023686200102755548,0.0959986625554651,0.07231255393362254,0.023686200102711007,0.3782678445803908,0.3782678445803908,0.12390283347987295,0.0,5.449154578196897,4.886510508288779,7.175190442200119,5.443681494806128,4.861828441413024,7.2289384949873465,24976.162045715984,21229.737738858585,0.85,1.0670347101033,0.6665238508837386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501757443970824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.8844729896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.856484361606,1544.5842048797358,0.3782678445803908,0.12390283347987295,6.112874298809886,3.374583076425891
3337.0,-29.783993400262478,5.1696708728706176,35.0302123874218,24.351768555957847,5.095641484221436,-26.295998815042715,-39.889597439300246,1.6076468990017863,0.44566236860833897,-4.9956983573145015,40.06485391145854,42730.9280063688,25680.976246824353,25680.976246824353,68411.90425319315,77955.02201508124,77955.02201508124,25680.976246824353,103635.9982619056,103635.9982619056,103635.9982619056,128612.57392440198,92075.55070937773,56852.08525729648,39137.18383564583,24976.57566249639,0.0,64113.75949814222,21230.08931312193,1544.6015238620605,0.0,0.8867058020312094,2.811414846289537,0.0014959135982669303,354715.45808373095,1557331.4423411535,4.390368129864653,1557331.4423411535,4.390368129864653,0.85,0.09600088947567274,4.027634451161993,1.268713084883057,1.0,0.0,4.027634451161003,1.2842068935110815,1.284513565273017,3.1362816003504332,19431.807690589063,1981.4929349562863,4632.441516551485,4632.441516551485,5.543723791237838,5.1696708728706176,-2.4015494124129497,7.571220285283568,3.375045135790561,3.375045135790561,0.9642986102258746,0.0,0.0,0.00023879002571114178,1.0002300261448271,0.00023873511039406296,198.74395787342115,0.0,1.0958257989048228e-05,31.055703140962677,0.10141787049074993,7.984658349409013e-05,0.00015894344221705165,0.0006401660836596728,0.0960008894758735,0.07231234668967859,0.02368854278619491,0.09600109854985567,0.07231234668952737,0.023688542786145374,0.3782655971348262,0.3782655971348262,0.1239147069911379,0.0,5.447591815630631,4.880312829028696,7.187737663592429,5.441360725922834,4.855714763638332,7.238130339454585,24976.57566249639,21230.08931312193,0.85,1.0670393498789519,0.6664860763251137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450189034918311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76030537936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.81931313945,1544.6015238620605,0.3782655971348262,0.1239147069911379,6.112874298809886,3.375045135790561
3338.0,-29.786200003224987,5.170219654394274,35.030371684069316,24.351271718647354,5.095471422802618,-26.29800208143587,-39.89148116726426,1.6072735010133448,0.44420491763185055,-4.995674680324253,40.065064735645564,42729.184987734494,25684.146217161157,25684.146217161157,68413.33120489566,77953.69117111026,77953.69117111026,25684.146217161157,103637.83738827141,103637.83738827141,103637.83738827141,128614.81844328617,92075.04160249884,56851.16181299593,39137.644210558785,24976.981055014763,0.0,64114.625265573544,21230.433896762548,1544.6202476198127,0.0,0.8867051590305867,2.811436643979398,0.0014959135982669303,354715.7854268839,1557340.5448539176,4.390389739717196,1557340.5448539176,4.390389739717196,0.85,0.096003020045258,4.027634451161993,1.2687118721799928,1.0,0.0,4.027634451161096,1.2842087521086922,1.2845153537880631,3.136277061302183,19431.700247658897,1981.4819788265002,4632.441516551485,4632.441516551485,5.544408089210186,5.170219654394274,-2.400913736609072,7.571133391003347,3.375500479961618,3.375500479961618,0.9644287085604624,0.0,0.0,0.00023873511039406296,1.0002292871815268,0.00023868038404152033,198.7457773853689,0.0,1.091408746411745e-05,30.930523873308854,0.10142878457821405,7.982958020690601e-05,0.00015890553018715696,0.0006400133878619555,0.09600302004532804,0.07231215918951184,0.02369086085581621,0.09600293699658294,0.07231215918945907,0.023690860855798922,0.37826334752617163,0.37826334752617163,0.12392641712520912,0.0,5.446074669853374,4.874245379658078,7.200070221978194,5.439879597956121,4.850022103205902,7.2494530603931935,24976.981055014763,21230.433896762548,0.85,1.0670471974454525,0.6664498905006936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502022747879468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.6351261117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.782238283744,1544.6202476198127,0.37826334752617163,0.12392641712520912,6.112874298809886,3.375500479961618
3339.0,-29.788397094170975,5.170743357878982,35.03052687409022,24.350795556698017,5.095335583557234,-26.299993363112815,-39.89335176357997,1.6069318524989897,0.44212264975050175,-4.995623790320399,40.065263709252044,42727.42863498011,25687.15558183504,25687.15558183504,68414.58421681516,77952.3055855027,77952.3055855027,25687.15558183504,103639.46116733775,103639.46116733775,103639.46116733775,128616.78218888461,92074.48776903813,56850.23438087527,39138.059320180946,24977.32102154686,0.0,64115.38034172781,21230.72286831483,1544.634661034794,0.0,0.8867046975083097,2.8114697743921626,0.0014959135982669303,354716.4890008248,1557349.1357447149,4.390405250490325,1557349.1357447149,4.390405250490325,0.85,0.0960050912871282,4.027634451161993,1.2687105929898097,1.0,0.0,4.027634451162425,1.284210461924683,1.2845169937284548,3.1362728856185003,19431.583365541785,1981.4700601675174,4632.441516551485,4632.441516551485,5.545057717416637,5.170743357878982,-2.4002715470544786,7.571014904933461,3.3759488138427054,3.3759488138427054,0.9645568039550587,0.0,0.0,0.00023868038404152033,1.0002283027934016,0.0002386259050808124,198.74758908305347,0.0,1.0876631479550764e-05,30.824373613046866,0.10143966120969361,7.981269876369274e-05,0.00015886768527782757,0.0006398609624013393,0.09600509128724721,0.07231194657797102,0.023693144709276193,0.09600491418956994,0.07231194657788138,0.02369314470924682,0.37826109995587215,0.37826109995587215,0.12393799189945055,0.0,5.4444237987021324,4.868205592686479,7.211771897320659,5.437746440070896,4.844144572065886,7.258683984236939,24977.32102154686,21230.72286831483,0.85,1.067054174086983,0.6664146482052776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450215472119941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.52897585144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.745232891051,1544.634661034794,0.37826109995587215,0.12393799189945055,6.112874298809886,3.3759488138427054
3340.0,-29.79058681641879,5.171243130784897,35.030678353258715,24.350369616318517,5.095247005431661,-26.301973285311178,-39.89520926317198,1.6066334743240924,0.43968722292498796,-4.9955530377537665,40.065465998066884,42725.64994636813,25690.027251290227,25690.027251290227,68415.67719765835,77950.93199664651,77950.93199664651,25690.027251290227,103640.95924793674,103640.95924793674,103640.95924793674,128618.65028324895,92073.96209458812,56849.30138499331,39138.51189954978,24977.691035312215,0.0,64116.202934862,21231.037380015383,1544.6504131502134,0.0,0.8867043251123801,2.8115098330733876,0.0014959135982669303,354717.46718417975,1557357.8698097693,4.390417765926208,1557357.8698097693,4.390417765926208,0.85,0.09600713026111218,4.027634451161993,1.268709247861989,1.0,0.0,4.027634451160433,1.284211968988805,1.2845184311861266,3.136269205101221,19431.472426158405,1981.4587474987286,4632.441516551485,4632.441516551485,5.545677621509311,5.171243130784897,-2.3996276532685337,7.570870784053431,3.3763904971512497,3.3763904971512497,0.9646829991860714,0.0,0.0,0.0002386259050808124,1.000227541099456,0.0002385716202320458,198.74939473349863,0.0,1.082756209645296e-05,30.68531098134769,0.10145048877179007,7.979593877926058e-05,0.00015882996630155183,0.0006397090441530286,0.09600713026125902,0.07231172953634538,0.02369540072491365,0.09600722084385585,0.07231172953623478,0.023695400724877407,0.3782588516494761,0.3782588516494761,0.12394942833396247,0.0,5.442594133055593,4.86220823679156,7.22261331906077,5.435240260678768,4.838354586879973,7.266122593260661,24977.691035312215,21231.037380015383,0.85,1.0670575309514874,0.6663783566499515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228612789791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.38991321974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.708344502327,1544.6504131502134,0.3782588516494761,0.12394942833396247,6.112874298809886,3.3763904971512497
3341.0,-29.792768520680543,5.171718244085409,35.03082612415715,24.34985845992344,5.095064985286965,-26.30395533516995,-39.89707074416799,1.6062517997762729,0.43770806116680205,-4.995551777701463,40.065660940475176,42723.9227605664,25692.986403938554,25692.986403938554,68416.90916450495,77949.59169685164,77949.59169685164,25692.986403938554,103642.5781007902,103642.5781007902,103642.5781007902,128620.6422798846,92073.42864126564,56848.37864114508,39138.944444578396,24978.064179094406,0.0,64117.0086236728,21231.354552230245,1544.6680360263977,0.0,0.8867036254891709,2.811535837902413,0.0014959135982669303,354717.4846049411,1557366.286719835,4.39044127879492,1557366.286719835,4.39044127879492,0.85,0.09600916588535055,4.027634451161993,1.2687079873541371,1.0,0.0,4.027634451161414,1.284213864983647,1.2845202579164408,3.1362645747585667,19431.35984510627,1981.4472674263152,4632.441516551485,4632.441516551485,5.54631641050163,5.171718244085409,-2.3990484628330444,7.570766706918453,3.3768258342409987,3.3768258342409987,0.9648073812117139,0.0,0.0,0.0002385716202320458,1.000226711885995,0.0002385175454694695,198.7511938009973,0.0,1.0789080835561284e-05,30.576255087980677,0.10146127785262563,7.977914613520968e-05,0.0001587924740968361,0.0006395580392576655,0.09600916588536555,0.07231153219117255,0.023697633694193008,0.09600912845603154,0.07231153219116125,0.023697633694189306,0.3782566013018301,0.3782566013018301,0.12396070970908911,0.0,5.44076071374667,4.856295511854341,7.233179220455838,5.433259838868253,4.832648522779891,7.275449816060757,24978.064179094406,21231.354552230245,0.85,1.0670633367515616,0.6663430449684484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502417096139446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.280857326376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.671530496822,1544.6680360263977,0.3782566013018301,0.12396070970908911,6.112874298809886,3.3768258342409987
3342.0,-29.794941409232937,5.172170300528733,35.030970164671395,24.349405976850562,5.09494307710567,-26.305923437837006,-39.89891881411893,1.605925105709809,0.4352005074482008,-4.995508090287827,40.06584782230812,42722.177994555954,25695.753226801127,25695.753226801127,68417.93122135708,77948.2455803645,77948.2455803645,25695.753226801127,103643.99880716563,103643.99880716563,103643.99880716563,128622.38612670777,92072.91015046577,56847.45887151421,39139.39030994618,24978.387319542155,0.0,64117.77762948834,21231.62922161083,1544.6818807728957,0.0,0.8867031710856157,2.8115736888251326,0.0014959135982669303,354718.08860249614,1557374.3556356046,4.390456550358863,1557374.3556356046,4.390456550358863,0.85,0.09601113967108361,4.027634451161993,1.268706736736931,1.0,0.0,4.027634451162963,1.2842155035700642,1.2845218274465349,3.1362605730621858,19431.25042177473,1981.43610935179,4632.441516551485,4632.441516551485,5.546913681476921,5.172170300528733,-2.398450499328669,7.5706207998574016,3.377254565304628,3.377254565304628,0.9649298758013224,0.0,0.0,0.0002385175454694695,1.0002257997217323,0.00023846370043226862,198.75298562740423,0.0,1.07474236165439e-05,30.45819852928541,0.10147202527624218,7.976247770559043e-05,0.00015875506776387907,0.0006394073802223561,0.09601113967118725,0.07231130746411578,0.02369983220707148,0.09601123233220847,0.07231130746403772,0.0236998322070459,0.37825435045722494,0.37825435045722494,0.1239718575494211,0.0,5.438767347305429,4.850426486104368,7.242958005689843,5.430708597736043,4.827034737145254,7.2821627610807695,24978.387319542155,21231.62922161083,0.85,1.067066479077264,0.6663078411954759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502547587066121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.16280076768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.634804127565,1544.6818807728957,0.37825435045722494,0.1239718575494211,6.112874298809886,3.377254565304628
3343.0,-29.797106102420006,5.172598753670411,35.03111057755817,24.348891677241795,5.094745653521472,-26.3078917155043,-39.900770551152505,1.6055312666058883,0.43315935865047095,-4.995523867630953,40.066030236630716,42720.48425303665,25698.585622998642,25698.585622998642,68419.0698760353,77946.9551020163,77946.9551020163,25698.585622998642,103645.54072501494,103645.54072501494,103645.54072501494,128624.26719457572,92072.41341772134,56846.55642377,39139.841104390376,24978.72646956078,0.0,64118.56757395116,21231.917499126663,1544.698102907223,0.0,0.8867024300837246,2.8115985207585497,0.0014959135982669303,354717.8704737507,1557382.2316900908,4.390481453923077,1557382.2316900908,4.390481453923077,0.85,0.09601311065485192,4.027634451161993,1.2687055383203552,1.0,0.0,4.027634451161214,1.2842174555245303,1.284523710714264,3.1362558060830374,19431.145590306558,1981.4254195170174,4632.441516551485,4632.441516551485,5.547525107695123,5.172598753670411,-2.397909308019559,7.570508061689971,3.3776771327385062,3.3776771327385062,0.9650506093538589,0.0,0.0,0.00023846370043226862,1.0002249519826376,0.00023841006961442806,198.7547707239406,0.0,1.070186190489351e-05,30.32907663846821,0.10148272713814707,7.974577943030527e-05,0.00015871792100196334,0.0006392577666443152,0.09601311065481986,0.07231110177918472,0.02370200887563514,0.09601300838264737,0.07231110177920887,0.023702008875643055,0.3782520979243199,0.3782520979243199,0.12398285785413786,0.0,5.436790132290014,4.844672881149165,7.252447674597647,5.428683226281407,4.821629981779608,7.290379021471836,24978.72646956078,21231.917499126663,0.85,1.0670710913359716,0.6662732164714219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502677552939094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.03367887686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.598181642876,1544.698102907223,0.3782520979243199,0.12398285785413786,6.112874298809886,3.3776771327385062
