time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3344.0,-29.799264063457002,5.173004874190919,35.03124733937091,24.348402523342543,5.0945879157168115,-26.30984996398807,-39.90260943593455,1.605173816247762,0.4304865484873517,-4.9955118822146485,40.06620471283925,42718.766275700036,25701.265537539013,25701.265537539013,68420.03181323905,77945.6057439805,77945.6057439805,25701.265537539013,103646.87128151952,103646.87128151952,103646.87128151952,128625.89355170191,92071.8711581788,56845.643509368354,39140.25294312271,24979.022270182395,0.0,64119.2752133051,21232.168929655036,1544.7112605535265,0.0,0.8867018591907712,2.811634840650269,0.0014959135982669303,354718.03617742145,1557389.7650309133,4.390500640491662,1557389.7650309133,4.390500640491662,0.85,0.09601502937077853,4.027634451161993,1.2687042910000312,1.0,0.0,4.0276344511596704,1.284219236959636,1.2845254236968857,3.1362514555515766,19431.031150772196,1981.413749932158,4632.441516551485,4632.441516551485,5.5481036178675245,5.173004874190919,-2.3973598321200096,7.570364706310929,3.3780933332704604,3.3780933332704604,0.9651695237915601,0.0,0.0,0.00023841006961442806,1.000224256275482,0.00023835661664734224,198.7565502969444,0.0,1.0659380903637423e-05,30.208685480908457,0.10149338651905071,7.972920025001703e-05,0.00015868086936441105,0.0006391085361924376,0.09601502937081577,0.07231087538191212,0.023704153988903645,0.09601500469261769,0.07231087538188408,0.023704153988894458,0.378249847130286,0.378249847130286,0.1239937291098288,0.0,5.434660612724599,4.838933421588763,7.261272615132782,5.425998430702009,4.815999744093915,7.296599055752722,24979.022270182395,21232.168929655036,0.85,1.0670743171320427,0.6662390698208588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502807030836662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.913287719304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.561650909054,1544.7112605535265,0.378249847130286,0.1239937291098288,6.112874298809886,3.3780933332704604
3345.0,-29.801413764381802,5.173388765160751,35.031380623138816,24.347896605636947,5.094402417265106,-26.311803553721,-39.90444374559445,1.604792206604388,0.42799315119555104,-4.995526918193364,40.06637692706739,42717.06537555196,25703.933083620257,25703.933083620257,68420.99845917222,77944.30089122576,77944.30089122576,25703.933083620257,103648.23397484602,103648.23397484602,103648.23397484602,128627.56686617016,92071.35882894206,56844.73266531736,39140.69573736078,24979.33289132414,0.0,64120.028628684915,21232.43295762552,1544.725970578166,0.0,0.8867011589023404,2.8116656700381,0.0014959135982669303,354717.8282983881,1557397.2007334537,4.390524175805941,1557397.2007334537,4.390524175805941,0.8500000000000001,0.09601693287339791,4.027634451161993,1.2687030760990456,1.0,0.0,4.02763445116222,1.2842211309543068,1.2845272494941238,3.136246830146029,19430.92302778922,1981.4027244562844,4632.441516551485,4632.441516551485,5.548679458074403,5.173388765160751,-2.3968424739459384,7.57023123910669,3.3785035108835983,3.3785035108835983,0.9652867173953138,0.0,0.0,0.00023835661664734224,1.0002234017234497,0.00023830337926171127,198.75832308608364,0.0,1.0624127341113245e-05,30.10877688471494,0.10150401064639182,7.971266549311675e-05,0.0001586439511542255,0.000638959843137219,0.09601693287336652,0.0723106572018114,0.023706275671555112,0.09601689600433179,0.07231065720183505,0.023706275671562863,0.37824759474976627,0.37824759474976627,0.12400446312589042,0.0,5.43247146491035,4.833266217514847,7.26963217907786,5.423520069388928,4.810570289933366,7.303043737455653,24979.33289132414,21232.43295762552,0.85,1.0670768544941542,0.6662047146442155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502936108256124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.81337912311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.525182886198,1544.725970578166,0.37824759474976627,0.12400446312589042,6.112874298809886,3.3785035108835983
3346.0,-29.8035547780645,5.173750686214563,35.03151036342481,24.347373889200412,5.094189492090499,-26.31375206637421,-39.90627728691322,1.6043867804002856,0.42564716738007746,-4.995561289453917,40.06654027921946,42715.39877308942,25706.569473542568,25706.569473542568,68421.968246632,77943.03895250215,77943.03895250215,25706.569473542568,103649.60842604471,103649.60842604471,103649.60842604471,128629.2227228012,92070.87480412623,56843.84138977172,39141.14823817168,24979.614296756492,0.0,64120.76253492817,21232.672152243016,1544.7395289550454,0.0,0.8867003922573088,2.8116923219813326,0.0014959135982669303,354717.35310092,1557404.2538224768,4.39054994126375,1557404.2538224768,4.39054994126375,0.8499999999999999,0.09601880757101372,4.027634451161993,1.2687019298831,1.0,0.0,4.027634451161164,1.2842231358297118,1.2845291864751873,3.136241933968754,19430.82087822762,1981.3923080998732,4632.441516551485,4632.441516551485,5.549248572635891,5.173750686214563,-2.3963514506523964,7.570102136866959,3.378907659449815,3.378907659449815,0.9654021884142329,0.0,0.0,0.00023830337926171127,1.0002225027325569,0.00023825036790381998,198.7600887387904,0.0,1.0581373493499992e-05,29.987612480578978,0.10151459201988532,7.969614083025954e-05,0.00015860723843145173,0.0006388119777101794,0.09601880757093846,0.07231043631014204,0.023708371260796418,0.096018565904021,0.07231043631019872,0.023708371260815007,0.3782453416572511,0.3782453416572511,0.1240150650006958,0.0,5.43026502675292,4.827701775683693,7.277605156160519,5.421208456833995,4.805380191286474,7.309432140632566,24979.614296756492,21232.672152243016,0.85,1.0670797654560151,0.6661710978533869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503064693780383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.692214718976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.48880840889,1544.7395289550454,0.3782453416572511,0.1240150650006958,6.112874298809886,3.378907659449815
3347.0,-29.805687911549082,5.174092242897173,35.031636811489435,24.346907156892144,5.094053434820994,-26.315685798272934,-39.90809343578292,1.6040513215449432,0.42241067080823314,-4.995549434143242,40.06670386330733,42713.69431300161,25709.013198086694,25709.013198086694,68422.7075110883,77941.69265921255,77941.69265921255,25709.013198086694,103650.70585729924,103650.70585729924,103650.70585729924,128630.5992996055,92070.33436615315,56842.940428192436,39141.548819956355,24979.893442306256,0.0,64121.442262262615,21232.90942596032,1544.7519429463036,0.0,0.8866998601465437,2.8117359963305373,0.0014959135982669303,354717.5170056354,1557411.316950031,4.390567824495931,1557411.316950031,4.390567824495931,0.8500000000000001,0.09602063386690382,4.027634451161993,1.268700685859658,1.0,0.0,4.027634451161574,1.2842248132108376,1.2845307961740142,3.1362378375886095,19430.706823120912,1981.380677715725,4632.441516551485,4632.441516551485,5.549776096736388,5.174092242897173,-2.3958375061506323,7.569929749047805,3.3793058202429833,3.3793058202429833,0.9655159486408523,0.0,0.0,0.00023825036790381998,1.0002216875778323,0.00023819756246315198,198.7618479202992,0.0,1.0536542198637117e-05,29.860560590937588,0.10152512856208395,7.967977603759174e-05,0.00015857059186622825,0.0006386643787415686,0.09602063386693765,0.07231019684163321,0.023710437025304437,0.09602077139550265,0.07231019684160774,0.023710437025296082,0.3782430904512462,0.3782430904512462,0.12402554328260251,0.0,5.427832330230444,4.822121018291625,7.284705620429236,5.417960104951476,4.799821819688191,7.3131327961082775,24979.893442306256,21232.90942596032,0.85,1.067079982874264,0.666137454274635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319276183479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.565162829334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.4525363093,1544.7519429463036,0.3782430904512462,0.12402554328260251,6.112874298809886,3.3793058202429833
3348.0,-29.80781341621235,5.174412297987054,35.03175999694432,24.346358351781987,5.093804184521378,-26.317623983431996,-39.909921459015436,1.6036147517407044,0.4201488234372732,-4.995621968518937,40.066861725555526,42712.072427608495,25711.59338921436,25711.59338921436,68423.66581682285,77940.47234192841,77940.47234192841,25711.59338921436,103652.06573114276,103652.06573114276,103652.06573114276,128632.25583848431,92069.87099729791,56842.07320701177,39141.99754476238,24980.190107341554,0.0,64122.18765210394,21233.16159124032,1544.767401418817,0.0,0.8866989190597877,2.811757105511373,0.0014959135982669303,354716.51418795314,1557418.1330466596,4.390599452670063,1557418.1330466596,4.390599452670063,0.85,0.09602246903527467,4.027634451161993,1.2686996380006894,1.0,0.0,4.027634451161135,1.2842269627739662,1.2845328784316026,3.1362325880950124,19430.609032834393,1981.3707058816613,4632.441516551485,4632.441516551485,5.550333079726555,5.174412297987054,-2.395397689758584,7.5698099877456375,3.3796984409859285,3.3796984409859285,0.9656281259959796,0.0,0.0,0.00023819756246315198,1.0002208985090524,0.00023814495659730127,198.76360083762154,0.0,1.0495706967416856e-05,29.744833545659368,0.10153562426905137,7.966330738554482e-05,0.00015853425507760715,0.0006385180274398736,0.09602246903507675,0.07230998498472302,0.023712484050353734,0.09602235125757994,0.07230998498487207,0.02371248405040261,0.37824083605501096,0.37824083605501096,0.12403587507306428,0.0,5.425480336455564,4.816686320382075,7.291686350799239,5.41577079195622,4.79481131813651,7.319468782762556,24980.190107341554,21233.16159124032,0.85,1.0670825235729113,0.6661044170754684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503320360668952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.44943578405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.416350709223,1544.767401418817,0.37824083605501096,0.12403587507306428,6.112874298809886,3.3796984409859285
3349.0,-29.80993204620933,5.174712351469958,35.03187979647655,24.345848173275613,5.093609024645887,-26.31955057029808,-39.91173264859242,1.603227548734712,0.4171717768257963,-4.995652813373259,40.06700947078479,42710.410302635275,25713.993582051517,25713.993582051517,68424.40388468679,77939.18942977904,77939.18942977904,25713.993582051517,103653.18301183055,103653.18301183055,103653.18301183055,128633.60568240608,92069.36416138783,56841.185088981634,39142.42119156244,24980.42267057552,0.0,64122.84386213796,21233.359269989192,1544.7782767811705,0.0,0.8866982268883719,2.811792418222386,0.0014959135982669303,354716.08774578513,1557424.5123361638,4.390622715292026,1557424.5123361638,4.390622715292026,0.85,0.09602424272712135,4.027634451161993,1.26869846705813,1.0,0.0,4.027634451164133,1.2842288811857487,1.2845347297388805,3.1362279031158486,19430.502069174014,1981.3597986237926,4632.441516551485,4632.441516551485,5.550851206685867,5.174712351469958,-2.3949381663645344,7.569650517834492,3.380085144676204,3.380085144676204,0.9657386127646298,0.0,0.0,0.00023814495659730127,1.0002201877877614,0.00023809253152950124,198.76534811243664,0.0,1.0456131321668588e-05,29.63267616560878,0.10154608040037304,7.964699349122898e-05,0.00015849796310607228,0.0006383718566450192,0.09602424272705519,0.07230974418215078,0.02371449854490441,0.096024158257494,0.0723097441822006,0.023714498544920748,0.37823858424702844,0.37823858424702844,0.12404608714015644,0.0,5.4229933530964445,4.811278966139582,7.2980326202800825,5.4128245901990795,4.789592357563436,7.323358740205435,24980.42267057552,21233.359269989192,0.85,1.0670831136528667,0.666071679454225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503447505296336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.337278404004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.380246835419,1544.7782767811705,0.37823858424702844,0.12404608714015644,6.112874298809886,3.380085144676204
3350.0,-29.81204306599283,5.1749923991739655,35.031996418907895,24.345310928206914,5.093384596953914,-26.321473234275576,-39.91354313967747,1.6028147652370484,0.4142603855588618,-4.99571270136986,40.06715652687725,42708.77856273544,25716.3942755191,25716.3942755191,68425.17283825454,77937.91555802169,77937.91555802169,25716.3942755191,103654.30983354078,103654.30983354078,103654.30983354078,128634.98913525193,92068.85144298359,56840.31222608035,39142.82135211471,24980.679301711145,0.0,64123.50065382586,21233.57740645447,1544.7912723916277,0.0,0.8866973893258706,2.8118234911543483,0.0014959135982669303,354715.2597719716,1557430.86188998,4.390650864276809,1557430.86188998,4.390650864276809,0.8499999999999999,0.09602600660189356,4.027634451161993,1.268697304357775,1.0,0.0,4.027634451160848,1.2842309187963594,1.284536700505365,3.1362229270549555,19430.39386406035,1981.3487647729194,4632.441516551485,4632.441516551485,5.551369441715711,5.1749923991739655,-2.3945111489921915,7.569503548166157,3.3804663479735253,3.3804663479735253,0.9658475279924358,0.0,0.0,0.00023809253152950124,1.0002194005746146,0.00023804030534972607,198.76708913784879,0.0,1.0420286851090788e-05,29.531092935991293,0.10155650068722413,7.963068897516325e-05,0.00015846184255433797,0.0006382263762664592,0.09602600660174415,0.07230951464301975,0.023716491958724405,0.09602593653160035,0.07230951464313226,0.023716491958761306,0.3782363325453653,0.3782363325453653,0.12405616959174587,0.0,5.420444338817504,4.805919462317718,7.303979182014416,5.409973086928744,4.784369191988219,7.327649217186774,24980.679301711145,21233.57740645447,0.85,1.067084175701066,0.6660394103138731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503574240807702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.235695174386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.344209833938,1544.7912723916277,0.3782363325453653,0.12405616959174587,6.112874298809886,3.3804663479735253
3351.0,-29.814145462250025,5.175253355334062,35.03210994383803,24.344800889398925,5.093186876630171,-26.32338546483893,-39.9153407086618,1.6024268792191554,0.41108032227242575,-4.995757184785451,40.0672995474276,42707.13055206905,25718.685260788367,25718.685260788367,68425.81581285741,77936.64355458351,77936.64355458351,25718.685260788367,103655.32881537187,103655.32881537187,103655.32881537187,128636.24857881323,92068.34792495467,56839.43013893996,39143.24198446078,24980.919763441354,0.0,64124.16174790214,21233.78179892515,1544.8030474166053,0.0,0.886696644814758,2.811859871215472,0.0014959135982669303,354714.6447731982,1557437.0372168636,4.3906758860003565,1557437.0372168636,4.3906758860003565,0.8499999999999999,0.09602773179855509,4.027634451161993,1.2686961444048213,1.0,0.0,4.027634451161472,1.284232839628136,1.2845385547204342,3.136218236194801,19430.287600612217,1981.3379289168288,4632.441516551485,4632.441516551485,5.551863994158756,5.175253355334062,-2.3940833600523206,7.569336715386383,3.380842016283351,3.380842016283351,0.9659548617952431,0.0,0.0,0.00023804030534972607,1.0002185079923187,0.00023798830300344147,198.76882307783836,0.0,1.038084573069938e-05,29.41931680080204,0.10156688153295483,7.961450388271656e-05,0.00015842580146700953,0.0006380812159414778,0.09602773179845477,0.07230927375032761,0.023718458048127156,0.09602783026739081,0.07230927375040315,0.02371845804815193,0.37823408022678034,0.37823408022678034,0.1240661283328428,0.0,5.41777188866422,4.800593601950482,7.309319219235022,5.406837507057901,4.779207093023899,7.330593133254865,24980.919763441354,21233.78179892515,0.85,1.0670832015218665,0.6660068434105689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503700523181344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.12391903919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.308254669402,1544.8030474166053,0.37823408022678034,0.1240661283328428,6.112874298809886,3.380842016283351
3352.0,-29.81624037377427,5.175495102063703,35.03222043666988,24.344255157653265,5.09294780646312,-26.325295093186224,-39.917137823626376,1.6020025258753483,0.4080881849529874,-4.995834975455621,40.067438278114935,42705.51311234888,25720.9903924431,25720.9903924431,68426.50350479198,77935.39470517522,77935.39470517522,25720.9903924431,103656.38509761832,103656.38509761832,103656.38509761832,128637.54855716167,92067.8478006825,56838.559186280225,39143.65401600253,24981.163459543364,0.0,64124.8174755459,21233.98894061186,1544.8158467984622,0.0,0.8866957462392907,2.811889916648622,0.0014959135982669303,354713.569291996,1557443.0273341562,4.390706085596876,1557443.0273341562,4.390706085596876,0.85,0.09602944298192735,4.027634451161993,1.2686950339050966,1.0,0.0,4.027634451162974,1.2842349304574523,1.2845405792607718,3.1362131301998812,19430.18205338928,1981.3271660953822,4632.441516551485,4632.441516551485,5.552361600366301,5.175495102063703,-2.3936908284726495,7.569185930536353,3.381212392056937,3.381212392056937,0.9660606834448391,0.0,0.0,0.00023798830300344147,1.000217733738519,0.0002379364962005936,198.77055087131436,0.0,1.0336445168276822e-05,29.293485606896514,0.10157721797812311,7.959832591825151e-05,0.00015838997708518996,0.0006379369284270697,0.09602944298172528,0.07230904117501255,0.02372040180671272,0.09602955467476561,0.07230904117516472,0.023720401806762634,0.37823182588269166,0.37823182588269166,0.12407595527409976,0.0,5.415063537941194,4.7953299409599595,7.314322135349812,5.403923160408624,4.7741290896686905,7.334181982757627,24981.163459543364,21233.98894061186,0.85,1.0670830140122667,0.6659748096536057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503826291776203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.99808784529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.272401895516,1544.8158467984622,0.37823182588269166,0.12407595527409976,6.112874298809886,3.381212392056937
3353.0,-29.818328743839125,5.175718208686732,35.03232784790916,24.343709495756798,5.0927078595342445,-26.327198920708845,-39.91893022377042,1.6015780364041463,0.40497419592043116,-4.995912997830766,40.06756950300126,42703.90457373227,25723.227205236588,25723.227205236588,68427.13177896885,77934.14953086677,77934.14953086677,25723.227205236588,103657.37673610335,103657.37673610335,103657.37673610335,128638.7529203526,92067.34835815699,56837.69440958498,39144.059942857784,24981.376184249257,0.0,64125.43612710704,21234.169756611867,1544.826939059883,0.0,0.8866948736647803,2.8119215290120794,0.0014959135982669303,354712.490609968,1557448.6933817978,4.390735411385118,1557448.6933817978,4.390735411385118,0.85,0.09603111871376195,4.027634451161993,1.268693925603293,1.0,0.0,4.027634451162533,1.28423702152591,1.2845426042912274,3.136208023637585,19430.076650043506,1981.3164179453236,4632.441516551485,4632.441516551485,5.552844458657226,5.175718208686732,-2.3933088644754754,7.569027073162207,3.381577407912602,3.381577407912602,0.9661649736893149,0.0,0.0,0.0002379364962005936,1.0002170574972709,0.00023788486150791603,198.77227329598426,0.0,1.0297666740955013e-05,29.18358754386651,0.10158751564486407,7.958219342466838e-05,0.0001583543027759252,0.0006377932453500535,0.09603111871355971,0.07230879944118769,0.023722319272372026,0.09603122930454307,0.07230879944133997,0.02372231927242198,0.37822957014105524,0.37822957014105524,0.12408565988349576,0.0,5.41228950963648,4.790115253883471,7.318907099425246,5.400887193751203,4.769109848201424,7.337094512164185,24981.376184249257,21234.169756611867,0.85,1.067082516886671,0.6659433003946544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503951614692812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.888189782265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.236628985907,1544.826939059883,0.37822957014105524,0.12408565988349576,6.112874298809886,3.381577407912602
3354.0,-29.820409496075072,5.175923434767633,35.03243233858856,24.34318115646022,5.092490181755406,-26.32909366416049,-39.920713648293145,1.601174349841086,0.401546934198052,-4.995981243039626,40.06769925536235,42702.29195505699,25725.372870291936,25725.372870291936,68427.66482534893,77932.88453143448,77932.88453143448,25725.372870291936,103658.25740172641,103658.25740172641,103658.25740172641,128639.8476972256,92066.83503067691,56836.831189610304,39144.44871229623,24981.590295499187,0.0,64126.03900779542,21234.35175117431,1544.837942929291,0.0,0.8866940562046518,2.811958376542201,0.0014959135982669303,354711.5471022178,1557454.2958638428,4.390762884905545,1557454.2958638428,4.390762884905545,0.85,0.09603276347915815,4.027634451161993,1.268692797520198,1.0,0.0,4.027634451160663,1.284239015008858,1.2845445319337832,3.1362031554026664,19429.968316389262,1981.3053709869591,4632.441516551485,4632.441516551485,5.553307640987253,5.175923434767633,-2.3929296809813945,7.568853115749027,3.3819372035806547,3.3819372035806547,0.9662677724516157,0.0,0.0,0.00023788486150791603,1.000216269332903,0.0002378334254316559,198.77398946382502,0.0,1.0263545244457102e-05,29.08688722279143,0.10159777919010853,7.956614471617133e-05,0.0001583187167917447,0.0006376499180141897,0.0960327634789903,0.0723085515622906,0.0237242119166997,0.09603308321039743,0.07230855156241699,0.023724211916741164,0.37822731274335747,0.37822731274335747,0.12409524460692338,0.0,5.409394497451274,4.784920234815502,7.322938758393889,5.397528177237689,4.764012028733475,7.338931960483535,24981.590295499187,21234.35175117431,0.85,1.0670807971942657,0.6659118918894387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504076548339495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.79148946119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.200917293148,1544.837942929291,0.37822731274335747,0.12409524460692338,6.112874298809886,3.3819372035806547
3355.0,-29.822482081954725,5.176109805448952,35.03253375946673,24.342569661699258,5.09216635323099,-26.330991672528434,-39.92250507054848,1.6006759438052114,0.3989192422363317,-4.996122662666163,40.06781881954796,42700.747833282316,25727.635518241685,25727.635518241685,68428.383351524,77931.71243132645,77931.71243132645,25727.635518241685,103659.34794956814,103659.34794956814,103659.34794956814,128641.13617074597,92066.36833016983,56835.99004033791,39144.864766479914,24981.78822117783,0.0,64126.65298765774,21234.519988001157,1544.8497891918612,0.0,0.8866929030342383,2.8119762496581977,0.0014959135982669303,354709.59194539394,1557459.458451613,4.390801641167283,1557459.458451613,4.390801641167283,0.8500000000000001,0.09603440758376222,4.027634451161993,1.2686918040597814,1.0,0.0,4.0276344511608775,1.2842414508259614,1.2845469022705807,3.136197206975071,19429.869822984303,1981.2953274547683,4632.441516551485,4632.441516551485,5.5537960762846375,5.176109805448952,-2.3926150428740196,7.568724848322972,3.3822919771295377,3.3822919771295377,0.966369136322725,0.0,0.0,0.0002378334254316559,1.0002154241083385,0.00023778220141293775,198.77569892212557,0.0,1.0224154080592382e-05,28.97525266439881,0.10160800334418912,7.955002704969341e-05,0.00015828339838196248,0.0006375076683701906,0.09603440758332009,0.07230832120518901,0.023726086378131072,0.09603430512579006,0.07230832120552191,0.023726086378240308,0.378225051737545,0.378225051737545,0.12410470291104252,0.0,5.406608954746616,4.779855223367633,7.3270176413485615,5.3950419049024845,4.759328363506484,7.343055963902202,24981.78822117783,21234.519988001157,0.85,1.067081785239816,0.6658814368730706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504201028303225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.679854902795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.165288598559,1544.8497891918612,0.378225051737545,0.12410470291104252,6.112874298809886,3.3822919771295377
3356.0,-29.824548118468666,5.176279868372262,35.03263226612695,24.34207237036901,5.091983416112149,-26.332869694835455,-39.92426701644433,1.6003049924792117,0.3949782565491091,-4.996168096533644,40.0679367760605,42699.10988318846,25729.592449202828,25729.592449202828,68428.70233239129,77930.43250135276,77930.43250135276,25729.592449202828,103660.02495055558,103660.02495055558,103660.02495055558,128641.97382419097,92065.84820119203,56835.10992282487,39145.264753741285,24981.948873635385,0.0,64127.21362737667,21234.656542590077,1544.8573174627134,0.0,0.8866922444460118,2.8120224729449266,0.0014959135982669303,354708.9638141759,1557464.5516353408,4.390823775322637,1557464.5516353408,4.390823775322637,0.85,0.09603597818030213,4.027634451161993,1.2686906402604659,1.0,0.0,4.0276344511629825,1.2842432904626198,1.2845486765572616,3.136192714474785,19429.760053928425,1981.2841341261721,4632.441516551485,4632.441516551485,5.554218516795575,5.176279868372262,-2.3922387724676866,7.568518640839949,3.382641404676349,3.382641404676349,0.9664689727646711,0.0,0.0,0.00023778220141293775,1.0002147469332743,0.00023773114937766514,198.777403004297,0.0,1.018209012229901e-05,28.856043406595393,0.10161818543431142,7.953417753025538e-05,0.0001582480238826824,0.0006373651928181975,0.0960359781802087,0.07230804932529593,0.02372792885491277,0.09603628040413924,0.07230804932536627,0.023727928854935854,0.3782227922690238,0.3782227922690238,0.12411406563240934,0.0,5.403564505668896,4.77475239084572,7.330157364279671,5.391146353082775,4.754256123916775,7.342627375630286,24981.948873635385,21234.656542590077,0.85,1.067077430340405,0.6658500731265159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504325021745506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.56064564499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.129754144902,1544.8573174627134,0.3782227922690238,0.12411406563240934,6.112874298809886,3.382641404676349
3357.0,-29.826607471071842,5.176431667393464,35.03272796399573,24.34145277310165,5.091642808643423,-26.334757469166394,-39.92605299046261,1.5997928067378948,0.39235363896949593,-4.996332001720505,40.06805197506004,42697.60073589935,25731.784117455736,25731.784117455736,68429.38485335509,77929.29564580477,77929.29564580477,25731.784117455736,103661.07976326051,103661.07976326051,103661.07976326051,128643.23761428299,92065.40461315322,56834.29203770602,39145.68063938578,24982.157851022486,0.0,64127.83849040826,21234.834173369112,1544.870440737096,0.0,0.886690992573907,2.8120376884524894,0.0014959135982669303,354706.69780336274,1557469.5257659783,4.390865848914379,1557469.5257659783,4.390865848914379,0.85,0.09603758394922199,4.027634451161993,1.2686897347169,1.0,0.0,4.027634451164093,1.2842457899121364,1.2845511110343593,3.1361866106935414,19429.666438224824,1981.274587981097,4632.441516551485,4632.441516551485,5.554691629784713,5.176431667393464,-2.391960161813573,7.568391829207037,3.3829862233339623,3.3829862233339623,0.966567492381132,0.0,0.0,0.00023773114937766514,1.000214055737543,0.0002376802725516247,198.77910159911983,0.0,1.014799098957502e-05,28.75940646445561,0.10162833342530099,7.951811484607272e-05,0.0001582130345315924,0.0006372242685023237,0.0960375839486807,0.07230782252658183,0.023729761422098865,0.09603748026907659,0.07230782252698939,0.0237297614222326,0.3782205283591827,0.3782205283591827,0.12412329763112152,0.0,5.400681818866758,4.769812629205944,7.333455978931909,5.388685640690028,4.749744158387216,7.346328785373828,24982.157851022486,21234.834173369112,0.85,1.0670776758457283,0.6658200516502006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504448625382085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.46400870285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.094281810674,1544.870440737096,0.3782205283591827,0.12412329763112152,6.112874298809886,3.3829862233339623
3358.0,-29.828658028191743,5.176567225921695,35.03282067589056,24.34089722754436,5.091394528389663,-26.336628092796506,-39.92781367907298,1.5993645929945677,0.3886155657535255,-4.996424539898128,40.06815639556234,42696.02495522018,25733.732976612268,25733.732976612268,68429.75793183244,77928.04442128401,77928.04442128401,25733.732976612268,103661.77739789628,103661.77739789628,103661.77739789628,128644.06101382288,92064.88048514133,56833.44075241191,39146.044147477136,24982.2836159266,0.0,64128.32776340374,21234.94107353761,1544.8771815069342,0.0,0.8866901431437788,2.812075775081101,0.0014959135982669303,354705.41845587775,1557474.0345066527,4.390894397065403,1557474.0345066527,4.390894397065403,0.85,0.09603911600754106,4.027634451161993,1.2686886396026238,1.0,0.0,4.0276344511621245,1.2842478965029005,1.2845531527840932,3.136181466311552,19429.555825204825,1981.2633085921111,4632.441516551485,4632.441516551485,5.555112327844165,5.176567225921695,-2.391638098737481,7.568205324659176,3.383325815819312,3.383325815819312,0.9666645188055176,0.0,0.0,0.0002376802725516247,1.0002131449947764,0.00023762962298687446,198.78079296464034,0.0,1.0113249772531877e-05,28.66094985535534,0.10163844667507352,7.950228250929196e-05,0.00015817799004233274,0.000637083122110058,0.09603911600731452,0.07230755372661582,0.023731562280698695,0.09603910805892096,0.07230755372678639,0.02373156228075467,0.37821826738736425,0.37821826738736425,0.1241324367842897,0.0,5.397619070191354,4.764845972787668,7.336103555547936,5.385040105651626,4.744805138975892,7.346512291188674,24982.2836159266,21234.94107353761,0.85,1.0670753521641556,0.6657903994119994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504571831144366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.365552093754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.058874509574,1544.8771815069342,0.37821826738736425,0.1241324367842897,6.112874298809886,3.383325815819312
3359.0,-29.830702570949825,5.1766858034129335,35.03291060015623,24.340289958659582,5.091073884461118,-26.338500539222807,-39.92958215586839,1.5988718527343238,0.38550088641369484,-4.9965766469114286,40.0682606215882,42694.507423640156,25735.77070105142,25735.77070105142,68430.27812469157,77926.8767865995,77926.8767865995,25735.77070105142,103662.64748765092,103662.64748765092,103662.64748765092,128645.09505019468,92064.40822549582,56832.616782277684,39146.43493690904,24982.447562543766,0.0,64128.88249945281,21235.0804281622,1544.8875601919815,0.0,0.8866889910776842,2.8120987737814414,0.0014959135982669303,354703.31557248416,1557478.534859923,4.390933116444607,1557478.534859923,4.390933116444607,0.85,0.09604065881947374,4.027634451161993,1.2686876895511525,1.0,0.0,4.027634451161709,1.2842503042454239,1.284555496048814,3.136175586525149,19429.456158588215,1981.2531454256261,4632.441516551485,4632.441516551485,5.555552209153377,5.1766858034129335,-2.3913695784296984,7.5680553818426315,3.3836607620876507,3.3836607620876507,0.9667602177393287,0.0,0.0,0.00023762962298687446,1.0002125233281665,0.0002375791318790646,198.78247939454388,0.0,1.0068160644367055e-05,28.533167266136235,0.10164851483571788,7.948638307372586e-05,0.0001581432399131486,0.0006369431612925738,0.09604065881900134,0.07230730895383419,0.02373334986516715,0.09604041394360241,0.07230730895418985,0.023733349865283887,0.37821600384117293,0.37821600384117293,0.12414146436379156,0.0,5.394598883400363,4.759975202017131,7.3386304633858686,5.382077533325116,4.740205055772321,7.348439424912726,24982.447562543766,21235.0804281622,0.85,1.067074233287559,0.6657609763277015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504694512679959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.23776950453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.023574766235,1544.8875601919815,0.37821600384117293,0.12414146436379156,6.112874298809886,3.3836607620876507
3360.0,-29.832739632172952,5.17678937376782,35.03299789321527,24.339781456533842,5.090859087185668,-26.340355665867953,-39.93132534725589,1.5984751208810917,0.38159852592013976,-4.996657985320448,40.06836382867128,42692.91749123529,25737.571557413667,25737.571557413667,68430.48904864896,77925.68048790445,77925.68048790445,25737.571557413667,103663.25204531812,103663.25204531812,103663.25204531812,128645.83958555697,92063.94713416313,56831.75983006415,39146.8747823322,24982.58754023884,0.0,64129.46232257104,21235.199409203015,1544.894973075831,0.0,0.8866882030635433,2.8121403165608214,0.0014959135982669303,354702.1910708903,1557482.9912261672,4.39095960057064,1557482.9912261672,4.39095960057064,0.85,0.09604214291389586,4.027634451161993,1.2686865845462307,1.0,0.0,4.02763445116084,1.2842522628988589,1.284557390321012,3.1361708034453266,19429.358848954595,1981.243222604518,4632.441516551485,4632.441516551485,5.55594095801417,5.17678937376782,-2.391057397381106,7.5678467711489255,3.383990811674044,3.383990811674044,0.9668545176211554,0.0,0.0,0.0002375791318790646,1.0002117491030256,0.00023752883536123416,198.78415967839237,0.0,1.003674759782049e-05,28.444142692223267,0.1016585515833157,7.94707138426362e-05,0.0001581084180364284,0.0006368029115022413,0.09604214291370676,0.07230703363569219,0.02373510927801457,0.0960422082228491,0.07230703363583456,0.0237351092780613,0.37821374074144165,0.37821374074144165,0.12415039712883892,0.0,5.391391250767413,4.755129267262248,7.34031705015019,5.378256511240579,4.735592504650697,7.346903658986207,24982.58754023884,21235.199409203015,0.85,1.067067874426325,0.6657301643430288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504816836357504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.148744930615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.98832715871,1544.894973075831,0.37821374074144165,0.12415039712883892,6.112874298809886,3.383990811674044
3361.0,-29.83476959497624,5.176876954343465,35.033082740916726,24.339191859494917,5.0905579162945305,-26.342213041121866,-39.933080098684854,1.5980013624399958,0.37816423913454855,-4.996808874428635,40.068467186783536,42691.40649896881,25739.49033092263,25739.49033092263,68430.89682989144,77924.50567493928,77924.50567493928,25739.49033092263,103663.9960058619,103663.9960058619,103663.9960058619,128646.76739988427,92063.46969381491,56830.94409273659,39147.250667864806,24982.77139402237,0.0,64130.022061887175,21235.355684919014,1544.9065720930766,0.0,0.8866870603283318,2.812167638567676,0.0014959135982669303,354700.1050399232,1557487.4541233385,4.390998006465309,1557487.4541233385,4.390998006465309,0.85,0.09604364145379993,4.027634451161993,1.268685597679578,1.0,0.0,4.027634451162317,1.2842545812015902,1.2845596445776561,3.1361651421119383,19429.258088992166,1981.2329479477871,4632.441516551485,4632.441516551485,5.556355161518328,5.176876954343465,-2.3908055968964077,7.567682551239873,3.384316531736789,3.384316531736789,0.9669475804962254,0.0,0.0,0.00023752883536123416,1.0002110146690246,0.000237478723866917,198.7858341319338,0.0,9.998151031674415e-06,28.334760023765295,0.10166854973434737,7.94549435845117e-05,0.00015807389177672246,0.0006366638523491798,0.09604364145333721,0.07230678713349986,0.02373685431983736,0.09604373865367914,0.07230678713384821,0.023736854319951713,0.37821147625841617,0.37821147625841617,0.12415920474744943,0.0,5.38819474526872,4.750352690433829,7.341836773204079,5.374973113563158,4.730961627001022,7.3476192124632576,24982.77139402237,21235.355684919014,0.85,1.067064919513887,0.6657007923335886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504938714377535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.03936226216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.95316127984,1544.9065720930766,0.37821147625841617,0.12415920474744943,6.112874298809886,3.384316531736789
3362.0,-29.83679206517951,5.176949275587136,35.0331649464337,24.338605964463227,5.090265811291718,-26.344062765084885,-39.93482234710825,1.59753651119687,0.37446540170554954,-4.996947837688964,40.068559921059645,42689.87603884803,25741.321450759457,25741.321450759457,68431.19748960748,77923.30911496453,77923.30911496453,25741.321450759457,103664.63056572399,103664.63056572399,103664.63056572399,128647.52830869725,92062.97115359649,56830.10942453933,39147.62414339684,24982.897742973255,0.0,64130.521886370094,21235.463081527265,1544.9146492388297,0.0,0.8866860167951739,2.812199810471111,0.0014959135982669303,354698.18389145297,1557491.458302398,4.391033078362283,1557491.458302398,4.391033078362283,0.85,0.09604509563898575,4.027634451161993,1.2686846014717599,1.0,0.0,4.027634451160883,1.2842568574953623,1.284561857052761,3.1361595833850062,19429.152876071083,1981.2222192156428,4632.441516551485,4632.441516551485,5.556750443321731,5.176949275587136,-2.3905537175186446,7.56750299310578,3.3846376008333885,3.3846376008333885,0.9670393145238253,0.0,0.0,0.000237478723866917,1.0002102392185246,0.00023742880702007387,198.78750242975462,0.0,9.961455197436454e-06,28.23076402953491,0.10167851118954481,7.943928855536555e-05,0.00015803943531155144,0.0006365250743029918,0.09604509563859598,0.07230652293129095,0.02373857270730503,0.09604522652902028,0.07230652293158438,0.02373857270740137,0.37820921164584637,0.37820921164584637,0.12416790325023655,0.0,5.3849207325772,4.745592642513088,7.342990581055858,5.371413239394485,4.726290290956115,7.347332753913349,24982.897742973255,21235.463081527265,0.85,1.0670612912032365,0.6656717391835396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505060169641044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93536626793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.918069703945,1544.9146492388297,0.37820921164584637,0.12416790325023655,6.112874298809886,3.3846376008333885
3363.0,-29.83880814930485,5.1770056900159025,35.03324438904059,24.33796408530327,5.089895195066588,-26.34591459193155,-39.9365761904977,1.597001637693305,0.3714327601197738,-4.997140565176834,40.068643854560136,42688.421342549496,25743.230268548028,25743.230268548028,68431.65161109752,77922.20366245415,77922.20366245415,25743.230268548028,103665.43393100218,103665.43393100218,103665.43393100218,128648.44031116321,92062.52935983292,56829.31647290588,39148.01431880782,24983.006380161034,0.0,64131.02069896886,21235.555423136877,1544.9230241078933,0.0,0.8866847313461194,2.812217009151218,0.0014959135982669303,354695.51947325014,1557495.082478929,4.391076280839205,1557495.082478929,4.391076280839205,0.8499999999999999,0.0960465443366751,4.027634451161993,1.2686837459309026,1.0,0.0,4.027634451161599,1.2842594607024809,1.2845643967685978,3.1361532263573166,19429.05963903491,1981.2127116838992,4632.441516551485,4632.441516551485,5.557162497695597,5.1770056900159025,-2.3903505832893766,7.567356273305279,3.384954212665802,3.384954212665802,0.967129775047372,0.0,0.0,0.00023742880702007387,1.0002095787697252,0.00023737905740926353,198.78916548435149,0.0,9.922845313111423e-06,28.121343617357773,0.10168843403485792,7.942353221937735e-05,0.00015800527480069654,0.0006363874882526033,0.09604654433603899,0.07230627009628289,0.023740274239756092,0.09604619533330223,0.07230627009676177,0.02374027423991333,0.3782069447480103,0.3782069447480103,0.12417649327465805,0.0,5.381753828791261,4.7409574363703655,7.344198001261873,5.368573325296609,4.722052613773883,7.348648955460419,24983.006380161034,21235.555423136877,0.85,1.0670600727269854,0.6656438783803088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505181178542867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82594585575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.88306056437,1544.9230241078933,0.3782069447480103,0.12417649327465805,6.112874298809886,3.384954212665802
3364.0,-29.840816549749054,5.17704874150125,35.03332133883711,24.33744011158126,5.089675411017591,-26.347744418187613,-39.93829647134987,1.5966032794559228,0.3669651009466861,-4.9972335120658915,40.06873012974185,42686.860888788826,25744.833821758293,25744.833821758293,68431.69471054712,77920.96494841317,77920.96494841317,25744.833821758293,103665.79877017146,103665.79877017146,103665.79877017146,128648.89733300338,92062.01226811695,56828.47536205349,39148.374340070506,24983.09856283191,0.0,64131.47290290242,21235.633778407122,1544.928176168903,0.0,0.8866839455254927,2.812264598700378,0.0014959135982669303,354694.2345070841,1557498.807773889,4.391102691416266,1557498.807773889,4.391102691416266,0.85,0.09604792635500285,4.027634451161993,1.2686826200457295,1.0,0.0,4.027634451162132,1.2842614254542828,1.2845662980920804,3.1361484284535717,19428.95051096881,1981.20158371807,4632.441516551485,4632.441516551485,5.557508654944326,5.17704874150125,-2.3900815705583494,7.567130312059599,3.3852661464777913,3.3852661464777913,0.9672188989936547,0.0,0.0,0.00023737905740926353,1.0002087833809798,0.00023732950695239574,198.79082222508487,0.0,9.889683616158803e-06,28.02736336819405,0.10169832371847408,7.940808021229654e-05,0.000157970977196967,0.0006362493500422299,0.09604792635478826,0.07230597909094266,0.0237419472638456,0.09604805584966988,0.07230597909110421,0.023741947263898642,0.37820468042233046,0.37820468042233046,0.12418500053807512,0.0,5.378307003290445,4.736256078597023,7.344468195418187,5.364198613012604,4.717275626357434,7.345366297735609,24983.09856283191,21235.633778407122,0.85,1.067053220719808,0.6656148526858009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450530180726891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.73196560659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.848111943556,1544.928176168903,0.37820468042233046,0.12418500053807512,6.112874298809886,3.3852661464777913
3365.0,-29.842817964825347,5.177076581607721,35.03339596512078,24.336807103268825,5.089313282163106,-26.34958219240244,-39.94003295721484,1.596077509740298,0.3637352569200516,-4.997435648424255,40.068816350603306,42685.39802020606,25746.65918722347,25746.65918722347,68432.05720742953,77919.86126784213,77919.86126784213,25746.65918722347,103666.5204550656,103666.5204550656,103666.5204550656,128649.77021784871,92061.5697601804,56827.67158510139,39148.77575008779,24983.249762783104,0.0,64132.025512870896,21235.762298365637,1544.939312676058,0.0,0.8866826038588844,2.812283282436547,0.0014959135982669303,354691.44003798714,1557502.5307300682,4.391147783445975,1557502.5307300682,4.391147783445975,0.85,0.09604934422329892,4.027634451161993,1.2686817106558013,1.0,0.0,4.02763445116344,1.2842639853684463,1.2845687949747655,3.1361421771914695,19428.857123212147,1981.1920608171138,4632.441516551485,4632.441516551485,5.557902694557919,5.177076581607721,-2.3899018014267153,7.566978383034436,3.3855741431592317,3.3855741431592317,0.9673068980454947,0.0,0.0,0.00023732950695239574,1.0002080605560537,0.00023728013831487743,198.79247322773207,0.0,9.850176062376513e-06,27.915398960775036,0.10170817389453646,7.939248546618432e-05,0.00015793702148621144,0.0006361125888517771,0.0960493442226129,0.07230573242521442,0.023743611797398475,0.09604924098578536,0.07230573242573086,0.023743611797568048,0.37820241105103924,0.37820241105103924,0.1241933855392551,0.0,5.374985424555405,4.731685341556727,7.3448484768371145,5.361170905344295,4.713020604549172,7.345972327582956,24983.249762783104,21235.762298365637,0.85,1.067049678536906,0.6655863069791764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505421978159476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.62000119917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.81325004968,1544.939312676058,0.37820241105103924,0.1241933855392551,6.112874298809886,3.3855741431592317
3366.0,-29.844813136456217,5.177091500185035,35.033468208475604,24.33627052176746,5.089071914952565,-26.35140226905133,-39.94174412274731,1.5956610475476807,0.35935482280120823,-4.9975493603738625,40.068896193811966,42683.85711721278,25748.209770722282,25748.209770722282,68432.06688793506,77918.65904510074,77918.65904510074,25748.209770722282,103666.86881582302,103666.86881582302,103666.86881582302,128650.2041849004,92061.07508456204,56826.836358789194,39149.1541397476,24983.335369077377,0.0,64132.489508824976,21235.83506371577,1544.9446749179149,0.0,0.8866817355797714,2.8123273164867904,0.0014959135982669303,354689.86801503773,1557505.9783096823,4.391176965460003,1557505.9783096823,4.391176965460003,0.8500000000000001,0.09605068590214509,4.027634451161993,1.2686806078488009,1.0,0.0,4.027634451160914,1.2842660339718588,1.2845707806586322,3.136137174558529,19428.752725883962,1981.1814152522995,4632.441516551485,4632.441516551485,5.558237417293926,5.177091500185035,-2.3896643246184217,7.566755824803456,3.3858776228271856,3.3858776228271856,0.9673936065220531,0.0,0.0,0.00023728013831487743,1.0002074148337188,0.0002372309331003355,198.79411910407975,0.0,9.81411355214825e-06,27.81319780678814,0.10171798800808861,7.937712088244409e-05,0.00015790301743243335,0.0006359756329533013,0.09605068590186856,0.0723054415243833,0.023745244377485264,0.09605098422109244,0.07230544152459147,0.023745244377553622,0.3782001424333449,0.3782001424333449,0.1242016795894021,0.0,5.371440768386208,4.727078595217733,7.344430841424469,5.356904183175061,4.708437262076018,7.34253681809173,24983.335369077377,21235.83506371577,0.85,1.0670421094212854,0.6655574646192278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505541732976774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.517800045185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.778461149324,1544.9446749179149,0.3782001424333449,0.1242016795894021,6.112874298809886,3.3858776228271856
3367.0,-29.846801272483653,5.177091536915803,35.03353809081953,24.33560601146894,5.088675013433291,-26.353231567581776,-39.943475474696584,1.5951053085313975,0.35617681600189144,-4.997777089019744,40.0689719096371,42682.43053227785,25749.995592307798,25749.995592307798,68432.42612458565,77917.56855849916,77917.56855849916,25749.995592307798,103667.56415080695,103667.56415080695,103667.56415080695,128651.02117361197,92060.62633387049,56826.04941680184,39149.52990785405,24983.457022805018,0.0,64132.98693065907,21235.938469384266,1544.9548139883716,0.0,0.8866803016150638,2.8123423431304078,0.0014959135982669303,354686.7197725758,1557509.247676795,4.391225159699991,1557509.247676795,4.391225159699991,0.85,0.09605205995664146,4.027634451161993,1.268679819344543,1.0,0.0,4.027634451161978,1.2842687332795337,1.284573417410824,3.136130582948124,19428.65802064384,1981.171758005419,4632.441516551485,4632.441516551485,5.55862292061418,5.177091536915803,-2.389519500555769,7.5666110374715725,3.386177250900688,3.386177250900688,0.9674792145430537,0.0,0.0,0.0002372309331003355,1.0002066867181199,0.00023718191074960525,198.79575920041484,0.0,9.781707280190722e-06,27.721358432060505,0.1017277697153688,7.936157784227297e-05,0.00015786935525806254,0.0006358400540201044,0.09605205995582992,0.07230519217200788,0.02374686778382204,0.09605197245746344,0.07230519217261877,0.023746867784022678,0.37819786918680587,0.37819786918680587,0.12420985272528924,0.0,5.368058246962562,4.72260110676109,7.344277987250791,5.353953905021626,4.7042609298267735,7.343218994200981,24983.457022805018,21235.938469384266,0.85,1.0670394347697412,0.6655300583212556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450566111609514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.42596067046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.74373061216,1544.9548139883716,0.37819786918680587,0.12420985272528924,6.112874298809886,3.386177250900688
