time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3368.0,-29.848782480405944,5.177078689475809,35.033605438499315,24.33502598376947,5.0883746421770555,-26.35504497542863,-39.94518929449839,1.5946371371999357,0.35216145657022935,-4.997930131574515,40.06903784535141,42680.96134374577,25751.541692799376,25751.541692799376,68432.50303654514,77916.42928413025,77916.42928413025,25751.541692799376,103667.97097692963,103667.97097692963,103667.97097692963,128651.46906807809,92060.1650833838,56825.25619067301,39149.89876967866,24983.498091148453,0.0,64133.39686082711,21235.973377476184,1544.9586434861412,0.0,0.8866792834054624,2.8123770240867225,0.0014959135982669303,354684.60404285847,1557512.094748403,4.391259380856013,1557512.094748403,4.391259380856013,0.85,0.09605336196635954,4.027634451161993,1.2686788769857964,1.0,0.0,4.027634451163516,1.2842710228926764,1.2845756446059,3.13612499181847,19428.560677422047,1981.1618317592704,4632.441516551485,4632.441516551485,5.558956675608398,5.177078689475809,-2.389327125725029,7.566405815200838,3.386472414481445,3.386472414481445,0.9675635469946986,0.0,0.0,0.00023718191074960525,1.0002059697443648,0.00023713306851210337,198.79739360516723,0.0,9.745435431208518e-06,27.61856401204494,0.10173751515080001,7.934619496630384e-05,0.00015783571578330141,0.0006357045665126375,0.09605336196594653,0.07230490028137608,0.02374846168457045,0.09605328472760877,0.07230490028168697,0.023748461684672567,0.3781955970076718,0.3781955970076718,0.12421794491474002,0.0,5.3645509995427005,4.718141565888061,7.343562164427681,5.350091588144721,4.70001457415799,7.340398107486635,24983.498091148453,21235.973377476184,0.85,1.067033813678189,0.6655028960397299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505780080096335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.32316625044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.709074515862,1544.9586434861412,0.3781955970076718,0.12421794491474002,6.112874298809886,3.386472414481445
3369.0,-29.850756935934914,5.1770524835553715,35.03367052938384,24.334400379471504,5.088029027739557,-26.356856830214372,-39.946895256265975,1.5941289220191843,0.3483180392328791,-4.998125254286134,40.06910680550382,42679.48887285751,25753.144710452518,25753.144710452518,68432.63358331003,77915.28889192063,77915.28889192063,25753.144710452518,103668.43360237314,103668.43360237314,103668.43360237314,128652.02106631538,92059.68167113692,56824.43868896505,39150.26998019096,24983.58746394224,0.0,64133.8574441332,21236.049344350904,1544.9662674452647,0.0,0.8866780399359032,2.812404555070737,0.0014959135982669303,354681.9065923221,1557515.0724179593,4.391301172879381,1557515.0724179593,4.391301172879381,0.85,0.09605467288829676,4.027634451161993,1.268677907153033,1.0,0.0,4.02763445116118,1.284273499324191,1.284578058894753,3.1361189445094135,19428.45865713822,1981.1514285855233,4632.441516551485,4632.441516551485,5.5593027172470055,5.1770524835553715,-2.389173550304299,7.566226033859671,3.386763691398573,3.386763691398573,0.9676467689710208,0.0,0.0,0.00023713306851210337,1.0002052710057898,0.00023708440195845627,198.7990224630472,0.0,9.70970951321809e-06,27.51731676046007,0.10174722486031323,7.933088535995672e-05,0.00015780218315214665,0.0006355695093321604,0.09605467288767748,0.07230462929380028,0.023750043593877196,0.09605456431048481,0.07230462929426645,0.023750043594030313,0.3781933237862894,0.3781933237862894,0.12422593809170755,0.0,5.361031350934411,4.71372025526216,7.342679314142572,5.34644329351903,4.695666538754097,7.338764458809408,24983.58746394224,21236.049344350904,0.85,1.0670281862107154,0.6654751573306732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589863139317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.221918998854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.674490941403,1544.9662674452647,0.3781933237862894,0.12422593809170755,6.112874298809886,3.386763691398573
3370.0,-29.852724438600973,5.177014056679253,35.03373343349849,24.33382939724254,5.087736320156212,-26.358657135212194,-39.948595699947305,1.5936690167671443,0.3441400161527213,-4.998285158737619,40.069173291766944,42678.023609462696,25754.611225134187,25754.611225134187,68432.63483459689,77914.15532100116,77914.15532100116,25754.611225134187,103668.76654613535,103668.76654613535,103668.76654613535,128652.42391231598,92059.22369444036,56823.64695356547,39150.64082319432,24983.65736618063,0.0,64134.29818937495,21236.108761253534,1544.9720048739289,0.0,0.8866769847707041,2.812440567874131,0.0014959135982669303,354679.6960244042,1557517.9432701233,4.391336636205294,1557517.9432701233,4.391336636205294,0.85,0.09605594298331534,4.027634451161993,1.2686769664427269,1.0,0.0,4.027634451161998,1.284275749579824,1.2845802471794954,3.136113449529599,19428.36200482362,1981.141572792301,4632.441516551485,4632.441516551485,5.559619292140923,5.177014056679253,-2.389001175521125,7.566015232200378,3.387050917095034,3.387050917095034,0.967728833455724,0.0,0.0,0.00023708440195845627,1.0002045513895903,0.0002370359159324695,198.80064560843047,0.0,9.674863291688818e-06,27.41856256864611,0.10175689972360492,7.931562799153706e-05,0.00015776877396691922,0.0006354349493467533,0.09605594298287298,0.07230434042488161,0.023751602557991375,0.09605603669451858,0.0723043404252146,0.023751602558100746,0.37819104907738277,0.37819104907738277,0.1242338414484739,0.0,5.357398293616768,4.709324115991308,7.341257653655305,5.342425174890366,4.691437755249524,7.335256830376636,24983.65736618063,21236.108761253534,0.85,1.0670208728647792,0.6654477372379373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506016780480786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.12316480704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.639976599625,1544.9720048739289,0.37819104907738277,0.1242338414484739,6.112874298809886,3.387050917095034
3371.0,-29.85468429602873,5.176962969855871,35.03379425032244,24.333208298217528,5.087394175251321,-26.360455502736738,-39.95029575945807,1.5931653819596259,0.3401467806132814,-4.998484516991913,40.069238302126394,42676.590065647826,25756.13041880584,25756.13041880584,68432.72048445366,77913.01895356787,77913.01895356787,25756.13041880584,103669.14937237371,103669.14937237371,103669.14937237371,128652.89563841844,92058.7398190277,56822.86364143132,39150.973530662646,24983.74626604474,0.0,64134.71979670739,21236.18432613803,1544.9797935306299,0.0,0.8866757340180114,2.8124695685168613,0.0014959135982669303,354676.94005022314,1557520.7503971795,4.391378673157129,1557520.7503971795,4.391378673157129,0.85,0.09605721191464102,4.027634451161993,1.2686760570527986,1.0,0.0,4.027634451161025,1.2842782038827556,1.2845826397915459,3.1361074563013327,19428.259886792366,1981.1311596510905,4632.441516551485,4632.441516551485,5.559947238789838,5.176962969855871,-2.388865302724265,7.565828272580136,3.3873344124599973,3.3873344124599973,0.9678098321314278,0.0,0.0,0.0002370359159324695,1.0002037597472422,0.0002369876273934123,198.80226246986444,0.0,9.639053269160496e-06,27.317076964800847,0.10176653877687408,7.93003767819887e-05,0.0001577355391504808,0.0006353010916550877,0.09605721191400995,0.07230406568078412,0.023753146233225837,0.09605737593410489,0.07230406568125915,0.02375314623338187,0.37818877175797855,0.37818877175797855,0.1242416396726935,0.0,5.353747847557656,4.704960127804441,7.339667522994944,5.338631297605218,4.687127709133051,7.332915308206111,24983.74626604474,21236.18432613803,0.85,1.0670151939755872,0.6654210106619785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506134515344242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.02167920319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.605535731684,1544.9797935306299,0.37818877175797855,0.1242416396726935,6.112874298809886,3.3873344124599973
3372.0,-29.856638582288866,5.1768992806958,35.03385278068841,24.332565545942657,5.087022086363024,-26.36225184943434,-39.95199169786645,1.5926353535085658,0.336348020260516,-4.998699967839235,40.06929333664745,42675.16349500984,25757.64269920861,25757.64269920861,68432.80619421844,77911.91623811914,77911.91623811914,25757.64269920861,103669.55893732775,103669.55893732775,103669.55893732775,128653.35088356868,92058.2752277776,56822.07352063553,39151.335230157856,24983.79194624093,0.0,64135.12717639879,21236.22315430479,1544.9855286622678,0.0,0.8866744374346899,2.8124941519339264,0.0014959135982669303,354673.9616272447,1557523.1267736317,4.391422250530355,1557523.1267736317,4.391422250530355,0.85,0.09605845506761887,4.027634451161993,1.2686751696420835,1.0,0.0,4.027634451163074,1.2842807811637795,1.2845851556642385,3.136101162794216,19428.161838529206,1981.1211615107306,4632.441516551485,4632.441516551485,5.560273693079087,5.1768992806958,-2.3887487052469107,7.565647985942711,3.3876140246960755,3.3876140246960755,0.9678897213417359,0.0,0.0,0.0002369876273934123,1.0002031837284378,0.0002369394851454063,198.80387475820197,0.0,9.599870815935815e-06,27.2060338923621,0.10177613864769001,7.928516524406371e-05,0.0001577024621493486,0.0006351678695857866,0.09605845506692198,0.07230378509330597,0.023754669973616017,0.096058431670958,0.07230378509383052,0.02375466997378835,0.37818649136991583,0.37818649136991583,0.12424934262257822,0.0,5.3501167066116295,4.700653772905696,7.3379799843696105,5.3350479880997455,4.683021434040938,7.3308065329429155,24983.79194624093,21236.22315430479,0.85,1.0670097527989493,0.665394540773811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625179453174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.91063613076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.571182439928,1544.9855286622678,0.37818649136991583,0.12424934262257822,6.112874298809886,3.3876140246960755
3373.0,-29.858585660054914,5.176823815921581,35.0339090908426,24.33195422580468,5.0866829286344,-26.364038414111903,-39.95367855587972,1.5921356826912076,0.3322687536788749,-4.998894229356296,40.06934572791057,42673.73067168671,25759.05577290624,25759.05577290624,68432.78644459294,77910.8075777394,77910.8075777394,25759.05577290624,103669.86335064564,103669.86335064564,103669.86335064564,128653.68643274772,92057.81511374054,56821.28710866149,39151.697783421165,24983.823082102077,0.0,64135.52086552324,21236.249619786766,1544.9899833481502,0.0,0.8866732583268018,2.8125248753601344,0.0014959135982669303,354671.27614539047,1557525.3890174334,4.391461879701126,1557525.3890174334,4.391461879701126,0.85,0.09605966606249915,4.027634451161993,1.2686742432182658,1.0,0.0,4.027634451160658,1.2842832162458988,1.2845875294919722,3.136095216548272,19428.064735146007,1981.1112597213123,4632.441516551485,4632.441516551485,5.56057873172719,5.176823815921581,-2.3886234557757535,7.565447271697334,3.3878897500825476,3.3878897500825476,0.967968500023585,0.0,0.0,0.0002369394851454063,1.0002024374310265,0.00023689152943275597,198.80548112242224,0.0,9.57086544316058e-06,27.123832665917085,0.10178570951313318,7.927003782770176e-05,0.00015766944731770454,0.0006350348979124576,0.09605966606192108,0.0723034921784899,0.023756173883431177,0.09605963023334316,0.072303492178925,0.023756173883574153,0.37818420911402034,0.37818420911402034,0.1242569623834914,0.0,5.346426453694903,4.696384307417361,7.335939002087002,5.331162983035199,4.678939634241033,7.3273934815960615,24983.823082102077,21236.249619786766,0.85,1.067002895136379,0.6653681157616738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506368742138809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.82843490431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.536875428648,1544.9899833481502,0.37818420911402034,0.1242569623834914,6.112874298809886,3.3878897500825476
3374.0,-29.860525614680775,5.176736659811864,35.03396332771957,24.33133413959297,5.086332113172809,-26.365819732992183,-39.955360838770844,1.5916262314839578,0.32823325053527697,-4.999102049430883,40.06939795864728,42672.30959977687,25760.458733166008,25760.458733166008,68432.76833294288,77909.71054373361,77909.71054373361,25760.458733166008,103670.16927689963,103670.16927689963,103670.16927689963,128654.03886820954,92057.35903078088,56820.504878013424,39152.06016974161,24983.869591309904,0.0,64135.92976105152,21236.28915261342,1544.995679912035,0.0,0.8866720107388861,2.812553448248294,0.0014959135982669303,354668.4032469619,1557527.6443322112,4.391503810526017,1557527.6443322112,4.391503810526017,0.8500000000000001,0.09606086684468194,4.027634451161993,1.2686733816331253,1.0,0.0,4.027634451161509,1.2842856966704943,1.2845899489122667,3.1360891596033653,19427.968482489414,1981.1014446818654,4632.441516551485,4632.441516551485,5.560881587198708,5.176736659811864,-2.388515129003321,7.565251788815185,3.388161817010151,3.388161817010151,0.9680462334314717,0.0,0.0,0.00023689152943275597,1.0002016999737364,0.00023684375805297706,198.8070816326918,0.0,9.53385852601756e-06,27.018955062733767,0.1017952433716592,7.925495409762183e-05,0.00015763657533513414,0.0006349025015829792,0.09606086684403219,0.07230320429561252,0.02375766254841967,0.09606082514347664,0.07230320429610158,0.023757662548580357,0.3781819247309129,0.3781819247309129,0.12426449302595305,0.0,5.342713632916343,4.692165420525043,7.333651580012372,5.327335299966137,4.674897409039033,7.324093710578779,24983.869591309904,21236.28915261342,0.85,1.0669958101161068,0.6653417165504463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506485260167639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.72355730113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.50264768466,1544.995679912035,0.3781819247309129,0.12426449302595305,6.112874298809886,3.388161817010151
3375.0,-29.862458920987685,5.176638532283518,35.03401560101432,24.330740770697616,5.086010877273083,-26.367592109238533,-39.957034146040655,1.5911440655238671,0.32393032765787666,-4.999292567842771,40.06944923801117,42670.88029549758,25761.77530340147,25761.77530340147,68432.65559889906,77908.60204251797,77908.60204251797,25761.77530340147,103670.37734591945,103670.37734591945,103670.37734591945,128654.29023107093,92056.90077341722,56819.72384273283,39152.41881187155,24983.912885151483,0.0,64136.33169702303,21236.32595237876,1545.0008322076096,0.0,0.8866708547012239,2.8125875375961855,0.0014959135982669303,354665.7695422395,1557529.8585692619,4.391542664462761,1557529.8585692619,4.391542664462761,0.85,0.09606203953446221,4.027634451161993,1.26867244257126,1.0,0.0,4.027634451160239,1.2842880491778597,1.284592240621544,3.1360834150409587,19427.871770942267,1981.0915828486045,4632.441516551485,4632.441516551485,5.561165793751721,5.176638532283518,-2.3884005912772968,7.565039123560815,3.388430231276922,3.388430231276922,0.9681229232219778,0.0,0.0,0.00023684375805297706,1.0002010118557727,0.00023679615921757288,198.80867668050936,0.0,9.49728859941169e-06,26.915315890732728,0.1018047406602586,7.923995347723669e-05,0.00015760380457574037,0.0006347705129434541,0.09606203953390283,0.07230290780024409,0.023759131733658727,0.09606218454645818,0.07230290780066513,0.023759131733797078,0.3781796388681604,0.3781796388681604,0.12427193606231789,0.0,5.3389140185481665,4.687970961341023,7.330936379990419,5.323222895500635,4.670833411696776,7.3197014988830915,24983.912885151483,21236.32595237876,0.85,1.0669873656349986,0.6653152615131278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506601353706343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.61991812913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.468497738319,1545.0008322076096,0.3781796388681604,0.12427193606231789,6.112874298809886,3.388430231276922
3376.0,-29.864385887924932,5.176528137008517,35.0340657194414,24.330050241574668,5.085572379149478,-26.369370505926625,-39.95871583521364,1.590556997151757,0.3204895980206288,-4.99956233437886,40.06949101854222,42669.51326759802,25763.24743300015,25763.24743300015,68432.76070059817,77907.57482109823,77907.57482109823,25763.24743300015,103670.82225409837,103670.82225409837,103670.82225409837,128654.76480788228,92056.47376392565,56818.955140006605,39152.79847102116,24983.942553783905,0.0,64136.741024805066,21236.35117071632,1545.0070962999037,0.0,0.8866693294578286,2.8126011142597864,0.0014959135982669303,354662.0403467691,1557531.6626495623,4.391593927353187,1557531.6626495623,4.391593927353187,0.85,0.09606322173384417,4.027634451161993,1.2686716672545297,1.0,0.0,4.027634451164091,1.2842908917096432,1.284595022692665,3.136076473921279,19427.78165400831,1981.0823934787427,4632.441516551485,4632.441516551485,5.561483580731529,5.176528137008517,-2.3883517447692695,7.564879881777786,3.3886951905722245,3.3886951905722245,0.9681986258777784,0.0,0.0,0.00023679615921757288,1.0002003558319081,0.0002367487252297763,198.81026652054322,0.0,9.46306147823804e-06,26.818316229326605,0.10181420372173684,7.92248803605224e-05,0.00015757127885705047,0.0006346395112383098,0.09606322173286141,0.07230263237741967,0.023760589355441744,0.09606287248114463,0.07230263237815934,0.02376058935568483,0.3781773504910483,0.3781773504910483,0.1242792815369951,0.0,5.335270126545026,4.683899571284542,7.328478728132893,5.320051932399508,4.667104336198804,7.318118274503263,24983.942553783905,21236.35117071632,0.85,1.066982194716311,0.6652897011261527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506717051151035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.52291846772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.434416314814,1545.0070962999037,0.3781773504910483,0.1242792815369951,6.112874298809886,3.3886951905722245
3377.0,-29.866307285457925,5.176408675618139,35.034113946722755,24.32953279875221,5.085334774818228,-26.371123798360426,-39.960367349535204,1.5901512877208206,0.3154652257697421,-4.9996956034541835,40.06953617098302,42668.04512456404,25764.335366845302,25764.335366845302,68432.38049140935,77906.43512839785,77906.43512839785,25764.335366845302,103670.77049524315,103670.77049524315,103670.77049524315,128654.71398184873,92056.01337045255,56818.164627325736,39153.165270140904,24983.943486605585,0.0,64137.108756746486,21236.351963614747,1545.0085724592147,0.0,0.8866684871616317,2.812651317863314,0.0014959135982669303,354660.1980746483,1557533.6123304553,4.391622236681401,1557533.6123304553,4.391622236681401,0.85,0.09606432217833893,4.027634451161993,1.2686706606065856,1.0,0.0,4.027634451160005,1.2842928861371503,1.284596956670165,3.1360716037882654,19427.68449165237,1981.0724856757784,4632.441516551485,4632.441516551485,5.561718431801158,5.176408675618139,-2.3882078121111374,7.5646164877292765,3.388956285551405,3.388956285551405,0.9682732244432586,0.0,0.0,0.0002367487252297763,1.000199779844166,0.00023670143705356787,198.8118517878451,0.0,9.430363755970552e-06,26.725650884420546,0.10182363408549282,7.921008028325148e-05,0.00015753864494652482,0.0006345080737760006,0.09606432217803616,0.0723023047866967,0.023762017391339457,0.0960645876847779,0.07230230478692459,0.023762017391414345,0.37817506477233603,0.37817506477233603,0.12428656277677752,0.0,5.331324429248411,4.679772734062851,7.324962316899075,5.315160829223942,4.663013998856002,7.310635311468104,24983.943486605585,21236.351963614747,0.85,1.0669701490747516,0.6652629959730739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506832370972884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43025312282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.400397446474,1545.0085724592147,0.37817506477233603,0.12428656277677752,6.112874298809886,3.388956285551405
3378.0,-29.86822210840322,5.176277070066547,35.034160368737496,24.32881883522498,5.084876667171483,-26.372893225151632,-39.9620438349433,1.5895477839201229,0.31196787892531574,-4.999991584713103,40.06958004259402,42666.70920132479,25765.792666191006,25765.792666191006,68432.50186751579,77905.39262413247,77905.39262413247,25765.792666191006,103671.18529032347,103671.18529032347,103671.18529032347,128655.20214012105,92055.55823632091,56817.41412314689,39153.493459082245,24984.01684979758,0.0,64137.51030887982,21236.414322327943,1545.0180315692578,0.0,0.8866668208042295,2.812662583270369,0.0014959135982669303,354656.1065444824,1557535.5067069246,4.391678242572632,1557535.5067069246,4.391678242572632,0.85,0.09606548723280593,4.027634451161993,1.268669880894013,1.0,0.0,4.027634451160296,1.284295804877263,1.2845998153661535,3.136064476631148,19427.588439238334,1981.0626910553895,4632.441516551485,4632.441516551485,5.562033017390745,5.176277070066547,-2.388191019368245,7.564468089434792,3.3892144615936552,3.3892144615936552,0.9683469890267586,0.0,0.0,0.00023670143705356787,1.0001990993013736,0.00023665431934391946,198.8134316528688,0.0,9.401449879669083e-06,26.64370895898218,0.10183303553537248,7.919505904140732e-05,0.00015750637801216055,0.0006343781143595216,0.09606548723164418,0.07230204250473098,0.023763444726913212,0.09606538005324236,0.07230204250560533,0.0237634447272006,0.37817277510228897,0.37817277510228897,0.12429372675880736,0.0,5.32758940714433,4.675758573416033,7.32195978951313,5.311959463638402,4.659142701493124,7.309368492513499,24984.01684979758,21236.414322327943,0.85,1.0669653614234746,0.6652380018470657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506947359234499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.34831119738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.36642591963,1545.0180315692578,0.37817277510228897,0.12429372675880736,6.112874298809886,3.3892144615936552
3379.0,-29.870130137116867,5.176136506927233,35.03420481973943,24.32827055398377,5.08460006260969,-26.374638383973743,-39.963690215349175,1.5891083094665273,0.3071507309280719,-5.000151679446132,40.069615475906225,42665.27796397396,25766.867576717712,25766.867576717712,68432.14554069168,77904.28594735653,77904.28594735653,25766.867576717712,103671.15352407424,103671.15352407424,103671.15352407424,128655.14256337467,92055.10967309473,56816.63898745973,39153.85631737222,24983.98903930043,0.0,64137.84535667265,21236.390683405367,1545.0185687449816,0.0,0.8866658770756635,2.8127069545259373,0.0014959135982669303,354653.8934724012,1557537.036718867,4.3917099611372885,1557537.036718867,4.3917099611372885,0.85,0.09606655161464284,4.027634451161993,1.2686689682072032,1.0,0.0,4.027634451161313,1.2842979565047903,1.284601906986672,3.1360592226769386,19427.49377356128,1981.053037842819,4632.441516551485,4632.441516551485,5.562265057131098,5.176136506927233,-2.3880795715493166,7.56421607847655,3.3894687750449553,3.3894687750449553,0.9684196500128444,0.0,0.0,0.00023665431934391946,1.00019839588606,0.0002366073774136291,198.81500593416192,0.0,9.367633546823075e-06,26.547873471696594,0.10184240316891931,7.918031010215729e-05,0.00015747400924176217,0.0006342477447847234,0.09606655161424735,0.0723017138431706,0.023764837771076745,0.09606682668738696,0.07230171384346826,0.023764837771174576,0.3781704863556615,0.3781704863556615,0.12430082576598107,0.0,5.323617851519657,4.671713396468988,7.318089545044984,5.307302410374177,4.65523055609458,7.302294631013183,24983.98903930043,21236.390683405367,0.85,1.0669542320939889,0.665212211709186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507061955763074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25247571009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.332522057111,1545.0185687449816,0.3781704863556615,0.12430082576598107,6.112874298809886,3.3894687750449553
3380.0,-29.872031682983632,5.175983927019255,35.03424731880723,24.327520792745077,5.0841011090532975,-26.376399944148964,-39.96536163669077,1.5884693702184753,0.3038045871860504,-5.000473454034701,40.06964752295364,42663.97865981324,25768.309588957392,25768.309588957392,68432.28824877064,77903.26383755999,77903.26383755999,25768.309588957392,103671.57342651738,103671.57342651738,103671.57342651738,128655.59384091911,92054.65303907673,56815.903235917765,39154.166447954405,24984.020414401737,0.0,64138.186862356146,21236.417352241475,1545.0263045764232,0.0,0.886664122152255,2.8127132382860416,0.0014959135982669303,354649.4454490526,1557538.4205127265,4.391768943951375,1557538.4205127265,4.391768943951375,0.85,0.09606767874671256,4.027634451161993,1.268668267619796,1.0,0.0,4.027634451158851,1.2843010402000627,1.2846049311210437,3.136051692782703,19427.397404608233,1981.0432109444341,4632.441516551485,4632.441516551485,5.562576342710101,5.175983927019255,-2.388094457310615,7.56407838432987,3.3897201669480395,3.3897201669480395,0.9684914762708684,0.0,0.0,0.0002366073774136291,1.000197724819786,0.00023656060351093147,198.8165748884144,0.0,9.332760149236941e-06,26.449042262937493,0.10185173592906854,7.916533943370194e-05,0.0001574420379799272,0.0006341189762291097,0.09606767874540742,0.07230144756474767,0.02376623118065975,0.0960673321689388,0.07230144756572994,0.02376623118098262,0.378168193790007,0.378168193790007,0.12430781815008199,0.0,5.319897172606602,4.667788687262089,7.314872908383791,5.304278041220755,4.651481862015203,7.301374606634624,24984.020414401737,21236.417352241475,0.85,1.066950776074008,0.6651884118796862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507176147395522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.15364450133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.298690478268,1545.0263045764232,0.378168193790007,0.12430781815008199,6.112874298809886,3.3897201669480395
3381.0,-29.873926156212057,5.175822853541671,35.03428778027314,24.326964129600697,5.083809531012302,-26.378134398133756,-39.96699499022213,1.5880177729338902,0.2990236881931878,-5.000642928970662,40.06967317087086,42662.552155895166,25769.328817310045,25769.328817310045,68431.8809732052,77902.18390661264,77902.18390661264,25769.328817310045,103671.51272392269,103671.51272392269,103671.51272392269,128655.46854881763,92054.21969016451,56815.12122587925,39154.55384920584,24983.955824894947,0.0,64138.50967410079,21236.362451160705,1545.0250355695127,0.0,0.886663166078284,2.8127560466029755,0.0014959135982669303,354647.1027444538,1557539.5279923435,4.391801077576127,1557539.5279923435,4.391801077576127,0.85,0.09606870271125835,4.027634451161993,1.2686673280084508,1.0,0.0,4.027634451161313,1.2843032478047085,1.2846070791730497,3.136046302184884,19427.305949790312,1981.0338851483752,4632.441516551485,4632.441516551485,5.562796362401448,5.175822853541671,-2.3880023725597557,7.563825226101427,3.3899676995206782,3.3899676995206782,0.9685621998630509,0.0,0.0,0.00023656060351093147,1.0001969923879455,0.000236514012050915,198.8181380287606,0.0,9.299427128509206e-06,26.35457648219509,0.10186103535619705,7.915071226093202e-05,0.00015740989124999943,0.0006339895009521605,0.09606870271083999,0.07230111065154511,0.023767592059294875,0.09606861177823739,0.07230111065185998,0.02376759205939837,0.3781659027807225,0.3781659027807225,0.12431476230776864,0.0,5.31594000256888,4.663844410242405,7.310753352342374,5.299666617163837,4.6477474249777515,7.293942874745255,24983.955824894947,21236.362451160705,0.85,1.0669390561289902,0.6651628229697136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507289952749736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.05917872059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.2649251715,1545.0250355695127,0.3781659027807225,0.12431476230776864,6.112874298809886,3.3899676995206782
3382.0,-29.875815343009435,5.175651589227575,35.03432664633557,24.32630412457513,5.08340622934894,-26.379875267434485,-39.96864433921871,1.5874661537742196,0.2949676431457533,-5.000907540449237,40.06970762377586,42661.21495752824,25770.551717691527,25770.551717691527,68431.76667521977,77901.13805720613,77901.13805720613,25770.551717691527,103671.68977489766,103671.68977489766,103671.68977489766,128655.68529874213,92053.77305520557,56814.381657578306,39154.87933069696,24983.995523844464,0.0,64138.87485454143,21236.396195267793,1545.031996788098,0.0,0.8866616935488626,2.812778284599551,0.0014959135982669303,354643.44496220513,1557541.0156731482,4.391850569348991,1557541.0156731482,4.391850569348991,0.85,0.09606977444822026,4.027634451161993,1.2686665197229012,1.0,0.0,4.027634451161866,1.2843059226087277,1.2846096947690517,3.136039770789906,19427.21169105862,1981.024273432683,4632.441516551485,4632.441516551485,5.563060348547222,5.175651589227575,-2.387986576883516,7.563638166111091,3.3902124155666393,3.3902124155666393,0.9686321187333256,0.0,0.0,0.000236514012050915,1.0001964456795813,0.00023646755902058424,198.8196968287991,0.0,9.263227328518237e-06,26.251986249020685,0.10187029858352556,7.913594437932159e-05,0.00015737806767159338,0.000633861327211413,0.096069774447293,0.07230082330757924,0.023768951139713772,0.09606964460751487,0.07230082330827707,0.023768951139943192,0.37816360921294717,0.37816360921294717,0.12432161096279037,0.0,5.312052015552297,4.6599696455391495,7.306703465860778,5.295875183595001,4.643970764360347,7.2899847720406115,24983.995523844464,21236.396195267793,0.85,1.0669311993765724,0.6651381873205336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507403336509197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.95658848742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.231238168391,1545.031996788098,0.37816360921294717,0.12432161096279037,6.112874298809886,3.3902124155666393
3383.0,-29.87769755634932,5.1754715589713545,35.03436378013168,24.32569626197221,5.0830714416068545,-26.38160300750084,-39.97027283823115,1.5869768927583507,0.29020296079289665,-5.001118746235359,40.069734899385246,42659.82140542167,25771.603630746562,25771.603630746562,68431.42503616824,77900.02580536298,77900.02580536298,25771.603630746562,103671.62943610954,103671.62943610954,103671.62943610954,128655.60625033104,92053.28494180074,56813.610185672056,39155.19417347632,24983.976814221507,0.0,64139.17098769783,21236.38029208828,1545.0343994391965,0.0,0.8866605190143733,2.8128160222137044,0.0014959135982669303,354640.52543975116,1557542.1934381793,4.391890045580213,1557542.1934381793,4.391890045580213,0.85,0.09607079088064197,4.027634451161993,1.2686656015412887,1.0,0.0,4.02763445116156,1.2843083056331281,1.2846120186939818,3.136033951891701,19427.108678633052,1981.013769088634,4632.441516551485,4632.441516551485,5.563287423848934,5.1754715589713545,-2.387936849972111,7.563408408943466,3.3904537889211235,3.3904537889211235,0.9687010825488924,0.0,0.0,0.00023646755902058424,1.0001957235007088,0.00023642128581888167,198.82124989632726,0.0,9.23577740713751e-06,26.174193171827703,0.1018795343609327,7.912136568277092e-05,0.0001573461933378133,0.0006337329490465726,0.09607079088002773,0.07230050509720631,0.023770285782821417,0.09607095566066298,0.07230050509766858,0.023770285782973383,0.37816131518594176,0.37816131518594176,0.12432838469592944,0.0,5.308010279621783,4.656050756233185,7.302163949175622,5.29132170702826,4.639976423788312,7.283591841754571,24983.976814221507,21236.38029208828,0.85,1.0669209467845115,0.6651133893452413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507516405561471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87879541022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.19759392101,1545.0343994391965,0.37816131518594176,0.12432838469592944,6.112874298809886,3.3904537889211235
3384.0,-29.87957407540107,5.175281707041839,35.03439920330642,24.325028608460002,5.082648860993086,-26.383334401762855,-39.97191310683263,1.5864091873551414,0.28632142050923903,-5.00139449111578,40.06975934096159,42658.501565169536,25772.782231541874,25772.782231541874,68431.28379671142,77899.02695943219,77899.02695943219,25772.782231541874,103671.80919097406,103671.80919097406,103671.80919097406,128655.78676866046,92052.87239339224,56812.8749456366,39155.5527197285,24983.977577686393,0.0,64139.530297414894,21236.380941033432,1545.03946824987,0.0,0.8866590260174049,2.812834682604177,0.0014959135982669303,354636.7138141833,1557543.2488297967,4.391940225472235,1557543.2488297967,4.391940225472235,0.8499999999999999,0.09607181970319485,4.027634451161993,1.2686648300709202,1.0,0.0,4.0276344511631175,1.2843110549989176,1.2846147092776623,3.1360272384834276,19427.021613594883,1981.0048909255336,4632.441516551485,4632.441516551485,5.563541847092294,5.175281707041839,-2.387940690142978,7.563222397184817,3.3906922324425426,3.3906922324425426,0.9687692092692979,0.0,0.0,0.00023642128581888167,1.0001951343203785,0.00023637516091250265,198.82279828660918,0.0,9.200095799210366e-06,26.07307149496218,0.10188873445673191,7.91066841320793e-05,0.00015731460168680236,0.0006336057094245917,0.09607181970222545,0.0723002092272346,0.023771610474990858,0.0960717464142493,0.07230020922796414,0.023771610475230718,0.37815901553148323,0.37815901553148323,0.12433506608740569,0.0,5.304080090139678,4.652242499692136,7.297740253040445,5.287715911625014,4.636488627323729,7.279504641994492,24983.977577686393,21236.380941033432,0.85,1.0669127678265755,0.665089085737955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507629058920615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.777673733355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.164026402334,1545.03946824987,0.37815901553148323,0.12433506608740569,6.112874298809886,3.3906922324425426
3385.0,-29.881444274781703,5.1750830872384865,35.03443279716936,24.324390501156472,5.0822712734913615,-26.38505560754931,-39.97354048825798,1.5858826062587772,0.2818711725301455,-5.001634291164777,40.06977690416297,42657.155678860945,25773.834376402312,25773.834376402312,68430.99005526326,77897.96564659083,77897.96564659083,25773.834376402312,103671.80002299315,103671.80002299315,103671.80002299315,128655.72949091888,92052.41304395998,56812.129150406734,39155.87099283694,24983.92946792573,0.0,64139.80046076267,21236.34004773687,1545.0409314388735,0.0,0.8866577410029683,2.81286497693903,0.0014959135982669303,354633.39908068837,1557544.0072122922,4.391983415126419,1557544.0072122922,4.391983415126419,0.85,0.09607280431062426,4.027634451161993,1.268664021785371,1.0,0.0,4.027634451160629,1.2843136118252794,1.2846172074666147,3.1360209952442055,19426.9246715754,1980.9950055906352,4632.441516551485,4632.441516551485,5.563768972433581,5.1750830872384865,-2.387923494984859,7.563006582223346,3.390927413042091,3.390927413042091,0.9688364037263117,0.0,0.0,0.00023637516091250265,1.000194480073434,0.00023632919959241136,198.82434148341335,0.0,9.170682956983601e-06,25.989715500091528,0.1018979051396889,7.909212041958127e-05,0.00015728304049292139,0.000633478592472797,0.09607280430988453,0.0722998901135783,0.023772914196306227,0.09607273285756326,0.07229989011413501,0.02377291419648925,0.37815671547419044,0.37815671547419044,0.12434167760565394,0.0,5.3000798857982545,4.648438353327492,7.293019798118962,5.283505463694951,4.6327689220013895,7.273667893916183,24983.92946792573,21236.34004773687,0.85,1.0669036941754397,0.6650653006779516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507741373130074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.69431773849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.130510218785,1545.0409314388735,0.37815671547419044,0.12434167760565394,6.112874298809886,3.390927413042091
3386.0,-29.883308025230523,5.174876584032913,35.03446494219291,24.32380624758082,5.081951329273089,-26.38676524388639,-39.97515480788422,1.5854085479286175,0.27704235295948365,-5.001844808578007,40.06980189097963,42655.78344211004,25774.780384668848,25774.780384668848,68430.56382677889,77896.88896906863,77896.88896906863,25774.780384668848,103671.66935373748,103671.66935373748,103671.66935373748,128655.59190242464,92051.95906344215,56811.3777029507,39156.201511657164,24983.922548687166,0.0,64140.12406034433,21236.33416638409,1545.044110444025,0.0,0.8866565782314026,2.8129036413546453,0.0014959135982669303,354630.489138352,1557545.086148441,4.392022496240576,1557545.086148441,4.392022496240576,0.85,0.0960737693692002,4.027634451161993,1.2686631283303722,1.0,0.0,4.027634451161968,1.284315922793586,1.284619459949277,3.136015352360706,19426.828862622322,1980.9852357963548,4632.441516551485,4632.441516551485,5.56397318618634,5.174876584032913,-2.3878896752030276,7.562766259235941,3.3911596322464828,3.3911596322464828,0.9689027520704236,0.0,0.0,0.00023632919959241136,1.0001938123534984,0.00023628340494960545,198.82587937986517,0.0,9.138229200860495e-06,25.897741555238643,0.10190704336888975,7.907767604833376e-05,0.0001572515235440776,0.0006333516537238382,0.09607376936859756,0.07229956721866448,0.02377420214993307,0.09607412511631108,0.072299567219118,0.0237742021500822,0.37815441280514317,0.37815441280514317,0.12434821227282267,0.0,5.295944617006114,4.644627939649979,7.287769574859169,5.2788871615375115,4.628988837990846,7.266356353889478,24983.922548687166,21236.33416638409,0.85,1.0668916661651298,0.6650405509346788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507853310743266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.60234379363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.097058088679,1545.044110444025,0.37815441280514317,0.12434821227282267,6.112874298809886,3.3911596322464828
3387.0,-29.88516482897278,5.174660367185757,35.034495431272056,24.323098081536614,5.081483461293917,-26.388483420716792,-39.97678159559143,1.5848020530377032,0.27333648145923917,-5.002156093371536,40.06981794766208,42654.493325218304,25775.94602165878,25775.94602165878,68430.43934687709,77895.909622351,77895.909622351,25775.94602165878,103671.85564400977,103671.85564400977,103671.85564400977,128655.76861022209,92051.53972109154,56810.64554374485,39156.549085940766,24983.912966212316,0.0,64140.46205215308,21236.326021280467,1545.049524081799,0.0,0.8866549345440708,2.8129158653190753,0.0014959135982669303,354626.18634193967,1557545.7794797602,4.392077741201928,1557545.7794797602,4.392077741201928,0.85,0.09607475639316959,4.027634451161993,1.2686624436778948,1.0,0.0,4.02763445116221,1.2843188525344644,1.2846223315645895,3.136008198597951,19426.740363777073,1980.9762114256218,4632.441516551485,4632.441516551485,5.564224810947445,5.174660367185757,-2.3879360817607487,7.562596448946506,3.3913891422581988,3.3913891422581988,0.9689683263594854,0.0,0.0,0.00023628340494960545,1.000193092833375,0.00023623778912555294,198.82741156499478,0.0,9.10516012677116e-06,25.80402379926947,0.10191614852901652,7.906312258410155e-05,0.0001572202823655039,0.0006332258256767199,0.0960747563919896,0.0722992745351913,0.023775481856798304,0.09607470115219874,0.07229927453607929,0.023775481857090306,0.37815210513037784,0.37815210513037784,0.12435465017287864,0.0,5.29199565613817,4.640937617679299,7.2829108450330295,5.275492574830764,4.625588324745934,7.262865574822115,24983.912966212316,21236.326021280467,0.85,1.0668841033797947,0.6650169325337199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507964864006686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.50862603766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.063672812195,1545.049524081799,0.37815210513037784,0.12435465017287864,6.112874298809886,3.3913891422581988
3388.0,-29.887016441539945,5.17443627769782,35.03452408761136,24.322474642563634,5.081110647744955,-26.390187417773188,-39.97839493732897,1.5842816239782522,0.2688708368449966,-5.002393262407441,40.0698255428937,42653.169800866024,25776.890738552327,25776.890738552327,68430.06053941835,77894.88853488234,77894.88853488234,25776.890738552327,103671.77927343466,103671.77927343466,103671.77927343466,128655.60710579876,92051.11503115795,56809.91686481542,39156.886851491705,24983.827832364106,0.0,64140.71468385581,21236.25365750949,1545.0489167984751,0.0,0.8866536990027496,2.812946674104557,0.0014959135982669303,354622.9080529316,1557546.1074437248,4.392119268310898,1557546.1074437248,4.392119268310898,0.85,0.09607567826188454,4.027634451161993,1.2686616249522191,1.0,0.0,4.0276344511633235,1.2843213795805124,1.2846248006193397,3.1360020281508567,19426.650736367257,1980.9670719733301,4632.441516551485,4632.441516551485,5.564428745932954,5.17443627769782,-2.3879328720620476,7.562369149759868,3.391615377816028,3.391615377816028,0.9690329650902937,0.0,0.0,0.00023623778912555294,1.0001925558638662,0.00023619230891147193,198.82893948721687,0.0,9.069676222764617e-06,25.703462415314924,0.10192521820523928,7.904869185490912e-05,0.0001571890972706438,0.0006331002235142986,0.09607567826117987,0.0722989410770089,0.02377673718417096,0.09607558177859658,0.07229894107753919,0.023776737184345347,0.37814979819632577,0.37814979819632577,0.1243610309096972,0.0,5.287962290348162,4.637269325489967,7.277641527276728,5.271264099252448,4.622148310845489,7.2560996559513455,24983.827832364106,21236.25365750949,0.85,1.066873995350759,0.6649936785254095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508076003108832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40806465371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.030364576385,1545.0489167984751,0.37814979819632577,0.1243610309096972,6.112874298809886,3.391615377816028
3389.0,-29.888861115044993,5.174204841840832,35.03455141504219,24.32188148321586,5.080778468444164,-26.391881105784943,-39.97999158510936,1.5837984591838428,0.26402317907701445,-5.002617224397577,40.069844148003284,42651.80717219722,25777.7723028386,25777.7723028386,68429.57947503582,77893.82538233901,77893.82538233901,25777.7723028386,103671.5976851776,103671.5976851776,103671.5976851776,128655.41009721407,92050.66192231621,56809.16223724847,39157.22187229749,24983.812412036463,0.0,64141.034284333946,21236.240550230992,1545.0520288449043,0.0,0.8866524908341966,2.812984025124383,0.0014959135982669303,354619.8123412616,1557546.9108171472,4.392159875484542,1557546.9108171472,4.392159875484542,0.85,0.09607659612504851,4.027634451161993,1.2686607018252833,1.0,0.0,4.027634451161286,1.2843237321534562,1.2846270953337198,3.1359962837475273,19426.555111374433,1980.9573209377754,4632.441516551485,4632.441516551485,5.56461904823534,5.174204841840832,-2.3879246110227768,7.5621294528636085,3.3918388780991435,3.3918388780991435,0.969096822314041,0.0,0.0,0.00023619230891147193,1.0001918370795722,0.00023614700715926878,198.83046170399973,0.0,9.042782733379745e-06,25.6272462663982,0.10193426098797266,7.903441284420014e-05,0.0001571578960672718,0.0006329745564726798,0.09607659612439277,0.07229861520529354,0.02377798091909923,0.09607692009698311,0.07229861520578698,0.023777980919261536,0.3781474907311031,0.3781474907311031,0.12436733776777152,0.0,5.28380555584323,4.633590533443453,7.271903196934318,5.266640403474582,4.618452516143236,7.248511452949742,24983.812412036463,21236.240550230992,0.85,1.06686117925213,0.6649691207523085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508186833111252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.33184850479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.997098443657,1545.0520288449043,0.3781474907311031,0.12436733776777152,6.112874298809886,3.3918388780991435
3390.0,-29.89070011972241,5.173963690032382,35.034577014388404,24.32112400364133,5.080254901328253,-26.393588830756872,-39.98161292457951,1.5831436123625593,0.2605582384426839,-5.00296730439058,40.06984846829996,42650.571500539896,25778.93821701394,25778.93821701394,68429.50971755384,77892.87193641222,77892.87193641222,25778.93821701394,103671.81015342617,103671.81015342617,103671.81015342617,128655.58230163598,92050.23874965799,56808.45515426952,39157.537328209415,24983.772148209817,0.0,64141.309476419236,21236.206325978343,1545.0566924436382,0.0,0.8866506920051548,2.8129885777972916,0.0014959135982669303,354614.97340763465,1557547.0973687125,4.392220335203644,1557547.0973687125,4.392220335203644,0.85,0.09607754280599437,4.027634451161993,1.2686600770661607,1.0,0.0,4.027634451162744,1.2843268869476812,1.2846301926878343,3.1359885805505714,19426.465804173433,1980.9482141376957,4632.441516551485,4632.441516551485,5.564870732832151,5.173963690032382,-2.3880152816113083,7.56197897164369,3.392059788745115,3.392059788745115,0.9691599396414615,0.0,0.0,0.00023614700715926878,1.000191250376966,0.00023610185259095835,198.83197926332582,0.0,9.007368306551253e-06,25.52688178076625,0.10194326835627922,7.901991545291777e-05,0.00015712709170635102,0.0006328504877673892,0.09607754280457545,0.07229832395142911,0.023779218853146336,0.09607717067202384,0.07229832395249687,0.023779218853497503,0.37814517975842443,0.37814517975842443,0.12437355355654173,0.0,5.279905056214943,4.630040500005919,7.266814520566072,5.2635255428332925,4.61517905851116,7.24577351553927,24983.772148209817,21236.206325978343,0.85,1.0668555144280474,0.6649470029329516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508297249376705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.23148401916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.963909603055,1545.0566924436382,0.37814517975842443,0.12437355355654173,6.112874298809886,3.392059788745115
3391.0,-29.892532254435014,5.173716586238828,35.03460098371561,24.32057097265499,5.079966721891328,-26.395266831109968,-39.98319200528783,1.5827012985663649,0.2552709856980755,-5.0031503255839,40.069852188879175,42649.190506944695,25779.652455226482,25779.652455226482,68428.84296217118,77891.79314088993,77891.79314088993,25779.652455226482,103671.44559611642,103671.44559611642,103671.44559611642,128655.10924679931,92049.78275373191,56807.69493905386,39157.87534964228,24983.663650682887,0.0,64141.53900032517,21236.114103080454,1545.0535841815192,0.0,0.8866497462741658,2.813036460122513,0.0014959135982669303,354612.44364242884,1557547.2580243333,4.3922521218541215,1557547.2580243333,4.3922521218541215,0.85,0.09607838968013117,4.027634451161993,1.2686591220693666,1.0,0.0,4.027634451162433,1.2843290478963172,1.2846322961504555,3.1359833040910408,19426.36956988458,1980.9384009712371,4632.441516551485,4632.441516551485,5.565024914641028,5.173716586238828,-2.387986831282651,7.561703417521478,3.3922773826859673,3.3922773826859673,0.9692221093388478,0.0,0.0,0.00023610185259095835,1.0001905387191643,0.000236056874616419,198.83349117380072,0.0,8.978172189945597e-06,25.44413998630582,0.10195224652846917,7.90057982863654e-05,0.00015709605430459296,0.000632725480458794,0.09607838967969612,0.07229796307379492,0.02378042660590119,0.09607851031829558,0.0722979630741223,0.023780426606008872,0.3781428713386086,0.3781428713386086,0.12437973207665617,0.0,5.2756998740194945,4.626412332903556,7.260725606439507,5.25842131128195,4.611554239289546,7.236012136461227,24983.663650682887,21236.114103080454,0.85,1.066841301731539,0.6649230930790183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508407327920971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.1487422247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.930772838848,1545.0535841815192,0.3781428713386086,0.12437973207665617,6.112874298809886,3.3922773826859673
