time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3392.0,-29.894359646254742,5.173460319933739,35.03462352649705,24.319831653870665,5.079459899211767,-26.396962428352264,-39.98480388019232,1.5820626813091943,0.25166835200263904,-5.003498117115293,40.06985857608092,42647.965993704944,25780.751956610722,25780.751956610722,68428.71795031567,77890.84552478278,77890.84552478278,25780.751956610722,103671.5974813935,103671.5974813935,103671.5974813935,128655.24816686017,92049.36750354915,56807.00136908819,39158.18459384551,24983.650685466666,0.0,64141.835279312174,21236.103082646667,1545.0598273866847,0.0,0.8866479515755956,2.8130430848373846,0.0014959135982669303,354607.63641897845,1557547.533825469,4.392312442998787,1557547.533825469,4.392312442998787,0.85,0.09607931283046572,4.027634451161993,1.2686585050029682,1.0,0.0,4.027634451162216,1.284332126176645,1.2846353173879437,3.1359757877831353,19426.281934658586,1980.9294646651595,4632.441516551485,4632.441516551485,5.565262262782457,5.173460319933739,-2.388085475066567,7.561545795000306,3.392492779191633,3.392492779191633,0.9692836511976094,0.0,0.0,0.000236056874616419,1.0001900482673522,0.0002360120209407649,198.83499919053057,0.0,8.943127703582979e-06,25.344823911954162,0.10196118965617275,7.899139034063742e-05,0.0001570654842757816,0.0006326023555575802,0.09607931282905213,0.07229767285660035,0.023781639972451776,0.09607893033858357,0.07229767285766406,0.023781639972801673,0.378140557854285,0.378140557854285,0.12438581670830443,0.0,5.271747360007339,4.622923072779429,7.255240633579376,5.25516646911791,4.608309096371897,7.232619210488508,24983.650685466666,21236.103082646667,0.85,1.0668344248700683,0.6649009310068853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508516996830518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04942615035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.897712402782,1545.0598273866847,0.378140557854285,0.12438581670830443,6.112874298809886,3.392492779191633
3393.0,-29.896179740974482,5.173197931942587,35.03464445550061,24.319243104569637,5.0791289533891515,-26.398633867952896,-39.98637814130632,1.5815830803676079,0.2466356432057637,-5.003713060454107,40.06985665661132,42646.61710944312,25781.48655893819,25781.48655893819,68428.10366838131,77889.79621467243,77889.79621467243,25781.48655893819,103671.28277361063,103671.28277361063,103671.28277361063,128654.81943484553,92048.91881909751,56806.25097114565,39158.51983105762,24983.536661234906,0.0,64142.056492292526,21236.00616204967,1545.0572122348826,0.0,0.8866468636527525,2.8130839189762438,0.0014959135982669303,354604.6654674956,1557547.4509422362,4.39234900896984,1557547.4509422362,4.39234900896984,0.85,0.09608014168089145,4.027634451161993,1.2686576126469298,1.0,0.0,4.0276344511622675,1.2843344608336658,1.2846375949859845,3.135970087221394,19426.187243397868,1980.9198088437813,4632.441516551485,4632.441516551485,5.565420840570186,5.173197931942587,-2.3880903197371692,7.561288251679756,3.3927049998333287,3.3927049998333287,0.9693442856666653,0.0,0.0,0.0002360120209407649,1.0001892921258166,0.0002359673541786691,198.8365012055114,0.0,8.918480562376808e-06,25.274973913775874,0.10197010813673513,7.89773209552472e-05,0.0001570346999855177,0.0006324783676895588,0.09608014168032393,0.07229731789027552,0.023782823790048407,0.09608004450499924,0.07229731789070255,0.02378282379018889,0.3781382463266006,0.3781382463266006,0.12439185880900713,0.0,5.267570911436337,4.619382231197108,7.2490029277332155,5.250348703659881,4.604813102338085,7.2236317600529105,24983.536661234906,21236.00616204967,0.85,1.066821168675872,0.6648776082595301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450862638341376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.97957615217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.864685911512,1545.0572122348826,0.3781382463266006,0.12439185880900713,6.112874298809886,3.3927049998333287
3394.0,-29.897995387802357,5.172928050211435,35.03466415917294,24.31858432190495,5.078709937496025,-26.400310111634262,-39.98796815341336,1.5810246613279055,0.24237443220715704,-5.00400413074618,40.06986282405156,42645.35290290216,25782.38580773829,25782.38580773829,68427.73871064045,77888.81911861754,77888.81911861754,25782.38580773829,103671.20492635583,103671.20492635583,103671.20492635583,128654.7174587131,92048.50489872223,56805.54860215186,39158.84032952263,24983.512532357272,0.0,64142.3528618799,21235.98565250368,1545.0615586138422,0.0,0.8866453586415269,2.813105780953172,0.0014959135982669303,354600.64231875347,1557547.717254032,4.392399593720812,1557547.717254032,4.392399593720812,0.85,0.09608100873665257,4.027634451161993,1.2686569142574444,1.0,0.0,4.027634451161693,1.2843371635788035,1.2846402409988666,3.1359634879201006,19426.099888817094,1980.9109011555522,4632.441516551485,4632.441516551485,5.565614960408911,5.172928050211435,-2.3881560426466857,7.56108409285812,3.392914946655887,3.392914946655887,0.9694042704731106,0.0,0.0,0.0002359673541786691,1.0001888323066723,0.00023592280433133063,198.83799956983106,0.0,8.881382695307903e-06,25.169838558502597,0.10197898951943044,7.896311315270508e-05,0.00015700424102596403,0.0006323556901347139,0.09608100873563898,0.0722970034751867,0.023784005260452285,0.0960808983880376,0.07229700347594939,0.02378400526070318,0.3781359309087789,0.3781359309087789,0.12439781756250369,0.0,5.2634645011541465,4.615920193582838,7.2428098312950056,5.246378562953339,4.601522378122979,7.217467693822471,24983.512532357272,21235.98565250368,0.85,1.0668105496221572,0.6648548268058075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873533476188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.8744407969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.83174469242,1545.0615586138422,0.3781359309087789,0.12439781756250369,6.112874298809886,3.392914946655887
3395.0,-29.899803914452246,5.1726512998080185,35.034682411841466,24.317928158585005,5.078306846973875,-26.401978353339427,-39.98954559266565,1.58048128586114,0.23774667739837696,-5.004276775109738,40.06985996756671,42644.06748805615,25783.21004840993,25783.21004840993,68427.27753646608,77887.78811261187,77887.78811261187,25783.21004840993,103670.9981610218,103670.9981610218,103670.9981610218,128654.43051512016,92048.04064115077,56804.82784796505,39159.12532576192,24983.432354098357,0.0,64142.55767986027,21235.917500983604,1545.0622890753384,0.0,0.886643980166991,2.8131345919778106,0.0014959135982669303,354596.8738841132,1557547.593910212,4.3924459255645845,1557547.593910212,4.3924459255645845,0.85,0.09608183811176352,4.027634451161993,1.2686561076203362,1.0,0.0,4.027634451161194,1.2843397957662728,1.284642816587358,3.135957060926384,19426.00191097414,1980.9009101960548,4632.441516551485,4632.441516551485,5.565792888326339,5.1726512998080185,-2.3882126753152724,7.560863975123291,3.3931221955535613,3.3931221955535613,0.9694634844438746,0.0,0.0,0.00023592280433133063,1.0001880945097288,0.00023587843689238777,198.83949207799355,0.0,8.858202525921803e-06,25.10414595846239,0.10198784772195636,7.89490200318846e-05,0.00015697378429944603,0.0006322330215737204,0.09608183811089122,0.07229667047299497,0.023785167637896246,0.09608177846658286,0.07229667047365132,0.023785167638112194,0.37813361479906044,0.37813361479906044,0.12440370818606884,0.0,5.259301072787139,4.612443712448282,7.236430219226406,5.2420234525081355,4.59802298104421,7.210378325561123,24983.432354098357,21235.917500983604,0.85,1.066799953285167,0.6648326638438008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508844021414147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.808748196854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.7988319096,1545.0622890753384,0.37813361479906044,0.12440370818606884,6.112874298809886,3.3931221955535613
3396.0,-29.901606527990143,5.172368239484772,35.03469939895448,24.317314323876076,5.0779345090122305,-26.403638197075978,-39.99111416107041,1.579966178097928,0.23313402503106317,-5.0045332973982735,40.0698596107255,42642.770975992105,25783.967238789544,25783.967238789544,68426.73821478165,77886.80406146492,77886.80406146492,25783.967238789544,103670.77130025446,103670.77130025446,103670.77130025446,128654.13892065828,92047.63340257351,56804.106400601224,39159.474446635875,24983.36762040382,0.0,64142.842067039695,21235.862477343246,1545.0635669760022,0.0,0.8866426747469045,2.8131650868874147,0.0014959135982669303,354593.32831419347,1557547.578501711,4.3924898020687495,1557547.578501711,4.3924898020687495,0.85,0.09608264847565706,4.027634451161993,1.2686553377984096,1.0,0.0,4.0276344511616315,1.2843422954381893,1.28464525986309,3.1359509575193525,19425.915966533335,1980.8921463020845,4632.441516551485,4632.441516551485,5.565956342171769,5.172368239484772,-2.388261602560117,7.560629842044889,3.393326922598883,3.393326922598883,0.9695219778853952,0.0,0.0,0.00023587843689238777,1.0001874822350292,0.00023583422216531984,198.8409797259319,0.0,8.821999024201041e-06,25.001545234585752,0.10199666972098057,7.893500847058968e-05,0.00015694342842179808,0.0006321107591951103,0.09608264847486628,0.07229633304897623,0.02378631542589005,0.09608275801563267,0.07229633304957123,0.02378631542608583,0.3781312949515592,0.3781312949515592,0.12440952886167633,0.0,5.255092703349817,4.609011733985085,7.229732162375171,5.237667322429331,4.594799495448797,7.2024383450959135,24983.36762040382,21235.862477343246,0.85,1.0667868153279612,0.6648095033179771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895228338972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70614747298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.766001246122,1545.0635669760022,0.3781312949515592,0.12440952886167633,6.112874298809886,3.393326922598883
3397.0,-29.903402811853233,5.172077987512398,35.034715028491334,24.31662840479987,5.077485402631624,-26.40530002048972,-39.992690552584804,1.5793826112677931,0.22896912083660936,-5.004842555524093,40.06985404245646,42641.53425694942,25784.830236684877,25784.830236684877,68426.36449363429,77885.83906637228,77885.83906637228,25784.830236684877,103670.66930305716,103670.66930305716,103670.66930305716,128653.97025973264,92047.21158520087,56803.41099536213,39159.778433154155,24983.300956675474,0.0,64143.079389829625,21235.805813174153,1545.065992237317,0.0,0.8866411195566128,2.8131835733733856,0.0014959135982669303,354589.0538832021,1557547.3380623097,4.392542073719369,1557547.3380623097,4.392542073719369,0.85,0.096083463956979,4.027634451161993,1.2686546410573647,1.0,0.0,4.027634451163091,1.2843451148466383,1.2846480231466861,3.1359440734454984,19425.826945354504,1980.8830686681492,4632.441516551485,4632.441516551485,5.566142636567984,5.172077987512398,-2.3883540421575744,7.560432029669972,3.39352928490105,3.39352928490105,0.9695797956860143,0.0,0.0,0.00023583422216531984,1.0001868266036082,0.0002357901702886406,198.84246216966923,0.0,8.791699648501633e-06,24.91567680385363,0.10200546142062906,7.892092934393931e-05,0.00015691329282138054,0.0006319893840126621,0.09608346395588899,0.07229601079018519,0.0237874531657038,0.09608337170362696,0.07229601079100532,0.023787453165973676,0.37812897249600647,0.37812897249600647,0.1244152700068595,0.0,5.25097473237804,4.605647294097309,7.223196251060017,5.233811676360688,4.591605542730861,7.196447490717219,24983.300956675474,21235.805813174153,0.85,1.0667770419591645,0.6647877629602946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509060192929324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.62027904225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.733228757765,1545.065992237317,0.37812897249600647,0.1244152700068595,6.112874298809886,3.39352928490105
3398.0,-29.905193855635464,5.171781020161391,35.03472909504289,24.315941263362788,5.0770435389664526,-26.40695640228487,-39.9942547204904,1.5788060856160633,0.22455959866414332,-5.005140191418339,40.069839776038215,42640.26966844797,25785.636082120847,25785.636082120847,68425.90575056881,77884.83974395906,77884.83974395906,25785.636082120847,103670.47582607991,103670.47582607991,103670.47582607991,128653.65904529407,92046.75626056879,56802.68884743064,39160.07490348683,24983.183219214152,0.0,64143.25812270098,21235.705736332027,1545.0652469604552,0.0,0.8866396550665742,2.813206619679551,0.0014959135982669303,354584.9401278136,1557546.722034542,4.39259129694879,1557546.722034542,4.39259129694879,0.85,0.09608424799861347,4.027634451161993,1.2686538767302409,1.0,0.0,4.027634451160043,1.2843479010136387,1.2846507533899134,3.135937270566087,19425.730852736873,1980.8732699481345,4632.441516551485,4632.441516551485,5.566316593526339,5.171781020161391,-2.3884423478273455,7.560223367988737,3.393729005955192,3.393729005955192,0.9696368588443406,0.0,0.0,0.0002357901702886406,1.0001862842823332,0.0002357462544668145,198.84394030824222,0.0,8.759383622094127e-06,24.824093185014757,0.10201422080425115,7.89069616839064e-05,0.0001568832086047342,0.0006318682157852611,0.0960842479976159,0.07229567323974617,0.023788574757869736,0.09608395379082327,0.07229567324049677,0.0237885747581167,0.378126649763367,0.378126649763367,0.12442095289916116,0.0,5.246853329865189,4.602288866488664,7.216629094710527,5.2296997900824636,4.5882931535672355,7.189778227189095,24983.183219214152,21235.705736332027,0.85,1.066766917571843,0.6647661954882382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509167725080767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.52869542341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.700522986772,1545.0652469604552,0.378126649763367,0.12442095289916116,6.112874298809886,3.393729005955192
3399.0,-29.90697945772989,5.171479349914141,35.034742091866754,24.31538934996354,5.0767430894303045,-26.408593743652467,-39.99580097207797,1.5783573753528255,0.21931082116822154,-5.005351230066761,40.06983675095407,42638.954184571834,25786.20042966997,25786.20042966997,68425.15461424181,77883.81537106406,77883.81537106406,25786.20042966997,103670.01580073404,103670.01580073404,103670.01580073404,128653.11924911624,92046.33094071562,56801.97080358466,39160.40015236773,24983.103448382197,0.0,64143.50360074993,21235.637931124867,1545.0646932002853,0.0,0.8866385909702282,2.8132507539713885,0.0014959135982669303,354582.02329338685,1557546.5914106208,4.392627062545362,1557546.5914106208,4.392627062545362,0.85,0.09608499161201525,4.027634451161993,1.2686529788793992,1.0,0.0,4.027634451162169,1.2843500893765898,1.2846528858626598,3.1359319273430852,19425.641092387574,1980.8641169397883,4632.441516551485,4632.441516551485,5.5664384186043465,5.171479349914141,-2.388470169132909,7.55994951904705,3.3939262174501588,3.3939262174501588,0.9696932049857596,0.0,0.0,0.0002357462544668145,1.0001857209661513,0.00023570247957458365,198.84541397509338,0.0,8.73239505377433e-06,24.74760758239645,0.10202295319930493,7.889315625875412e-05,0.00015685309820806037,0.0006317469421142795,0.09608499161146974,0.07229531277239416,0.023789678839075578,0.09608531142597526,0.07229531277280461,0.023789678839210647,0.3781243249308433,0.3781243249308433,0.12442658293635134,0.0,5.24251540644633,4.598902668045355,7.2092666691821705,5.224662051234986,4.584959557185243,7.179405128003339,24983.103448382197,21235.637931124867,0.85,1.0667511247926567,0.6647431429684693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927494505649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.45220982079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.66786231594,1545.0646932002853,0.3781243249308433,0.12442658293635134,6.112874298809886,3.3939262174501588
3400.0,-29.908758589376582,5.171170098124746,35.03475390713436,24.31464943746107,5.07623481451473,-26.410246045076637,-39.99736821334807,1.5777222702142346,0.21547191215069006,-5.0057092448619365,40.069828329123304,42637.75405471264,25787.11021472735,25787.11021472735,68424.86426943999,77882.87129963611,77882.87129963611,25787.11021472735,103669.98151436346,103669.98151436346,103669.98151436346,128653.04248542285,92045.89916881893,56801.28107243866,39160.68677375586,24983.06097105938,0.0,64143.747744815235,21235.601825400474,1545.069729238713,0.0,0.8866367976924949,2.8132592928061886,0.0014959135982669303,354577.0750964631,1557546.2277538173,4.392687336963578,1557546.2277538173,4.392687336963578,0.85,0.0960857885538855,4.027634451161993,1.2686523513728751,1.0,0.0,4.027634451163097,1.284353148851946,1.2846558898339655,3.1359244571963747,19425.54997038615,1980.8548250815672,4632.441516551485,4632.441516551485,5.566634812893218,5.171170098124746,-2.388611134942207,7.5597812330669525,3.3941215152925075,3.3941215152925075,0.9697490043692879,0.0,0.0,0.00023570247957458365,1.0001850506117047,0.00023565887075639654,198.84688232098998,0.0,8.70443656736163e-06,24.668373231902862,0.1020316576358723,7.887916570973025e-05,0.00015682331386485338,0.0006316269816674737,0.09608578855245144,0.07229500581406159,0.023790782738389842,0.09608572191152467,0.07229500581514059,0.023790782738744912,0.3781219944946964,0.3781219944946964,0.12443211806501789,0.0,5.238404659329433,4.595618765995027,7.202516813990428,5.221181157012609,4.581807085912885,7.174816913268501,24983.06097105938,21235.601825400474,0.85,1.0667425380515094,0.6647219028164607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093818407739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.372975470294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.635250958794,1545.069729238713,0.3781219944946964,0.12443211806501789,6.112874298809886,3.3941215152925075
3401.0,-29.91053214432412,5.170856379864901,35.03476441127109,24.314079677592986,5.075912834457893,-26.411874695181492,-39.998905489314325,1.577255385315352,0.21032410809556268,-5.005928657522481,40.06981377004196,42636.45371125117,25787.646191181393,25787.646191181393,68424.09990243256,77881.8619535651,77881.8619535651,25787.646191181393,103669.50814474649,103669.50814474649,103669.50814474649,128652.43544807994,92045.47529802023,56800.56455506096,39161.01193662141,24982.927303333443,0.0,64143.93923995485,21235.488207833427,1545.0663393119821,0.0,0.8866357327029213,2.8133011337355356,0.0014959135982669303,354574.0425752424,1557545.5990891182,4.392723132739191,1557545.5990891182,4.392723132739191,0.85,0.09608649077627857,4.027634451161993,1.2686515238555147,1.0,0.0,4.027634451162919,1.2843554215651654,1.284658107070759,3.1359189080649976,19425.46051584819,1980.845703257299,4632.441516551485,4632.441516551485,5.566750513534474,5.170856379864901,-2.3886532200671065,7.559509599932007,3.394314023252563,3.394314023252563,0.9698040066435895,0.0,0.0,0.00023565887075639654,1.0001844731992668,0.00023561540602864988,198.8483460833637,0.0,8.671477538209185e-06,24.574967343284833,0.1020403291134105,7.886544488522435e-05,0.0001567934258711722,0.0006315066037544473,0.09608649077571685,0.07229463384462187,0.023791856931094972,0.09608682473798952,0.0722946338450445,0.02379185693123407,0.37811966352416654,0.37811966352416654,0.1244376095211823,0.0,5.234077316988703,4.592298438119201,7.194997941455426,5.216252765618037,4.578603001965973,7.164494359944115,24982.927303333443,21235.488207833427,0.85,1.0667274369674449,0.6646996460843052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509488350630917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27956958168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.602709706214,1545.0663393119821,0.37811966352416654,0.1244376095211823,6.112874298809886,3.394314023252563
3402.0,-29.912299549099437,5.170536052348873,35.034773853334485,24.313385201990627,5.075448153879454,-26.413512080929046,-40.00045530321074,1.5766606857085368,0.20624399931591597,-5.006259136793262,40.06980384309204,42635.23218026464,25788.43930192336,25788.43930192336,68423.671482188,77880.92548778486,77880.92548778486,25788.43930192336,103669.36478970823,103669.36478970823,103669.36478970823,128652.24151615959,92045.06404896695,56799.866431593466,39161.33068597053,24982.87672645135,0.0,64144.207412421885,21235.445217483648,1545.070329628477,0.0,0.8866340851132857,2.8133160449642283,0.0014959135982669303,354569.4750312804,1557545.1704410992,4.39277851062529,1557545.1704410992,4.39277851062529,0.85,0.09608724429015125,4.027634451161993,1.2686508254660294,1.0,0.0,4.027634451162706,1.284358291527349,1.2846609218821203,3.135911900698956,19425.373725028534,1980.836853056705,4632.441516551485,4632.441516551485,5.56692172146859,5.170536052348873,-2.3887814668447396,7.559317519193613,3.394504668407718,3.394504668407718,0.9698584766879195,0.0,0.0,0.00023561540602864988,1.0001838361064161,0.00023557209937112122,198.84980478872444,0.0,8.642889225385957e-06,24.4939480647438,0.1020489720026359,7.885161438806846e-05,0.0001567637916405814,0.0006313872479063861,0.09608724428892497,0.0722943126189092,0.02379293167001577,0.0960874036254677,0.07229431261983182,0.023792931670319435,0.37811732772702883,0.37811732772702883,0.12444301488572268,0.0,5.2299076026096145,4.589075239470276,7.187824171764589,5.212503136109206,4.575558445007857,7.158482997548731,24982.87672645135,21235.445217483648,0.85,1.0667162982036844,0.6646778236129252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509594528117749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19855030314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.57022086912,1545.070329628477,0.37811732772702883,0.12444301488572268,6.112874298809886,3.394504668407718
3403.0,-29.9140617825234,5.1702098847274796,35.034781824222584,24.312703438941412,5.075002485006113,-26.415142909611145,-40.00200413921846,1.5760836120941497,0.20187806368750216,-5.006563050948741,40.06977987596165,42634.02886210337,25789.140114567217,25789.140114567217,68423.16897667058,77879.96336060681,77879.96336060681,25789.140114567217,103669.10347517402,103669.10347517402,103669.10347517402,128651.83858144378,92044.63275235356,56799.19241013587,39161.60038024188,24982.73510626976,0.0,64144.33548651164,21235.324840329296,1545.0685086617573,0.0,0.8866326237065453,2.81333779854935,0.0014959135982669303,354565.27468372684,1557544.135535174,4.3928276307501,1557544.135535174,4.3928276307501,0.85,0.0960879506509721,4.027634451161993,1.2686501583969219,1.0,0.0,4.027634451162822,1.2843610787730804,1.2846636541603227,3.135905095325293,19425.282703331846,1980.8275714267204,4632.441516551485,4632.441516551485,5.5670730051148825,5.1702098847274796,-2.388894125589562,7.559104010317041,3.3946927969068246,3.3946927969068246,0.9699122276876642,0.0,0.0,0.00023557209937112122,1.0001833008095087,0.00023552892672818924,198.85125924474923,0.0,8.611520395626422e-06,24.40504880120528,0.10205758352303151,7.883779485775154e-05,0.0001567343045133697,0.0006312684845369624,0.09608795064997011,0.07229396352230821,0.0237939871276619,0.09608787498370039,0.07229396352306208,0.023793987127910015,0.37811499174755936,0.37811499174755936,0.1244483673006214,0.0,5.225749092925469,4.585874515007106,7.18062816369121,5.20844111463623,4.572497831362853,7.151250208771614,24982.73510626976,21235.324840329296,0.85,1.0667063343583736,0.6646577369418459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509700338887597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.1096510396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.537796121978,1545.0685086617573,0.37811499174755936,0.1244483673006214,6.112874298809886,3.3946927969068246
3404.0,-29.91581820498871,5.1698784138200065,35.03478852802583,24.31205859119075,5.074588259803811,-26.416765363214996,-40.0035365257412,1.5755354180301946,0.19741624709934058,-5.006850515662312,40.06975891112455,42632.78272400756,25789.776508896754,25789.776508896754,68422.55923290431,77879.02365538877,77879.02365538877,25789.776508896754,103668.80016428552,103668.80016428552,103668.80016428552,128651.41132438203,92044.23426145337,56798.48577392983,39161.942763915045,24982.611160096512,0.0,64144.55392401156,21235.219486082035,1545.067349125714,0.0,0.8866312352052667,2.813362727682622,0.0014959135982669303,354561.301717139,1557543.2302693524,4.392874300512144,1557543.2302693524,4.392874300512144,0.85,0.09608864325793635,4.027634451161993,1.2686494303354992,1.0,0.0,4.027634451162681,1.284363730739678,1.2846662512994187,3.1358986202782586,19425.198605018246,1980.8189957853342,4632.441516551485,4632.441516551485,5.567210382851281,5.1698784138200065,-2.388998341925231,7.558876755745238,3.394878629761619,3.394878629761619,0.969965322789034,0.0,0.0,0.00023552892672818924,1.0001826989526739,0.00023548590370021374,198.85270892336496,0.0,8.584934411949432e-06,24.32970412346469,0.10206616845744346,7.882412430200363e-05,0.0001567048024261856,0.0006311496609142386,0.09608864325702463,0.07229361100666323,0.0237950322503614,0.09608850383256744,0.07229361100734918,0.023795032250587166,0.37811265483685935,0.37811265483685935,0.12445367122416508,0.0,5.22158095400863,4.58272333093521,7.17324188865183,5.2042667627616765,4.569575898499863,7.143135294214176,24982.611160096512,21235.219486082035,0.85,1.0666931960265975,0.6646360464913703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450980584152627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.03430636186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.505416060747,1545.067349125714,0.37811265483685935,0.12445367122416508,6.112874298809886,3.394878629761619
3405.0,-29.917568034685306,5.169541167749125,35.034793980438735,24.311367887444817,5.074131201561124,-26.418386166224685,-40.00507240472359,1.5749493331005653,0.19309800429209645,-5.007169525062645,40.06973586925422,42631.579627465144,25790.469528505673,25790.469528505673,68422.04915597082,77878.07153279758,77878.07153279758,25790.469528505673,103668.54106130326,103668.54106130326,103668.54106130326,128651.03538983638,92043.80334961816,56797.80195741143,39162.22376911859,24982.49432853313,0.0,64144.71809765171,21235.120179253157,1545.067355286467,0.0,0.8866296935101855,2.813382100404483,0.0014959135982669303,354556.89282146527,1557542.2353172833,4.392926119480557,1557542.2353172833,4.392926119480557,0.85,0.09608933945607952,4.027634451161993,1.268648685789667,1.0,0.0,4.02763445116228,1.2843665595515763,1.2846690255174036,3.135891713474852,19425.10766452591,1980.809722435889,4632.441516551485,4632.441516551485,5.567359984223784,5.169541167749125,-2.389129726114349,7.558670893863475,3.395062319179077,3.395062319179077,0.9700178054797364,0.0,0.0,0.00023548590370021374,1.0001820157389776,0.00023544304935959744,198.85415317910133,0.0,8.555245659012867e-06,24.245566197642464,0.10207472370310247,7.88104247887289e-05,0.00015667547891148485,0.0006310315565162007,0.09608933945497493,0.07229326912713947,0.023796070327835452,0.09608899879585749,0.07229326912797053,0.023796070328108983,0.378110318052809,0.378110318052809,0.12445892001442344,0.0,5.2174584243452955,4.57960636320837,7.165937420990986,5.200267529354733,4.566536211728703,7.136096209848006,24982.49432853313,21235.120179253157,0.85,1.0666825139336873,0.6646155894326996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509910997727666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.95016843604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.473093671275,1545.067355286467,0.378110318052809,0.12445892001442344,6.112874298809886,3.395062319179077
3406.0,-29.9193131806276,5.169199080448485,35.03479822225149,24.3107215379365,5.07372529042275,-26.419997637681774,-40.00659553622825,1.5744097474765841,0.18836180795113933,-5.007452817656488,40.069711512720716,42630.34387729551,25791.050476076824,25791.050476076824,68421.39435337234,77877.09206602495,77877.09206602495,25791.050476076824,103668.14254210178,103668.14254210178,103668.14254210178,128650.50245780742,92043.36391361442,56797.10484321994,39162.51007821609,24982.359915705638,0.0,64144.869993921726,21235.00592834979,1545.0655465571065,0.0,0.8866283385209911,2.8134111142165574,0.0014959135982669303,354552.97758892283,1557541.1835983463,4.392971663050583,1557541.1835983463,4.392971663050583,0.85,0.09609000543734052,4.027634451161993,1.2686479527829215,1.0,0.0,4.02763445116181,1.2843691706375344,1.2846715821746082,3.135885338296277,19425.01492507606,1980.8002656438293,4632.441516551485,4632.441516551485,5.5674853927300925,5.169199080448485,-2.3892382377679864,7.5584373182164715,3.395243713970728,3.395243713970728,0.9700696325630652,0.0,0.0,0.00023544304935959744,1.0001815310925417,0.00023540031688288902,198.85559358742228,0.0,8.521763613303508e-06,24.150678080102143,0.10208324546671578,7.879684115244544e-05,0.00015664620820715202,0.00063091366481902,0.09609000543646512,0.07229291085446542,0.023797094581999707,0.0960897304047106,0.07229291085512403,0.023797094582216485,0.37810798134508056,0.37810798134508056,0.12446412473685113,0.0,5.213256017553022,4.576477034582695,7.158346801715595,5.195814625607625,4.563424945366137,7.12743124654537,24982.359915705638,21235.00592834979,0.85,1.06666977982582,0.6645947506220701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510015760669797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.855280318494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.44084480952,1545.0655465571065,0.37810798134508056,0.12446412473685113,6.112874298809886,3.395243713970728
3407.0,-29.9210522328894,5.168853233426043,35.034801702583806,24.310151673294627,5.073400316752501,-26.421595530192977,-40.008101519755996,1.5739436140563319,0.18315123099534958,-5.007691895199948,40.069697816610436,42629.06338947217,25791.501642692983,25791.501642692983,68420.56503216515,77876.09442936612,77876.09442936612,25791.501642692983,103667.5960720591,103667.5960720591,103667.5960720591,128649.87321126618,92042.93661341108,56796.39290266978,39162.826345268106,24982.277139207086,0.0,64145.10348447519,21234.935568326022,1545.065693509443,0.0,0.8866271701484315,2.8134515001715386,0.0014959135982669303,354549.6734548928,1557540.5921983924,4.393010934183102,1557540.5921983924,4.393010934183102,0.85,0.0960906524492342,4.027634451161993,1.268647113176994,1.0,0.0,4.027634451161198,1.2843714380831592,1.2846737952668852,3.135879802164532,19424.924746789715,1980.7910700177652,4632.441516551485,4632.441516551485,5.567582785565932,5.168853233426043,-2.389317004051197,7.55817023747724,3.3954230862479498,3.3954230862479498,0.9701208817851285,0.0,0.0,0.00023540031688288902,1.000180899747802,0.00023535774072694823,198.8570289844336,0.0,8.497592021313793e-06,24.08217578840329,0.1020917430587371,7.87834125738315e-05,0.00015661690430905753,0.0006307956394295013,0.0960906524485719,0.07229254644601787,0.023798106002554022,0.096090992266878,0.07229254644651614,0.02379810600271806,0.3781056418705367,0.3781056418705367,0.12446927197550457,0.0,5.208882703022084,4.573322077232319,7.150140457466534,5.190843126195318,4.560251031945484,7.116849137363886,24982.277139207086,21234.935568326022,0.85,1.0666529682772237,0.6645723691098188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510120244632136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.7867780268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.408631451319,1545.065693509443,0.3781056418705367,0.12446927197550457,6.112874298809886,3.3954230862479498
3408.0,-29.922785226217552,5.168502143045717,35.034804381844786,24.30948862982916,5.07296583371983,-26.42319892066155,-40.00961958719415,1.5733795281639804,0.17879594771477514,-5.008009191544761,40.069681444339274,42627.85932790223,25792.13084563919,25792.13084563919,68419.99017354142,77875.163009878,77875.163009878,25792.13084563919,103667.29385551719,103667.29385551719,103667.29385551719,128649.51118058538,92042.52874865857,56795.71061725015,39163.13125712047,24982.21732506819,0.0,64145.34858218866,21234.884726307962,1545.0690057441338,0.0,0.8866256129642329,2.8134715640424384,0.0014959135982669303,354545.28834739304,1557539.885241661,4.393063274093045,1557539.885241661,4.393063274093045,0.85,0.09609132035740689,4.027634451161993,1.2686463719280439,1.0,0.0,4.027634451163218,1.2843741631565444,1.2846764662952255,3.135873148727525,19424.83867019964,1980.7822926483193,4632.441516551485,4632.441516551485,5.567718610906403,5.168502143045717,-2.3894570060048457,7.557959149050562,3.3956007541969275,3.3956007541969275,0.970171644056265,0.0,0.0,0.00023535774072694823,1.000180271991268,0.00023531531996564214,198.8584593986243,0.0,8.466567875962347e-06,23.99425336047729,0.10210020962661306,7.876987838646211e-05,0.00015658786234048612,0.0006306786689963535,0.09609132035629366,0.07229221019465093,0.023799110161642725,0.09609171476122942,0.07229221019548844,0.023799110161918456,0.37810329654151204,0.37810329654151204,0.12447433081274403,0.0,5.204605984847262,4.5702379107356705,7.142111688417799,5.186805139259548,4.557302267487842,7.109377282340972,24982.21732506819,21234.884726307962,0.85,1.0666399308108165,0.664551058963904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510224365187467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.69885559887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.37648199832,1545.0690057441338,0.37810329654151204,0.12447433081274403,6.112874298809886,3.3956007541969275
3409.0,-29.924513344509737,5.168145361604199,35.034805697995694,24.30876768138262,5.072464925892751,-26.42480456507591,-40.01114544281734,1.5727561464590603,0.17485774776906737,-5.00835682114301,40.06964709930864,42626.70891476248,25792.813772982066,25792.813772982066,68419.52268774455,77874.26609926826,77874.26609926826,25792.813772982066,103667.07987225032,103667.07987225032,103667.07987225032,128649.14647369766,92042.12653654022,56795.053456496644,39163.41453338175,24982.066601447335,0.0,64145.48113482908,21234.756611230234,1545.0678410525425,0.0,0.8866239663447959,2.8134826285194836,0.0014959135982669303,354540.48407630617,1557538.4022196997,4.393118620226393,1557538.4022196997,4.393118620226393,0.85,0.09609196343732775,4.027634451161993,1.268645778489299,1.0,0.0,4.027634451162062,1.2843771651386335,1.2846794144967975,3.135865819233291,19424.75378655274,1980.7736369252234,4632.441516551485,4632.441516551485,5.567866033672658,5.168145361604199,-2.3896232666093677,7.557768628213567,3.395776263987906,3.395776263987906,0.9702217897108303,0.0,0.0,0.00023531531996564214,1.0001797673751576,0.00023527302555139337,198.85988580701365,0.0,8.435727239847306e-06,23.906850997727265,0.10210864535385292,7.875627693033098e-05,0.00015655904303531117,0.0006305625953699724,0.09609196343606302,0.07229186455408511,0.023800098881977906,0.09609184176385084,0.07229186455503657,0.02380009888229118,0.378100948720243,0.378100948720243,0.12447932423085162,0.0,5.200477835286961,4.567236319079939,7.134435495651417,5.183214568912092,4.554573677177814,7.10305178029887,24982.066601447335,21234.756611230234,0.85,1.0666304387667114,0.6645317512727712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510328124401235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.611453236124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.34439595755,1545.0678410525425,0.378100948720243,0.12447932423085162,6.112874298809886,3.395776263987906
3410.0,-29.926235864937443,5.167784039539627,35.034805654470034,24.30809960877525,5.07202769261037,-26.42639880249189,-40.01265827156601,1.5721906301644197,0.1703602995501683,-5.008658195942265,40.06961012812183,42625.52861118075,25793.358647748635,25793.358647748635,68418.88725892939,77873.32558544596,77873.32558544596,25793.358647748635,103666.6842331946,103666.6842331946,103666.6842331946,128648.57018388194,92041.70424154392,56794.38972388444,39163.68279739943,24981.885950687345,0.0,64145.56874808678,21234.60305808424,1545.0639080563244,0.0,0.8866225648779129,2.813506414790203,0.0014959135982669303,354536.31909188314,1557536.8058012344,4.3931657264077835,1557536.8058012344,4.3931657264077835,0.85,0.09609257005226388,4.027634451161993,1.268645148235373,1.0,0.0,4.027634451161485,1.2843798963413862,1.2846820920173538,3.135859150890551,19424.66466457526,1980.7645490126863,4632.441516551485,4632.441516551485,5.567983655182745,5.167784039539627,-2.3897587605762913,7.557542800115918,3.3959494718247907,3.3959494718247907,0.9702712776642259,0.0,0.0,0.00023527302555139337,1.000179187537321,0.00023523087511018054,198.86130761280754,0.0,8.410662387784773e-06,23.835817206982046,0.1021170560162407,7.874279373915e-05,0.00015653023181224339,0.0006304465542953644,0.09609257005131655,0.0722914967450701,0.023801073306246454,0.09609225766484518,0.0722914967457828,0.02380107330648108,0.37809860185860783,0.37809860185860783,0.1244842813507688,0.0,5.196318308199409,4.564245214783114,7.126600361949272,5.179018495492414,4.551711917041587,7.094671702048458,24981.885950687345,21234.60305808424,0.85,1.0666190758651597,0.664512443230182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510431593143378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54041944538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.312349813557,1545.0639080563244,0.37809860185860783,0.1244842813507688,6.112874298809886,3.3959494718247907
3411.0,-29.92795160614981,5.167419295718516,35.03480477000798,24.307507078070216,5.071677263631943,-26.4279782572863,-40.014146199077345,1.5717039147686274,0.16524266584792713,-5.008913159435394,40.06958554704346,42624.2744006076,25793.769258533273,25793.769258533273,68418.04365914088,77872.33933309426,77872.33933309426,25793.769258533273,103666.10859162753,103666.10859162753,103666.10859162753,128647.8751011156,92041.26861186701,56793.6841581222,39163.98272638312,24981.76650948806,0.0,64145.749235871175,21234.501533064853,1545.0624248789425,0.0,0.886621354957392,2.8135437407585586,0.0014959135982669303,354532.7955393365,1557535.7443892139,4.393206394403647,1557535.7443892139,4.393206394403647,0.8500000000000001,0.09609316226854697,4.027634451161993,1.2686442828038706,1.0,0.0,4.027634451160225,1.2843822588471587,1.284684400938892,3.1358533827593775,19424.57272842021,1980.7551741339003,4632.441516551485,4632.441516551485,5.568072293276324,5.167419295718516,-2.3898627328272166,7.557282028545733,3.3961207152713184,3.3961207152713184,0.9703202043632339,0.0,0.0,0.00023523087511018054,1.0001784847700819,0.0002351888974738891,198.8627238407011,0.0,8.382091856039988e-06,23.754848320017327,0.10212543810809674,7.872953456364308e-05,0.00015650134054653745,0.0006303301908382695,0.09609316226783433,0.07229112437362514,0.02380203789420919,0.09609330911526807,0.07229112437416127,0.0238020378943857,0.37809625439985173,0.37809625439985173,0.12448919467225505,0.0,5.1920002701476164,4.5612188327591525,7.118229511339791,5.1741558252833215,4.548632120428408,7.084249348625349,24981.76650948806,21234.501533064853,0.85,1.066602923407442,0.6644910209696565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451053472812275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45945055841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.280358209504,1545.0624248789425,0.37809625439985173,0.12448919467225505,6.112874298809886,3.3961207152713184
3412.0,-29.92966298919291,5.1670494501441775,35.03480299206306,24.30681298663842,5.071204043805741,-26.4295660689083,-40.015650366526074,1.5711071235212766,0.16111864560332378,-5.009255375017067,40.06955775353042,42623.10664411083,25794.381468920572,25794.381468920572,68417.4881130314,77871.43914678566,77871.43914678566,25794.381468920572,103665.82061570624,103665.82061570624,103665.82061570624,128647.49097062228,92040.86757860961,56793.01425558437,39164.28147002805,24981.67035491604,0.0,64145.95182494409,21234.419801678636,1545.0643360006125,0.0,0.8866197121257792,2.813557876250224,0.0014959135982669303,354528.06622081506,1557534.5442647855,4.393261613580368,1557534.5442647855,4.393261613580368,0.8500000000000001,0.09609378274045884,4.027634451161993,1.2686436646385117,1.0,0.0,4.027634451163573,1.284385135634616,1.2846872244848349,3.135846359022159,19424.488093562475,1980.7465437802384,4632.441516551485,4632.441516551485,5.568204450451996,5.1670494501441775,-2.3900345333233615,7.557083983467539,3.396290324284516,3.396290324284516,0.9703686640812903,0.0,0.0,0.0002351888974738891,1.0001780338573654,0.0002351470333404955,198.86413648893097,0.0,8.347787093310502e-06,23.657628622441965,0.10213378589519005,7.871613276930287e-05,0.00015647276470458622,0.0006302150977927558,0.0960937827392086,0.07229078350389952,0.023802999235309086,0.09609373270345423,0.07229078350484008,0.023802999235618752,0.37809390232914725,0.37809390232914725,0.12449403523141504,0.0,5.187822498112496,4.558277910561287,7.110168668569656,5.170374020620386,4.545868234674344,7.077257429238728,24981.67035491604,21234.419801678636,0.85,1.0665908941493993,0.6644707176601005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510637458591573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36223086084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.248444998386,1545.0643360006125,0.37809390232914725,0.12449403523141504,6.112874298809886,3.396290324284516
3413.0,-29.93136845027457,5.166676556207229,35.034800287722156,24.306225310452305,5.070854924143919,-26.431136138833665,-40.01713305534793,1.5706226127027287,0.15602125537856182,-5.009506854240395,40.06952721439565,42621.87520568342,25794.747272433782,25794.747272433782,68416.6224781172,77870.46735145929,77870.46735145929,25794.747272433782,103665.21462389307,103665.21462389307,103665.21462389307,128646.73782451398,92040.44278901815,56792.328086661604,39164.57189150728,24981.52320062092,0.0,64146.0950921282,21234.29472052778,1545.0612303284101,0.0,0.8866185415193196,2.8135953483066656,0.0014959135982669303,354524.5908835935,1557533.2255851622,4.393300960317788,1557533.2255851622,4.393300960317788,0.85,0.09609434006196663,4.027634451161993,1.2686428519571202,1.0,0.0,4.027634451161142,1.2843874872610288,1.2846895228917843,3.135840617500074,19424.398445120663,1980.7374021832802,4632.441516551485,4632.441516551485,5.568283416049707,5.166676556207229,-2.390141991489131,7.556818547696361,3.396457786362455,3.396457786362455,0.9704165103892729,0.0,0.0,0.0002351470333404955,1.0001774202279377,0.00023510532090087192,198.86554426651804,0.0,8.32527473717701e-06,23.593828605159644,0.10214211116992723,7.87029244088462e-05,0.00015644410893164929,0.0006300996828144503,0.09609434006128365,0.07229040157087517,0.02380393849040847,0.09609469248609623,0.07229040157138895,0.023803938490577665,0.37809154973585885,0.37809154973585885,0.12449883080728921,0.0,5.183476312248331,4.555298988450659,7.101540260470699,5.165528109618947,4.542908721874596,7.0665369845756345,24981.52320062092,21234.29472052778,0.85,1.0665750172298964,0.6644500361942349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073992949714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.298430843555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.21656190455,1545.0612303284101,0.37809154973585885,0.12449883080728921,6.112874298809886,3.396457786362455
3414.0,-29.933068928350067,5.166299288839917,35.034796839441874,24.305567400902532,5.070417577172418,-26.432710546911046,-40.01862384667618,1.5700591957336731,0.1517118539228477,-5.009827894033496,40.06950013692354,42620.69915122146,25795.272084077536,25795.272084077536,68415.97123529899,77869.5684644237,77869.5684644237,25795.272084077536,103664.84054850123,103664.84054850123,103664.84054850123,128646.27309525848,92040.05317680423,56791.65983441539,39164.88149154315,24981.43254675725,0.0,64146.3140383004,21234.21766474366,1545.063011080636,0.0,0.8866170039469577,2.81361438590531,0.0014959135982669303,354520.1542873702,1557532.0563808146,4.393352641718349,1557532.0563808146,4.393352641718349,0.85,0.09609492589615828,4.027634451161993,1.2686421881848946,1.0,0.0,4.027634451162464,1.2843902074899831,1.2846921901825876,3.135833976057003,19424.3162205827,1980.7290176138335,4632.441516551485,4632.441516551485,5.568396706555777,5.166299288839917,-2.3903038471138736,7.55660313595379,3.396623712441716,3.396623712441716,0.9704639178404902,0.0,0.0,0.00023510532090087192,1.0001769042639101,0.00023506373712348411,198.86694794835782,0.0,8.295167008424903e-06,23.508503301876175,0.10215040633693566,7.868964593398714e-05,0.00015641567496688476,0.0006299851611983816,0.09609492589505829,0.07229005176479913,0.023804874130259154,0.09609528679614841,0.07229005176562663,0.023804874130531655,0.37808919245856043,0.37808919245856043,0.12450355059034292,0.0,5.179227949254141,4.552399397993838,7.093068006258363,5.16153974795634,4.540195082118032,7.058553033667295,24981.43254675725,21234.21766474366,0.85,1.0665612243043188,0.6644294343362199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510842047193304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.21310554027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.18474040124,1545.063011080636,0.37808919245856043,0.12450355059034292,6.112874298809886,3.396623712441716
3415.0,-29.93476398240942,5.165917724919286,35.03479229461695,24.304881097655766,5.06995971087126,-26.434282124422243,-40.02011414906008,1.5694778528838151,0.14733234579574628,-5.010152688527322,40.069461301172154,42619.544706016386,25795.787670475656,25795.787670475656,68415.33237649204,77868.6377251347,77868.6377251347,25795.787670475656,103664.42539561036,103664.42539561036,103664.42539561036,128645.7021730623,92039.621216586,56791.00257295293,39165.13182625897,24981.27677745193,0.0,64146.4086037109,21234.08526083414,1545.0611655522587,0.0,0.8866154898331623,2.8136339061853994,0.0014959135982669303,354515.6658475525,1557530.3794555175,4.393403534740496,1557530.3794555175,4.393403534740496,0.85,0.09609548404208504,4.027634451161993,1.2686415018839763,1.0,0.0,4.027634451162272,1.2843930112731754,1.2846949412123048,3.1358271306455765,19424.225058837525,1980.7197217028777,4632.441516551485,4632.441516551485,5.5685080056183285,5.165917724919286,-2.390471635436025,7.556389360355311,3.396787697712922,3.396787697712922,0.9705107707751205,0.0,0.0,0.00023506373712348411,1.0001763423943746,0.0002350222927296528,198.86834717025312,0.0,8.269638893277263e-06,23.436156623547763,0.10215867597582894,7.867637388429984e-05,0.00015638736323918427,0.0006298711319085232,0.09609548404099058,0.0722896892701943,0.023805794770796286,0.09609567459503765,0.07228968927101762,0.023805794771067416,0.37808683426089296,0.37808683426089296,0.12450821346020398,0.0,5.175019535153751,4.549514643725956,7.084714096816924,5.157485034323088,4.537362600848098,7.05066513800449,24981.27677745193,21234.08526083414,0.85,1.0665496925814515,0.6644104577906303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510943867888657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.14075886194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.152961875452,1545.0611655522587,0.37808683426089296,0.12450821346020398,6.112874298809886,3.396787697712922
