time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3416.0,-29.936452571105065,5.165532442919929,35.03478670295387,24.304226680565648,5.06953223542833,-26.435844842837334,-40.02159180874003,1.568924507160519,0.14279804792931827,-5.010456889303141,40.06942172017509,42618.365647920575,25796.233839922865,25796.233839922865,68414.59948784344,77867.71301012262,77867.71301012262,25796.233839922865,103663.94685004548,103663.94685004548,103663.94685004548,128645.05969189269,92039.20497475423,56790.33010210347,39165.416525167515,24981.11284184721,0.0,64146.52936701472,21233.94591557013,1545.0583975026282,0.0,0.8866140833290153,2.8136578582808762,0.0014959135982669303,354511.4620394071,1557528.6703519619,4.393450810848053,1557528.6703519619,4.393450810848053,0.85,0.09609602088461698,4.027634451161993,1.2686408100882542,1.0,0.0,4.0276344511606474,1.2843956838852963,1.2846975612189209,3.1358206055149616,19424.137214331946,1980.7107640562217,4632.441516551485,4632.441516551485,5.568604319720864,5.165532442919929,-2.390627110821423,7.556159553741352,3.3969497580782644,3.3969497580782644,0.970557073736647,0.0,0.0,0.0002350222927296528,1.0001756721549402,0.00023498101310870994,198.8697410724176,0.0,8.241978100708861e-06,23.357765937408914,0.10216691795392964,7.866321646883735e-05,0.00015635907626081544,0.0006297572022999256,0.0960960208836599,0.07228931699271059,0.023806703890949306,0.0960961680387546,0.07228931699343057,0.02380670389118642,0.37808447429393205,0.37808447429393205,0.12451283233092422,0.0,5.170798759099,4.546648178398755,7.076254872660911,5.153254937232475,4.534608200595301,7.041825130759719,24981.11284184721,21233.94591557013,0.85,1.0665362594507481,0.664390826260909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511045365164055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.0623681758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.121235328184,1545.0583975026282,0.37808447429393205,0.12451283233092422,6.112874298809886,3.3969497580782644
3417.0,-29.938135866486167,5.165143016265789,35.03478008710419,24.3035412155092,5.069067952925478,-26.43740647729224,-40.023073030728824,1.5683385637311564,0.13853525669765077,-5.010788233731087,40.06938070528227,42617.22431715159,25796.731198496775,25796.731198496775,68413.95551564835,77866.81157629476,77866.81157629476,25796.731198496775,103663.54277479154,103663.54277479154,103663.54277479154,128644.499792969,92038.7949776461,56789.67865088238,39165.684807515245,24980.957018177458,0.0,64146.6418256927,21233.81346545084,1545.056750092784,0.0,0.886612543702947,2.8136750887854616,0.0014959135982669303,354506.8831725024,1557526.8993344211,4.3935025616315935,1557526.8993344211,4.3935025616315935,0.85,0.09609656098474603,4.027634451161993,1.2686401518108323,1.0,0.0,4.027634451161418,1.2843985085730156,1.2847003335482954,3.135813709124242,19424.050687725292,1980.7019407978557,4632.441516551485,4632.441516551485,5.568711683963269,5.165143016265789,-2.3908056554593906,7.555948671725179,3.3971100608833242,3.3971100608833242,0.9706028745380927,0.0,0.0,0.00023498101310870994,1.0001751238352758,0.0002349398695376973,198.87113062217915,0.0,8.209267528472181e-06,23.265064175690163,0.1021751272214581,7.865002937539319e-05,0.00015633098373331675,0.0006296440558683517,0.09609656098361427,0.0722889538409389,0.023807607142675363,0.09609648718349538,0.07228895384179027,0.02380760714295577,0.378082112097896,0.378082112097896,0.12451740404396616,0.0,5.1666460177193585,4.543830880970461,7.0679227226200965,5.149323490428742,4.531936325235051,7.033948103409784,24980.957018177458,21233.81346545084,0.85,1.0665243505895654,0.6643718689585724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511146476650962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96966641409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.089581801902,1545.056750092784,0.378082112097896,0.12451740404396616,6.112874298809886,3.3971100608833242
3418.0,-29.939814158984348,5.164750239109008,35.03477248090565,24.30289591373878,5.068648174369628,-26.438959157764504,-40.02454150523988,1.5677931731495651,0.13394190041572074,-5.011088356479582,40.06933862762038,42616.051990505235,25797.133258813778,25797.133258813778,68413.18524931901,77865.89264430093,77865.89264430093,25797.133258813778,103663.0259031147,103663.0259031147,103663.0259031147,128643.8119321578,92038.38348107683,56789.01228445173,39165.96799625011,24980.7860290431,0.0,64146.75402529321,21233.668124686636,1545.0535272266534,0.0,0.8866111669910806,2.8137002943803364,0.0014959135982669303,354502.73579976364,1557525.08242824,4.393548836553939,1557525.08242824,4.393548836553939,0.85,0.09609707520777971,4.027634451161993,1.2686394248483706,1.0,0.0,4.027634451163323,1.2844011433932576,1.2847029161401016,3.1358072763166427,19423.963844669368,1980.6930852706448,4632.441516551485,4632.441516551485,5.568798476276904,5.164750239109008,-2.3909638675322524,7.55571410664126,3.397268471247525,3.397268471247525,0.9706481346421499,0.0,0.0,0.0002349398695376973,1.0001746057118828,0.00023489885485592475,198.87251605913096,0.0,8.182268485115854e-06,23.18854888681833,0.10218330948994322,7.86369577882826e-05,0.00015630291174941472,0.0006295309921788754,0.09609707520685978,0.0722885763163758,0.023808498890483993,0.09609699837057292,0.0722885763170678,0.02380849889071191,0.37807974919047543,0.37807974919047543,0.12452194010054568,0.0,5.162453125348691,4.5410253424495295,7.059392126551188,5.145030256895325,4.529236799633054,7.024685065996664,24980.7860290431,21233.668124686636,0.85,1.0665104772463394,0.6643524312033253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511247272516825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.893151125216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.057978032064,1545.0535272266534,0.37807974919047543,0.12452194010054568,6.112874298809886,3.397268471247525
3419.0,-29.941486464906408,5.164354481719424,35.03476414562086,24.30228288229557,5.068256230056306,-26.44050366605826,-40.02600117875261,1.567273431208664,0.12928817846727725,-5.01137658414986,40.069302179096994,42614.86909476602,25797.490886750104,25797.490886750104,68412.35998151613,77864.9917627674,77864.9917627674,25797.490886750104,103662.48264951751,103662.48264951751,103662.48264951751,128643.13154510963,92037.99888622903,56788.343925782174,39166.2832893854,24980.64889559212,0.0,64146.932184977515,21233.5515612533,1545.0519912342793,0.0,0.886609830474022,2.813727680462539,0.0014959135982669303,354498.75284002256,1557523.5085885837,4.393593760515879,1557523.5085885837,4.393593760515879,0.85,0.09609758266908253,4.027634451161993,1.268638730305247,1.0,0.0,4.027634451162259,1.2844036580411178,1.2847053786966338,3.1358011369296923,19423.88267900635,1980.6848086763932,4632.441516551485,4632.441516551485,5.5688756770219205,5.164354481719424,-2.3911157596833257,7.55547024140275,3.3974252218323393,3.3974252218323393,0.9706929205235255,0.0,0.0,0.00023489885485592475,1.0001739852151603,0.00023485799303747402,198.87389657106414,0.0,8.156692959472999e-06,23.11606784714648,0.1021914661829027,7.862396653348778e-05,0.00015627488832243696,0.0006294181240589402,0.09609758266821311,0.07228820025472753,0.02380938241348558,0.09609769329766991,0.07228820025538152,0.023809382413701,0.37807738454912265,0.37807738454912265,0.12452643003812953,0.0,5.1582209961219405,4.538255308110479,7.050594117769322,5.140664762617121,4.526631255145446,7.0148409532743585,24980.64889559212,21233.5515612533,0.85,1.0664946498803496,0.6643321456415018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511347770140486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.820670085544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.026418376801,1545.0519912342793,0.37807738454912265,0.12452643003812953,6.112874298809886,3.3974252218323393
3420.0,-29.943153625387264,5.16395417301256,35.03475482017713,24.30154747506606,5.067740179696384,-26.442055954023964,-40.027473285421706,1.5666425083330522,0.12528558036211734,-5.01174620916249,40.06925666809018,42613.76005259447,25798.037044823643,25798.037044823643,68411.79709741811,77864.0978944372,77864.0978944372,25798.037044823643,103662.13493926084,103662.13493926084,103662.13493926084,128642.63124280692,92037.5689838684,56787.69733596495,39166.52405322606,24980.496303546086,0.0,64147.02035677215,21233.42185801417,1545.05148151287,0.0,0.8866081120345822,2.8137370417933263,0.0014959135982669303,354493.64511830424,1557521.5434344641,4.3936515220595185,1557521.5434344641,4.3936515220595185,0.85,0.09609810918603333,4.027634451161993,1.2686381236789748,1.0,0.0,4.027634451161153,1.2844066921966546,1.284708361079002,3.1357937292227414,19423.79195155554,1980.675557051138,4632.441516551485,4632.441516551485,5.568993575558057,5.16395417301256,-2.3913308940134956,7.555285067026055,3.3975804187516627,3.3975804187516627,0.9707372625004751,0.0,0.0,0.00023485799303747402,1.0001734522135808,0.00023481726346333935,198.8752728521791,0.0,8.126349056276086e-06,23.030073225486426,0.10219959253195898,7.86108666318566e-05,0.0001562471264056174,0.0006293063092063274,0.09609810918464956,0.0722878469307351,0.02381026225391446,0.09609779505498746,0.07228784693177599,0.023810262254257333,0.37807501880418554,0.37807501880418554,0.12453086117041488,0.0,5.154139511695462,4.535534268087872,7.042259966827999,5.137031789524599,4.523952504755755,7.008202632765119,24980.496303546086,21233.42185801417,0.85,1.0664844090485603,0.6643139434316008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511447910604527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73467546388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.99492270953,1545.05148151287,0.37807501880418554,0.12453086117041488,6.112874298809886,3.3975804187516627
3421.0,-29.944815143147707,5.163552115281458,35.03474464924641,24.300988087803148,5.067406761442973,-26.443584898147535,-40.02891549663616,1.5661765164429025,0.120192558493045,-5.011988184898515,40.06921339066916,42612.55131758991,25798.24692773217,25798.24692773217,68410.79824532208,77863.17721534029,77863.17721534029,25798.24692773217,103661.42414307245,103661.42414307245,103661.42414307245,128641.73069633804,92037.18393346803,56787.02257772157,39166.845950829396,24980.306553265586,0.0,64147.15250409498,21233.260570275746,1545.045892871739,0.0,0.8866070359042024,2.8137755841166476,0.0014959135982669303,354490.301369591,1557519.67472777,4.393687693881088,1557519.67472777,4.393687693881088,0.85,0.09609856411244991,4.027634451161993,1.2686373285809536,1.0,0.0,4.027634451163438,1.2844089549737792,1.2847105720714322,3.1357882048122407,19423.710689751802,1980.667270653261,4632.441516551485,4632.441516551485,5.56903888274818,5.163552115281458,-2.3914538358177473,7.555005951099206,3.397733583094625,3.397733583094625,0.9707810237413215,0.0,0.0,0.00023481726346333935,1.0001728674476913,0.0002347766782181983,198.87664449179772,0.0,8.100105169186225e-06,22.95569804947376,0.10220769263712817,7.859803471906048e-05,0.00015621922874427887,0.0006291939476244134,0.09609856411184822,0.07228744332757676,0.023811120784271462,0.09609864715092563,0.07228744332802937,0.023811120784420534,0.3780726533020132,0.3780726533020132,0.12453526753383123,0.0,5.149855336106725,4.532791755455662,7.03316802734696,5.1321807433915865,4.521365151499538,6.996330016277284,24980.306553265586,21233.260570275746,0.85,1.066466640759384,0.6642937317423349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511547744264357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66030028787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.963474379067,1545.045892871739,0.3780726533020132,0.12453526753383123,6.112874298809886,3.397733583094625
3422.0,-29.946472163478244,5.1631469268372925,35.034734040536044,24.300351831503235,5.066993852531247,-26.445117744018482,-40.03036570558322,1.5656394330713208,0.1156203537295255,-5.0123006020682475,40.069180297606444,42611.395606297345,25798.62261329993,25798.62261329993,68410.01821959727,77862.26720113754,77862.26720113754,25798.62261329993,103660.88981443747,103660.88981443747,103660.88981443747,128641.10383634812,92036.77554933839,56786.36716546313,39167.12042652806,24980.214021910655,0.0,64147.33444843872,21233.181918624057,1545.047535421923,0.0,0.8866055639258044,2.813799087185118,0.0014959135982669303,354485.984260496,1557518.245779906,4.393737171383777,1557518.245779906,4.393737171383777,0.85,0.09609905991605974,4.027634451161993,1.2686366439284757,1.0,0.0,4.027634451162402,1.2844115498432342,1.2847131154193676,3.1357818696457347,19423.624503551335,1980.658482106666,4632.441516551485,4632.441516551485,5.56911998157402,5.1631469268372925,-2.3916311430464434,7.554778069883736,3.3978855526340968,3.3978855526340968,0.970824443609742,0.0,0.0,0.0002347766782181983,1.0001724018291018,0.00023473620926636434,198.8780124352443,0.0,8.071457369526761e-06,22.87451018523884,0.1022157640944977,7.858513359994143e-05,0.00015619154461825687,0.000629082446084697,0.09609905991503491,0.07228708059334439,0.023811979321690515,0.09609939246526765,0.07228708059411527,0.023811979321944468,0.37807028487735433,0.37807028487735433,0.12453960255354701,0.0,5.145602628921438,4.530081495233958,7.024106706521479,5.1279209557977765,4.5186509112546105,6.987253347616672,24980.214021910655,21233.181918624057,0.85,1.066451455977253,0.6642738310591557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164724132899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.579112423635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.932083519085,1545.047535421923,0.37807028487735433,0.12453960255354701,6.112874298809886,3.3978855526340968
3423.0,-29.94812285522133,5.16273866479327,35.03472266461372,24.299692105874442,5.066562550341115,-26.446646732619424,-40.03181158388031,1.5650864277393812,0.1110340296644381,-5.012615966637956,40.06913673354868,42610.24912759631,25798.99144528265,25798.99144528265,68409.24057287896,77861.3365853431,77861.3365853431,25798.99144528265,103660.32803062575,103660.32803062575,103660.32803062575,128640.39096916764,92036.33656197335,56785.7104729956,39167.362321086395,24980.062938541887,0.0,64147.42525962828,21233.053497760604,1545.045906588239,0.0,0.886604114857379,2.8138224336896145,0.0014959135982669303,354481.62646485964,1557516.3646993346,4.393785878924063,1557516.3646993346,4.393785878924063,0.85,0.09609952855143572,4.027634451161993,1.268635904877447,1.0,0.0,4.027634451160995,1.2844142189249574,1.2847157331461585,3.1357753533226105,19423.531858783095,1980.6490349694438,4632.441516551485,4632.441516551485,5.569199600924075,5.16273866479327,-2.391813126803071,7.554551791596341,3.3980359076455757,3.3980359076455757,0.9708674021844502,0.0,0.0,0.00023473620926636434,1.0001717456518895,0.00023469590126580563,198.87937517065555,0.0,8.048384706077336e-06,22.80912225702317,0.10222381247920378,7.857227295543902e-05,0.00015616393631092532,0.0006289712499149501,0.09609952855041506,0.07228670613001867,0.023812822420396403,0.09609993143843944,0.07228670613078643,0.023812822420649294,0.3780679142430108,0.3780679142430108,0.12454387629454113,0.0,5.141347168196205,4.52735920830753,7.015072502547696,5.12364999630239,4.515874976782072,6.978321897905744,24980.062938541887,21233.053497760604,0.85,1.066437823435649,0.6642550181108114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451174647037024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51372449542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.900727373693,1545.045906588239,0.3780679142430108,0.12454387629454113,6.112874298809886,3.3980359076455757
3424.0,-29.94976793622012,5.162327040349128,35.034710371643385,24.29901659432801,5.066097399742967,-26.448174055486515,-40.03326091971246,1.5645035190092693,0.10690676824907541,-5.012950919283049,40.06908727080449,42609.14139812371,25799.394933297048,25799.394933297048,68408.53633142076,77860.47922059472,77860.47922059472,25799.394933297048,103659.87415389177,103659.87415389177,103659.87415389177,128639.76305938698,92035.95485924934,56785.07676478852,39167.642327178684,24979.888905495223,0.0,64147.53123267391,21232.90556967094,1545.043446178487,0.0,0.8866025873356268,2.813837479445153,0.0014959135982669303,354476.99804176996,1557514.2289176558,4.393837223633127,1557514.2289176558,4.393837223633127,0.85,0.09609998757785555,4.027634451161993,1.2686352861626071,1.0,0.0,4.027634451162884,1.2844170274973374,1.2847184906028688,3.1357684964748276,19423.45130347964,1980.6408206145463,4632.441516551485,4632.441516551485,5.5692867014331595,5.162327040349128,-2.392012203111413,7.554339243460541,3.398184660140358,3.398184660140358,0.9709099028972451,0.0,0.0,0.00023469590126580563,1.0001711641440716,0.000234655736617496,198.88073329047185,0.0,8.016429965495058e-06,22.718562522212995,0.10223182890916928,7.855938350999694e-05,0.00015613651775580868,0.0006288608179977613,0.0960999875767355,0.07228633191598151,0.023813655660753996,0.09610012668769236,0.072286331916824,0.02381365566103155,0.37806553930445924,0.37806553930445924,0.12454809661676636,0.0,5.137191609560375,4.524711809762778,7.006216180248998,5.119857687532146,4.51349015318732,6.970138719520719,24979.888905495223,21232.90556967094,0.85,1.0664250831928586,0.6642366522816471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511845321718368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42316476061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.869442776991,1545.043446178487,0.37806553930445924,0.12454809661676636,6.112874298809886,3.398184660140358
3425.0,-29.951409302940064,5.161912345537687,35.034697091776465,24.298339790571504,5.065639960662943,-26.449697263385758,-40.03470204826442,1.5639279211081094,0.10256481509634341,-5.0132778235640805,40.06903393949524,42608.01570222164,25799.763377372903,25799.763377372903,68407.77907959453,77859.58543526093,77859.58543526093,25799.763377372903,103659.34881263383,103659.34881263383,103659.34881263383,128639.04123765056,92035.53836173647,56784.427246552805,39167.901239092964,24979.692425016714,0.0,64147.59366410968,21232.738561264207,1545.0395284656151,0.0,0.8866011148261155,2.8138562801045373,0.0014959135982669303,354472.48087784596,1557511.92609535,4.3938867193249935,1557511.92609535,4.3938867193249935,0.85,0.09610042861204574,4.027634451161993,1.2686346421716737,1.0,0.0,4.027634451162856,1.2844198016040687,1.2847212137697501,3.135761723800907,19423.363405014617,1980.6318574655584,4632.441516551485,4632.441516551485,5.569366237046194,5.161912345537687,-2.392207874869163,7.55412022040685,3.3983317178743637,3.3983317178743637,0.9709519193926753,0.0,0.0,0.000234655736617496,1.0001707799535176,0.00023461566896445577,198.8820883602086,0.0,7.987974708169938e-06,22.637920322953605,0.10223981688387745,7.854656899300205e-05,0.00015610916762449396,0.0006287506616666343,0.0961004286109899,0.07228594959329496,0.02381447901769494,0.09610036549338044,0.07228594959408914,0.023814479017956594,0.3780631636509118,0.3780631636509118,0.12455227897266212,0.0,5.133060932214221,4.522081799154137,6.997408770758113,5.115842638660411,4.510944906036286,6.961542748925353,24979.692425016714,21232.738561264207,0.85,1.0664122404620833,0.6642184572865849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511943838347354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34252256135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.83821555914,1545.0395284656151,0.3780631636509118,0.12455227897266212,6.112874298809886,3.3983317178743637
3426.0,-29.953044643854767,5.161495571529602,35.0346830861077,24.297725536767416,5.065251974196964,-26.45120810174479,-40.036129975318886,1.5634154320868903,0.0977501838095236,-5.013562470563059,40.06898623933462,42606.86142327313,25800.01288097031,25800.01288097031,68406.87430424344,77858.66348708142,77858.66348708142,25800.01288097031,103658.67636805173,103658.67636805173,103658.67636805173,128638.19276555821,92035.11938513721,56783.77418381677,39168.16133480048,24979.516397506475,0.0,64147.677732306955,21232.588937880504,1545.0358175603392,0.0,0.8865998372221933,2.813886208201753,0.0014959135982669303,354468.54766191053,1557509.8664257287,4.393929663715242,1557509.8664257287,4.393929663715242,0.85,0.09610084866610563,4.027634451161993,1.2686338767455894,1.0,0.0,4.027634451161785,1.284422280456631,1.284723641737554,3.1357556719820447,19423.27498335826,1980.6228409659018,4632.441516551485,4632.441516551485,5.569420097110376,5.161495571529602,-2.392374404368518,7.55386997589812,3.398477163340161,3.398477163340161,0.9709934752400461,0.0,0.0,0.00023461566896445577,1.0001701552139826,0.00023457575467672362,198.8834384713853,0.0,7.968738512335216e-06,22.583404943958,0.10224778562238979,7.853387376976104e-05,0.00015608179519469473,0.0006286404155253629,0.09610084866529137,0.07228555621822114,0.023815292447070226,0.09610101831302344,0.07228555621883363,0.023815292447272,0.37806078671530347,0.37806078671530347,0.12455642801865645,0.0,5.128834146018562,4.519433439958391,6.988267760173642,5.111312654372568,4.508302951913095,6.951150318901739,24979.516397506475,21232.588937880504,0.85,1.0663967383154607,0.6641995927128451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512042133817307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.28800718235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.807007914642,1545.0358175603392,0.37806078671530347,0.12455642801865645,6.112874298809886,3.398477163340161
3427.0,-29.954675118077436,5.161076440904983,35.03466856121089,24.297108279448025,5.064848813475531,-26.45271607724996,-40.03755364157257,1.5628897726477147,0.09324503894293912,-5.0138647102265015,40.068943104448316,42605.710591395706,25800.29567495417,25800.29567495417,68406.00626634987,77857.79110903692,77857.79110903692,25800.29567495417,103658.08678399108,103658.08678399108,103658.08678399108,128637.46657432854,92034.74187050379,56783.11678452457,39168.47231775468,24979.37979033746,0.0,64147.852108092135,21232.472821786843,1545.0347985404105,0.0,0.8865984534122087,2.8139100290086914,0.0014959135982669303,354464.37139027065,1557508.0038841928,4.393976178128641,1557508.0038841928,4.393976178128641,0.8500000000000001,0.09610127485878876,4.027634451161993,1.2686331893457101,1.0,0.0,4.027634451163264,1.2844248205803577,1.2847261311876936,3.135749470601274,19423.195311917792,1980.6147167399463,4632.441516551485,4632.441516551485,5.569481143533273,5.161076440904983,-2.392555988608639,7.553632429513622,3.398621290423618,3.398621290423618,0.971034654406748,0.0,0.0,0.00023457575467672362,1.0001696510666103,0.00023453596540003505,198.88478458078652,0.0,7.938290788307561e-06,22.497116094063628,0.1022557239131781,7.852121831638731e-05,0.0001560545363603363,0.0006285306269050024,0.09610127485785402,0.07228517486207896,0.023816099995775063,0.09610161847156623,0.07228517486278205,0.02381609999600672,0.37805840588755835,0.37805840588755835,0.12456052430665696,0.0,5.1246186428380724,4.516835884219802,6.9790180963822195,5.107109749169467,4.5058754060000865,6.941431784883093,24979.37979033746,21232.472821786843,0.85,1.066380307653677,0.664179846888764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512140069688046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.20171833246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.775866274887,1545.0347985404105,0.37805840588755835,0.12456052430665696,6.112874298809886,3.398621290423618
3428.0,-29.956300013416097,5.1606542126527755,35.034653270287855,24.29642794830727,5.064378850714932,-26.45422571135298,-40.038988867867715,1.5623045486514933,0.08913204352273851,-5.014207359108715,40.06889174258498,42604.63181128146,25800.667390265015,25800.667390265015,68405.29920154647,77856.9336637019,77856.9336637019,25800.667390265015,103657.60105396691,103657.60105396691,103657.60105396691,128636.81537245314,92034.34999235187,56782.50194252898,39168.72005535877,24979.214318486233,0.0,64147.934373845,21232.332170713296,1545.0330829589923,0.0,0.886596893483786,2.8139239969322842,0.0014959135982669303,354459.6368009151,1557505.7861083448,4.394028612581154,1557505.7861083448,4.394028612581154,0.85,0.09610169942741141,4.027634451161993,1.2686326079955328,1.0,0.0,4.027634451163002,1.2844276389519937,1.2847288991113786,3.1357425899432303,19423.11260917176,1980.6062834068475,4632.441516551485,4632.441516551485,5.569561385304164,5.1606542126527755,-2.3927698469576058,7.553424059610381,3.398764011971074,3.398764011971074,0.9710754319917354,0.0,0.0,0.00023453596540003505,1.0001690727878523,0.000234496318453733,198.88612610027707,0.0,7.913481722830818e-06,22.426807202502538,0.10226363739490092,7.850846201032879e-05,0.00015602750338970626,0.0006284217479811756,0.09610169942624236,0.07228480009202677,0.02381689933421558,0.09610181971173092,0.07228480009290611,0.0238168993345053,0.3780560232626074,0.3780560232626074,0.12456456570262746,0.0,5.120507367459254,4.514296677649668,6.9700146488867745,5.103339402631434,4.503493321605561,6.933334063894733,24979.214318486233,21232.332170713296,0.85,1.0663679176774448,0.6641621780521841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512237715362972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.131409440895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.744767619832,1545.0330829589923,0.3780560232626074,0.12456456570262746,6.112874298809886,3.398764011971074
3429.0,-29.9579188256114,5.160229359613777,35.034637049587744,24.29576067896562,5.0639250352283165,-26.45572825483243,-40.04041162608189,1.5617344644496878,0.0848500203166509,-5.014532859199515,40.068834079108825,42603.527826147365,25800.98236467977,25800.98236467977,68404.51019082713,77856.06392692222,77856.06392692222,25800.98236467977,103657.04629160199,103657.04629160199,103657.04629160199,128636.05335967948,92033.94990499064,56781.865837692036,39168.98229699845,24979.00706807749,0.0,64147.98936507595,21232.156007865866,1545.0285908598385,0.0,0.8865954437614918,2.8139421828455156,0.0014959135982669303,354455.1392128728,1557503.2962353053,4.3940773427463995,1557503.2962353053,4.3940773427463995,0.8499999999999999,0.09610209785858934,4.027634451161993,1.2686319634551184,1.0,0.0,4.027634451161003,1.284430386254844,1.28473159613221,3.1357358828186968,19423.028173937837,1980.5976734091498,4632.441516551485,4632.441516551485,5.569629378480902,5.160229359613777,-2.3929733657099903,7.553202725323768,3.3989051005164996,3.3989051005164996,0.9711157430047141,0.0,0.0,0.000234496318453733,1.0001684420118997,0.00023445682607424543,198.88746261336755,0.0,7.885227561720196e-06,22.346734909915035,0.10227152262246264,7.84958184117184e-05,0.0001560005000420146,0.0006283129883677159,0.09610209785756055,0.07228441073271406,0.023817687124846488,0.09610200424707747,0.07228441073348786,0.02381768712510147,0.37805364100803757,0.37805364100803757,0.12456857195565339,0.0,5.11642036410251,4.511782061125075,6.961035515844685,5.099382879516156,4.501109451006641,6.924485784689466,24979.00706807749,21232.156007865866,0.85,1.0663547036763175,0.6641443987228379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451233502817837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.05133714831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.71372637928,1545.0285908598385,0.37805364100803757,0.12456857195565339,6.112874298809886,3.3989051005164996
3430.0,-29.959533430340507,5.159802333071047,35.034620070723676,24.295114853326254,5.0635016355777775,-26.45722396898674,-40.041825792845316,1.5611921742240846,0.080260589316822,-5.014841562384189,40.0687795546825,42602.40634012558,25801.2431851276,25801.2431851276,68403.64952525317,77855.15767878604,77855.15767878604,25801.2431851276,103656.40086391364,103656.40086391364,103656.40086391364,128635.21674760414,92033.52392431008,56781.22337443888,39169.22283319022,24978.81588369049,0.0,64148.038716880714,21231.993501136916,1545.0246438037577,0.0,0.8865940682415252,2.813966360692061,0.0014959135982669303,354450.8737569713,1557500.9419072552,4.394123578815476,1557500.9419072552,4.394123578815476,0.85,0.09610248578878357,4.027634451161993,1.2686312744067982,1.0,0.0,4.027634451162726,1.284433003297163,1.2847341630602913,3.13572949373224,19422.938274126205,1980.5885061796032,4632.441516551485,4632.441516551485,5.569685681501006,5.159802333071047,-2.393166546680043,7.55296887975109,3.39904469353749,3.39904469353749,0.9711556267249971,0.0,0.0,0.00023445682607424543,1.0001680064009817,0.00023441744244341318,198.88879566849172,0.0,7.85453914884678e-06,22.259763947831775,0.10227937716161149,7.848325302808304e-05,0.0001559735730461624,0.0006282045362715553,0.09610248578784164,0.0722840181725373,0.023818467615304352,0.09610243535932086,0.07228401817324577,0.023818467615537797,0.3780512588487643,0.3780512588487643,0.12457254556710218,0.0,5.11228807518296,4.5092512412671795,6.9519229163301475,5.095102151700985,4.498545546807691,6.914872337615407,24978.81588369049,21231.993501136916,0.85,1.0663404664194758,0.6641264049888193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512431977921447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96436618623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.682752841185,1545.0246438037577,0.3780512588487643,0.12457254556710218,6.112874298809886,3.39904469353749
3431.0,-29.96114292017747,5.159372466069365,35.03460229932343,24.294435150828235,5.063025794075455,-26.458720323755585,-40.04324373146517,1.5606031976539685,0.07624344940740002,-5.015186843410061,40.068722512759855,42601.32293860081,25801.584040201866,25801.584040201866,68402.90697880267,77854.32677197988,77854.32677197988,25801.584040201866,103655.91081218174,103655.91081218174,103655.91081218174,128634.53982294332,92033.1499877783,56780.59544576916,39169.50504667682,24978.62901076158,0.0,64148.1340574384,21231.834659147342,1545.0218192923091,0.0,0.88659251542927,2.813978769411791,0.0014959135982669303,354446.1029404395,1557498.4788782832,4.3941757744195105,1557498.4788782832,4.3941757744195105,0.85,0.09610288172085808,4.027634451161993,1.268630665582605,1.0,0.0,4.027634451163093,1.284435838411777,1.2847369482512716,3.135722572286849,19422.85935781544,1980.5804589554477,4632.441516551485,4632.441516551485,5.569759261506936,5.159372466069365,-2.3933890456084623,7.5527615116778275,3.3991829227964563,3.3991829227964563,0.9711951207989875,0.0,0.0,0.00023441744244341318,1.0001674763416792,0.00023437818964164257,198.89012451632183,0.0,7.832962905278979e-06,22.198616873560624,0.10228721012451678,7.847065599717622e-05,0.00015594678644623698,0.0006280966496388662,0.09610288171969493,0.07228363728784079,0.02381924443185414,0.09610251513477425,0.07228363728871566,0.023819244432142426,0.37804887410631505,0.37804887410631505,0.12457647898223456,0.0,5.108261653170075,4.506797727280741,6.943004803721237,5.091430292817449,4.496332216613666,6.906660593593415,24978.62901076158,21231.834659147342,0.85,1.0663273060687086,0.6641085288693741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528676913674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.903219111955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.651809632258,1545.0218192923091,0.37804887410631505,0.12457647898223456,6.112874298809886,3.3991829227964563
3432.0,-29.962747245310872,5.158942118534085,35.03458406516834,24.293886974360817,5.06271456721381,-26.460195567002057,-40.04463212387634,1.5601628889050776,0.07083268705861201,-5.015423433428584,40.068673491328916,42600.13913035183,25801.641704233483,25801.641704233483,68401.78083458531,77853.36199449151,77853.36199449151,25801.641704233483,103655.00369872499,103655.00369872499,103655.00369872499,128633.45142666265,92032.70674127934,56779.931657855865,39169.75009269275,24978.447727937655,0.0,64148.197820630405,21231.680568747008,1545.016791364233,0.0,0.886591487424438,2.8140221334428905,0.0014959135982669303,354442.83395824535,1557496.3621706967,4.394210329426989,1557496.3621706967,4.394210329426989,0.8500000000000001,0.0961032255495145,4.027634451161993,1.26862981333863,1.0,0.0,4.027634451160546,1.284437978155132,1.2847390380758317,3.135717348491188,19422.765814191087,1980.5709201604104,4632.441516551485,4632.441516551485,5.569771709377332,5.158942118534085,-2.3935326333007434,7.552474751834829,3.3993195834727334,3.3993195834727334,0.9712341667064953,0.0,0.0,0.00023437818964164257,1.0001669410779594,0.0002343390688248849,198.8914491155826,0.0,7.806994631771166e-06,22.125022786439484,0.10229501711914854,7.845832326737629e-05,0.0001559198663742663,0.0006279882254295693,0.0961032255489516,0.0722832210589654,0.023820004489986214,0.0961035719143702,0.07228322105938877,0.02382000449012574,0.3780464903000013,0.3780464903000013,0.12458038596411974,0.0,5.103964143481562,4.504240808903717,6.933302475850212,5.086256120487178,4.493566873378143,6.894034549685159,24978.447727937655,21231.680568747008,0.85,1.0663086907889239,0.6640894144753572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512625070798515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.82962502483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.620915071513,1545.016791364233,0.3780464903000013,0.12458038596411974,6.112874298809886,3.3993195834727334
3433.0,-29.96434640438491,5.15850817555294,35.034565297070124,24.293167632445716,5.062189402509784,-26.46168755566014,-40.04604936400426,1.5595305537844981,0.06727863395587974,-5.015812395430258,40.06862147086368,42599.097464320555,25802.073157737534,25802.073157737534,68401.1706220581,77852.57015782953,77852.57015782953,25802.073157737534,103654.64331556705,103654.64331556705,103654.64331556705,128632.96102807655,92032.34773501426,56779.32131186209,39170.02935905797,24978.317712509495,0.0,64148.34707156746,21231.57005563307,1545.0182788602592,0.0,0.8865896937771842,2.8140233774758583,0.0014959135982669303,354437.45969225024,1557494.115969498,4.394270620610569,1557494.115969498,4.394270620610569,0.85,0.0961036330524,4.027634451161993,1.2686292770458385,1.0,0.0,4.027634451161288,1.284441015477145,1.284742025858766,3.13570993344977,19422.690048793553,1980.5631942399855,4632.441516551485,4632.441516551485,5.569864846765578,5.15850817555294,-2.393791161833406,7.552299337386346,3.39945538274304,3.39945538274304,0.9712729664980114,0.0,0.0,0.0002343390688248849,1.0001664056523059,0.00023430007996724263,198.89276946500487,0.0,7.780795935515713e-06,22.05077568125153,0.10230279791508405,7.844573613896361e-05,0.00015589333268592128,0.0006278813574322746,0.09610363305089736,0.07228286311839137,0.023820769932505995,0.096103512500194,0.07228286311952153,0.023820769932878468,0.3780440993337203,0.3780440993337203,0.12458421827827286,0.0,5.09995091270622,4.5018316504552445,6.924304466231888,5.083091029386139,4.491461151721978,6.887555525265782,24978.317712509495,21231.57005563307,0.85,1.066296697337282,0.6640716309774067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512721156581037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.755377919646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.590070327335,1545.0182788602592,0.3780440993337203,0.12458421827827286,6.112874298809886,3.39945538274304
3434.0,-29.96594032075792,5.1580728721205125,35.03454563879924,24.29254932738843,5.0617889217855225,-26.463162354973505,-40.047441388573475,1.5590109560008725,0.0626214910302565,-5.01609982945847,40.06855800660776,42597.973790790165,25802.236411891314,25802.236411891314,68400.21020268148,77851.68273412311,77851.68273412311,25802.236411891314,103653.91914601442,103653.91914601442,103653.91914601442,128631.99658897996,92031.94150857159,56778.677304528435,39170.29356004795,24978.077442965536,0.0,64148.37100301348,21231.365826520705,1545.0110921393225,0.0,0.8865884589837913,2.814050932061521,0.0014959135982669303,354433.4882736163,1557491.3756380822,4.394312126724681,1557491.3756380822,4.394312126724681,0.85,0.09610396212488229,4.027634451161993,1.268628579755314,1.0,0.0,4.027634451161503,1.2844435254200464,1.2847444863082829,3.135703805930161,19422.60431795565,1980.5544521274494,4632.441516551485,4632.441516551485,5.569900088258254,5.1580728721205125,-2.393976568462747,7.552049440583259,3.399589380141284,3.399589380141284,0.9713112514689383,0.0,0.0,0.00023430007996724263,1.0001658622298373,0.0002342612248781199,198.89408550115903,0.0,7.754601874750601e-06,21.976541713043204,0.10231055251695881,7.84333747783379e-05,0.00015586670518890472,0.0006277741116079424,0.09610396212409787,0.07228244963587745,0.023821512488220422,0.09610387265197685,0.07228244963646743,0.023821512488414857,0.3780417098989556,0.3780417098989556,0.1245880271186624,0.0,5.095827600942641,4.499392326686802,6.914952284238154,5.078721320488739,4.489092812087904,6.8769854235533785,24978.077442965536,21231.365826520705,0.85,1.0662813276968213,0.6640538664464145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512816934168336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.681143951435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.55927559904,1545.0110921393225,0.3780417098989556,0.1245880271186624,6.112874298809886,3.399589380141284
3435.0,-29.96752890047484,5.157636398822074,35.034525636737854,24.29196269894021,5.061420249508995,-26.464629170266786,-40.048828384000785,1.55852051930133,0.05785644966186965,-5.0163812271468124,40.068508676527664,42596.852515896186,25802.37679581255,25802.37679581255,68399.22931170874,77850.79476350863,77850.79476350863,25802.37679581255,103653.17155932118,103653.17155932118,103653.17155932118,128631.09631662445,92031.54545595477,56778.04639103652,39170.55451657582,24977.92475730326,0.0,64148.479273879086,21231.23604370777,1545.0088037818598,0.0,0.8865872037136363,2.814080608214818,0.0014959135982669303,354429.6002917157,1557489.24561061,4.394354321221218,1557489.24561061,4.394354321221218,0.85,0.09610430107886281,4.027634451161993,1.2686278632329775,1.0,0.0,4.02763445116344,1.2844458987487277,1.284746810283206,3.135698011948658,19422.52073422222,1980.5459289586374,4632.441516551485,4632.441516551485,5.569930392779257,5.157636398822074,-2.394158989192458,7.551795388014533,3.399722243898424,3.399722243898424,0.9713492125424068,0.0,0.0,0.0002342612248781199,1.0001653090084277,0.00023422250578793665,198.89539714631752,0.0,7.728047418129517e-06,21.901286382979052,0.10231828056437693,7.842105986824872e-05,0.0001558401650098712,0.000627667217468527,0.09610430107806929,0.07228205013243831,0.023822250945630983,0.09610460772237708,0.07228205013303513,0.023822250945827683,0.3780393182532688,0.3780393182532688,0.12459178969491058,0.0,5.091629743237718,4.496952973003545,6.905298347768337,5.074237676808707,4.486664748239093,6.8661365733551065,24977.92475730326,21231.23604370777,0.85,1.0662642370629125,0.6640352662770198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512912398958397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.60588862137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.528532594222,1545.0088037818598,0.3780393182532688,0.12459178969491058,6.112874298809886,3.399722243898424
3436.0,-29.9691126595292,5.157196913165063,35.03450497677896,24.291245836671465,5.060910723222604,-26.46610573241549,-40.05022809198124,1.557903796108884,0.053998069118165404,-5.016754540107412,40.06844950982727,42595.804899420946,25802.738278841436,25802.738278841436,68398.54317826238,77849.9498139176,77849.9498139176,25802.738278841436,103652.68809275904,103652.68809275904,103652.68809275904,128630.44331598328,92031.13345434409,56777.43031055008,39170.78127088223,24977.75522322425,0.0,64148.536494106476,21231.09193974061,1545.0077058351342,0.0,0.8865855156560424,2.8140876730936903,0.0014959135982669303,354424.4423975378,1557486.6908498285,4.394411063509226,1557486.6908498285,4.394411063509226,0.85,0.09610466269193976,4.027634451161993,1.268627297268249,1.0,0.0,4.0276344511613456,1.2844488622812908,1.2847497247747657,3.135690777138897,19422.433784581353,1980.537062562787,4632.441516551485,4632.441516551485,5.570008425718819,5.157196913165063,-2.394411545844467,7.551608459009529,3.399854029240262,3.399854029240262,0.9713868654972178,0.0,0.0,0.00023422250578793665,1.0001648094658822,0.00023418391006280103,198.89670482637592,0.0,7.70104881914383e-06,21.82477235345361,0.10232598161319607,7.840863389770828e-05,0.00015581387189022837,0.000627561318394025,0.09610466269058028,0.07228167636040032,0.023822986330179954,0.09610459771834287,0.07228167636142284,0.023822986330516924,0.3780369232108137,0.3780369232108137,0.12459549071861944,0.0,5.0876092366618195,4.494571947537736,6.89618794850918,5.070752609225565,4.4843435761743535,6.8590203953414175,24977.75522322425,21231.09193974061,0.85,1.0662525899487412,0.6640183428554812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007545312042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.529374591846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.497843369869,1545.0077058351342,0.3780369232108137,0.12459549071861944,6.112874298809886,3.399854029240262
3437.0,-29.970691417789222,5.156757036908711,35.0344836904927,24.290686204936378,5.060569647638893,-26.467560946595967,-40.05159818390382,1.5574391764458417,0.04905507968533129,-5.017006799232122,40.06838994690039,42594.65603414889,25802.785150762273,25802.785150762273,68397.44118491116,77849.05946311691,77849.05946311691,25802.785150762273,103651.84461387918,103651.84461387918,103651.84461387918,128629.37892847793,92030.74223277236,56776.779112904944,39171.07013318602,24977.534314598754,0.0,64148.604447784775,21230.90416740894,1545.0008604999502,0.0,0.8865844459429425,2.8141230863616338,0.0014959135982669303,354420.95708211086,1557484.1189835707,4.394447020870548,1557484.1189835707,4.394447020870548,0.8499999999999999,0.09610495237346116,4.027634451161993,1.2686264801910152,1.0,0.0,4.027634451163035,1.2844511143807706,1.2847519278248622,3.135685279158095,19422.35122040131,1980.5286433594868,4632.441516551485,4632.441516551485,5.57001854390826,5.156757036908711,-2.394576068832256,7.551333105740967,3.3999841783984337,3.3999841783984337,0.9714240509709811,0.0,0.0,0.00023418391006280103,1.0001642911572972,0.0002341454420371529,198.89800839246232,0.0,7.676562549859122e-06,21.755378266300752,0.10233365817574594,7.839647260798458e-05,0.00015578743745481646,0.000627454850151263,0.09610495237285255,0.07228125171429509,0.02382370065855747,0.09610526536133933,0.0722812517147528,0.02382370065870835,0.37803452736328674,0.37803452736328674,0.12459916903893,0.0,5.083408472210863,4.4921557434692545,6.886453522413149,5.0660618789174805,4.482015133567074,6.847026915335221,24977.534314598754,21230.90416740894,0.85,1.066234281691737,0.6639997300147003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513102404122786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.4599805047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.467197766797,1545.0008604999502,0.37803452736328674,0.12459916903893,6.112874298809886,3.3999841783984337
3438.0,-29.972265005286392,5.156314218160712,35.03446186157553,24.289969342667632,5.0600589813421655,-26.4690284670479,-40.05299265319479,1.5568224431036704,0.045241379280582805,-5.017384103952353,40.06833156914827,42593.63095587859,25803.138249759813,25803.138249759813,68396.7692056384,77848.21917227897,77848.21917227897,25803.138249759813,103651.35742203878,103651.35742203878,103651.35742203878,128628.73596017796,92030.33032237313,56776.180906718786,39171.27712850483,24977.378538139186,0.0,64148.655666644016,21230.771757418308,1545.000677398299,0.0,0.886582734643982,2.8141291024675525,0.0014959135982669303,354415.7441357029,1557481.5982950614,4.394504544636466,1557481.5982950614,4.394504544636466,0.85,0.09610530023948567,4.027634451161993,1.268625914226286,1.0,0.0,4.027634451162506,1.2844540774658768,1.2847548421909267,3.1356780454994446,19422.26429000989,1980.5197789265337,4632.441516551485,4632.441516551485,5.570094766996298,5.156314218160712,-2.3948350594773857,7.551149277638098,3.4001134772497097,3.4001134772497097,0.9714609934999171,0.0,0.0,0.0002341454420371529,1.0001637551395277,0.00023410710579537897,198.89930770409015,0.0,7.651213688203766e-06,21.683539592369474,0.10234130938943414,7.8384096729109e-05,0.0001557613453080439,0.0006273497605220171,0.09610530023809435,0.07228087954947846,0.023824420688615892,0.09610527392376654,0.07228087955052487,0.0238244206889608,0.37803212715018336,0.37803212715018336,0.12460278526529428,0.0,5.079407987304251,4.489809571579826,6.877319905201375,5.062625483232921,4.479713117406675,6.840051887160428,24977.378538139186,21230.771757418308,0.85,1.0662229550229423,0.6639832201195511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513196964590698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.388141830765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.436599554336,1545.000677398299,0.37803212715018336,0.12460278526529428,6.112874298809886,3.4001134772497097
3439.0,-29.973833121621254,5.155869777156783,35.03443910542391,24.289321212004893,5.059611647097927,-26.47048472829758,-40.05437413053585,1.5562632537738992,0.04112364663154722,-5.017703144979018,40.068260903778565,42592.575505444904,25803.332920471366,25803.332920471366,68395.90842591628,77847.40076786606,77847.40076786606,25803.332920471366,103650.73368833742,103650.73368833742,103650.73368833742,128627.85946164512,92029.96373344945,56775.57568033133,39171.54228124236,24977.12577330769,0.0,64148.66805455004,21230.556907311537,1544.9935971867285,0.0,0.8865813647955263,2.8141459043159607,0.0014959135982669303,354411.3362235568,1557478.5470445724,4.394550590961178,1557478.5470445724,4.394550590961178,0.8500000000000001,0.09610559247275736,4.027634451161993,1.2686253174906597,1.0,0.0,4.027634451161351,1.2844567712309813,1.284757487342988,3.1356714693496768,19422.186924352973,1980.511889825065,4632.441516551485,4632.441516551485,5.570136790346371,5.155869777156783,-2.3950529242035,7.5509227013602835,3.4002411553222447,3.4002411553222447,0.9714974729492127,0.0,0.0,0.00023410710579537897,1.0001631878371045,0.0002340689085964517,198.90060251306826,0.0,7.625051948810869e-06,21.609397222930003,0.10234893444138296,7.837183793450489e-05,0.00015573526786087408,0.0006272447300973976,0.09610559247181026,0.07228046833764991,0.02382512413416035,0.09610525881172761,0.0722804683383622,0.02382512413439516,0.378029726082435,0.378029726082435,0.12460638177595647,0.0,5.075425581886179,4.487508911002294,6.868121081575907,5.0588267916105565,4.477704458825201,6.830706166506957,24977.12577330769,21230.556907311537,0.85,1.0662093306092422,0.6639666387028565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513291216524091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.31399946132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.406052304215,1544.9935971867285,0.378029726082435,0.12460638177595647,6.112874298809886,3.4002411553222447
