time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3440.0,-29.975396567545413,5.155424539760038,35.03441587436783,24.2887302878313,5.059233938861174,-26.471929822832276,-40.05573877422137,1.555767194147849,0.036470630609642285,-5.017985866534811,40.06820155899183,42591.4705797147,25803.428487609493,25803.428487609493,68394.8990673242,77846.53219896182,77846.53219896182,25803.428487609493,103649.96068657131,103649.96068657131,103649.96068657131,128626.8906887225,92029.57328252551,56774.94750504583,39171.80641942187,24976.93000215119,0.0,64148.73642157306,21230.39050182851,1544.9889508496474,0.0,0.8865801390027939,2.814173966612012,0.0014959135982669303,354407.4301418795,1557475.9846075054,4.394591795053515,1557475.9846075054,4.394591795053515,0.85,0.09610587783065196,4.027634451161993,1.268624603166245,1.0,0.0,4.027634451161406,1.28445916954039,1.2847598371485904,3.1356656145038664,19422.104522811976,1980.5034872063322,4632.441516551485,4632.441516551485,5.570157420318232,5.155424539760038,-2.3952453279114367,7.550669867671474,3.400367605982994,3.400367605982994,0.9715336017094269,0.0,0.0,0.0002340689085964517,1.0001627038526082,0.00023403083087863863,198.9018934804414,0.0,7.597445880946361e-06,21.531161626601985,0.1023565318872639,7.83597302566733e-05,0.0001557091783397784,0.0006271396510434183,0.09610587782987726,0.07228005569081694,0.023825822139060312,0.09610579525913486,0.0722800556913996,0.023825822139252353,0.37802732552787566,0.37802732552787566,0.12460995246912308,0.0,5.07135164896647,4.485201480075432,6.858571911569129,5.054456497144429,4.475438499940594,6.819826884255178,24976.93000215119,21230.39050182851,0.85,1.0661924596276717,0.6639487066403275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513385141918353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.235763865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.375562206798,1544.9889508496474,0.37802732552787566,0.12460995246912308,6.112874298809886,3.400367605982994
3441.0,-29.97695482234606,5.154978451750887,35.03439242498477,24.28813863024118,5.058860470406059,-26.47336982097772,-40.05709510585291,1.5552754690375599,0.03175590594179312,-5.018273572148122,40.06814873769968,42590.35351428299,25803.5305610981,25803.5305610981,68393.8840753811,77845.64338694296,77845.64338694296,25803.5305610981,103649.17394804106,103649.17394804106,103649.17394804106,128625.95307658844,92029.16220804435,56774.30666508276,39172.06171440177,24976.77912854738,0.0,64148.84084294915,21230.262259265273,1544.9870056177017,0.0,0.8865788641516387,2.8142022593774905,0.0014959135982669303,354403.45523513464,1557473.703849826,4.394634648289462,1557473.703849826,4.394634648289462,0.85,0.09610616683542089,4.027634451161993,1.2686238608183338,1.0,0.0,4.027634451162156,1.284461547344562,1.284762166597451,3.1356598097378185,19422.01776883437,1980.4946407625814,4632.441516551485,4632.441516551485,5.570179454808735,5.154978451750887,-2.395442683028825,7.550421134779713,3.40049307566357,3.40049307566357,0.9715694501895914,0.0,0.0,0.00023403083087863863,1.0001621656550288,0.00023399288526912686,198.90318017610778,0.0,7.5737301724321145e-06,21.463951308672613,0.10236410561743634,7.834769804034468e-05,0.00015568313283829396,0.0006270347492843418,0.0961061668346031,0.07227965262135154,0.023826514213251555,0.09610650227483727,0.07227965262196658,0.023826514213454324,0.3780249234393593,0.3780249234393593,0.124613475121397,0.0,5.067208812684157,4.482874272221636,6.848804540034962,5.050029478089925,4.4730228000956345,6.8091772224944975,24976.77912854738,21230.262259265273,0.85,1.066174901629552,0.6639302122162082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513478788724832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16855354707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.345113402731,1544.9870056177017,0.3780249234393593,0.124613475121397,6.112874298809886,3.40049307566357
3442.0,-29.978507407747497,5.1545298573528875,35.03436837342511,24.287436191830807,5.058356069968777,-26.474817809786877,-40.058471414353676,1.5546664720081835,0.02804771564370867,-5.018643714815533,40.0680842993495,42589.344079994364,25803.831327759963,25803.831327759963,68393.17540775433,77844.83615165,77844.83615165,25803.831327759963,103648.66747940997,103648.66747940997,103648.66747940997,128625.26343330604,92028.77741383258,56773.718027184485,39172.288207386766,24976.59595389607,0.0,64148.88416128284,21230.10656081166,1544.9851469840319,0.0,0.8865772112432755,2.8142077323047148,0.0014959135982669303,354398.3414392549,1557470.9214854524,4.3946902097802525,1557470.9214854524,4.3946902097802525,0.85,0.09610647099788758,4.027634451161993,1.2686233052937315,1.0,0.0,4.027634451163868,1.2844644732244972,1.284765044419843,3.1356526670224594,19421.93656109718,1980.4863598779584,4632.441516551485,4632.441516551485,5.570244380973649,5.1545298573528875,-2.3957029180253016,7.5502327753781895,3.40061754668041,3.40061754668041,0.9716050133372599,0.0,0.0,0.00023399288526912686,1.0001615776585855,0.00023395508335454426,198.90446220498845,0.0,7.547502405611386e-06,21.389621817502668,0.10237165311984195,7.833549035230608e-05,0.00015565739491682078,0.000626931086345115,0.09610647099657571,0.07227926910793259,0.023827201888643117,0.09610639438305016,0.07227926910891921,0.023827201888968363,0.3780225173855898,0.3780225173855898,0.12461693973728412,0.0,5.063258123152821,4.480628985206806,6.839568341067832,5.046691430459248,4.470949646920815,6.801904432489266,24976.59595389607,21230.10656081166,0.85,1.066163134432713,0.6639140280743844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513572125743148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.094224055894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.314716479306,1544.9851469840319,0.3780225173855898,0.12461693973728412,6.112874298809886,3.40061754668041
3443.0,-29.980055927561466,5.154080464379278,35.03434358279565,24.286822811141633,5.057952599777581,-26.476252044556574,-40.059826768096514,1.554148716772704,0.02358402632171419,-5.018936246078806,40.06801466938702,42588.265291234435,25803.927156833124,25803.927156833124,68392.19244806757,77843.98097682481,77843.98097682481,25803.927156833124,103647.90813365794,103647.90813365794,103647.90813365794,128624.25889772997,92028.38390543364,56773.09970773453,39172.537997443455,24976.35076407203,0.0,64148.88876151548,21229.898149461227,1544.9779389820894,0.0,0.8865759726906204,2.8142321723122183,0.0014959135982669303,354394.29994353803,1557467.9149582176,4.394731843052647,1557467.9149582176,4.394731843052647,0.8500000000000001,0.09610672015826309,4.027634451161993,1.2686226250370964,1.0,0.0,4.0276344511639675,1.284466972190475,1.2847674954127528,3.1356465665235733,19421.85351430057,1980.4778914614644,4632.441516551485,4632.441516551485,5.570265067489135,5.154080464379278,-2.3959073317944597,7.549987796173737,3.400740518123265,3.400740518123265,0.9716401480352186,0.0,0.0,0.00023395508335454426,1.000161156565367,0.00023391738603203172,198.90574089127523,0.0,7.51896949037149e-06,21.308759535712802,0.10237917208933232,7.832347024900205e-05,0.0001556316131055422,0.0006268272466337961,0.09610672015746859,0.07227884721926067,0.023827872938207918,0.09610664637767011,0.0722788472198582,0.0238278729384049,0.3780201115780101,0.3780201115780101,0.12462038363694983,0.0,5.059233691835232,4.478372390652737,6.8300679461281675,5.042520272400509,4.468794282929252,6.791499046770639,24976.35076407203,21229.898149461227,0.85,1.0661477348785775,0.6638971635122727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513665124313384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01336177411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.284381191019,1544.9779389820894,0.3780201115780101,0.12462038363694983,6.112874298809886,3.400740518123265
3444.0,-29.981599336788445,5.153630176504608,35.034318437742066,24.286208277940773,5.057555806232428,-26.47768101202665,-40.06117373993618,1.5536374814706728,0.0190031706163154,-5.019235808258358,40.06795476486875,42587.17393332384,25804.03454496033,25804.03454496033,68391.20847828417,77843.09413034575,77843.09413034575,25804.03454496033,103647.12867530608,103647.12867530608,103647.12867530608,128623.30004866591,92027.95936247904,56772.46916562532,39172.76688539302,24976.17137335983,0.0,64148.93825875285,21229.745667355855,1544.9746785299476,0.0,0.8865746630396052,2.8142573314886628,0.0014959135982669303,354390.16134895815,1557465.3283659688,4.394775866343467,1557465.3283659688,4.394775866343467,0.85,0.09610698087656667,4.027634451161993,1.2686218859860672,1.0,0.0,4.02763445116271,1.2844694404638084,1.2847699158400019,3.1356405409751567,19421.76391790949,1980.4687551722038,4632.441516551485,4632.441516551485,5.570288249244764,5.153630176504608,-2.396118234686232,7.549748411190841,3.400862501005147,3.400862501005147,0.9716750002871849,0.0,0.0,0.00023391738603203172,1.0001606266909706,0.0002338798186906706,198.90701537193414,0.0,7.498213863975035e-06,21.24993809050525,0.1023866703031963,7.83115261709316e-05,0.0001556058598611001,0.000626723521979252,0.09610698087570076,0.0722784395009784,0.02382854137472236,0.0961071607782843,0.0722784395016296,0.023828541374937076,0.37801770378453353,0.37801770378453353,0.12462378877828344,0.0,5.055160410888163,4.476092523595241,6.820441420770408,5.038238978874688,4.466408081144095,6.781354451690845,24976.17137335983,21229.745667355855,0.85,1.0661315734084262,0.66387963837442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375788049184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.9545403289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.254075597155,1544.9746785299476,0.37801770378453353,0.12462378877828344,6.112874298809886,3.400862501005147
3445.0,-29.98313746363656,5.153178060205309,35.0342927375238,24.2855372018181,5.057084206015344,-26.479112705647463,-40.06253244644029,1.5530594480259798,0.015111595476753337,-5.019582987985443,40.06788830451067,42586.15397204913,25804.25395591593,25804.25395591593,68390.40792796506,77842.28108089029,77842.28108089029,25804.25395591593,103646.53503680622,103646.53503680622,103646.53503680622,128622.51046551987,92027.57619907697,56771.877555468294,39172.99849289853,24975.975428713646,0.0,64148.973921612174,21229.5791144066,1544.971596967304,0.0,0.886573134440254,2.814267893459514,0.0014959135982669303,354385.36494266934,1557462.4587056409,4.394827249589156,1557462.4587056409,4.394827249589156,0.85,0.09610724797832297,4.027634451161993,1.2686213233182206,1.0,0.0,4.02763445116279,1.2844722208164818,1.2847726485863635,3.1356337536064465,19421.683054341625,1980.4605093830846,4632.441516551485,4632.441516551485,5.570335613243816,5.153178060205309,-2.396366019532563,7.549544079737872,3.4009834649369206,3.4009834649369206,0.9717095614105488,0.0,0.0,0.0002338798186906706,1.0001600789161187,0.00023384238545506435,198.90828550496195,0.0,7.4724077455961454e-06,21.176803551019475,0.1023941427109419,7.829947974343601e-05,0.0001555803389472346,0.000626620733067342,0.09610724797717707,0.07227804283850123,0.023829205138675837,0.09610716407256344,0.07227804283936302,0.023829205138959947,0.3780152914860779,0.3780152914860779,0.1246271489274427,0.0,5.051210873862146,4.47387801089377,6.811118616824615,5.034694583462169,4.464365147992794,6.773153445390847,24975.975428713646,21229.5791144066,0.85,1.066118501155385,0.663863369413951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513850331673124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88140578941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.223820768055,1544.971596967304,0.3780152914860779,0.1246271489274427,6.112874298809886,3.4009834649369206
3446.0,-29.984671238834284,5.152724721134948,35.03426631739995,24.284893192257755,5.05664002207924,-26.480537739924657,-40.06387871978802,1.5525065231699178,0.011045584634359784,-5.019904811690011,40.0678159354337,42585.101581195246,25804.400688443253,25804.400688443253,68389.5022696385,77841.4668695416,77841.4668695416,25804.400688443253,103645.86755798486,103645.86755798486,103645.86755798486,128621.60306057586,92027.20121944038,56771.263121262746,39173.2645535307,24975.735502590993,0.0,64149.000056121695,21229.375177202342,1544.9654183377354,0.0,0.8865717564745625,2.814283703610029,0.0014959135982669303,354380.91888397397,1557459.3339200825,4.394873569448592,1557459.3339200825,4.394873569448592,0.85,0.09610748688030818,4.027634451161993,1.2686207183403893,1.0,0.0,4.027634451161675,1.284474883499347,1.2847752638074545,3.1356272535196217,19421.603917891942,1980.4524397110067,4632.441516551485,4632.441516551485,5.570367288231361,5.152724721134948,-2.396596669059637,7.549321390194585,3.40110312681414,3.40110312681414,0.9717437505183257,0.0,0.0,0.00023384238545506435,1.0001596279949396,0.0002338050636215517,198.9095520587887,0.0,7.445780715343932e-06,21.101342547284705,0.10240158849165724,7.828754523929605e-05,0.0001555548402157683,0.0006265180334980274,0.09610748687934757,0.07227762836173927,0.023829858517608302,0.09610717026027536,0.0722776283624617,0.023829858517846483,0.37801287802855854,0.37801287802855854,0.12463048509094458,0.0,5.047292651245982,4.471702997865236,6.801802888018813,5.030950396324386,4.462395981824102,6.763915573025486,24975.735502590993,21229.375177202342,0.85,1.0661039487724975,0.6638466935406483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513942467555465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80594478568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.193620315638,1544.9654183377354,0.37801287802855854,0.12463048509094458,6.112874298809886,3.40110312681414
3447.0,-29.98620004389672,5.152270588477431,35.034239389607,24.284275411069416,5.056229057399784,-26.481954978401657,-40.065220068767644,1.551983991904679,0.006704131264370972,-5.020208915064475,40.067748308367776,42584.05014750581,25804.495918902106,25804.495918902106,68388.54606640791,77840.62422530256,77840.62422530256,25804.495918902106,103645.12014420466,103645.12014420466,103645.12014420466,128620.64012096317,92026.80924887936,56770.66091450272,39173.49814930738,24975.519976758518,0.0,64149.0181260659,21229.19198024474,1544.9602376518644,0.0,0.8865704516234576,2.8143051969886934,0.0014959135982669303,354376.7176754011,1557456.413891557,4.39491743167547,1557456.413891557,4.39491743167547,0.85,0.09610771876879579,4.027634451161993,1.2686200688546525,1.0,0.0,4.02763445116139,1.2844774038457227,1.2847777368016773,3.135621100926543,19421.52119564371,1980.4440043892369,4632.441516551485,4632.441516551485,5.570387845524636,5.152270588477431,-2.3968155521389476,7.549086140616378,3.4012216662949233,3.4012216662949233,0.9717776189414067,0.0,0.0,0.0002338050636215517,1.0001591126816554,0.00023376786818915925,198.91081452255563,0.0,7.42366918601443e-06,21.038678473164893,0.10240901216084326,7.827565606146349e-05,0.00015552940756008823,0.0006264156000578259,0.09610771876792587,0.07227721220051357,0.023830506567412296,0.09610744052812813,0.0722772122011678,0.023830506567627995,0.37801046456376,0.37801046456376,0.12463379627994309,0.0,5.0433437464104145,4.469533934101321,6.79234514165978,5.026913046328843,4.460284161933316,6.753924519470672,24975.519976758518,21229.19198024474,0.85,1.06608874249658,0.6638301160560162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514034343880287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74328071156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.16345577039,1544.9602376518644,0.37801046456376,0.12463379627994309,6.112874298809886,3.4012216662949233
3448.0,-29.987723421276296,5.151815884064387,35.034212133264774,24.28368078488859,5.055837316892363,-26.48336540901263,-40.066552826296515,1.5514793046283646,0.0023526337703287936,-5.020504684125661,40.06768488316913,42582.98654368993,25804.56452956524,25804.56452956524,68387.55107325516,77839.79748103487,77839.79748103487,25804.56452956524,103644.3620106001,103644.3620106001,103644.3620106001,128619.69117787377,92026.43876892101,56770.05200147334,39173.76307494185,24975.329167273663,0.0,64149.09224221551,21229.029792182613,1544.956294410775,0.0,0.8865691740071255,2.814327796304637,0.0014959135982669303,354372.6316434203,1557453.6752967015,4.394960378497443,1557453.6752967015,4.394960378497443,0.85,0.09610794587627763,4.027634451161993,1.2686193594755606,1.0,0.0,4.027634451162012,1.2844798405038227,1.2847801262502396,3.135615152653699,19421.44300881508,1980.4360315515576,4632.441516551485,4632.441516551485,5.57040265643221,5.151815884064387,-2.397029444237806,7.548845328302193,3.4013392108117975,3.4013392108117975,0.971811203089085,0.0,0.0,0.00023376786818915925,1.0001585497246288,0.00023373081023355944,198.91207251828337,0.0,7.398573753700973e-06,20.96755801798856,0.10241641073459697,7.826384468806263e-05,0.00015550402350109662,0.000626313362347321,0.09610794587544493,0.07227679739592802,0.023831148479516912,0.09610782848767274,0.07227679739655424,0.0238311484797234,0.3780080500040513,0.3780080500040513,0.12463707266312145,0.0,5.039370166254116,4.467389559074093,6.782712533917675,5.022857317896012,4.4582542758836325,6.743608939938213,24975.329167273663,21229.029792182613,0.85,1.066072000131132,0.6638127688994285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514125923588965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.672160256385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.133339667678,1544.956294410775,0.3780080500040513,0.12463707266312145,6.112874298809886,3.4013392108117975
3449.0,-29.989242267796623,5.151360631101786,35.03418461809026,24.283080535847716,5.055447128462938,-26.484771605853442,-40.06788107855243,1.5509764665198358,-0.002098863084995628,-5.020801387874454,40.06762283150597,42581.92411600118,25804.630355512167,25804.630355512167,68386.55447151334,77838.94186150061,77838.94186150061,25804.630355512167,103643.57221701278,103643.57221701278,103643.57221701278,128618.7219337477,92026.03821453816,56769.443315743556,39173.994331994,24975.149716734908,0.0,64149.14404872891,21228.87725922467,1544.953033083121,0.0,0.8865678866343305,2.814351600809076,0.0014959135982669303,354368.5327359353,1557450.9960123496,4.395003653365901,1557450.9960123496,4.395003653365901,0.85,0.09610816696760033,4.027634451161993,1.2686186616355553,1.0,0.0,4.027634451162272,1.2844822682404875,1.2847825069516958,3.1356092261819515,19421.358475019984,1980.427411503417,4632.441516551485,4632.441516551485,5.57041686620619,5.151360631101786,-2.3972451493968316,7.548605780498618,3.4014558259613246,3.4014558259613246,0.9718445217032355,0.0,0.0,0.00023373081023355944,1.0001580800953267,0.00023369386788464698,198.91332678642615,0.0,7.371274751647796e-06,20.890192646169854,0.10242378200934861,7.825207488139967e-05,0.00015547873535215977,0.0006262115109274568,0.09610816696675821,0.07227638446297366,0.02383178250378455,0.09610829896091719,0.07227638446360694,0.023831782503993378,0.37800563462015546,0.37800563462015546,0.12464030428822223,0.0,5.035360531182619,4.465235760503845,6.772963473078164,5.018702524789433,4.456061037007885,6.7333924136518135,24975.149716734908,21228.87725922467,0.85,1.066055603478756,0.6637956709703741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514217179261888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.594794884564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.103281339376,1544.953033083121,0.37800563462015546,0.12464030428822223,6.112874298809886,3.4014558259613246
3450.0,-29.990756378772247,5.150903936128014,35.034156629692035,24.282412812486314,5.054984899146204,-26.486180744554044,-40.069213521759934,1.5504092649279522,-0.006095900252489628,-5.021143271096603,40.06755401760253,42580.89950630939,25804.803396852745,25804.803396852745,68385.70290316214,77838.10451912585,77838.10451912585,25804.803396852745,103642.90791597859,103642.90791597859,103642.90791597859,128617.85918104454,92025.62485996923,56768.84131424989,39174.20393968816,24974.95126506594,0.0,64149.155204754104,21228.70857530605,1544.9497471300467,0.0,0.8865663934766469,2.814364172082878,0.0014959135982669303,354363.8097285065,1557448.0247501405,4.395053845773272,1557448.0247501405,4.395053845773272,0.85,0.09610839229798841,4.027634451161993,1.2686180170951413,1.0,0.0,4.027634451163093,1.2844849967076502,1.2847851886022552,3.135602565608391,19421.27123984811,1980.4185159915069,4632.441516551485,4632.441516551485,5.570454220447998,5.150903936128014,-2.3974957244720376,7.548399660600051,3.4015715177910475,3.4015715177910475,0.9718775765117279,0.0,0.0,0.00023369386788464698,1.0001575891431298,0.00023365704607097043,198.91457715782704,0.0,7.348325521484142e-06,20.82515452788606,0.1024311303348701,7.824026958236736e-05,0.00015545359830227963,0.000626110268079359,0.09610839229688607,0.07227598167866404,0.02383241061822203,0.09610836198267377,0.07227598167949305,0.023832410618495368,0.3780032165756316,0.3780032165756316,0.1246434866203012,0.0,5.0314388128722385,4.4631006907124515,6.763515398757249,5.0150473708441154,4.45391566474251,6.725060010975881,24974.95126506594,21228.70857530605,0.85,1.0660421432657317,0.6637795832290823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514308164611225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.52975676628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.073263000044,1544.9497471300467,0.3780032165756316,0.1246434866203012,6.112874298809886,3.4015715177910475
3451.0,-29.992265765528476,5.150447553951571,35.034128275144184,24.28185789557176,5.0546396131995435,-26.487573935489348,-40.07052850266916,1.5499477831601955,-0.010762017472245589,-5.021403735188987,40.06748737601028,42579.82277727538,25804.765861173186,25804.765861173186,68384.58863844856,77837.25051944125,77837.25051944125,25804.765861173186,103642.01638061444,103642.01638061444,103642.01638061444,128616.74995044142,92025.240287305,56768.23263636169,39174.45294549257,24974.73356982697,0.0,64149.18651531954,21228.523534352924,1544.9434768238543,0.0,0.8865653074295017,2.8143950249792384,0.0014959135982669303,354360.21153348376,1557445.1472885525,4.39509035325595,1557445.1472885525,4.39509035325595,0.85,0.09610857039970346,4.027634451161993,1.2686173258489002,1.0,0.0,4.027634451160856,1.2844872305948996,1.2847873757119657,3.1355971123952924,19421.190078866755,1980.410239874652,4632.441516551485,4632.441516551485,5.570446117662583,5.150447553951571,-2.3976870539337582,7.548134607885329,3.4016860158591293,3.4016860158591293,0.9719102902454655,0.0,0.0,0.00023365704607097043,1.0001570993517308,0.00023362034446630366,198.91582364170907,0.0,7.3243954976537695e-06,20.75733684035078,0.10243845473036775,7.822862061168318e-05,0.00015542842545928726,0.0006260088810696892,0.09610857039906873,0.0722755472411608,0.02383302315790793,0.09610890778332712,0.07227554724163812,0.023833023158065337,0.3780007961029521,0.3780007961029521,0.12464664127843762,0.0,5.0273892057273315,4.460944776699591,6.75361256356166,5.010641717716737,4.45182998480783,6.713497350739942,24974.73356982697,21228.523534352924,0.85,1.0660242530451662,0.6637624744798104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514398867365519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46193907875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.043288901239,1544.9434768238543,0.3780007961029521,0.12464664127843762,6.112874298809886,3.4016860158591293
3452.0,-29.993770213042144,5.149989157572585,35.03409947918065,24.28116527097302,5.054134184832946,-26.488978695928367,-40.07186017753554,1.5493426677190485,-0.014192001892524786,-5.021777352746721,40.06741780984144,42578.83702339088,25805.007565478347,25805.007565478347,68383.84458886922,77836.48743454635,77836.48743454635,25805.007565478347,103641.49500002469,103641.49500002469,103641.49500002469,128616.04485277514,92024.87980042351,56767.648045363225,39174.701950066985,24974.549852750446,0.0,64149.25180281743,21228.36737483788,1544.9418075222545,0.0,0.8865636552109373,2.814396454454352,0.0014959135982669303,354355.05022397335,1557442.143553407,4.395145892711311,1557442.143553407,4.395145892711311,0.85,0.09610879468798383,4.027634451161993,1.268616754389368,1.0,0.0,4.027634451162569,1.2844901358701108,1.284790234520747,3.1355900202640967,19421.114000996982,1980.4024820909265,4632.441516551485,4632.441516551485,5.57049829410222,5.149989157572585,-2.3979635724884805,7.547952730061065,3.4017998471294484,3.4017998471294484,0.9719428134655567,0.0,0.0,0.00023362034446630366,1.0001565871602642,0.00023358376824734998,198.91706606036965,0.0,7.3005299212643465e-06,20.689701796863158,0.10244575526028901,7.821682538901923e-05,0.00015540351907728444,0.0006259085672674808,0.09610879468666587,0.07227515537173317,0.023833639314932712,0.0961086736432899,0.0722751553727243,0.023833639315259534,0.3779983709998189,0.3779983709998189,0.1246497399098774,0.0,5.023581121521943,4.458903707486513,6.744340371856936,5.007585350854185,4.450034838022077,6.7065266792718035,24974.549852750446,21228.36737483788,0.85,1.0660115693799224,0.6637464323710291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489288193084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39430403526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.01335897393,1544.9418075222545,0.3779983709998189,0.1246497399098774,6.112874298809886,3.4017998471294484
3453.0,-29.995269727893824,5.149530627803503,35.03407002625405,24.280565545801096,5.0537387328609835,-26.490368017457886,-40.07317445995284,1.5488370224252546,-0.018518959415644076,-5.0220643145729715,40.0673410826092,42577.80035224554,25805.02357228984,25805.02357228984,68382.82392453538,77835.65519863396,77835.65519863396,25805.02357228984,103640.6787709238,103640.6787709238,103640.6787709238,128614.96627347817,92024.49269803466,56767.05507504817,39174.930692207214,24974.28750255438,0.0,64149.21819476159,21228.144377171222,1544.9336202064424,0.0,0.8865624706329287,2.814419767965019,0.0014959135982669303,354351.0860531094,1557438.8306222083,4.395185712479466,1557438.8306222083,4.395185712479466,0.85,0.09610895760035834,4.027634451161993,1.2686161021562294,1.0,0.0,4.027634451161661,1.2844925757763987,1.2847926280127486,3.135584064179997,19421.032306137506,1980.394151533654,4632.441516551485,4632.441516551485,5.570501749474821,5.149530627803503,-2.398177258101096,7.5477078859045985,3.4019123101450406,3.4019123101450406,0.9719749457557258,0.0,0.0,0.00023358376824734998,1.0001560756350703,0.00023354731720149878,198.91830441910903,0.0,7.275634161847714e-06,20.61914721467642,0.10245303089445086,7.820518583099235e-05,0.00015537858241635762,0.000625808131512835,0.09610895759961251,0.0722747193263721,0.023834238273240414,0.096108832033855,0.07227471932693298,0.02383423827342536,0.37799594772229794,0.37799594772229794,0.12465282537710819,0.0,5.019693604814961,4.456844949431002,6.734800413216021,5.003545355157314,4.448068805192918,6.696084889354381,24974.28750255438,21228.144377171222,0.85,1.065996217084365,0.6637306198023538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457941420251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.32374945307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.983477683221,1544.9336202064424,0.37799594772229794,0.12465282537710819,6.112874298809886,3.4019123101450406
3454.0,-29.996763593048627,5.149071480164349,35.034040250119595,24.279947869386547,5.053323091751228,-26.49175427294511,-40.07448070971293,1.5483137716480835,-0.022659447407818334,-5.022376095004256,40.06727276273953,42576.754742997306,25805.097716698412,25805.097716698412,68381.85245969571,77834.83212615587,77834.83212615587,25805.097716698412,103639.92984285428,103639.92984285428,103639.92984285428,128614.01988765225,92024.10430293992,56766.44251162479,39175.17976812792,24974.090044797962,0.0,64149.26981292588,21227.976538078266,1544.9297440681996,0.0,0.8865611290595833,2.814437740146125,0.0014959135982669303,354346.77907054743,1557435.8807088996,4.39523080975664,1557435.8807088996,4.39523080975664,0.85,0.09610914109136141,4.027634451161993,1.2686154224490744,1.0,0.0,4.027634451162323,1.2844950977568614,1.2847951037587084,3.13557790776744,19420.950338462797,1980.3857931569698,4632.441516551485,4632.441516551485,5.570517754945869,5.149071480164349,-2.3984103660804283,7.547481846244778,3.4020239689273217,3.4020239689273217,0.9720068482649491,0.0,0.0,0.00023354731720149878,1.0001554894521743,0.00023351100870267893,198.919538125628,0.0,7.250780235022407e-06,20.548711186053502,0.10246028167468588,7.819361899855744e-05,0.00015535369820294135,0.0006257079069975895,0.09610914109044866,0.07227430344788405,0.023834837642564617,0.09610905919308921,0.07227430344857044,0.02383483764279097,0.3779935234714308,0.3779935234714308,0.12465587788698317,0.0,5.015827163462291,4.454806142044106,6.725285928970948,4.999716647596415,4.446062996413104,6.686623978276316,24974.090044797962,21227.976538078266,0.85,1.0659802155053835,0.6637137860985944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514669245777523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.25331342445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.953645061925,1544.9297440681996,0.3779935234714308,0.12465587788698317,6.112874298809886,3.4020239689273217
3455.0,-29.998253049978175,5.148612202237185,35.034010172279736,24.279351636674278,5.052937747680604,-26.493133530394797,-40.07578584188593,1.5478182280969468,-0.02709357339165308,-5.022666458998787,40.06720442273386,42575.72377133125,25805.113351259744,25805.113351259744,68380.837122591,77833.97308352983,77833.97308352983,25805.113351259744,103639.08643478957,103639.08643478957,103639.08643478957,128612.97189024343,92023.69042567948,56765.85541974708,39175.37222881378,24973.88545545386,0.0,64149.257684267635,21227.80263713578,1544.9249679997542,0.0,0.8865598967110225,2.814462067103427,0.0014959135982669303,354342.76797486434,1557432.9299303822,4.395272235500684,1557432.9299303822,4.395272235500684,0.85,0.09610930659008073,4.027634451161993,1.2686147416429598,1.0,0.0,4.027634451162272,1.2844974898925907,1.28479744981254,3.1355720683415136,19420.862992981067,1980.3768863965847,4632.441516551485,4632.441516551485,5.570521129961242,5.148612202237185,-2.398628615581943,7.547240817819128,3.4021346771025165,3.4021346771025165,0.9720384791721476,0.0,0.0,0.00023351100870267893,1.0001550324794237,0.0002334748125236104,198.92076820505827,0.0,7.222469815281e-06,20.468479456506355,0.10246750414450116,7.81820636419693e-05,0.00015532894506070964,0.0006256082103891626,0.09610930658929231,0.07227387847742948,0.023835428111862823,0.09610945921013037,0.07227387847802236,0.02383542811205837,0.3779910982797218,0.3779910982797218,0.12465889921644777,0.0,5.011896982753626,4.452735614250116,6.715610633705808,4.995572885607146,4.443906004133623,6.6763473870020675,24973.88545545386,21227.80263713578,0.85,1.0659645893199656,0.6636978401353004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475873995144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.1730816949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.92387563906,1544.9249679997542,0.3779910982797218,0.12465889921644777,6.112874298809886,3.4021346771025165
3456.0,-29.99973780212746,5.148151764834612,35.0339796675018,24.2786937969737,5.05247595899825,-26.49451619769454,-40.077091463003285,1.5472543545653052,-0.030872667144365096,-5.023007945949898,40.06713183167179,42574.715089135876,25805.252488308797,25805.252488308797,68379.96757744468,77833.17426964594,77833.17426964594,25805.252488308797,103638.42675795473,103638.42675795473,103638.42675795473,128612.10623125768,92023.30392972517,56765.257687968675,39175.60693528499,24973.679473302956,0.0,64149.28640858794,21227.627552307513,1544.9213181808582,0.0,0.8865584191658247,2.8144718326563627,0.0014959135982669303,354338.05071094143,1557429.795604765,4.395321903701701,1557429.795604765,4.395321903701701,0.85,0.09610948491475607,4.027634451161993,1.2686141317198056,1.0,0.0,4.027634451162516,1.2845002013199223,1.2848001153766329,3.1355654495213705,19420.78142610474,1980.3685688899614,4632.441516551485,4632.441516551485,5.5705511653213335,5.148151764834612,-2.3988859446283506,7.547037709462963,3.4022445807280954,3.4022445807280954,0.9720698802080273,0.0,0.0,0.0002334748125236104,1.000154544619759,0.00023343873582294558,198.92199441236485,0.0,7.200171746401612e-06,20.40528672930217,0.10247470431624757,7.817050553600842e-05,0.00015530430698760197,0.0006255089772371039,0.0961094849136696,0.07227346886105097,0.02383601605261862,0.09610940545648011,0.07227346886186801,0.02383601605288806,0.3779886690517632,0.3779886690517632,0.124661879502726,0.0,5.008084622822764,4.450717339727817,6.706254910589166,4.992135278805506,4.442000320659986,6.668170148512274,24973.679473302956,21227.627552307513,0.85,1.065950556985313,0.6636818189677667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847971087468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.109888967694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.894144732136,1544.9213181808582,0.3779886690517632,0.124661879502726,6.112874298809886,3.4022445807280954
3457.0,-30.001218353713444,5.147690799535129,35.03394856990089,24.278073151968442,5.052044495345573,-26.49589205091609,-40.078396001458145,1.546718192547867,-0.034719073634107644,-5.02332186304536,40.067053555023925,42573.72029434712,25805.31583593799,25805.31583593799,68379.03613028511,77832.40323850836,77832.40323850836,25805.31583593799,103637.71907444634,103637.71907444634,103637.71907444634,128611.14837098966,92022.95579984963,56764.684567695425,39175.856924615786,24973.429296543305,0.0,64149.28622115909,21227.41490206181,1544.9145079577859,0.0,0.8865571027488027,2.8144856997455956,0.0014959135982669303,354333.7143375073,1557426.4157931511,4.395366155617026,1557426.4157931511,4.395366155617026,0.85,0.09610963490246659,4.027634451161993,1.2686135261924938,1.0,0.0,4.02763445116248,1.284502782930563,1.2848026512470112,3.1355591476205595,19420.707956082126,1980.3610770326388,4632.441516551485,4632.441516551485,5.570564840103618,5.147690799535129,-2.399124123664295,7.546814923199424,3.4023533691153816,3.4023533691153816,0.9721009626043947,0.0,0.0,0.00023343873582294558,1.0001541092303439,0.00023340276630227062,198.92321716384427,0.0,7.1764492480610604e-06,20.338057169005044,0.10248188076549564,7.815895859216468e-05,0.0001552797772307809,0.0006254101803434528,0.09610963490157522,0.07227304072789716,0.02383659417367806,0.0961093126191948,0.07227304072856745,0.023836594173899134,0.3779862383844848,0.3779862383844848,0.12466483989163532,0.0,5.004317661932873,4.448757814940052,6.696904469567187,4.988602789411232,4.4403277997682835,6.658894636047194,24973.429296543305,21227.41490206181,0.85,1.065936040107191,0.6636663134110531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936921409851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.0426594074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.86445842908,1544.9145079577859,0.3779862383844848,0.12466483989163532,6.112874298809886,3.4023533691153816
3458.0,-30.002693867076207,5.147230438945052,35.033917263907384,24.277522356156283,5.051702437022921,-26.497254428388572,-40.07967965500427,1.546262998335062,-0.03931668621379458,-5.023583083789294,40.066985290022394,42572.66057771902,25805.24327080912,25805.24327080912,68377.90384852813,77831.5530950466,77831.5530950466,25805.24327080912,103636.79636585573,103636.79636585573,103636.79636585573,128610.0162813519,92022.56271789543,56764.08045344768,39176.091404941944,24973.21991549617,0.0,64149.311320438115,21227.236928171744,1544.908814855089,0.0,0.8865560186443444,2.8145155784353566,0.0014959135982669303,354330.10593024036,1557423.4682666913,4.395402598314107,1557423.4682666913,4.395402598314107,0.85,0.0961097677667536,4.027634451161993,1.2686127799982208,1.0,0.0,4.027634451161784,1.2845049857170026,1.284804808342259,3.135553770477421,19420.62499928326,1980.3526177933607,4632.441516551485,4632.441516551485,5.5705491755499255,5.147230438945052,-2.3993240208257687,7.546554459770821,3.402461230858095,3.402461230858095,0.97213178024517,0.0,0.0,0.00023340276630227062,1.0001535866257356,0.00023336692426381464,198.92443576757003,0.0,7.155172772504545e-06,20.27775963727788,0.10248903593826814,7.814759804748782e-05,0.0001552551682547828,0.000625311064383915,0.09610976776612205,0.07227260290782112,0.023837164858300935,0.0961098612213394,0.07227260290829604,0.023837164858457566,0.37798380878438476,0.37798380878438476,0.12466777844594783,0.0,5.0004166648432715,4.446760687667165,6.687125650737755,4.984266397575482,4.438279673242562,6.647505391278287,24973.21991549617,21227.236928171744,0.85,1.0659179723219068,0.6636495342102804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515025621116484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98236187567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.83480678557,1544.908814855089,0.37798380878438476,0.12466777844594783,6.112874298809886,3.402461230858095
3459.0,-30.004164240720236,5.146769393811329,35.033885798870145,24.276890290807955,5.051275657618329,-26.4986206521879,-40.08096760427577,1.5457320690859493,-0.04337500099882163,-5.023906904599683,40.066918045592175,42571.64095273174,25805.325416046704,25805.325416046704,68376.96636877843,77830.71681472997,77830.71681472997,25805.325416046704,103636.04223077667,103636.04223077667,103636.04223077667,128609.08823179702,92022.14712432302,56763.480028465456,39176.29677317507,24973.046001020353,0.0,64149.34277419542,21227.0891008673,1544.9066219526323,0.0,0.8865546117233667,2.8145310750919514,0.0014959135982669303,354325.63282871485,1557420.5648102849,4.395449892735138,1557420.5648102849,4.395449892735138,0.85,0.09610992676983476,4.027634451161993,1.2686121310619636,1.0,0.0,4.027634451161521,1.2845075423928458,1.284807319573103,3.1355475294906494,19420.53729158763,1980.3436740974369,4632.441516551485,4632.441516551485,5.570566908151037,5.146769393811329,-2.399571160854011,7.54634055466534,3.4025685067459808,3.4025685067459808,0.9721624304988516,0.0,0.0,0.00023336692426381464,1.000153053436736,0.00023333121211990192,198.92565013958264,0.0,7.129857276615164e-06,20.206015521927377,0.10249616579554476,7.813620101924956e-05,0.00015523072324456508,0.0006252126088186032,0.09610992676883831,0.07227219175737704,0.02383773501146127,0.09611010145495841,0.07227219175812634,0.02383773501170842,0.37798137645046015,0.37798137645046015,0.1246706673107019,0.0,4.9965726092924,4.444767254792225,6.67756791840003,4.980531903600877,4.4361829645545185,6.638709951631995,24973.046001020353,21227.0891008673,0.85,1.0659028356605955,0.663633314258311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511402001358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.910617760324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.805206722745,1544.9066219526323,0.37798137645046015,0.1246706673107019,6.112874298809886,3.4025685067459808
3460.0,-30.00563052345969,5.146307676401228,35.033853822761664,24.276260984502755,5.050830984918308,-26.499984982409437,-40.08226274801416,1.5451854438682198,-0.04702078277898636,-5.024232367887486,40.066840229590234,42570.66907321304,25805.40608921221,25805.40608921221,68376.07516242524,77829.96420358178,77829.96420358178,25805.40608921221,103635.37029279399,103635.37029279399,103635.37029279399,128608.18062253282,92021.80630787587,56762.918749030236,39176.541732050704,24972.810329738833,0.0,64149.35206178954,21226.88878027801,1544.9009453670305,0.0,0.8865532347361391,2.8145409654237232,0.0014959135982669303,354321.137083468,1557417.2049033723,4.395496181015272,1557417.2049033723,4.395496181015272,0.85,0.09611006294993069,4.027634451161993,1.2686115596024319,1.0,0.0,4.0276344511613615,1.2845101722067813,1.2848099041257817,3.13554110999568,19420.465365005515,1980.3363396272443,4632.441516551485,4632.441516551485,5.570584322977585,5.146307676401228,-2.399820715714099,7.546128392115326,3.4026748088622156,3.4026748088622156,0.9721928025320616,0.0,0.0,0.00023333121211990192,1.000152629411651,0.00023329560434906936,198.92686114596825,0.0,7.104061445716916e-06,20.13291013716174,0.10250326985699047,7.812474187695638e-05,0.00015520647024294554,0.0006251149265937362,0.09611006294896593,0.07227176801242097,0.023838294936544963,0.0961099367640659,0.07227176801314643,0.023838294936784254,0.3779789408221845,0.3779789408221845,0.12467352331717715,0.0,4.992833808667967,4.442854637822734,6.668191148194126,4.977211585108478,4.434590513594912,6.630053769760934,24972.810329738833,21226.88878027801,0.85,1.0658887886593844,0.6636180679145189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515202112009864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.837512375554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.775660441841,1544.9009453670305,0.3779789408221845,0.12467352331717715,6.112874298809886,3.4026748088622156
3461.0,-30.007091460946384,5.145846395214369,35.03382151842971,24.275682249013357,5.050464767837005,-26.50133665542251,-40.08353337468577,1.5447099623134424,-0.051518655462871266,-5.024506515441471,40.066766717264514,42569.618419424645,25805.353742422958,25805.353742422958,68374.9721618476,77829.098662192,77829.098662192,25805.353742422958,103634.45240461496,103634.45240461496,103634.45240461496,128607.03366834519,92021.38216473119,56762.30795076755,39176.74912662626,24972.581263730233,0.0,64149.330390356496,21226.694074170697,1544.8944542334561,0.0,0.8865521037219359,2.814568031970323,0.0014959135982669303,354317.3502162413,1557414.030823829,4.395534200832482,1557414.030823829,4.395534200832482,0.85,0.09611017369479682,4.027634451161993,1.2686108243977654,1.0,0.0,4.027634451161773,1.2845124691374936,1.2848121558514607,3.1355355031052463,19420.375852991117,1980.3272119420105,4632.441516551485,4632.441516551485,5.570573022934386,5.145846395214369,-2.400033104274862,7.5458794994892315,3.402780139766521,3.402780139766521,0.9722228970761488,0.0,0.0,0.00023329560434906936,1.000152074790624,0.00023326013136343134,198.9280677506325,0.0,7.083342084125754e-06,20.074191466412387,0.1025103531990746,7.811350116606212e-05,0.00015518210318300724,0.0006250167849836552,0.09611017369411257,0.07227132830234176,0.023838845391770815,0.09611033458631699,0.07227132830285628,0.02383884539194055,0.3779765061323043,0.3779765061323043,0.12467635764357714,0.0,4.988978404055899,4.4408803529103125,6.658530472727875,4.972987859978616,4.4324663609091886,6.619357716986997,24972.581263730233,21226.694074170697,0.85,1.0658719544814819,0.6636019138529323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515289959931568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.778793704805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.746147102936,1544.8944542334561,0.3779765061323043,0.12467635764357714,6.112874298809886,3.402780139766521
3462.0,-30.00854836240045,5.145384223204382,35.03378888875379,24.27503876332196,5.050008896922085,-26.50269366133101,-40.08481978727502,1.5441541958524736,-0.05510940288917254,-5.024845334989553,40.066692632351995,42568.65101573336,25805.460641198442,25805.460641198442,68374.11165693181,77828.33407717588,77828.33407717588,25805.460641198442,103633.79471837432,103633.79471837432,103633.79471837432,128606.1736394881,92021.02105338567,56761.74284244271,39176.97578993662,24972.37892111378,0.0,64149.3547110504,21226.522082946714,1544.8910199430566,0.0,0.8865506450933036,2.8145756439146568,0.0014959135982669303,354312.67006282596,1557410.8320263578,4.395583233730256,1557410.8320263578,4.395583233730256,0.85,0.09611031058982752,4.027634451161993,1.268610218870454,1.0,0.0,4.027634451162494,1.2845151412232407,1.2848147829926668,3.1355289804731195,19420.299643333212,1980.3194407196354,4632.441516551485,4632.441516551485,5.570596099054202,5.145384223204382,-2.4002943780400945,7.545678601244477,3.4028848327358205,3.4028848327358205,0.9722528093530916,0.0,0.0,0.00023326013136343134,1.000151656444634,0.00023322476132532814,198.92927103475114,0.0,7.056572490318016e-06,19.998326437561257,0.10251740977156493,7.810212232689661e-05,0.00015515800903653473,0.0006249197425692511,0.09611031058876722,0.07227091392179864,0.023839396666968573,0.09611022273288615,0.07227091392259594,0.023839396667231585,0.37797406717687404,0.37797406717687404,0.12467915115115097,0.0,4.9852681532316865,4.438985750120992,6.649216305612242,4.969735932100377,4.430768520687536,6.611303447891316,24972.37892111378,21226.522082946714,0.85,1.065858136296321,0.6635865817743053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377488618406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70292867596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.71669197117,1544.8910199430566,0.37797406717687404,0.12467915115115097,6.112874298809886,3.4028848327358205
3463.0,-30.010000333933718,5.144922647243414,35.03375590900071,24.274469597172015,5.049647391891287,-26.504036792326783,-40.08608524510635,1.543683850284373,-0.05952824236425158,-5.025114890380088,40.06661717635049,42567.61798468031,25805.38911531619,25805.38911531619,68373.0070999965,77827.48840708836,77827.48840708836,25805.38911531619,103632.87752240454,103632.87752240454,103632.87752240454,128605.01784810956,92020.61507146058,56761.1480733814,39177.1855534213,24972.140325705033,0.0,64149.325879126336,21226.319276849277,1544.8838981946647,0.0,0.8865495445102101,2.814602212133988,0.0014959135982669303,354308.94669784245,1557407.574033868,4.395620230730549,1557407.574033868,4.395620230730549,0.85,0.09611040365098988,4.027634451161993,1.2686094941059127,1.0,0.0,4.027634451163405,1.2845174136635789,1.2848170105273071,3.1355234334073803,19420.213964098784,1980.3107038691894,4632.441516551485,4632.441516551485,5.570580658841522,5.144922647243414,-2.4005051977502103,7.545427844993624,3.4029884881714985,3.4029884881714985,0.9722824251918567,0.0,0.0,0.00023322476132532814,1.00015114502566,0.00023318951588996532,198.93047025992587,0.0,7.0361358963400245e-06,19.94040913022763,0.10252444590746126,7.809093033625018e-05,0.00015513383098907796,0.0006248223622323524,0.09611040365033308,0.07227046918374866,0.023839934466584417,0.09611056759264916,0.07227046918424256,0.023839934466747335,0.37797162832686254,0.37797162832686254,0.12468192658472017,0.0,4.981443665463871,4.437045168120903,6.639579793667906,4.965586648015858,4.428774666568813,6.600512752442796,24972.140325705033,21226.319276849277,0.85,1.0658413968188638,0.6635707764862337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515464776499596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64501136862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.687268996677,1544.8838981946647,0.37797162832686254,0.12468192658472017,6.112874298809886,3.4029884881714985
