time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3464.0,-30.01144738134283,5.144460244932806,35.03372262565705,24.273825901933037,5.049191956586806,-26.505384884739946,-40.08736275192348,1.5431294599843117,-0.06310499925615431,-5.0254534853876285,40.06654237420793,42566.65615417035,25805.4882772729,25805.4882772729,68372.14443144324,77826.7211084421,77826.7211084421,25805.4882772729,103632.209385715,103632.209385715,103632.209385715,128604.14722888902,92020.24744474045,56760.584490816946,39177.40328213723,24971.93784317402,0.0,64149.34112531125,21226.147166697916,1544.8804707471863,0.0,0.8865480895949764,2.8146096690615194,0.0014959135982669303,354304.2697330697,1557404.344278376,4.3956691389909395,1557404.344278376,4.3956691389909395,0.85,0.09611052739285918,4.027634451161993,1.2686089545162398,1.0,0.0,4.027634451160136,1.2845200788643343,1.2848196310738593,3.135516927631752,19420.136379423242,1980.3027924340365,4632.441516551485,4632.441516551485,5.5706020648228725,5.144460244932806,-2.400768075430634,7.5452283203634405,3.403091553128614,3.403091553128614,0.9723118723224611,0.0,0.0,0.00023318951588996532,1.0001506341921447,0.00023315439486604967,198.93166543081492,0.0,7.0113910312425425e-06,19.870282182541366,0.1025314572984925,7.807963328569398e-05,0.00015510988260427133,0.0006247259068926555,0.09611052739179834,0.07227005311016912,0.023840474281629227,0.0961104512687989,0.07227005311096682,0.023840474281892354,0.37796918550871206,0.37796918550871206,0.12468466179405466,0.0,4.977762561906218,4.435177912186646,6.630302016659641,4.962348486131475,4.427070519160168,6.592535299145993,24971.93784317402,21226.147166697916,0.85,1.0658276956872097,0.6635556251625307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515551770010042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57488442094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.657896221546,1544.8804707471863,0.37796918550871206,0.12468466179405466,6.112874298809886,3.403091553128614
3465.0,-30.012890199348654,5.14399811767769,35.0336889085286,24.27324028629812,5.048800639228383,-26.506722757404468,-40.08862356478346,1.5426331972845528,-0.06713155067058096,-5.025741338216568,40.0664631727263,42565.643531031135,25805.45527061392,25805.45527061392,68371.09880164506,77825.92951495505,77825.92951495505,25805.45527061392,103631.38478556897,103631.38478556897,103631.38478556897,128603.07330711657,92019.87977699665,56759.99456297315,39177.650237803886,24971.688521547603,0.0,64149.33875935149,21225.935243315464,1544.8731848809152,0.0,0.886546909288215,2.8146289543692666,0.0014959135982669303,354300.2937009095,1557400.9245767642,4.395708816124999,1557400.9245767642,4.395708816124999,0.8500000000000001,0.0961106129158456,4.027634451161993,1.268608244038187,1.0,0.0,4.027634451162041,1.2845224720016477,1.2848219796531632,3.1355110859880906,19420.05878608998,1980.2948801160417,4632.441516551485,4632.441516551485,5.570594939712093,5.14399811767769,-2.400994304940733,7.544992422618423,3.403193599510319,3.403193599510319,0.9723410284315197,0.0,0.0,0.00023315439486604967,1.00015019566616,0.0002331193813452737,198.9328571210945,0.0,6.986683779174354e-06,19.80026183018012,0.10253844398227167,7.806848534201378e-05,0.0001550859095240359,0.0006246293520887989,0.09611061291510369,0.07226961071834832,0.023841002196755365,0.09611052857394695,0.07226961071890621,0.0238410021969394,0.3779667426707771,0.3779667426707771,0.12468738016291285,0.0,4.974050563618562,4.433322019845718,6.620864764924022,4.958609787545981,4.42535578124631,6.5825591262583885,24971.688521547603,21225.935243315464,0.85,1.0658114350660883,0.6635398642332232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638469486936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50486406858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.628573693986,1544.8731848809152,0.3779667426707771,0.12468738016291285,6.112874298809886,3.403193599510319
3466.0,-30.01432829049247,5.143536355811455,35.03365503436249,24.272662493772827,5.048425891132165,-26.508054718640288,-40.0898797326721,1.542152319280107,-0.07134686126403267,-5.026025651790507,40.06639116447461,42564.631954554585,25805.411423948088,25805.411423948088,68370.04337850267,77825.10245087092,77825.10245087092,25805.411423948088,103630.51387481901,103630.51387481901,103630.51387481901,128601.99761289566,92019.4814368836,56759.41034236318,39177.856771689345,24971.483738076655,0.0,64149.340509766,21225.761177365155,1544.8683767730736,0.0,0.8865457209349736,2.8146511330159663,0.0014959135982669303,354296.3665898807,1557397.8154639152,4.395748763821494,1557397.8154639152,4.395748763821494,0.85,0.09611070220876335,4.027634451161993,1.2686075962008911,1.0,0.0,4.027634451161846,1.2845247929832295,1.2848242561978431,3.1355054204972257,19419.97471959879,1980.2863077196384,4632.441516551485,4632.441516551485,5.570585474581086,5.143536355811455,-2.4012185384549003,7.544754894266355,3.40329495819658,3.40329495819658,0.9723699880561657,0.0,0.0,0.0002331193813452737,1.0001497053351591,0.00023308448735397396,198.9340449197736,0.0,6.965339725834338e-06,19.739772783014512,0.1025454093219975,7.805737993198105e-05,0.00015506200141329263,0.000624533058958307,0.09611070220802088,0.07226917535085711,0.023841526857163772,0.09611085794636359,0.0722691753514154,0.023841526857347948,0.3779642992615686,0.3779642992615686,0.12469006919940522,0.0,4.9702933035492265,4.43144908245182,6.611296811002376,4.954678790526486,4.423421353263393,6.5724754284639175,24971.483738076655,21225.761177365155,0.85,1.0657949533884001,0.6635240770413627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515724916544936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44437502141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.599287660558,1544.8683767730736,0.3779642992615686,0.12469006919940522,6.112874298809886,3.40329495819658
3467.0,-30.01576191285742,5.143073998361,35.03362083692266,24.27203304776924,5.047978497276899,-26.509389922200675,-40.09114382844416,1.5416065066204785,-0.07482739629944035,-5.026357059170767,40.06631400018701,42563.672890187176,25805.48289405455,25805.48289405455,68369.15578424172,77824.36039376583,77824.36039376583,25805.48289405455,103629.84328782037,103629.84328782037,103629.84328782037,128601.11294711528,92019.13689012387,56758.84749245094,39178.099330747704,24971.26965929491,0.0,64149.36899004261,21225.579210400672,1544.8641481583654,0.0,0.8865443111788227,2.814658168683022,0.0014959135982669303,354291.78903383476,1557394.4837332086,4.39579615429495,1557394.4837332086,4.39579615429495,0.85,0.09611080155430801,4.027634451161993,1.268607011553832,1.0,0.0,4.027634451160671,1.2845274173769659,1.2848268363787865,3.1354990144052466,19419.902005764077,1980.2788929720218,4632.441516551485,4632.441516551485,5.570600902753511,5.143073998361,-2.401478559020693,7.544552557381693,3.4033956568963957,3.4033956568963957,0.9723987591132559,0.0,0.0,0.00023308448735397396,1.0001492418559434,0.00023304970658323638,198.93522903989773,0.0,6.941602832652111e-06,19.67250242773608,0.10255235092483016,7.804620590825971e-05,0.00015503828144571426,0.0006244375235997079,0.09611080155329968,0.07226875283056712,0.023842048722732552,0.09611068228301992,0.07226875283132533,0.023842048722982682,0.37796185312401315,0.37796185312401315,0.12469272054923781,0.0,4.966675449030447,4.429660748061508,6.602036867647428,4.951529662871337,4.421882625125988,6.564355713120051,24971.26965929491,21225.579210400672,0.85,1.065780643841627,0.663508831969867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581108136946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37710466613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.570048227999,1544.8641481583654,0.37796185312401315,0.12469272054923781,6.112874298809886,3.4033956568963957
3468.0,-30.01719081788258,5.142611931273793,35.03358622384122,24.271437373850517,5.047582840137216,-26.510715705392077,-40.092395211663074,1.5411077276466798,-0.07888483207608488,-5.026647790299205,40.066233498972366,42562.68132791855,25805.448050464925,25805.448050464925,68368.12937838348,77823.54563416842,77823.54563416842,25805.448050464925,103628.99368463334,103628.99368463334,103628.99368463334,128600.01331598866,92018.7386829759,56758.27111824829,39178.2972941418,24971.01963135532,0.0,64149.316925497114,21225.36668665202,1544.8569142924384,0.0,0.8865431208724021,2.8146775281837844,0.0014959135982669303,354287.7733557058,1557391.0079293877,4.395836167808601,1557391.0079293877,4.395836167808601,0.85,0.0961108700628179,4.027634451161993,1.2686062950314954,1.0,0.0,4.027634451163033,1.2845298216051304,1.2848291964881053,3.135493145755945,19419.817967334107,1980.2703234370665,4632.441516551485,4632.441516551485,5.570593381106558,5.142611931273793,-2.4017093241807395,7.544321255454532,3.4034954063251943,3.4034954063251943,0.9724272589500556,0.0,0.0,0.00023304970658323638,1.0001487524827464,0.00023301504501677288,198.93640927604542,0.0,6.919120592864602e-06,19.60878776017828,0.10255927004542302,7.803514571426576e-05,0.0001550145608689706,0.0006243419857876138,0.09611087006206252,0.07226830976876016,0.023842560293302367,0.0961107642561343,0.07226830976932815,0.023842560293489756,0.37795940868773736,0.37795940868773736,0.12469535405708103,0.0,4.963012274258006,4.427847369394044,6.592670312340772,4.947762958223109,4.420045787672905,6.554642020684753,24971.01963135532,21225.36668665202,0.85,1.065765508583452,0.6634939133857148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158969794145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.31338999857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.540850383606,1544.8569142924384,0.37795940868773736,0.12469535405708103,6.112874298809886,3.4034954063251943
3469.0,-30.018614725581834,5.142150036781607,35.03355137473849,24.27084183963018,5.0471855604726965,-26.512037152714992,-40.093642089609034,1.54060798760578,-0.08287286704506869,-5.026945007801705,40.06615739826598,42561.69291862139,25805.427339062262,25805.427339062262,68367.12025768365,77822.73814686517,77822.73814686517,25805.427339062262,103628.16548592743,103628.16548592743,103628.16548592743,128598.96683490927,92018.34507343391,56757.69514515137,39178.49992031394,24970.80134898184,0.0,64149.30126929578,21225.181146634564,1544.851661971326,0.0,0.8865418815323569,2.814695220899455,0.0014959135982669303,354283.6681224752,1557387.722131862,4.3958778297211145,1557387.722131862,4.3958778297211145,0.85,0.09611094374365631,4.027634451161993,1.2686056818114597,1.0,0.0,4.027634451159741,1.2845322300901543,1.284831561008238,3.1354872667378033,19419.734899192063,1980.261852843944,4632.441516551485,4632.441516551485,5.57058891015909,5.142150036781607,-2.401945575662252,7.54409561244386,3.403594472751155,3.403594472751155,0.9724555636431872,0.0,0.0,0.00023301504501677288,1.0001482339426446,0.00023298050939730557,198.93758539683023,0.0,6.895447572131057e-06,19.541698419419415,0.10256616549299515,7.802412678083026e-05,0.0001549909182359426,0.000624246761904314,0.09611094374285226,0.0722678744011005,0.023843069341751757,0.09611090727174244,0.0722678744017051,0.023843069341951212,0.37795696290090963,0.37795696290090963,0.12469796065024542,0.0,4.959345931505368,4.4260329527941735,6.583294902303521,4.944072140756646,4.418215001192152,6.545218652255301,24970.80134898184,21225.181146634564,0.85,1.0657500378793163,0.6634786673661399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515982595777774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.24630065781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.511699255838,1544.851661971326,0.37795696290090963,0.12469796065024542,6.112874298809886,3.403594472751155
3470.0,-30.020034064809536,5.141688301550785,35.03351627202049,24.270252033043676,5.046785046530769,-26.513354811193476,-40.09488840876145,1.540105792914992,-0.0866816727042874,-5.027243841452615,40.06608031304804,42560.72180887615,25805.40822769872,25805.40822769872,68366.13003657488,77821.96681551532,77821.96681551532,25805.40822769872,103627.37504321404,103627.37504321404,103627.37504321404,128597.95456635929,92017.98446695053,56757.13343832042,39178.72336514456,24970.579523145247,0.0,64149.30288828981,21224.99259467346,1544.8462564648503,0.0,0.8865406375091789,2.8147103725537823,0.0014959135982669303,354279.5406042853,1557384.393831453,4.3959196491422095,1557384.393831453,4.3959196491422095,0.85,0.0961110108854312,4.027634451161993,1.268605020786636,1.0,0.0,4.027634451162301,1.2845346498026131,1.284833936920046,3.135481360336131,19419.65879608127,1980.2540924863506,4632.441516551485,4632.441516551485,5.570584784610291,5.141688301550785,-2.402183740228349,7.543872041779133,3.4036928211314685,3.4036928211314685,0.9724836631804196,0.0,0.0,0.00023298050939730557,1.0001477600340083,0.00023294608927523216,198.93875775635448,0.0,6.870432747010534e-06,19.470806405027854,0.10257303592574216,7.801311422310444e-05,0.00015496739517420114,0.0006241520196104473,0.09611101088462562,0.07226743807526886,0.023843572809356756,0.09611095347754264,0.07226743807587459,0.02384357280955661,0.3779545147617533,0.3779545147617533,0.12470053893010957,0.0,4.955711372040355,4.424255710769387,6.573935617502627,4.940562168748329,4.416583416354683,6.535920786383542,24970.579523145247,21224.99259467346,0.85,1.065734574787637,0.6634635123469975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516067913673407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.17540864342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.482600611002,1544.8462564648503,0.3779545147617533,0.12470053893010957,6.112874298809886,3.4036928211314685
3471.0,-30.021449179115702,5.141227141108744,35.033480990855914,24.26967853624376,5.046413717474368,-26.514665747795174,-40.09612229475749,1.53963028615416,-0.09083246066211359,-5.027523601931167,40.06600491003173,42559.71770508993,25805.339253044876,25805.339253044876,68365.05695813481,77821.14344979478,77821.14344979478,25805.339253044876,103626.48270283965,103626.48270283965,103626.48270283965,128596.84426634331,92017.58193745135,56756.54894466899,39178.92554753596,24970.361563503655,0.0,64149.287111039615,21224.807328978106,1544.8406325841802,0.0,0.8865394846127022,2.8147322429793946,0.0014959135982669303,354275.6765607279,1557381.1381684917,4.395958405294399,1557381.1381684917,4.395958405294399,0.85,0.09611106468010026,4.027634451161993,1.2686043328372762,1.0,0.0,4.027634451162498,1.2845369444841281,1.2848361879199848,3.135475759149533,19419.573845453688,1980.245429933126,4632.441516551485,4632.441516551485,5.5705698951284495,5.141227141108744,-2.4024083661107456,7.54363550721949,3.4037904477314735,3.4037904477314735,0.9725115564947068,0.0,0.0,0.00023294608927523216,1.0001473218774857,0.0002329117762750628,198.93992663827413,0.0,6.847496327105882e-06,19.405804591018068,0.10257988342206927,7.800221294116657e-05,0.00015494387633406559,0.000624057294319666,0.096111064679389,0.07226699568802798,0.023844068991361017,0.096111225390098,0.07226699568856279,0.023844068991537477,0.3779520657863806,0.3779520657863806,0.1247030892873245,0.0,4.952022158866669,4.422450218038932,6.5644417769294705,4.93669114126908,4.414700900565322,6.525926001224093,24970.361563503655,21224.807328978106,0.85,1.0657181090695191,0.6634480229128801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152958787925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.110406829415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.453546024286,1544.8406325841802,0.3779520657863806,0.1247030892873245,6.112874298809886,3.4037904477314735
3472.0,-30.022859497674,5.140765097568395,35.033445303913894,24.26902219830083,5.045934342874031,-26.515983172995313,-40.09736847421152,1.5390580181954607,-0.09399791503886945,-5.027874135681097,40.06592252867482,42558.78519761332,25805.445224841915,25805.445224841915,68364.23042245524,77820.42209848514,77820.42209848514,25805.445224841915,103625.86732332705,103625.86732332705,103625.86732332705,128596.0008124576,92017.23574294274,56755.990209994,39179.16170327637,24970.13348913054,0.0,64149.295192406906,21224.61346576096,1544.8360935813628,0.0,0.8865379961856545,2.8147329140348574,0.0014959135982669303,354270.8350454974,1557377.5812088079,4.396008440855146,1557377.5812088079,4.396008440855146,0.8499999999999999,0.09611113871203518,4.027634451161993,1.2686037707189102,1.0,0.0,4.027634451162488,1.2845396914406262,1.2848388914377036,3.1354690540118337,19419.500783874762,1980.2379797254682,4632.441516551485,4632.441516551485,5.570592771142462,5.140765097568395,-2.402686350198072,7.543451447766467,3.4038874781673756,3.4038874781673756,0.9725392794763931,0.0,0.0,0.0002329117762750628,1.0001468242740654,0.0002328775841928176,198.94109157097213,0.0,6.82622573643333e-06,19.34552373705206,0.1025867096478057,7.799120447698941e-05,0.00015492057179807337,0.0006239634321676354,0.09611113871092458,0.07226657362955242,0.023844565081372154,0.09611080455029654,0.07226657363038748,0.0238445650816477,0.37794961324333065,0.37794961324333065,0.12470560290384668,0.0,4.948534588727796,4.420746324877086,6.555456450071119,4.933876220642219,4.413269959653917,6.518836768597907,24970.13348913054,21224.61346576096,0.85,1.065705090249335,0.6634334028139226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237751697616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.050125975446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.424528765525,1544.8360935813628,0.37794961324333065,0.12470560290384668,6.112874298809886,3.4038874781673756
3473.0,-30.024265456280258,5.140304710354639,35.03340936077839,24.268512019794457,5.04562691360452,-26.517279477552847,-40.0985888443887,1.538640934876901,-0.09848659623298772,-5.02810457897269,40.06584369269533,42557.764484371815,25805.24646565076,25805.24646565076,68363.01095002258,77819.5964156218,77819.5964156218,25805.24646565076,103624.84288127255,103624.84288127255,103624.84288127255,128594.71979342472,92016.85307195663,56755.41124608615,39179.37980652276,24969.876912152173,0.0,64149.25671867494,21224.395375329346,1544.8271262290991,0.0,0.8865371071425512,2.8147649807641746,0.0014959135982669303,354267.6522284632,1557374.1773327657,4.396038327339107,1557374.1773327657,4.396038327339107,0.85,0.09611115160008364,4.027634451161993,1.2686030371626837,1.0,0.0,4.027634451161224,1.2845417124599903,1.284840869004369,3.1354641208565988,19419.42002422735,1980.2297445332863,4632.441516551485,4632.441516551485,5.570549865216837,5.140304710354639,-2.402875905534702,7.543180615889341,3.403983473601218,3.403983473601218,0.9725667067432051,0.0,0.0,0.0002328775841928176,1.0001463720271895,0.00023284350241735088,198.94225291430195,0.0,6.80221016494527e-06,19.277463607454894,0.10259351185797064,7.798042539811767e-05,0.00015489715879469991,0.0006238691331486432,0.09611115159961489,0.07226610639740247,0.02384504520221242,0.09611124520240366,0.07226610639775492,0.023845045202328715,0.37794716280618423,0.37794716280618423,0.12470811164841963,0.0,4.9448471828734455,4.41898177445961,6.545846224142224,4.929617982739728,4.411489225851653,6.506961036102325,24969.876912152173,21224.395375329346,0.85,1.065686719486509,0.6634178891738044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632225818984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98206584585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.395560411103,1544.8271262290991,0.37794716280618423,0.12470811164841963,6.112874298809886,3.403983473601218
3474.0,-30.025666507527635,5.13984419091831,35.03337343400033,24.26790817352014,5.0452134370142465,-26.518581970960785,-40.099821403250075,1.5381289004471101,-0.10214570664606981,-5.028420164420685,40.065772282881994,42556.815661957255,25805.26233235942,25805.26233235942,68362.07799431667,77818.8207834388,77818.8207834388,25805.26233235942,103624.08311579822,103624.08311579822,103624.08311579822,128593.78744327456,92016.475533947,56754.85910394161,39179.573811117094,24969.70432747634,0.0,64149.278138593436,21224.24867835489,1544.824968372453,0.0,0.8865357570863258,2.8147762166837764,0.0014959135982669303,354263.29348865256,1557371.0940987922,4.396083711531001,1557371.0940987922,4.396083711531001,0.8500000000000001,0.09611121353267613,4.027634451161993,1.268602399765514,1.0,0.0,4.027634451161438,1.28454417728443,1.2848432906210154,3.1354581044277894,19419.34034785352,1980.2216198042674,4632.441516551485,4632.441516551485,5.570553290345598,5.13984419091831,-2.4031289435046,7.54297313442291,3.4040791986210155,3.4040791986210155,0.9725940567488616,0.0,0.0,0.00023284350241735088,1.0001458627701028,0.00023280954417233154,198.94341021597918,0.0,6.780305194666324e-06,19.21538492168436,0.10260029216316531,7.79695400591349e-05,0.000154873962358216,0.0006237757063819164,0.09611121353175286,0.0722656827641526,0.02384553076760027,0.0961113482432543,0.07226568276484682,0.02384553076782931,0.37794470923795837,0.37794470923795837,0.12471057259467169,0.0,4.941260761987678,4.4172603132752215,6.536515097861752,4.926274457774639,4.409779598278078,6.498580608140173,24969.70432747634,21224.24867835489,0.85,1.0656718201352406,0.663402876802666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406504368415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91998716008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.366632390438,1544.824968372453,0.37794470923795837,0.12471057259467169,6.112874298809886,3.4040791986210155
3475.0,-30.027063503844825,5.13938408704005,35.03333720690031,24.267321999091678,5.044820566765536,-26.51987875296341,-40.10104173850266,1.5376358158837782,-0.10597550107826237,-5.028710717293763,40.06569168187881,42555.83370935576,25805.212465391225,25805.212465391225,68361.04617474698,77818.03337447457,77818.03337447457,25805.212465391225,103623.24583986579,103623.24583986579,103623.24583986579,128592.7120505343,92016.0929282234,56754.28077767273,39179.79127838963,24969.466210668514,0.0,64149.257489058145,21224.046279068236,1544.8184767392895,0.0,0.8865345679636265,2.8147926171932416,0.0014959135982669303,354259.2805259517,1557367.614025903,4.396123685775442,1557367.614025903,4.396123685775442,0.85,0.09611124153163866,4.027634451161993,1.2686017261026432,1.0,0.0,4.027634451161748,1.2845465532460512,1.284845623512675,3.1354523049274894,19419.259601979233,1980.2133860165534,4632.441516551485,4632.441516551485,5.570542525618613,5.13938408704005,-2.403364152468957,7.542748239509006,3.4041741164416477,3.4041741164416477,0.972621176126185,0.0,0.0,0.00023280954417233154,1.0001454422496157,0.00023277568875250355,198.9445641800167,0.0,6.755769069096351e-06,19.145849541819057,0.10260704793223441,7.795876405689296e-05,0.00015485078011543858,0.0006236823367822509,0.09611124153088543,0.07226523755001905,0.023846003980866382,0.09611137544812717,0.07226523755058539,0.02384600398105327,0.37794225460258213,0.37794225460258213,0.12471300582749509,0.0,4.937674159693188,4.4155382299280745,6.527185964825037,4.9227352162155285,4.408102233917873,6.4893081889456425,24969.466210668514,21224.046279068236,0.85,1.065656078504217,0.6633877830404264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490457423068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.850451780214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.337755815239,1544.8184767392895,0.37794225460258213,0.12471300582749509,6.112874298809886,3.4041741164416477
3476.0,-30.028455514842836,5.138924324813227,35.033300740969224,24.266736313607566,5.044424008096983,-26.521171416502195,-40.10226521696893,1.5371399097560088,-0.10969327901011638,-5.029005447172408,40.065612271290824,42554.886375140144,25805.17146721867,25805.17146721867,68360.05784235882,77817.26292789534,77817.26292789534,25805.17146721867,103622.43439511402,103622.43439511402,103622.43439511402,128591.67345738587,92015.72377826403,56753.73330559716,39179.9894140743,24969.239062271856,0.0,64149.22847634615,21223.853202931077,1544.8127220552892,0.0,0.8865333532167027,2.8148070600937993,0.0014959135982669303,354255.2099091059,1557364.1853567758,4.396164521493872,1557364.1853567758,4.396164521493872,0.85,0.09611126793184793,4.027634451161993,1.2686010980466382,1.0,0.0,4.027634451162037,1.2845489421987013,1.2848479695303174,3.135446473738932,19419.181695836243,1980.2054418008438,4632.441516551485,4632.441516551485,5.570533675388684,5.138924324813227,-2.40360304736252,7.542527372175748,3.4042683920899033,3.4042683920899033,0.9726481120256867,0.0,0.0,0.00023277568875250355,1.0001449248427445,0.00023274195866074458,198.9457140377689,0.0,6.7353517428117926e-06,19.08798683912862,0.10261378328397722,7.794796168118853e-05,0.000154827727071315,0.0006235894875475347,0.096111267931069,0.07226479510095775,0.023846472830111258,0.09611137887720635,0.07226479510154342,0.02384647283030452,0.37793979792810023,0.37793979792810023,0.12471541078974815,0.0,4.9341217533731765,4.413842581456549,6.517915573603204,4.919312168162264,4.406504457267317,6.480264672510145,24969.239062271856,21223.853202931077,0.85,1.065641153697824,0.6633733154067702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574168423704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.79258907752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.3089137721,1544.8127220552892,0.37793979792810023,0.12471541078974815,6.112874298809886,3.4042683920899033
3477.0,-30.02984277658147,5.138464520109648,35.03326392785983,24.266124050505482,5.043995685129318,-26.522462981629577,-40.1034846791066,1.5366158901774531,-0.1131550311346814,-5.0293194400067245,40.065529227219244,42553.94307326125,25805.176564429526,25805.176564429526,68359.11963769078,77816.51342944434,77816.51342944434,25805.176564429526,103621.68999387386,103621.68999387386,103621.68999387386,128590.68980694893,92015.36080002767,56753.17515547304,39180.206271727366,24968.999813075065,0.0,64149.20608480243,21223.649841113805,1544.8067317103464,0.0,0.8865320534187732,2.81481589280014,0.0014959135982669303,354250.8732852639,1557360.5998127447,4.396208216425949,1557360.5998127447,4.396208216425949,0.85,0.09611129412130104,4.027634451161993,1.2686005194438623,1.0,0.0,4.027634451161298,1.2845514623716732,1.2848504469596604,3.135440322278528,19419.105092185975,1980.1976304024286,4632.441516551485,4632.441516551485,5.570534775717924,5.138464520109648,-2.4038569402787013,7.542321460388349,3.4043620039632114,3.4043620039632114,0.9726748582752033,0.0,0.0,0.00023274195866074458,1.0001444319972113,0.00023270834812925652,198.94685998410807,0.0,6.710457189548191e-06,19.017435675179573,0.10262049374116676,7.793719614364391e-05,0.00015480476251710065,0.0006234969947178253,0.09611129412042298,0.07226435607051963,0.02384693804990334,0.09611116686115544,0.07226435607117984,0.023846938050121193,0.37793734007799407,0.37793734007799407,0.12471779047979302,0.0,4.930657504607609,4.412192789554922,6.508863438499645,4.916164408872021,4.405001779819941,6.4720480285623125,24968.999813075065,21223.649841113805,0.85,1.0656269003130456,0.6633588421500777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516657581610501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.722037913576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.280125034977,1544.8067317103464,0.37793734007799407,0.12471779047979302,6.112874298809886,3.4043620039632114
3478.0,-30.031225909410303,5.138005854502234,35.03322691074687,24.26558268433439,5.043650321790936,-26.52374253355704,-40.104691044520564,1.5361669459377034,-0.11723364730397634,-5.029577666055888,40.065449659033625,42552.963140054795,25805.039872889545,25805.039872889545,68358.00301294433,77815.71512411501,77815.71512411501,25805.039872889545,103620.75499700455,103620.75499700455,103620.75499700455,128589.51430339206,92014.98093580143,56752.61246743943,39180.40940929111,24968.759306387503,0.0,64149.168715678614,21223.445410429376,1544.7993756105573,0.0,0.886531025333322,2.8148393387270993,0.0014959135982669303,354247.30689993163,1557357.1643508065,4.396242777339536,1557357.1643508065,4.396242777339536,0.85,0.09611129269371654,4.027634451161993,1.2685998073173685,1.0,0.0,4.027634451163828,1.2845536312219408,1.2848525731379588,3.1354350283768824,19419.024924882753,1980.189455612544,4632.441516551485,4632.441516551485,5.570505268267158,5.138005854502234,-2.4040699905790572,7.542075845081291,3.4044548367523206,3.4044548367523206,0.9727013819292345,0.0,0.0,0.00023270834812925652,1.0001440037272906,0.00023267484208474958,198.94800253136202,0.0,6.68670970194546e-06,18.950135295313434,0.1026271804508687,7.79265475778982e-05,0.00015478180055135833,0.0006234045123135352,0.09611129269312726,0.07226389820062136,0.0238473944925059,0.09611139829019662,0.07226389820106442,0.023847394492652114,0.3779348829389214,0.3779348829389214,0.1247201570126817,0.0,4.927100765572561,4.41051673976682,6.499516959384209,4.912344018751924,4.403325847952033,6.4616328480982475,24968.759306387503,21223.445410429376,0.85,1.0656101143869856,0.6633439527277066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740711119236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65473753371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.251385040987,1544.7993756105573,0.3779348829389214,0.1247201570126817,6.112874298809886,3.4044548367523206
3479.0,-30.032605000761553,5.137547348487427,35.03318979103101,24.264982540067308,5.043244162796497,-26.525024527734853,-40.10590146118773,1.5356636897700269,-0.1209218338706819,-5.029882722578769,40.06537263631772,42552.01772239068,25805.02072177682,25805.02072177682,68357.0384441675,77814.92497129206,77814.92497129206,25805.02072177682,103619.94569306888,103619.94569306888,103619.94569306888,128588.50189058139,92014.58297884598,56752.058074413464,39180.58322714724,24968.55619751251,0.0,64149.13942465975,21223.27276788563,1544.7952611485312,0.0,0.8865297492407487,2.814852191527017,0.0014959135982669303,354243.0937706329,1557353.8387983553,4.396285675527435,1557353.8387983553,4.396285675527435,0.85,0.09611131416130532,4.027634451161993,1.2685991627769546,1.0,0.0,4.027634451160762,1.2845560538509964,1.2848549532881766,3.135429115052992,19418.94093925391,1980.180891461805,4632.441516551485,4632.441516551485,5.570501134137744,5.137547348487427,-2.404318183862609,7.541865532350036,3.4045472468276,3.4045472468276,0.9727277848078858,0.0,0.0,0.00023267484208474958,1.0001435845467146,0.00023264143836927427,198.94914175165252,0.0,6.665960627384311e-06,18.89133241800714,0.10263384641149609,7.791586460370973e-05,0.00015475897748103986,0.0006233125893292393,0.09611131416045832,0.07226346239160167,0.02384785176885665,0.09611144281103182,0.07226346239223849,0.023847851769066824,0.37793242367583585,0.37793242367583585,0.12472248912821865,0.0,4.9235964264762515,4.40884694672917,6.490364828559279,4.908960888708066,4.401592806416318,6.453167030529357,24968.55619751251,21223.27276788563,0.85,1.065595564605348,0.6633295178085139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823594114692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.595934656405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.222681520763,1544.7952611485312,0.37793242367583585,0.12472248912821865,6.112874298809886,3.4045472468276
3480.0,-30.033979127110495,5.1370894870853165,35.033152425543676,24.264409951306902,5.042862620974073,-26.526299590762708,-40.10709951454771,1.5351830846262362,-0.1246894518623094,-5.030165342520647,40.06529123833482,42551.04240349663,25804.943368253225,25804.943368253225,68355.98577174985,77814.14673923807,77814.14673923807,25804.943368253225,103619.0901074913,103619.0901074913,103619.0901074913,128587.40816616609,92014.20490481213,56751.48148676731,39180.80379782757,24968.318058674795,0.0,64149.12185650236,21223.070349873575,1544.7886246027083,0.0,0.8865286033936691,2.8148687076367804,0.0014959135982669303,354239.19054757897,1557350.3243440918,4.396324195345967,1557350.3243440918,4.396324195345967,0.85,0.09611131162362664,4.027634451161993,1.268598469332792,1.0,0.0,4.02763445116272,1.2845583703507122,1.2848572274156556,3.135423460797941,19418.86114975646,1980.1727551973877,4632.441516551485,4632.441516551485,5.570484435918606,5.1370894870853165,-2.404550320650411,7.541639807735727,3.40463894060397,3.40463894060397,0.9727539830297057,0.0,0.0,0.00023264143836927427,1.000143069190505,0.00023260815930821718,198.950276881975,0.0,6.645640525128727e-06,18.83374524821481,0.10264049205202122,7.79052920797341e-05,0.00015473614628954015,0.0006232206336357939,0.0961113116229193,0.07226301157713699,0.02384830004578231,0.096111469614939,0.07226301157766883,0.02384830004595781,0.37792996197574963,0.37792996197574963,0.12472479926935108,0.0,4.920087345099546,4.407182497011377,6.481177844482659,4.9054758906583515,4.399992037256084,6.443884324899216,24968.318058674795,21223.070349873575,0.85,1.0655794466626993,0.6633144955387027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690623582817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53834748661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.194012860378,1544.7886246027083,0.37792996197574963,0.12472479926935108,6.112874298809886,3.40463894060397
3481.0,-30.03534954331007,5.136631162233198,35.033114654815485,24.263771424908214,5.042399079149785,-26.527579514349753,-40.10831331890074,1.5346290501894762,-0.12776137362692452,-5.030501723993934,40.06520470397278,42550.14864346067,25804.998982254227,25804.998982254227,68355.14762571489,77813.43357946456,77813.43357946456,25804.998982254227,103618.43256171879,103618.43256171879,103618.43256171879,128586.50611956223,92013.85720968372,56750.95211294134,39181.005663047086,24968.073557843447,0.0,64149.07922089053,21222.86252416693,1544.7828879566946,0.0,0.8865272020450974,2.814869810087395,0.0014959135982669303,354234.54487580067,1557346.588127153,4.396371304422552,1557346.588127153,4.396371304422552,0.85,0.09611132511675707,4.027634451161993,1.2685979242483154,1.0,0.0,4.027634451161848,1.2845610299927364,1.2848598449252444,3.1354169690051763,19418.787771483745,1980.1652726959508,4632.441516551485,4632.441516551485,5.570496441251173,5.136631162233198,-2.4048230544290394,7.541454216662237,3.404730064661813,3.404730064661813,0.9727800184748038,0.0,0.0,0.00023260815930821718,1.00014268447949,0.00023257497446904264,198.95140895882307,0.0,6.620878411680279e-06,18.763569418701913,0.1026471129304329,7.789458190975347e-05,0.0001547135773984637,0.0006231297343925699,0.09611132511575105,0.07226257639352678,0.023848748722224276,0.09611099841830847,0.07226257639428316,0.02384874872247392,0.3779274975370289,0.3779274975370289,0.12472708361510876,0.0,4.916753312291348,4.405606119999504,6.472432506131781,4.902740350367026,4.398666601050877,6.436800869668275,24968.073557843447,21222.86252416693,0.85,1.065567089284964,0.6633010038529744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988580908903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4681716571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.16539769583,1544.7828879566946,0.3779274975370289,0.12472708361510876,6.112874298809886,3.404730064661813
3482.0,-30.036715544216854,5.136174710953091,35.033076689398676,24.26326487855988,5.042097618072058,-26.528839254480193,-40.10949390996245,1.5342213283353303,-0.13216915306327337,-5.030727172816345,40.06512349187029,42549.13616679,25804.77415361286,25804.77415361286,68353.91032040285,77812.5984846323,77812.5984846323,25804.77415361286,103617.37263824516,103617.37263824516,103617.37263824516,128585.18776623545,92013.45141581412,56750.36766380192,39181.204168902455,24967.815127990292,0.0,64149.019296892744,21222.642858791747,1544.7737683013117,0.0,0.8865263469994054,2.8149014121093776,0.0014959135982669303,354231.4312910384,1557343.0817108275,4.396400048507571,1557343.0817108275,4.396400048507571,0.85,0.09611128627517007,4.027634451161993,1.2685971324471756,1.0,0.0,4.027634451163653,1.2845630052186117,1.2848617779803613,3.135412147788388,19418.702131936923,1980.1565398925143,4632.441516551485,4632.441516551485,5.570447907742317,5.136174710953091,-2.4050139678326405,7.541188678785732,3.4048202858098993,3.4048202858098993,0.9728057959456855,0.0,0.0,0.00023257497446904264,1.0001422263313304,0.00023254190088759877,198.95253739958946,0.0,6.602170509847216e-06,18.710551224907007,0.10265371510094275,7.788416610774436e-05,0.00015469080836129828,0.0006230380290340626,0.09611128627473182,0.0722621019540934,0.023849184320638425,0.09611141734070527,0.07226210195442291,0.023849184320747157,0.37792503514084497,0.37792503514084497,0.1247293679930846,0.0,4.913207431297337,4.403943856699925,6.46309077650335,4.898558019753068,4.396869935377026,6.425289575800377,24967.815127990292,21222.642858791747,0.85,1.0655487966861839,0.6632858402692837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070704546025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4151534633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.136811053728,1544.7737683013117,0.37792503514084497,0.1247293679930846,6.112874298809886,3.4048202858098993
3483.0,-30.03807693434771,5.135717998220537,35.03303868324012,24.26265327902513,5.0416621850619725,-26.53010824289121,-40.110694722365565,1.533693493605346,-0.13534109477978973,-5.031054148485053,40.065046374369004,42548.22751039328,25804.805527906377,25804.805527906377,68353.03303829965,77811.88059024548,77811.88059024548,25804.805527906377,103616.68611815185,103616.68611815185,103616.68611815185,128584.31320579583,92013.10671997236,56749.830878841036,39181.41760125703,24967.627087643985,0.0,64149.04468890102,21222.483024497385,1544.771064884441,0.0,0.8865249594386155,2.814904928412132,0.0014959135982669303,354226.9155972098,1557339.7520886566,4.396446694241333,1557339.7520886566,4.396446694241333,0.85,0.09611130103876298,4.027634451161993,1.268596569229849,1.0,0.0,4.027634451161328,1.2845655419314403,1.2848642727958017,3.1354059560916943,19418.62938663964,1980.1491219366085,4632.441516551485,4632.441516551485,5.570454680476177,5.135717998220537,-2.4052804675633745,7.540998465783911,3.4049103082774557,3.4049103082774557,0.9728315166507017,0.0,0.0,0.00023254190088759877,1.0001417478127377,0.00023250894325345064,198.9536620426756,0.0,6.580072949149277e-06,18.64792673788905,0.1026602951738919,7.787357322323833e-05,0.00015466832766436044,0.0006229474850045897,0.09611130103778656,0.0722616736334344,0.023849627404352158,0.09611121877129446,0.07226167363416854,0.023849627404594446,0.37792256811733765,0.37792256811733765,0.12473161038553857,0.0,4.909840179231935,4.402376903856293,6.4541832598779365,4.895713053705265,4.395492835631444,6.417921460675075,24967.627087643985,21222.483024497385,0.85,1.0655346992271888,0.6632714129530118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152564475204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.352528976284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.108267184118,1544.771064884441,0.37792256811733765,0.12473161038553857,6.112874298809886,3.4049103082774557
3484.0,-30.039434032071377,5.135262974272826,35.03300053447324,24.262137722130888,5.041350001260853,-26.53136104132489,-40.11187042398376,1.5332770105140157,-0.13961200870647872,-5.031288565710072,40.06496620831924,42547.23335620079,25804.602873725304,25804.602873725304,68351.83622992609,77811.05261425456,77811.05261425456,25804.602873725304,103615.65548797986,103615.65548797986,103615.65548797986,128583.03702072146,92012.70011017562,56749.25685244077,39181.60361970538,24967.381532741594,0.0,64148.98515244698,21222.274302830356,1544.7629058273847,0.0,0.8865240548551186,2.814933688738652,0.0014959135982669303,354223.67820854014,1557336.2908481814,4.396477103744994,1557336.2908481814,4.396477103744994,0.85,0.0961112575033193,4.027634451161993,1.2685957840224726,1.0,0.0,4.027634451162535,1.2845675576739424,1.284866246668561,3.135401036014888,19418.54357489793,1980.1403715741799,4632.441516551485,4632.441516551485,5.570410933743411,5.135262974272826,-2.4054787591259896,7.540741733398816,3.4049994911213903,3.4049994911213903,0.9728569974632544,0.0,0.0,0.00023250894325345064,1.000141302429748,0.00023247609381653604,198.95478315097597,0.0,6.557042006033151e-06,18.58265704509795,0.10266685221589793,7.786320314230737e-05,0.00015464574011114326,0.0006228565105970847,0.09611125750284186,0.07226120346406202,0.023850054038779843,0.09611159504696462,0.07226120346442097,0.023850054038898325,0.3779201020659637,0.3779201020659637,0.1247338393040108,0.0,4.906303843233786,4.40073306777947,6.444825507618646,4.8916765570036205,4.393715963735872,6.406942924508655,24967.381532741594,21222.274302830356,0.85,1.065517031446269,0.6632565309504015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234148973057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.28725928349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.079770150356,1544.7629058273847,0.3779201020659637,0.1247338393040108,6.112874298809886,3.4049994911213903
3485.0,-30.040786652335566,5.134807376330042,35.032962209733476,24.26149888141083,5.040886620156311,-26.532624930363305,-40.11307036327196,1.5327248981840553,-0.14259253788873139,-5.031630942682137,40.064884785254,42546.35924850676,25804.671753134015,25804.671753134015,68351.03100164077,77810.33749291157,77810.33749291157,25804.671753134015,103615.00924604558,103615.00924604558,103615.00924604558,128582.18587384249,92012.34333400057,56748.739800723786,39181.781703640874,24967.176627796915,0.0,64148.95833143779,21222.100133627377,1544.759607364509,0.0,0.8865226043490853,2.8149328942273275,0.0014959135982669303,354218.94989751617,1557332.7753408966,4.396525865686941,1557332.7753408966,4.396525865686941,0.85,0.09611126215931771,4.027634451161993,1.2685952543234453,1.0,0.0,4.027634451162824,1.2845702074771175,1.2848688548882663,3.135394568329765,19418.468280143043,1980.1326936459488,4632.441516551485,4632.441516551485,5.570425802664793,5.134807376330042,-2.4057575423421826,7.540564918672224,3.405088422227532,3.405088422227532,0.9728824063507234,0.0,0.0,0.00023247609381653604,1.000140837762561,0.00023244335701421204,198.95590057150986,0.0,6.5355525979749015e-06,18.52175606266087,0.1026733877684959,7.785262059350539e-05,0.00015462347322303064,0.0006227668277114021,0.09611126215825835,0.07226077562232462,0.023850486535933735,0.09611120544213587,0.07226077562312108,0.023850486536196636,0.3779176310834118,0.3779176310834118,0.12473602419065812,0.0,4.902988028533116,4.3991855025995505,6.436068939673703,4.889038404793382,4.392349975055879,6.400381078878979,24967.176627796915,21222.100133627377,0.85,1.06550492446802,0.663243182043314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315477110007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.22635830106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.051313728147,1544.759607364509,0.3779176310834118,0.12473602419065812,6.112874298809886,3.405088422227532
3486.0,-30.042134802666755,5.134352952235251,35.0329234980874,24.2609538481571,5.0405274928185495,-26.533874369319978,-40.114249277953036,1.5322670594719703,-0.14631785308000644,-5.031890991449051,40.06479686641379,42545.41715269338,25804.530891374943,25804.530891374943,68349.94804406833,77809.58009802082,77809.58009802082,25804.530891374943,103614.11098939576,103614.11098939576,103614.11098939576,128581.00879009487,92011.98468958604,56748.19516876807,39181.98835646441,24966.897800699106,0.0,64148.88615716352,21221.86313059424,1544.7501580359176,0.0,0.8865215971642156,2.8149514963384714,0.0014959135982669303,354215.3585925512,1557328.979379963,4.396559724479186,1557328.979379963,4.396559724479186,0.85,0.09611121026627431,4.027634451161993,1.2685946394549683,1.0,0.0,4.027634451161527,1.2845724161805396,1.2848710220502033,3.1353891773088884,19418.392591111166,1980.124975512654,4632.441516551485,4632.441516551485,5.570395394993468,5.134352952235251,-2.4059759353527332,7.540328887587984,3.4051764218052467,3.4051764218052467,0.9729075490872133,0.0,0.0,0.00023244335701421204,1.000140373863864,0.00023241073262167048,198.95701431038538,0.0,6.513179988203477e-06,18.458352086568656,0.1026799009484841,7.784222476070192e-05,0.00015460113225351012,0.000622676846452889,0.09611121026569595,0.07226030602058658,0.023850904245109366,0.09611114346935358,0.07226030602102143,0.023850904245252873,0.37791516090046123,0.37791516090046123,0.12473820408519239,0.0,4.899611005921599,4.397635856498198,6.4270709727575195,4.885573138369068,4.390947201189533,6.3905776072799085,24966.897800699106,21221.86313059424,0.85,1.0654892413347956,0.6632292421797931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739653778783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.162954324966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.022901767785,1544.7501580359176,0.37791516090046123,0.12473820408519239,6.112874298809886,3.4051764218052467
3487.0,-30.04347819537253,5.133899152882507,35.032884694666606,24.260380875226133,5.040144678593689,-26.535121894982577,-40.11542029967529,1.531788378204003,-0.14993927027308018,-5.032177024048894,40.06471677003591,42544.46296745253,25804.455922329333,25804.455922329333,68348.91888978187,77808.80575545398,77808.80575545398,25804.455922329333,103613.26167778332,103613.26167778332,103613.26167778332,128579.94133885196,92011.59758576566,56747.62685646771,39182.18969921995,24966.67966106865,0.0,64148.8693602886,21221.677711908353,1544.7447990519224,0.0,0.8865204291163499,2.8149657017231817,0.0014959135982669303,354211.4084807078,1557325.5211657076,4.396598991109367,1557325.5211657076,4.396598991109367,0.85,0.09611118036814337,4.027634451161993,1.2685939146904275,1.0,0.0,4.027634451162929,1.2845747221313737,1.2848732866264165,3.1353835489455366,19418.310895949573,1980.116644924574,4632.441516551485,4632.441516551485,5.570379211508939,5.133899152882507,-2.4062138670563016,7.540113019938809,3.4052640161638683,3.4052640161638683,0.9729325760468195,0.0,0.0,0.00023241073262167048,1.0001398799919046,0.00023237822755708097,198.95812412982033,0.0,6.490851733759904e-06,18.395073813475566,0.10268639180021787,7.783189979966022e-05,0.00015457883282201024,0.0006225870324943387,0.09611118036741571,0.07225985644895147,0.023851323918464246,0.09611116842589645,0.07225985644949856,0.023851323918644807,0.37791269019923907,0.37791269019923907,0.12474035950345333,0.0,4.896252090664007,4.396089333067209,6.41813763133888,4.882237753775826,4.389364200149203,6.381852343570813,24966.67966106865,21221.677711908353,0.85,1.0654734771068828,0.6632145412961823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477331449014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.09967605187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.99453426774,1544.7447990519224,0.37791269019923907,0.12474035950345333,6.112874298809886,3.4052640161638683
