time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3488.0,-30.044817582623434,5.133446480575951,35.03284581067681,24.259844642970734,5.039795236487311,-26.536362477638278,-40.116590273659654,1.5313401315021347,-0.15366161091066033,-5.03243908959767,40.06463681647711,42543.5217343186,25804.32067678675,25804.32067678675,68347.84241110535,77808.04491473298,77808.04491473298,25804.32067678675,103612.36559151973,103612.36559151973,103612.36559151973,128578.81869942317,92011.23587890055,56747.0836001736,39182.39142080772,24966.45310790343,0.0,64148.84452871115,21221.485141717916,1544.7384075226155,0.0,0.8865193827474523,2.8149840319885358,0.0014959135982669303,354207.7893843234,1557322.0691235517,4.396634167279202,1557322.0691235517,4.396634167279202,0.85,0.096111133093476,4.027634451161993,1.2685932800406592,1.0,0.0,4.027634451161015,1.2845768855133382,1.284875408753772,3.1353782685825644,19418.23456061203,1980.1088608864425,4632.441516551485,4632.441516551485,5.5703500162040225,5.133446480575951,-2.406434329998698,7.539880810574649,3.405351041612849,3.405351041612849,0.972957440460814,0.0,0.0,0.00023237822755708097,1.0001394644299217,0.0002323458235792508,198.9592306511002,0.0,6.46714667544659e-06,18.327893678215634,0.10269285894689331,7.782158534102843e-05,0.00015455664221605256,0.0006224976568452913,0.0961111330928653,0.07225939686692871,0.023851736225936584,0.09611128316183028,0.07225939686738787,0.02385173622608813,0.37791021823974413,0.37791021823974413,0.12474249326266452,0.0,4.892863717061516,4.394550434053258,6.409062213493144,4.878777478687027,4.387900982580675,6.372255314019355,24966.45310790343,21221.485141717916,0.85,1.0654571085924212,0.6632001253783669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557840843565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03249591661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.966217140445,1544.7384075226155,0.37791021823974413,0.12474249326266452,6.112874298809886,3.405351041612849
3489.0,-30.046152843974173,5.132993438651298,35.032806627725954,24.259209993202262,5.039336582358174,-26.537610268213086,-40.117772541102,1.530794006596757,-0.156627832110928,-5.032772945326509,40.06455034070253,42542.64963740755,25804.365030958266,25804.365030958266,68347.01466836582,77807.32773518415,77807.32773518415,25804.365030958266,103611.69276614243,103611.69276614243,103611.69276614243,128577.91194772064,92010.87195340247,56746.563567382684,39182.56487335532,24966.219181578217,0.0,64148.78405493354,21221.286304341484,1544.7332732242464,0.0,0.8865179939550349,2.8149840472953866,0.0014959135982669303,354203.1789154873,1557318.3354873837,4.39668085491395,1557318.3354873837,4.39668085491395,0.85,0.09611110864302606,4.027634451161993,1.2685927003389224,1.0,0.0,4.027634451162708,1.2845795064333079,1.2848779886551651,3.135371871488826,19418.157757049757,1980.1010291026762,4632.441516551485,4632.441516551485,5.5703595908897166,5.132993438651298,-2.406708572920882,7.53970201157218,3.405437650721842,3.405437650721842,0.9729821859205262,0.0,0.0,0.0002323458235792508,1.0001390363119043,0.00023231352356372902,198.96033377462172,0.0,6.447070499128043e-06,18.270997794528874,0.10269930601739244,7.78111637873361e-05,0.0001545346597919147,0.0006224091196765136,0.0961111086420374,0.07225895895560469,0.023852149686432705,0.09611081367187221,0.07225895895634801,0.023852149686678054,0.3779077447051634,0.3779077447051634,0.12474459511977173,0.0,4.889653712656866,4.393079888669547,6.400502100993833,4.876145113215557,4.386568538034169,6.36561678206283,24966.219181578217,21221.286304341484,0.85,1.0654452095278555,0.6631871556750996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763811104066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97560003292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.937935476006,1544.7332732242464,0.3779077447051634,0.12474459511977173,6.112874298809886,3.405437650721842
3490.0,-30.047483258539586,5.132541719429002,35.032767096893856,24.258668592106574,5.038985761062087,-26.538842911866144,-40.1189299422316,1.530345414388595,-0.16041433349295176,-5.033026849254655,40.064461842129,42541.69509221736,25804.20630667558,25804.20630667558,68345.90139889294,77806.55146351423,77806.55146351423,25804.20630667558,103610.75777018981,103610.75777018981,103610.75777018981,128576.69747703336,92010.4906362505,56746.00258766332,39182.764498430195,24965.939706843546,0.0,64148.70420527374,21221.048750817015,1544.7236685218272,0.0,0.886517020165125,2.8150041756714668,0.0014959135982669303,354199.67259368044,1557314.5145228326,4.396713591289236,1557314.5145228326,4.396713591289236,0.8500000000000001,0.09611103716877968,4.027634451161993,1.2685919827176257,1.0,0.0,4.027634451161254,1.284581671023379,1.2848801122540279,3.135366588216477,19418.077283118197,1980.0928230454026,4632.441516551485,4632.441516551485,5.570325327255277,5.132541719429002,-2.4069240839763397,7.539465803405342,3.405523393875532,3.405523393875532,0.9730066839644377,0.0,0.0,0.00023231352356372902,1.0001385331102046,0.00023228134490657661,198.96143290471855,0.0,6.426421869137498e-06,18.212479577135667,0.10270573243926158,7.780096267724745e-05,0.00015451256088648156,0.0006223201133636582,0.09611103716823549,0.07225848582380107,0.023852551344434425,0.09611079774076478,0.0722584858242102,0.02385255134456948,0.3779052730313683,0.3779052730313683,0.12474669666677488,0.0,4.886348790161151,4.391575699785051,6.391660292428583,4.872612515761716,4.38508048443515,6.355803614811748,24965.939706843546,21221.048750817015,0.85,1.0654291812378363,0.6631731009886862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771813481425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91708181553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.90969182086,1544.7236685218272,0.3779052730313683,0.12474669666677488,6.112874298809886,3.405523393875532
3491.0,-30.048809411032813,5.132090669904348,35.0327275031902,24.258105642534815,5.038604333898689,-26.540074780028863,-40.12009471245108,1.5298697028947241,-0.16384133922628052,-5.0333115243317055,40.06438094923543,42540.78971014046,25804.1259429585,25804.1259429585,68344.91565309896,77805.81203031339,77805.81203031339,25804.1259429585,103609.9379732719,103609.9379732719,103609.9379732719,128575.6593966002,92010.1320460718,56745.47682192493,39182.950249052075,24965.721423328298,0.0,64148.67167238037,21220.86320982905,1544.718299172442,0.0,0.8865158618817022,2.815015988986341,0.0014959135982669303,354195.7413657819,1557311.0219430327,4.396752529937338,1557311.0219430327,4.396752529937338,0.8499999999999999,0.09611099006445602,4.027634451161993,1.2685913865314795,1.0,0.0,4.02763445116209,1.284583962197591,1.2848823626221992,3.135360996000411,19418.001605532358,1980.0851060792788,4632.441516551485,4632.441516551485,5.570307979229017,5.132090669904348,-2.407162620244981,7.539253290149329,3.405608780974558,3.405608780974558,0.9730310802784451,0.0,0.0,0.00023228134490657661,1.0001380907823452,0.00023224927342271057,198.9625285243453,0.0,6.402311735991539e-06,18.14415145980002,0.10271213475099757,7.779069786570568e-05,0.00015449064704087094,0.0006222318524041194,0.09611099006373623,0.07225803425327759,0.02385295581045864,0.09611074142500521,0.07225803425381876,0.02385295581063726,0.37790279982479896,0.37790279982479896,0.12474877516939176,0.0,4.883087989807677,4.390106836688176,6.382890160851275,4.869470185105399,4.383694931611558,6.347260495688602,24965.721423328298,21220.86320982905,0.85,1.065414354986953,0.6631593235071876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797868952367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.84875369819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.881500754265,1544.718299172442,0.37790279982479896,0.12474877516939176,6.112874298809886,3.405608780974558
3492.0,-30.050131093100227,5.131641250139904,35.032687934638446,24.25760031854736,5.038290278760737,-26.541295886720587,-40.121242753788806,1.5294550723813152,-0.16775647257458104,-5.033550062313312,40.06430249442806,42539.83426988393,25803.930371733357,25803.930371733357,68343.7646416173,77805.03301651019,77805.03301651019,25803.930371733357,103608.96338824354,103608.96338824354,103608.96338824354,128574.46239014229,92009.75934593608,56744.92641144468,39183.14770499044,24965.499001898745,0.0,64148.64670688919,21220.674151613934,1544.7116208267723,0.0,0.886514930008976,2.815039604240833,0.0014959135982669303,354192.4472956721,1557307.6346341344,4.3967838572631335,1557307.6346341344,4.3967838572631335,0.85,0.0961109175508302,4.027634451161993,1.2685906601184977,1.0,0.0,4.027634451163189,1.284585967502638,1.2848843271923427,3.1353561015399474,19417.92295015308,1980.0770854627299,4632.441516551485,4632.441516551485,5.570265761486073,5.131641250139904,-2.4073670971656593,7.539008347305563,3.405693617233669,3.405693617233669,0.9730553192096197,0.0,0.0,0.00023224927342271057,1.0001376267427655,0.00023221731411015586,198.96362046126274,0.0,6.381023523515658e-06,18.083820665643373,0.10271851577452108,7.778058170662833e-05,0.00015446869171608225,0.0006221434243816141,0.096110917550331,0.07225756644807094,0.023853351102260053,0.09611103114935625,0.07225756644844626,0.02385335110238395,0.3779003265323155,0.3779003265323155,0.12475083369036452,0.0,4.879726428083927,4.3886100178834795,6.373797521411802,4.865793589738757,4.382173259818046,6.336967639336933,24965.499001898745,21220.674151613934,0.85,1.0653968267467375,0.6631446874360236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877348489352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.788422904036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.853350724034,1544.7116208267723,0.3779003265323155,0.12475083369036452,6.112874298809886,3.405693617233669
3493.0,-30.051448882760837,5.131192377259264,35.03264839909841,24.25703768329697,5.037905788149188,-26.542520533641046,-40.12239502100272,1.528977439029127,-0.1710419701003616,-5.033839663174276,40.064224318851096,42538.9133485492,25803.86474567668,25803.86474567668,68342.77809422588,77804.30738972194,77804.30738972194,25803.86474567668,103608.17213539862,103608.17213539862,103608.17213539862,128573.47359196063,92009.40994637548,56744.38059387109,39183.3659472271,24965.30145656201,0.0,64148.66740378911,21220.50623807771,1544.70756757209,0.0,0.8865137367337798,2.81504898495891,0.0014959135982669303,354188.4481093571,1557304.2593866298,4.396823972378133,1557304.2593866298,4.396823972378133,0.85,0.09611086520587735,4.027634451161993,1.2685900073358791,1.0,0.0,4.02763445116121,1.284588267226792,1.2848865863939385,3.1353504884930734,19417.8492121736,1980.0695662814114,4632.441516551485,4632.441516551485,5.570251594862181,5.131192377259264,-2.4076095796557007,7.5388019569149645,3.405778193387902,3.405778193387902,0.9730794838251148,0.0,0.0,0.00023221731411015586,1.0001372228825105,0.00023218545295302463,198.96470919291409,0.0,6.358740533338967e-06,18.02067067148263,0.10272487451505442,7.777042953351956e-05,0.0001544468845766363,0.0006220555931955003,0.0961108652051183,0.07225711962622343,0.023853745578894872,0.09611096986537636,0.0722571196267941,0.02385374557908325,0.377897850495879,0.377897850495879,0.12475285081379064,0.0,4.876457267234514,4.387165571357002,6.364920464912871,4.862797693073901,4.3808420648064725,6.328853761504433,24965.30145656201,21220.50623807771,0.85,1.0653811039290433,0.6631301174315045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956560929872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72527290988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.825246046248,1544.70756757209,0.377897850495879,0.12475285081379064,6.112874298809886,3.405778193387902
3494.0,-30.052762278720138,5.130744831777115,35.032608779270056,24.25650452440607,5.037567398921298,-26.543736615104415,-40.1235384522937,1.5285417353057786,-0.17483340543088843,-5.034091969972799,40.06414279271447,42537.97474520947,25803.70545785789,25803.70545785789,68341.68020306736,77803.51422726923,77803.51422726923,25803.70545785789,103607.21968512711,103607.21968512711,103607.21968512711,128572.28811926438,92009.0099020902,56743.83384694658,39183.528950159576,24965.068434137276,0.0,64148.59738429685,21220.308169016684,1544.7006114561057,0.0,0.8865127457694041,2.815069369939284,0.0014959135982669303,354184.963956971,1557300.7394838734,4.39685728633321,1557300.7394838734,4.39685728633321,0.85,0.09611078196624687,4.027634451161993,1.2685892627900466,1.0,0.0,4.027634451162746,1.2845903706637782,1.2848886493887381,3.135345354551287,19417.76478603051,1980.0609572107205,4632.441516551485,4632.441516551485,5.570217209577827,5.130744831777115,-2.4078246744128835,7.538569506189998,3.4058621854858093,3.4058621854858093,0.9731034815673741,0.0,0.0,0.00023218545295302463,1.0001367668045573,0.0002321537020330314,198.9657943050408,0.0,6.339245863164424e-06,17.965422776207976,0.1027312137609176,7.776035642129412e-05,0.0001544250965317305,0.0006219678389152142,0.09611078196569048,0.07225665332894177,0.023854128636748715,0.09611112560165198,0.07225665332936006,0.023854128636886816,0.37789537444365245,0.37789537444365245,0.12475484183611821,0.0,4.8731198573792085,4.385674735272914,6.355909133898763,4.8592585645419035,4.379235973512493,6.319377834495469,24965.068434137276,21220.308169016684,0.85,1.0653651520024807,0.6631162095466561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035540908552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6700250146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.797175290278,1544.7006114561057,0.37789537444365245,0.12475484183611821,6.112874298809886,3.4058621854858093
3495.0,-30.05407164968287,5.130297145783234,35.0325689145699,24.255893169343494,5.037124626991394,-26.544959512351724,-40.12469421196727,1.5280124896599119,-0.17762806740739734,-5.0344143641645545,40.06405642071541,42537.1045856815,25803.722319265657,25803.722319265657,68340.82690494716,77802.82724229281,77802.82724229281,25803.722319265657,103606.54956155847,103606.54956155847,103606.54956155847,128571.3870907727,92008.67215169514,56743.31176271199,39183.73376553683,24964.837529214226,0.0,64148.57129475106,21220.111899832093,1544.6954241978615,0.0,0.8865114149681674,2.8150684730217854,0.0014959135982669303,354180.5119936353,1557297.0103668652,4.396902024905454,1557297.0103668652,4.396902024905454,0.85,0.09611072227061454,4.027634451161993,1.2685887221014127,1.0,0.0,4.027634451160626,1.2845929113493297,1.2848911498751003,3.135339153422065,19417.693506514137,1980.0536887228704,4632.441516551485,4632.441516551485,5.570220849431179,5.130297145783234,-2.408092151531935,7.5383892973151685,3.4059458298941263,3.4059458298941263,0.9731273799697504,0.0,0.0,0.0002321537020330314,1.0001363491093391,0.00023212205239792896,198.9668761021623,0.0,6.317347016369437e-06,17.903361444390985,0.10273753110793396,7.775017592742357e-05,0.00015440352610560781,0.0006218809611238362,0.09611072226969769,0.07225620957506619,0.023854512694631493,0.09611062795073652,0.07225620957575547,0.023854512694859074,0.3778928946015297,0.3778928946015297,0.12475679791354201,0.0,4.869981988627387,4.3842802552018725,6.347413312019626,4.85678629675715,4.3780948230827335,6.312807810866161,24964.837529214226,21220.111899832093,0.85,1.0653522833880966,0.663102914486298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114258373243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.607963682785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.769148628466,1544.6954241978615,0.3778928946015297,0.12475679791354201,6.112874298809886,3.4059458298941263
3496.0,-30.055376385334693,5.129850411805823,35.032528637010714,24.255329591128998,5.036744836395432,-26.546171938299583,-40.12583704954011,1.5275403893604267,-0.1810260546618565,-5.034685412661829,40.06396466604256,42536.20094582563,25803.608077289377,25803.608077289377,68339.809023115,77802.07868058192,77802.07868058192,25803.608077289377,103605.6867578713,103605.6867578713,103605.6867578713,128570.23967867198,92008.29645285802,56742.779658044776,39183.90754979249,24964.55292080068,0.0,64148.46047059317,21219.86998268058,1544.6859632377746,0.0,0.8865103655023753,2.815081500744538,0.0014959135982669303,354176.76910047117,1557293.048859937,4.396937305671145,1557293.048859937,4.396937305671145,0.85,0.09611062552550109,4.027634451161993,1.26858811437618,1.0,0.0,4.027634451160914,1.284595184581628,1.2848933829760798,3.1353336050950005,19417.61421828294,1980.0456035733855,4632.441516551485,4632.441516551485,5.570196188142767,5.129850411805823,-2.4083221300735422,7.538172541879365,3.406028686005601,3.406028686005601,0.9731510531444574,0.0,0.0,0.00023212205239792896,1.0001358678414518,0.00023209051876012357,198.9679540799366,0.0,6.297229026105774e-06,17.846347059983763,0.10274382833696007,7.774011046938226e-05,0.0001543819419285467,0.0006217940279487048,0.09611062552488137,0.07225573844058239,0.023854887084298983,0.09611037029782742,0.07225573844104828,0.023854887084452808,0.37789041657919736,0.37789041657919736,0.12475875130170966,0.0,4.8668267752552765,4.382875593042172,6.338878706567755,4.853659357999959,4.37674621037371,6.304217734118424,24964.55292080068,21219.86998268058,0.85,1.0653382563162714,0.6630899733801874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192735414186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55094929838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.74115882089,1544.6859632377746,0.37789041657919736,0.12475875130170966,6.112874298809886,3.406028686005601
3497.0,-30.056677503727084,5.1294051063203,35.03248831512189,24.25481096087026,5.036412791488082,-26.547376333623745,-40.126971051190026,1.527111621384975,-0.18467505134810835,-5.034933241981962,40.06388281976744,42535.27656061684,25803.436658262646,25803.436658262646,68338.71321887948,77801.31879954058,77801.31879954058,25803.436658262646,103604.75545780323,103604.75545780323,103604.75545780323,128569.07554758927,92007.92730420007,56742.24495959867,39184.09149400156,24964.32008978604,0.0,64148.4115837876,21219.672076318133,1544.6789371331352,0.0,0.8865093985024426,2.8151005394787356,0.0014959135982669303,354173.34686676005,1557289.5151543913,4.396969814163468,1557289.5151543913,4.396969814163468,0.85,0.09611052976992512,4.027634451161993,1.268587392908521,1.0,0.0,4.027634451162516,1.2845972549276021,1.2848954132925186,3.135328551974046,19417.536312414602,1980.0376593856824,4632.441516551485,4632.441516551485,5.570159184108044,5.1294051063203,-2.4085350032678545,7.537940109588154,3.4061110831653867,3.4061110831653867,0.9731745951901105,0.0,0.0,0.00023209051876012357,1.0001354925813597,0.00023205907647682377,198.96902907938423,0.0,6.274183398835311e-06,17.78103575229927,0.1027501025203589,7.77301240238792e-05,0.00015436039473624438,0.0006217072437346622,0.09611052976939122,0.07225526950715637,0.02385526026223484,0.09611047829975077,0.07225526950755776,0.023855260262367364,0.3778879384653306,0.3778879384653306,0.12476069452172105,0.0,4.863613501390148,4.381460258279333,6.33014182987182,4.850258190633838,4.375331953625334,6.294716999804109,24964.32008978604,21219.672076318133,0.85,1.0653219858705107,0.6630760686109786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270935444217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48563799069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.713218228342,1544.6789371331352,0.3778879384653306,0.12476069452172105,6.112874298809886,3.4061110831653867
3498.0,-30.05797354077947,5.128960908646983,35.03244805819113,24.25428422810512,5.036065121154754,-26.548577717976293,-40.128100861888356,1.5266692983515993,-0.18807967596262642,-5.035195625160897,40.063804068016864,42534.35653006164,25803.303720798132,25803.303720798132,68337.66025085977,77800.58928985045,77800.58928985045,25803.303720798132,103603.89301064858,103603.89301064858,103603.89301064858,128568.00625266449,92007.58014783516,56741.7058322312,39184.30479511552,24964.113242015905,0.0,64148.41803713142,21219.49625571352,1544.6737470682829,0.0,0.88650834605597,2.815114668177285,0.0014959135982669303,354169.7236895236,1557286.1150603832,4.397005195242351,1557286.1150603832,4.397005195242351,0.85,0.09611044165599505,4.027634451161993,1.268586709355004,1.0,0.0,4.027634451161823,1.2845993884853022,1.2848975069525823,3.1353233445884325,19417.463047843612,1980.030188478595,4632.441516551485,4632.441516551485,5.5701304870453745,5.128960908646983,-2.408758715257564,7.537719623904547,3.406193166696931,3.406193166696931,0.9731980476276946,0.0,0.0,0.00023205907647682377,1.0001349648339608,0.00023202776088860114,198.97009989076213,0.0,6.256040580200333e-06,17.72961900428774,0.1027563585609391,7.772017566495208e-05,0.0001543389008118717,0.0006216206740643682,0.0961104416553867,0.07225480999098263,0.02385563166440406,0.09611052363833078,0.07225480999143996,0.023855631664555087,0.3778854586943236,0.3778854586943236,0.12476261164634832,0.0,4.860419872412535,4.38007498249209,6.321393492898153,4.847115949198269,4.374039490281518,6.285894674558392,24964.113242015905,21219.49625571352,0.85,1.0653054641394815,0.6630616596880257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348919473179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.434221242685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.68530661037,1544.6737470682829,0.3778854586943236,0.12476261164634832,6.112874298809886,3.406193166696931
3499.0,-30.059265494074246,5.128517116759666,35.03240762982268,24.253698088601254,5.035660433536466,-26.549781128159005,-40.12923465399069,1.5261760676214273,-0.1912221639728955,-5.035491438024707,40.06371856071016,42533.470900127024,25803.255026477957,25803.255026477957,68336.72592660498,77799.85020797583,77799.85020797583,25803.255026477957,103603.10523445379,103603.10523445379,103603.10523445379,128566.98576956343,92007.19868929527,56741.176651873815,39184.46893046828,24963.88053510964,0.0,64148.34946557792,21219.298454843196,1544.6678547263173,0.0,0.88650714762125,2.8151214495748693,0.0014959135982669303,354165.6389258364,1557282.4233026954,4.397045484214226,1557282.4233026954,4.397045484214226,0.85,0.09611035591132136,4.027634451161993,1.2685861263563858,1.0,0.0,4.027634451161024,1.2846017598726664,1.2848998386601231,3.135317556750992,19417.38254407326,1980.0219793786118,4632.441516551485,4632.441516551485,5.570119975456613,5.128517116759666,-2.4090075435983,7.537524660357967,3.4062748422426807,3.4062748422426807,0.9732213834979088,0.0,0.0,0.00023202776088860114,1.0001345409634155,0.0002319965478495444,198.9711673381848,0.0,6.2308657167943565e-06,17.658273441395206,0.1027625894266559,7.771019343183538e-05,0.00015431756745676577,0.0006215347511083847,0.09611035591055075,0.07225435617273175,0.02385599973781901,0.0961102586076257,0.07225435617331108,0.023855999738010274,0.37788297847762575,0.37788297847762575,0.12476450137482697,0.0,4.857308237391919,4.378704491066685,6.312933112461337,4.844269274051783,4.372665143585834,6.278521173668025,24963.88053510964,21219.298454843196,0.85,1.0652920378454094,0.6630485625035534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426599741714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.36287567979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.657453417964,1544.6678547263173,0.37788297847762575,0.12476450137482697,6.112874298809886,3.4062748422426807
3500.0,-30.060553588245853,5.128074632718176,35.03236700509567,24.253171041514747,5.03531369583799,-26.550975269114694,-40.130359505396314,1.5257353767070168,-0.19464447753654213,-5.03574428638869,40.063631984676334,42532.56483973732,25803.098084978854,25803.098084978854,68335.66292471618,77799.11578991172,77799.11578991172,25803.098084978854,103602.21387489059,103602.21387489059,103602.21387489059,128565.83767933387,92006.84379879385,56740.649007820735,39184.66087885902,24963.62380444329,0.0,64148.28468330231,21219.080233776796,1544.6595917623717,0.0,0.8865061721503857,2.815136925838077,0.0014959135982669303,354162.14747136395,1557278.6854097045,4.397078277642924,1557278.6854097045,4.397078277642924,0.85,0.0961102427298191,4.027634451161993,1.2685854164278134,1.0,0.0,4.027634451160964,1.2846038853384862,1.284901924520657,3.135312369151626,19417.30764727469,1980.0143420306315,4632.441516551485,4632.441516551485,5.570086096669685,5.128074632718176,-2.4092248208231273,7.537299453541303,3.4063558998710852,3.4063558998710852,0.97324454282031,0.0,0.0,0.0002319965478495444,1.0001341404744002,0.00023196543189646536,198.97223160715853,0.0,6.210494817293171e-06,17.600542312208848,0.1027687999214732,7.770029108656015e-05,0.00015429625676298425,0.000621448919423932,0.09611024272927537,0.0722538831875594,0.023856359541715978,0.0961101670931558,0.07225388318796816,0.023856359541850954,0.377880497877776,0.377880497877776,0.12476638082352533,0.0,4.854168675091444,4.377339835518228,6.304342210877849,4.841099808852164,4.371404805795521,6.269491619758071,24963.62380444329,21219.080233776796,0.85,1.0652765426556112,0.6630351076372347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850403603327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.305144550606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.629638835599,1544.6595917623717,0.377880497877776,0.12476638082352533,6.112874298809886,3.4063558998710852
3501.0,-30.061837637773415,5.127633774480117,35.03232648680062,24.252669873554282,5.035002099694818,-26.552162255107017,-40.13147192364556,1.5253267170284905,-0.19834947795072821,-5.035981032545578,40.06355383526288,42531.624763976295,25802.902988567213,25802.902988567213,68334.52775254351,77798.3439850341,77798.3439850341,25802.902988567213,103601.24697360132,103601.24697360132,103601.24697360132,128564.65961887452,92006.46411540624,56740.09989143626,39184.84913774442,24963.412645273194,0.0,64148.26178301762,21218.900748482214,1544.6535697423967,0.0,0.8865052482292177,2.8151579993920848,0.0014959135982669303,354158.8783885679,1557275.311339216,4.397109338116439,1557275.311339216,4.397109338116439,0.85,0.09611012973799898,4.027634451161993,1.2685846400121226,1.0,0.0,4.027634451161217,1.2846058608064777,1.2849038604731573,3.135307547665583,19417.227518136016,1980.0061711324477,4632.441516551485,4632.441516551485,5.570043981424205,5.127633774480117,-2.409430101470251,7.537063875950368,3.406436612379835,3.406436612379835,0.9732676035370957,0.0,0.0,0.00023196543189646536,1.0001337206513439,0.00023193441747509152,198.97329254430716,0.0,6.191210622719086e-06,17.54589090478589,0.10277499113209591,7.769049934077046e-05,0.00015427493255569492,0.0006213630333120098,0.09611012973750067,0.07225341343485372,0.023856716302646953,0.0961104116893267,0.07225341343522833,0.02385671630277065,0.377878016411787,0.377878016411787,0.12476823848986292,0.0,4.850957181620345,4.375947659363021,6.29554442172855,4.83763155459485,4.369932902603466,6.259897695210952,24963.412645273194,21218.900748482214,0.85,1.0652592268779784,0.6630206895993551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581241804593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25049314318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.601858499225,1544.6535697423967,0.377878016411787,0.12476823848986292,6.112874298809886,3.406436612379835
3502.0,-30.06311737544503,5.127192840653043,35.03228581123901,24.252067354414635,5.034566792314513,-26.553357731803793,-40.132600686606,1.5248071486734511,-0.20102656159735943,-5.0362986717411795,40.06346821798577,42530.77108039035,25802.912059248905,25802.912059248905,68333.68313963925,77797.66255628904,77797.66255628904,25802.912059248905,103600.57461553795,103600.57461553795,103600.57461553795,128563.76636849418,92006.1229825325,56739.585268165174,39185.04190485258,24963.191752956234,0.0,64148.233657808814,21218.7129900128,1544.6488841410464,0.0,0.8865039388542068,2.8151561168439168,0.0014959135982669303,354154.492340506,1557271.6148529644,4.397153356890662,1557271.6148529644,4.397153356890662,0.85,0.09611004203113835,4.027634451161993,1.2685841245995833,1.0,0.0,4.027634451163311,1.2846083547719316,1.2849063151736961,3.135301460714115,19417.155524774604,1979.9988298526616,4632.441516551485,4632.441516551485,5.5700459395021795,5.127192840653043,-2.409695651484302,7.536888492137345,3.4065170778658844,3.4065170778658844,0.9732905936759669,0.0,0.0,0.00023193441747509152,1.000133272985512,0.00023190351100182963,198.97434992875154,0.0,6.171041537110408e-06,17.488731716170896,0.10278116217363302,7.768056489140193e-05,0.0001542538525836896,0.0006212781308905317,0.09611004203024728,0.07225296766734478,0.023857074362902513,0.0961099139190434,0.07225296766801464,0.023857074363123707,0.37787553167353266,0.37787553167353266,0.12477006045186519,0.0,4.847946705599497,4.374644325773829,6.287290935769761,4.835272110143819,4.368832498116717,6.253664340814964,24963.191752956234,21218.7129900128,0.85,1.0652465273503433,0.6630076723120036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658205928727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.193333954565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.57411625408,1544.6488841410464,0.37787553167353266,0.12477006045186519,6.112874298809886,3.4065170778658844
3503.0,-30.06439281766022,5.126753780842988,35.03224492658037,24.25156576735901,5.034257060368733,-26.554536783300108,-40.13370807571334,1.524401026008817,-0.20477620392426843,-5.036523487612966,40.06338077653372,42529.847458886616,25802.687177206546,25802.687177206546,68332.53463609316,77796.88142251842,77796.88142251842,25802.687177206546,103599.56859972497,103599.56859972497,103599.56859972497,128562.48921107447,92005.73125192868,56739.0498192477,39185.20159186775,24962.920611349502,0.0,64148.12220321725,21218.482519647077,1544.6391533552376,0.0,0.8865031094516725,2.815179172235995,0.0014959135982669303,354151.3880478084,1557267.839615652,4.397181239920568,1557267.839615652,4.397181239920568,0.85,0.09610990030986888,4.027634451161993,1.2685833954392,1.0,0.0,4.0276344511610835,1.28461031795552,1.2849082391077966,3.1352966692436697,19417.072853167414,1979.9903996948412,4632.441516551485,4632.441516551485,5.569997394465707,5.126753780842988,-2.40989267709416,7.536646457937149,3.406596785785517,3.406596785785517,0.9733133673672906,0.0,0.0,0.00023190351100182963,1.0001328270137786,0.00023187271204191238,198.97540377394193,0.0,6.1495954258745575e-06,17.427953436928497,0.10278731176905889,7.76708196985558e-05,0.00015423269130327382,0.0006211929009884983,0.09610990030944895,0.0722524815836487,0.023857418725800248,0.09611000564846081,0.07225248158396438,0.023857418725904488,0.3778730487791311,0.3778730487791311,0.12477188100626666,0.0,4.844798090538291,4.373276483642144,6.278674918191825,4.831747283688685,4.367381555253473,6.243778367339246,24962.920611349502,21218.482519647077,0.85,1.0652304742392917,0.6629944259966755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734912381779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13255567532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.546417588135,1544.6391533552376,0.3778730487791311,0.12477188100626666,6.112874298809886,3.406596785785517
3504.0,-30.065664052038166,5.126315598343759,35.03220410625954,24.251025169529044,5.033894538630044,-26.555717326918376,-40.1348194462247,1.5239478135100861,-0.20796206711611376,-5.0367948121914745,40.063300881187516,42528.958479846944,25802.58189990751,25802.58189990751,68331.54037975446,77796.15603550141,77796.15603550141,25802.58189990751,103598.73793540892,103598.73793540892,103598.73793540892,128561.45473065882,92005.3721958818,56738.525965249566,39185.38470070249,24962.7167952499,0.0,64148.10149595239,21218.309275962416,1544.634376757488,0.0,0.886502015496003,2.8151893871145544,0.0014959135982669303,354147.64158405596,1557264.390183416,4.397218016807839,1557264.390183416,4.397218016807839,0.85,0.0961097901353945,4.027634451161993,1.2685827525472266,1.0,0.0,4.0276344511624655,1.2846125011556153,1.2849103832474214,3.1352913408041743,19416.99707726383,1979.9826727030975,4632.441516551485,4632.441516551485,5.569974668372208,5.126315598343759,-2.4101241460839753,7.536439744427735,3.4066763241439055,3.4066763241439055,0.9733360926125444,0.0,0.0,0.00023187271204191238,1.0001323901538068,0.000231842018441432,198.97645415217627,0.0,6.128235485352817e-06,17.367419365489884,0.10279344000454424,7.76610406051507e-05,0.00015421167143676168,0.0006211082406499752,0.09610979013474251,0.0722520231725871,0.02385776696215541,0.09610993857376399,0.07225202317307725,0.023857766962317263,0.3778705625774043,0.3778705625774043,0.12477367293867861,0.0,4.841713856348463,4.371944792904628,6.2702101608614385,4.828832745075374,4.366106832999321,6.235828496041449,24962.7167952499,21218.309275962416,0.85,1.0652153187115918,0.6629807817855753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518811362138926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.07202160388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.518762316575,1544.634376757488,0.3778705625774043,0.12477367293867861,6.112874298809886,3.4066763241439055
3505.0,-30.066931237745333,5.125878069993852,35.03216307588925,24.25045722573998,5.033504967655349,-26.556896930784397,-40.13593060718847,1.5234706606944066,-0.21101806280324809,-5.037076774325697,40.06321312246186,42528.08630149002,25802.503401988903,25802.503401988903,68330.58970347892,77795.42952454099,77795.42952454099,25802.503401988903,103597.93292652989,103597.93292652989,103597.93292652989,128560.40330215459,92004.99943287355,56738.00637332825,39185.54784393922,24962.47037562471,0.0,64148.01821956393,21218.099819281004,1544.6274080076364,0.0,0.8865008957960031,2.8151966535052892,0.0014959135982669303,354143.7482693439,1557260.6012612858,4.397255659238439,1557260.6012612858,4.397255659238439,0.85,0.09610966933769137,4.027634451161993,1.2685820915224029,1.0,0.0,4.0276344511613065,1.2846147961113588,1.2849126393038242,3.1352857396271587,19416.918408615806,1979.9746507335133,4632.441516551485,4632.441516551485,5.569957723113791,5.125878069993852,-2.4103638254557365,7.536241895449589,3.406755395391376,3.406755395391376,0.973358684397536,0.0,0.0,0.000231842018441432,1.0001319698577948,0.00023181142632046527,198.97750119487327,0.0,6.107303788746759e-06,17.308098937308316,0.10279954730833299,7.765126449358198e-05,0.00015419075394785002,0.0006210239926510028,0.09610966933700292,0.07225155950857208,0.023858109828430837,0.09610963164559631,0.07225155950908962,0.023858109828601745,0.37786807501110725,0.37786807501110725,0.12477544540594226,0.0,4.838695633418354,4.370631362027382,6.261957785432799,4.826058711522421,4.364846402408887,6.228404954374184,24962.47037562471,21218.099819281004,0.85,1.0652018815234325,0.6629680461199308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518887560444371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0127011757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.491148827281,1544.6274080076364,0.37786807501110725,0.12477544540594226,6.112874298809886,3.406755395391376
3506.0,-30.06819379783915,5.125442196332614,35.03212195587734,24.24995679119604,5.033186651198748,-26.558065245218803,-40.13702877620233,1.5230580985787165,-0.21448959211039664,-5.037310639293981,40.063128450756224,42527.18010103101,25802.304839348613,25802.304839348613,68329.48494037963,77794.68778905657,77794.68778905657,25802.304839348613,103596.99262840518,103596.99262840518,103596.99262840518,128559.21564326446,92004.6384249092,56737.47957988717,39185.73205002447,24962.22301485928,0.0,64147.95506488375,21217.889562630386,1544.6192707170162,0.0,0.8865000101781223,2.8152149992861566,0.0014959135982669303,354140.51910263713,1557256.9456257045,4.397285432267579,1557256.9456257045,4.397285432267579,0.85,0.09610952516260278,4.027634451161993,1.2685814200574534,1.0,0.0,4.027634451161991,1.2846167887816249,1.2849145931349009,3.1352808762385407,19416.842220775667,1979.966881735931,4632.441516551485,4632.441516551485,5.569914859617385,5.125442196332614,-2.4105679712882817,7.536010167620896,3.406833933669727,3.406833933669727,0.9733811239056364,0.0,0.0,0.00023181142632046527,1.0001314894588138,0.0002317809495688431,198.97854442522072,0.0,6.087143786214113e-06,17.250965490130795,0.10280563445211921,7.764160380445584e-05,0.0001541698225160094,0.0006209396884950094,0.09610952516213546,0.07225107942660865,0.023858445735526815,0.09610965562795695,0.07225107942695995,0.02385844573564283,0.37786558657312497,0.37786558657312497,0.12477720954241776,0.0,4.835615222425361,4.3693097009708595,6.2534789658926115,4.822821047183595,4.363582459841496,6.219113735396093,24962.22301485928,21217.889562630386,0.85,1.0651857081222056,0.6629545720984563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518963516831185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.955567728524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.46357407188,1544.6192707170162,0.37786558657312497,0.12477720954241776,6.112874298809886,3.406833933669727
3507.0,-30.069452537059416,5.1250075908727295,35.032080937598764,24.249443015456222,5.03285239761148,-26.559231714353277,-40.13812282411379,1.522631574905713,-0.2177844781124918,-5.037561873891751,40.063049173909924,42526.27346965371,25802.152655186106,25802.152655186106,68328.42612483981,77793.9566898285,77793.9566898285,25802.152655186106,103596.1093450146,103596.1093450146,103596.1093450146,128558.12631905143,92004.28005853627,56736.94458363879,39185.928305441645,24962.016974036836,0.0,64147.94527947848,21217.71442793131,1544.6139128701298,0.0,0.8864990164065467,2.81522899578733,0.0014959135982669303,354137.05012486095,1557253.5229148946,4.397318841295598,1557253.5229148946,4.397318841295598,0.85,0.0961093937972375,4.027634451161993,1.2685806628735734,1.0,0.0,4.0276344511614575,1.284618846516605,1.2849166121938644,3.1352758540662835,19416.76659042225,1979.9591695861736,4632.441516551485,4632.441516551485,5.569882007791418,5.1250075908727295,-2.4107849137784347,7.535792504651164,3.406912241898577,3.406912241898577,0.9734034976853077,0.0,0.0,0.0002317809495688431,1.0001310928616405,0.00023175056872360233,198.97958450806374,0.0,6.0642196765864036e-06,17.185998563445867,0.10281169867179579,7.763198047398503e-05,0.00015414896909485807,0.0006208556985375557,0.09610939379668434,0.07225061259931195,0.02385878119737239,0.09610969234116123,0.07225061259972779,0.023858781197509712,0.37786309606287644,0.37786309606287644,0.12477894777506968,0.0,4.832548672963355,4.3680059204362465,6.245002399729344,4.819777395779283,4.36231747693347,6.210612597209945,24962.016974036836,21217.71442793131,0.85,1.065169364773071,0.6629405397846508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039196709078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89060080184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.436049743408,1544.6139128701298,0.37786309606287644,0.12477894777506968,6.112874298809886,3.406912241898577
3508.0,-30.070707166103368,5.124574035707808,35.03203989388624,24.248905979935103,5.032498666721278,-26.560396431506078,-40.13922036448491,1.5221879321239271,-0.221023575758295,-5.037822907022932,40.06296639653574,42525.39910574717,25802.026619790562,25802.026619790562,68327.42572553773,77793.21022978691,77793.21022978691,25802.026619790562,103595.23684957747,103595.23684957747,103595.23684957747,128557.03136074322,92003.89678722258,56736.43223120869,39186.07172890432,24961.794511165754,0.0,64147.86624007007,21217.52533449089,1544.6078432594416,0.0,0.8864979853490528,2.815241115809582,0.0014959135982669303,354133.44587989635,1557249.9490778204,4.397353503870851,1557249.9490778204,4.397353503870851,0.85,0.09610925697250006,4.027634451161993,1.2685800002003091,1.0,0.0,4.027634451162874,1.2846209841247302,1.2849187112675693,3.135270636970173,19416.685704080504,1979.9509214747652,4632.441516551485,4632.441516551485,5.569854800670705,5.124574035707808,-2.4110092134271865,7.535583249134994,3.4069902062453994,3.4069902062453994,0.9734257732129713,0.0,0.0,0.00023175056872360233,1.0001306661201128,0.00023172029073226095,198.98062120426408,0.0,6.045167963012621e-06,17.13200600717777,0.10281774383975881,7.762232753161768e-05,0.00015412824119198464,0.0006207722141218423,0.09610925697190416,0.07225014537044705,0.023859111601457112,0.09610961665932098,0.07225014537089501,0.02385911160160505,0.3778606040984592,0.3778606040984592,0.12478065976882123,0.0,4.829503456267105,4.3666970786400725,6.2366284006087085,4.816799331264633,4.3609699351458175,6.202629877136076,24961.794511165754,21217.52533449089,0.85,1.0651550820073403,0.6629277261787332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114648307894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.836608245576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.408559874435,1544.6078432594416,0.3778606040984592,0.12478065976882123,6.112874298809886,3.4069902062453994
3509.0,-30.071958309737408,5.124140799637091,35.03199857143455,24.24833101630213,5.032085218951904,-26.561563983059006,-40.140322025958426,1.5216908922733012,-0.22359435008507944,-5.038118829356862,40.062876190317716,42524.55708072194,25801.988328486044,25801.988328486044,68326.54540920799,77792.55206441405,77792.55206441405,25801.988328486044,103594.54039290009,103594.54039290009,103594.54039290009,128556.08310133033,92003.57622894297,56735.92680898946,39186.27713328168,24961.542708430236,0.0,64147.81984171191,21217.3113021657,1544.6009159497717,0.0,0.8864968032889299,2.815240375217497,0.0014959135982669303,354129.3599330707,1557246.0545142964,4.39739324299067,1557246.0545142964,4.39739324299067,0.85,0.0961091232216569,4.027634451161993,1.268579479292966,1.0,0.0,4.0276344511608055,1.2846233712623092,1.2849210600605572,3.1352648108871937,19416.618052822432,1979.9440229662966,4632.441516551485,4632.441516551485,5.56984653476937,5.124140799637091,-2.4112597302526297,7.535400529889721,3.4070677630887696,3.4070677630887696,0.9734479323110771,0.0,0.0,0.00023172029073226095,1.0001303044384955,0.00023169010048381243,198.98165502997801,0.0,6.02473352592587e-06,17.074094812473916,0.10282376857328474,7.761263945982885e-05,0.0001541076512724321,0.0006206892854525058,0.09610912322090188,0.07224968327627669,0.023859439944625194,0.0961090321883081,0.07224968327684429,0.02385943994481262,0.37785810979447,0.37785810979447,0.12478235134280898,0.0,4.826625490810841,4.3654832553367555,6.2286426948808185,4.814524479271768,4.360070442541144,6.1961295842277195,24961.542708430236,21217.3113021657,0.85,1.0651421291917216,0.6629150793534917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519189854279118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77869705087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.38111038802,1544.6009159497717,0.37785810979447,0.12478235134280898,6.112874298809886,3.4070677630887696
3510.0,-30.073204441424473,5.123709045109354,35.03195700166086,24.247812071722024,5.031749096723101,-26.562719290148046,-40.14141055578364,1.5212639454471055,-0.22692433304513315,-5.0383593240634506,40.06278634172122,42523.68214558876,25801.810543328455,25801.810543328455,68325.49268891722,77791.80758294206,77791.80758294206,25801.810543328455,103593.6181262705,103593.6181262705,103593.6181262705,128554.88832097125,92003.19863601019,56735.41733691162,39186.423665665076,24961.270194700748,0.0,64147.69386036582,21217.079665495636,1544.5915080876525,0.0,0.8864959026012748,2.8152560897278125,0.0014959135982669303,354126.03933031147,1557242.1753980443,4.397423522830878,1557242.1753980443,4.397423522830878,0.85,0.09610896036092693,4.027634451161993,1.2685788166197018,1.0,0.0,4.027634451162011,1.2846254304052898,1.2849230808955279,3.1352597853300352,19416.538364857508,1979.9358970553155,4632.441516551485,4632.441516551485,5.5698081564850535,5.123709045109354,-2.411469421164177,7.535178466273532,3.4071446936002827,3.4071446936002827,0.9734699124572236,0.0,0.0,0.00023169010048381243,1.0001297837469625,0.0002316600347764777,198.9826847237247,0.0,6.007305602052139e-06,17.024704076215762,0.10282977587888678,7.760306796650141e-05,0.00015408703251731102,0.0006206062406440402,0.09610896036044364,0.07224919920706352,0.023859761153380125,0.0961088856313507,0.07224919920742685,0.023859761153500084,0.37785561851071736,0.37785561851071736,0.12478404455478541,0.0,4.82368416337772,4.364238809476774,6.220494051724472,4.811434991018302,4.358807954509075,6.187436669600743,24961.270194700748,21217.079665495636,0.85,1.0651278101695358,0.6629027418842623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264852066256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72930631461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.353688905014,1544.5915080876525,0.37785561851071736,0.12478404455478541,6.112874298809886,3.4071446936002827
3511.0,-30.074447059370172,5.123279116963176,35.031915575825565,24.247328575607412,5.031454197739324,-26.563867311984396,-40.14248288059605,1.5208744503534335,-0.23050778938380745,-5.038582136199683,40.062707394661395,42522.7550932714,25801.591377541332,25801.591377541332,68324.34647081273,77791.03980749058,77791.03980749058,25801.591377541332,103592.63118503192,103592.63118503192,103592.63118503192,128553.68862392832,92002.81302043161,56734.87143315721,39186.601763638224,24961.05743889641,0.0,64147.65920253463,21216.898823061947,1544.585118553328,0.0,0.8864950525539481,2.8152772030472604,0.0014959135982669303,354122.9628993974,1557238.7669499074,4.397452100253387,1557238.7669499074,4.397452100253387,0.85,0.09610880238011132,4.027634451161993,1.268578000641428,1.0,0.0,4.0276344511633235,1.2846273141368976,1.2849249264383606,3.1352551878970747,19416.456983777432,1979.927598494637,4632.441516551485,4632.441516551485,5.569760845410248,5.123279116963176,-2.4116658196027547,7.534944936565931,3.4072213489838106,3.4072213489838106,0.9734918139953744,0.0,0.0,0.0002316600347764777,1.00012941908924,0.0002316300574254051,198.98371152339323,0.0,5.982555163584337e-06,16.95456133359801,0.10283575843405036,7.759364003168024e-05,0.00015406639474479746,0.0006205231192404693,0.09610880237967968,0.07224872079200068,0.02386008158767901,0.09610911667473501,0.07224872079232515,0.023860081587786172,0.37785312697616996,0.37785312697616996,0.12478572386847833,0.0,4.82065220373255,4.362954954748716,6.212098962013499,4.808074346815886,4.357399792805268,6.178090247069065,24961.05743889641,21216.898823061947,0.85,1.0651105172067301,0.6628886481892269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519339550155987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.659163571996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.326326123224,1544.585118553328,0.37785312697616996,0.12478572386847833,6.112874298809886,3.4072213489838106
