time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3512.0,-30.075685271426497,5.122850135085661,35.031874242921354,24.246801807917677,5.031100245940327,-26.565017273820683,-40.14356673052532,1.5204322483342276,-0.23348863023431932,-5.038845871001189,40.06262724977162,42521.89519889603,25801.47782530187,25801.47782530187,68323.3730241979,77790.33585246556,77790.33585246556,25801.47782530187,103591.81367776744,103591.81367776744,103591.81367776744,128552.66921112189,92002.46553769008,56734.36675380067,39186.77642654379,24960.855533354457,0.0,64147.631959898245,21216.72720335129,1544.5803124156964,0.0,0.8864939981352737,2.815285614977878,0.0014959135982669303,354119.32146464294,1557235.3067926113,4.397487548411259,1557235.3067926113,4.397487548411259,0.85,0.09610865838429614,4.027634451161993,1.2685774033563213,1.0,0.0,4.027634451162092,1.284629444200866,1.284927018484013,3.135249989281911,19416.38365032727,1979.9201205638285,4632.441516551485,4632.441516551485,5.569736333014559,5.122850135085661,-2.4118924972515288,7.534742632337189,3.407297835734896,3.407297835734896,0.9735136673528275,0.0,0.0,0.0002316300574254051,1.0001289614955615,0.00023160018991854085,198.984734691695,0.0,5.965004578065778e-06,16.904822974238414,0.10284172343862844,7.758411184353544e-05,0.00015404594558186965,0.0006204407574873638,0.09610865838368177,0.07224825725545712,0.02386040112822465,0.09610899047583281,0.07224825725591896,0.023860401128377177,0.3778506320205515,0.3778506320205515,0.12478737168002468,0.0,4.817698653336379,4.361716558032356,6.203883537509057,4.8053572407668526,4.356266125018806,6.170514202831669,24960.855533354457,21216.72720335129,0.85,1.0650957944466308,0.6628755247813124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414038349185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.609425212635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.298992195667,1544.5803124156964,0.3778506320205515,0.12478737168002468,6.112874298809886,3.407297835734896
3513.0,-30.076919206437445,5.122421608025627,35.031832641947744,24.24623005734759,5.030697705304001,-26.566168244443077,-40.14465072015298,1.5199467433096434,-0.2361699266451751,-5.039133063609484,40.06253677594045,42521.05426578894,25801.42324720394,25801.42324720394,68322.47751299287,77789.64664178554,77789.64664178554,25801.42324720394,103591.06988898948,103591.06988898948,103591.06988898948,128551.67135976841,92002.11140367255,56733.85967609844,39186.946363971234,24960.60147077893,0.0,64147.54783475016,21216.51125016209,1544.5730655095012,0.0,0.8864928615273967,2.815287349585268,0.0014959135982669303,354115.35617707216,1557231.4007029254,4.397525759725162,1557231.4007029254,4.397525759725162,0.85,0.09610850693257522,4.027634451161993,1.2685767890373243,1.0,0.0,4.027634451160893,1.2846317765730917,1.2849293130257682,3.13524429693479,19416.308913178564,1979.912499495604,4632.441516551485,4632.441516551485,5.569724551301237,5.122421608025627,-2.412136904099588,7.534558512125216,3.4073738913967837,3.4073738913967837,0.9735353975419382,0.0,0.0,0.00023160018991854085,1.0001285173085064,0.00023157042911026195,198.9857543349999,0.0,5.943177929284269e-06,16.84296625159162,0.10284766661655773,7.757458350923903e-05,0.0001540256064093018,0.0006203588387352215,0.09610850693186954,0.07224779093456928,0.023860715997300268,0.09610847554062735,0.07224779093509975,0.02386071599747546,0.3778481362299591,0.3778481362299591,0.1247889995928165,0.0,4.814865830514293,4.360525298520372,6.1960139780246095,4.802963136964308,4.355219218539673,6.163982528276961,24960.60147077893,21216.51125016209,0.85,1.0650832310690614,0.6628632847404703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488263159461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.54756848999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.271705112158,1544.5730655095012,0.3778481362299591,0.1247889995928165,6.112874298809886,3.4073738913967837
3514.0,-30.078148988897595,5.121994939962734,35.031790903551574,24.245747888367646,5.03039328778431,-26.56730566424373,-40.145717561803735,1.5195499631306637,-0.23949564579152138,-5.039352952719472,40.062449571324294,42520.1602016105,25801.20016754719,25801.20016754719,68321.36036915769,77788.9226485317,77788.9226485317,25801.20016754719,103590.12281607889,103590.12281607889,103590.12281607889,128550.46203898347,92001.76053657844,56733.337551608216,39187.13664996692,24960.33922290459,0.0,64147.47587287151,21216.2883394689,1544.563785596338,0.0,0.8864920563118103,2.8153054175582124,0.0014959135982669303,354112.3201769626,1557227.6357643437,4.397552830091145,1557227.6357643437,4.397552830091145,0.85,0.09610832374496207,4.027634451161993,1.2685760444914917,1.0,0.0,4.0276344511622675,1.2846336937656675,1.2849311924286617,3.1352396178833852,19416.23486548789,1979.9049487325328,4632.441516551485,4632.441516551485,5.5696763953437465,5.121994939962734,-2.412331532786095,7.534326472748829,3.40744936929215,3.40744936929215,0.9735569626549,0.0,0.0,0.00023157042911026195,1.0001280860755808,0.00023154077196144447,198.98677055608783,0.0,5.9219768849950975e-06,16.782882492076105,0.10285358859344272,7.756520696306163e-05,0.00015400522214720032,0.00062027673837892,0.09610832374456112,0.07224730088140154,0.023861022863159578,0.09610842761866993,0.07224730088170296,0.023861022863259113,0.37784564180544683,0.37784564180544683,0.12479062709213291,0.0,4.811952843594497,4.359322516904342,6.187855143361048,4.799857306927947,4.354097163170309,6.154797086259748,24960.33922290459,21216.2883394689,0.85,1.0650670106577234,0.6628500907171723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562232302785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48748473047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.24446243839,1544.563785596338,0.37784564180544683,0.12479062709213291,6.112874298809886,3.40744936929215
3515.0,-30.079375190479844,5.121568797344995,35.031749114035016,24.245189444068842,5.030005470422629,-26.5684482013478,-40.146792645659275,1.5190784812905962,-0.24222994156019695,-5.039635588879517,40.06236460556496,42519.31595136369,25801.137114128607,25801.137114128607,68320.4530654923,77788.22771871528,77788.22771871528,25801.137114128607,103589.36483284389,103589.36483284389,103589.36483284389,128549.48349778035,92001.40352303378,56732.83018934289,39187.30370410099,24960.11866493647,0.0,64147.422369037464,21216.100865196,1544.5583629595026,0.0,0.886490922947963,2.81530838247614,0.0014959135982669303,354108.4178608562,1557223.9674919208,4.397590932457918,1557223.9674919208,4.397590932457918,0.85,0.09610817422214306,4.027634451161993,1.2685754268756138,1.0,0.0,4.027634451163178,1.2846359601316926,1.2849334212189143,3.13523408666616,19416.159520638044,1979.8972656960375,4632.441516551485,4632.441516551485,5.569662784072377,5.121568797344995,-2.412572714469315,7.53414151181431,3.4075246937732198,3.4075246937732198,0.9735784839352056,0.0,0.0,0.00023154077196144447,1.00012771437617,0.00023151120465236594,198.98778382726996,0.0,5.901380267091953e-06,16.724511676938594,0.10285948997370982,7.755575903557826e-05,0.0001539850129258662,0.0006201953430228436,0.0961081742214461,0.0722468394396586,0.023861334781787515,0.09610806854526166,0.0722468394401825,0.023861334781960564,0.377843146980618,0.377843146980618,0.12479223146493514,0.0,4.809155857817871,4.358164415781914,6.1800305290401525,4.7974056473192945,4.3529995652004345,6.148187769417859,24960.11866493647,21216.100865196,0.85,1.0650537549653603,0.6628374824907513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635953234706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.429113915336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.217261822892,1544.5583629595026,0.377843146980618,0.12479223146493514,6.112874298809886,3.4075246937732198
3516.0,-30.08059730051458,5.12114420847771,35.03170717030061,24.244689288921677,5.029680939747343,-26.5695807263279,-40.14785868404431,1.518664365560632,-0.24538559456436815,-5.039868951912455,40.06227653465563,42518.45184084026,25800.950664074207,25800.950664074207,68319.40250491447,77787.51239829429,77787.51239829429,25800.950664074207,103588.4630623685,103588.4630623685,103588.4630623685,128548.32146159395,92001.05008929253,56732.326796641595,39187.470325167706,24959.858399225453,0.0,64147.328724393155,21215.879639341634,1544.5495181473514,0.0,0.8864900521397931,2.815322642466835,0.0014959135982669303,354105.1958770417,1557220.1651660814,4.397620208054798,1557220.1651660814,4.397620208054798,0.85,0.09610799219043832,4.027634451161993,1.2685747806867584,1.0,0.0,4.0276344511621875,1.2846379580160199,1.2849353815805924,3.135229210712585,19416.08493127704,1979.8896596979644,4632.441516551485,4632.441516551485,5.569622535306423,5.12114420847771,-2.412777540318218,7.533921748795928,3.40759946565014,3.40759946565014,0.9735998473286115,0.0,0.0,0.00023151120465236594,1.000127289472988,0.00023148173946374324,198.98879372646945,0.0,5.883533307273555e-06,16.673933392813254,0.10286537350701709,7.754639165104072e-05,0.0001539648130013252,0.0006201139851108513,0.09610799218998292,0.07224635416268671,0.023861638027296204,0.09610791058100498,0.07224635416302905,0.023861638027409274,0.3778406537442981,0.3778406537442981,0.12479383217333702,0.0,4.806315085213896,4.356999691341969,6.172049116038011,4.794483357348099,4.351901187845101,6.139674651808605,24959.858399225453,21215.879639341634,0.85,1.0650389324619656,0.6628249794082519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709460218178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.37853563121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.190091951565,1544.5495181473514,0.3778406537442981,0.12479383217333702,6.112874298809886,3.40759946565014
3517.0,-30.08181539174147,5.120720690174991,35.03166521458967,24.244166712183528,5.029331468793191,-26.57071212814997,-40.14892451288176,1.5182282052014913,-0.24833391767219837,-5.040124466917416,40.06219229835786,42517.604291561125,25800.822196326204,25800.822196326204,68318.42648788734,77786.80735234187,77786.80735234187,25800.822196326204,103587.62954866808,103587.62954866808,103587.62954866808,128547.26149074124,92000.69521030004,56731.828265935335,39187.629938183,24959.631942073163,0.0,64147.26188025616,21215.687150762187,1544.5431326847283,0.0,0.8864890544366152,2.815331590158434,0.0014959135982669303,354101.6680729931,1557216.5284002537,4.397653749767864,1557216.5284002537,4.397653749767864,0.85,0.09610782511425839,4.027634451161993,1.2685741322999822,1.0,0.0,4.027634451162109,1.2846400587995912,1.2849374449964117,3.1352240836437435,19416.010036907337,1979.8820225976597,4632.441516551485,4632.441516551485,5.569594803116486,5.120720690174991,-2.4129987697692723,7.533719459944264,3.4076739960040836,3.4076739960040836,0.9736211417154524,0.0,0.0,0.00023148173946374324,1.0001268721340166,0.00023145237460705365,198.98980031370533,0.0,5.863242340953691e-06,16.61642879426276,0.10287123674935804,7.753702715355526e-05,0.00015394471231018798,0.0006200330268747348,0.09610782511369455,0.07224588267086607,0.023861942442828483,0.09610771053771883,0.0722458826712899,0.02386194244296849,0.37783816060490333,0.37783816060490333,0.12479541522135576,0.0,4.803512248894833,4.355855219516457,6.164160122896135,4.791790549245206,4.350795995500164,6.13211247468206,24959.631942073163,21215.687150762187,0.85,1.065024827020949,0.6628124575438439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519782722633485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.321031032654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.162963174185,1544.5431326847283,0.37783816060490333,0.12479541522135576,6.112874298809886,3.4076739960040836
3518.0,-30.083029082982517,5.120298473682991,35.0316231935014,24.24365768618884,5.028995362055372,-26.5718382328738,-40.14998199474064,1.5178045119469796,-0.25133805732377823,-5.040368364906818,40.06210648270145,42516.74106125448,25800.66597904006,25800.66597904006,68317.40704029454,77786.10318483495,77786.10318483495,25800.66597904006,103586.76916387501,103586.76916387501,103586.76916387501,128546.16055443339,92000.34484410203,56731.317583783864,39187.80806702018,24959.39139055838,0.0,64147.199457578565,21215.482681974623,1544.5356719507383,0.0,0.8864881217031849,2.815342629066979,0.0014959135982669303,354098.30068664154,1557212.8234547738,4.397685107313818,1557212.8234547738,4.397685107313818,0.85,0.09610764657365893,4.027634451161993,1.2685734641319142,1.0,0.0,4.027634451161385,1.284642101073085,1.284939450017384,3.1352190993877875,19415.936094926776,1979.8744826140198,4632.441516551485,4632.441516551485,5.569561080664604,5.120298473682991,-2.413211454143962,7.533509927826953,3.4077481416635598,3.4077481416635598,0.9736423261895885,0.0,0.0,0.00023145237460705365,1.0001264150774496,0.00023142311923551184,198.99080327389285,0.0,5.843306968901823e-06,16.559931949867767,0.10287708005632694,7.752773702688076e-05,0.0001539246375801729,0.0006199521732005284,0.09610764657315031,0.0722454045759385,0.02386224199721181,0.0961075220158601,0.07224540457632085,0.023862241997338076,0.37783566799522433,0.37783566799522433,0.12479698442693084,0.0,4.800713471993845,4.354721128981566,6.156256388278393,4.789030307583062,4.349725321657729,6.124172308011509,24959.39139055838,21215.482681974623,0.85,1.0650099710973944,0.662799645514866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985574483417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.26453418826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.135874169922,1544.5356719507383,0.37783566799522433,0.12479698442693084,6.112874298809886,3.4077481416635598
3519.0,-30.084239185945655,5.119877519094027,35.03158114696201,24.24313814789059,5.028658992632379,-26.572961133770775,-40.151035180874146,1.5173809404576082,-0.254485837873176,-5.040613387333543,40.062021699218114,42515.87557516427,25800.51455067554,25800.51455067554,68316.39012583981,77785.3574280243,77785.3574280243,25800.51455067554,103585.87197869984,103585.87197869984,103585.87197869984,128545.03038616257,91999.95133508398,56730.80331667241,39187.94224267952,24959.158407462724,0.0,64147.100650142245,21215.284646343316,1544.5286710950156,0.0,0.8864871794836604,2.81535542692092,0.0014959135982669303,354094.9178010115,1557209.163078159,4.397716783817987,1557209.163078159,4.397716783817987,0.85,0.09610746705542991,4.027634451161993,1.268572747060098,1.0,0.0,4.027634451161454,1.2846441425573187,1.2849414543894504,3.1352141170738936,19415.853047999502,1979.866014184202,4632.441516551485,4632.441516551485,5.5695283919919065,5.119877519094027,-2.413424976264036,7.533302495358063,3.407821974172098,3.407821974172098,0.973663421192028,0.0,0.0,0.00023142311923551184,1.0001260425594871,0.00023139395374933145,198.99180327771649,0.0,5.821549883180367e-06,16.49827236893316,0.10288290160621012,7.751848566160577e-05,0.00015390463357390608,0.0006198716043757268,0.09610746705491817,0.07224492823606296,0.023862538818855205,0.09610742112265866,0.07224492823644765,0.02386253881898226,0.37783317567613506,0.37783317567613506,0.12479853640490601,0.0,4.797894264274078,4.353553792777291,6.148371847004114,4.786127549460389,4.348422894096927,6.116362404423342,24959.158407462724,21215.284646343316,0.85,1.0649957587083605,0.6627871742332596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928503962094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.20287460733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.108832709002,1544.5286710950156,0.37783317567613506,0.12479853640490601,6.112874298809886,3.407821974172098
3520.0,-30.08544595617764,5.119457842104195,35.03153907082149,24.242634081188612,5.02832422929859,-26.57408087410541,-40.1520878431387,1.5169591472263346,-0.25739117802754663,-5.040856906252967,40.06193674395342,42515.02246544929,25800.361238779915,25800.361238779915,68315.3837042292,77784.66778431718,77784.66778431718,25800.361238779915,103585.0290230971,103585.0290230971,103585.0290230971,128543.95340297975,91999.61324451021,56730.30080211177,39188.12493599827,24958.924379882654,0.0,64147.049315880926,21215.085722900254,1544.5215849831254,0.0,0.8864862455478214,2.815365212146492,0.0014959135982669303,354091.55569858477,1557205.49529171,4.397748181877735,1557205.49529171,4.397748181877735,0.85,0.09610728252827011,4.027634451161993,1.2685720898816357,1.0,0.0,4.0276344511625615,1.2846461755451626,1.2849434503785182,3.135209155511473,19415.781696691138,1979.8587383756062,4632.441516551485,4632.441516551485,5.569495296723445,5.119457842104195,-2.413637393856927,7.533095235961122,3.4078954836605657,3.4078954836605657,0.9736844239030188,0.0,0.0,0.00023139395374933145,1.0001256966500105,0.00023136487195999595,198.9928005362789,0.0,5.803692688507481e-06,16.4476650792302,0.10288870529889863,7.750923991798555e-05,0.0001538847138313459,0.0006197913749343331,0.09610728252776086,0.07224445058125512,0.023862831946505746,0.09610721297740289,0.07224445058163792,0.023862831946632197,0.3778306808165532,0.3778306808165532,0.12480007049604104,0.0,4.795105906110393,4.352420652644014,6.140508455428744,4.783465728225394,4.347429373212094,6.108586556942498,24958.924379882654,21215.085722900254,0.85,1.0649809216916906,0.6627744053524816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000104867117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15226731762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.081822676875,1544.5215849831254,0.3778306808165532,0.12480007049604104,6.112874298809886,3.4078954836605657
3521.0,-30.086647972524485,5.1190394191539434,35.03149695999512,24.242119572032266,5.027988293877853,-26.575196452710845,-40.15313229812307,1.5165367740644622,-0.26042095472075744,-5.041100789463902,40.06185158138508,42514.15592080476,25800.210754030162,25800.210754030162,68314.36667483492,77783.94073038994,77783.94073038994,25800.210754030162,103584.1514844201,103584.1514844201,103584.1514844201,128542.84150971437,91999.23534867245,56729.78206595836,39188.281425237874,24958.690025294265,0.0,64146.97145053214,21214.886521500124,1544.5144887229512,0.0,0.8864853104980684,2.815376592475461,0.0014959135982669303,354088.1885917377,1557201.818561863,4.397779617431155,1557201.818561863,4.397779617431155,0.85,0.09610709423501337,4.027634451161993,1.268571400283836,1.0,0.0,4.027634451161394,1.2846482110788464,1.2849454490214232,3.135204187751594,19415.701944800545,1979.850605946021,4632.441516551485,4632.441516551485,5.569462811747819,5.1190394191539434,-2.413850090673874,7.532889509827817,3.4079686769671227,3.4079686769671227,0.9737053362763207,0.0,0.0,0.00023136487195999595,1.0001252026921736,0.00023133590808150771,198.99379387506934,0.0,5.787066704477188e-06,16.40054704048835,0.10289449236560311,7.750006726820514e-05,0.00015386480469179082,0.0006197111881979682,0.09610709423450454,0.07224397268833595,0.0238631215461686,0.09610705852829154,0.07224397268871843,0.023863121546294937,0.3778281852209148,0.3778281852209148,0.12480158630442482,0.0,4.792318118202161,4.351275488641477,6.132684578834528,4.780679834743125,4.346235434766243,6.100920061068052,24958.690025294265,21214.886521500124,0.85,1.0649663597527208,0.6627617011286365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073394275295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10514927888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.054839073695,1544.5144887229512,0.3778281852209148,0.12480158630442482,6.112874298809886,3.4079686769671227
3522.0,-30.087846066294315,5.118622284653204,35.031454811616356,24.24162032492461,5.027655155015488,-26.576308220639742,-40.15417996617032,1.5161173093613491,-0.2632384203715219,-5.041342270896563,40.06176626595189,42513.31954106031,25800.056140088745,25800.056140088745,68313.37568114905,77783.2641668388,77783.2641668388,25800.056140088745,103583.32030692755,103583.32030692755,103583.32030692755,128541.77467445505,91998.90749327236,56729.293274466305,39188.460243117835,24958.45436752751,0.0,64146.91461064534,21214.68621239838,1544.5072709269837,0.0,0.8864843882452532,2.815385461151898,0.0014959135982669303,354084.85466914315,1557198.1352389464,4.397810622806762,1557198.1352389464,4.397810622806762,0.85,0.09610690063633064,4.027634451161993,1.2685707524465397,1.0,0.0,4.027634451161484,1.2846502327720863,1.284947433972046,3.1351992537851725,19415.63275354363,1979.8435504013735,4632.441516551485,4632.441516551485,5.569429435408178,5.118622284653204,-2.414061012152192,7.532683296805397,3.408041549113971,3.408041549113971,0.973726156889706,0.0,0.0,0.00023133590808150771,1.00012479531613,0.00023130704204607247,198.99478398098086,0.0,5.763632065710471e-06,16.334133274223475,0.10290025599766882,7.749086740879342e-05,0.00015384504067271428,0.000619631585953842,0.09610690063583209,0.0722434932200521,0.02386340741578,0.09610681216202713,0.07224349322042685,0.02386340741590379,0.3778256875515564,0.3778256875515564,0.12480308464158875,0.0,4.789571724442851,4.350175612314445,6.124890717738197,4.778103850525042,4.345321234985818,6.09325093693883,24958.45436752751,21214.68621239838,0.85,1.064951854594925,0.6627492498915157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145455569706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.038735512615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.027910481009,1544.5072709269837,0.3778256875515564,0.12480308464158875,6.112874298809886,3.408041549113971
3523.0,-30.08903978708295,5.118206386022578,35.03141261959857,24.24111101953315,5.027318864601075,-26.577416367463716,-40.155219461861975,1.5156954449820286,-0.2661338613531825,-5.041585494146408,40.061680698129805,42512.46838390989,25799.907835675156,25799.907835675156,68312.37621958504,77782.55950853498,77782.55950853498,25799.907835675156,103582.46734421013,103582.46734421013,103582.46734421013,128540.68599299122,91998.54850186167,56728.78654049574,39188.6244015177,24958.218648781087,0.0,64146.84305029879,21214.485851463924,1544.5000909624923,0.0,0.8864834580160832,2.815395152925015,0.0014959135982669303,354081.49672370695,1557194.4410262615,4.397841896385099,1557194.4410262615,4.397841896385099,0.85,0.09610670433652957,4.027634451161993,1.2685700963670388,1.0,0.0,4.027634451160654,1.2846522654931247,1.2849494300786017,3.135194292920934,19415.55699128099,1979.8358248006193,4632.441516551485,4632.441516551485,5.569397421099295,5.118206386022578,-2.414273230946322,7.5324796169689,3.4081141125715044,3.4081141125715044,0.9737468893061442,0.0,0.0,0.00023130704204607247,1.0001243410098528,0.00023127828467059953,198.99577048170906,0.0,5.744190485822886e-06,16.279035836822057,0.10290600018815464,7.748174031097791e-05,0.00015382530173509455,0.0006195520847286555,0.09610670433602798,0.07224301423366972,0.02386369010235827,0.09610659537986603,0.07224301423404676,0.023863690102482807,0.37782319020723154,0.37782319020723154,0.12480456560679927,0.0,4.78684476849179,4.349082758101815,6.1171546756615385,4.775451632793249,4.344253192852932,6.085742816177117,24958.218648781087,21214.485851463924,0.85,1.0649374617862328,0.6627367203492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520217282384211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98363807522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.0010204034,1544.5000909624923,0.37782319020723154,0.12480456560679927,6.112874298809886,3.4081141125715044
3524.0,-30.090229955890432,5.117791799896127,35.03137038399752,24.24060070132839,5.026988385596307,-26.578520735701172,-40.15625462690366,1.5152791654067037,-0.2691517024493919,-5.041824298096075,40.06159504465416,42511.61446492577,25799.750335174136,25799.750335174136,68311.36480009991,77781.82735002557,77781.82735002557,25799.750335174136,103581.5776851997,103581.5776851997,103581.5776851997,128539.55889120747,91998.16293042761,56728.27819163832,39188.760820876996,24957.981206007767,0.0,64146.74202688476,21214.2840251066,1544.492710204716,0.0,0.8864825506308662,2.8154069716462238,0.0014959135982669303,354078.1998155398,1557190.7431222945,4.397872402010423,1557190.7431222945,4.397872402010423,0.85,0.0961065024737153,4.027634451161993,1.2685693963291125,1.0,0.0,4.027634451161093,1.2846542718750162,1.2849513999793991,3.1351893963528896,19415.475619517263,1979.827527189944,4632.441516551485,4632.441516551485,5.569363421641246,5.117791799896127,-2.414482173627299,7.532273973523425,3.4081863536256876,3.4081863536256876,0.9737675296073393,0.0,0.0,0.00023127828467059953,1.0001239722144284,0.0002312496161436005,198.9967540556493,0.0,5.722596089270616e-06,16.217837316992924,0.10291172278424392,7.747265222532443e-05,0.0001538056324452751,0.0006194728640193488,0.09610650247322927,0.07224253330354202,0.023863969169687256,0.09610644118233524,0.07224253330390737,0.02386396916980793,0.37782069281569103,0.37782069281569103,0.12480603098622686,0.0,4.784105665284528,4.347965369620567,6.109444757880112,4.772672595646668,4.343046000947993,6.078145971434935,24957.981206007767,21214.2840251066,0.85,1.0649233716572806,0.6627244521180605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288847709648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92243955539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.974177994727,1544.492710204716,0.37782069281569103,0.12480603098622686,6.112874298809886,3.4081863536256876
3525.0,-30.09141639680419,5.117378972331664,35.03132822484823,24.240137251932197,5.026693647012244,-26.579618174220084,-40.157284937426425,1.5148954244283475,-0.272140324286795,-5.042040740346965,40.0615128002533,42510.75666332241,25799.539307735613,25799.539307735613,68310.29597105802,77781.14017984433,77781.14017984433,25799.539307735613,103580.67948757994,103580.67948757994,103580.67948757994,128538.43494526355,91997.83531145756,56727.77887614815,39188.95159478823,24957.75545768361,0.0,64146.707052471844,21214.092139031065,1544.485488463547,0.0,0.8864817449324914,2.815421017695913,0.0014959135982669303,354075.2116520042,1557187.1924040206,4.397899489034186,1557187.1924040206,4.397899489034186,0.8499999999999999,0.09610629020270783,4.027634451161993,1.2685687111271542,1.0,0.0,4.027634451161643,1.284656125890771,1.2849532175928535,3.1351848716474704,19415.406478157012,1979.8204767333405,4632.441516551485,4632.441516551485,5.569317867382703,5.117378972331664,-2.4146743963805797,7.532053368712243,3.4082582974542452,3.4082582974542452,0.9737880849869273,0.0,0.0,0.0002312496161436005,1.0001235850832435,0.0002312210406720414,198.9977345573461,0.0,5.704943816365452e-06,16.167810775579692,0.10291742772806028,7.746360773785397e-05,0.00015378600840574653,0.0006193938255616725,0.0961062902023092,0.07224204674829866,0.02386424345401053,0.09610638393156626,0.07224204674859831,0.023864243454109528,0.37781819316939613,0.37781819316939613,0.12480748032454064,0.0,4.781351412659433,4.346875802964007,6.101589104777702,4.769900416060182,4.3421098499507025,6.069750742950021,24957.75545768361,21214.092139031065,0.85,1.064907290021612,0.6627114409559437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360200759477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.872413013974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.947366953382,1544.485488463547,0.37781819316939613,0.12480748032454064,6.112874298809886,3.4082582974542452
3526.0,-30.092598773423624,5.116966418670928,35.03128593583989,24.23957489607858,5.026292477737601,-26.580722597941346,-40.15832757633177,1.5144163022550046,-0.2744352489646644,-5.042327323834753,40.06142469956568,42509.96759213841,25799.506439288372,25799.506439288372,68309.47403142678,77780.48362612842,77780.48362612842,25799.506439288372,103579.99006541679,103579.99006541679,103579.99006541679,128537.51501339911,91997.49358006248,56727.30346981286,39189.10012249958,24957.52494798233,0.0,64146.62507048191,21213.89620578498,1544.4796308417426,0.0,0.8864806027025464,2.8154177486801664,0.0014959135982669303,354071.2551613761,1557183.3888604369,4.397937890074457,1557183.3888604369,4.397937890074457,0.85,0.09610610200313224,4.027634451161993,1.2685681286780164,1.0,0.0,4.0276344511615205,1.2846584258356546,1.2849554813579949,3.135179258674979,19415.334358482465,1979.8131225731995,4632.441516551485,4632.441516551485,5.56931077210754,5.116966418670928,-2.414918720749738,7.531885139420666,3.4083300808054595,3.4083300808054595,0.9738085945158456,0.0,0.0,0.0002312210406720414,1.000123162897234,0.00023119256632575378,198.9987117087067,0.0,5.686454104165714e-06,16.11541093120563,0.10292311418216445,7.74544560206079e-05,0.0001537665846514335,0.0006193155937796306,0.09610610200242563,0.07224158210006865,0.023864519902356985,0.09610578401610652,0.0722415821005998,0.02386451990253244,0.3778156926622295,0.3778156926622295,0.12480890284874203,0.0,4.778772871577473,4.345855272693029,6.0942350940021015,4.767892074870076,4.341233331029855,6.064267470063328,24957.52494798233,21213.89620578498,0.85,1.0648958375654354,0.6626999868727318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043133098124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8200131696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.920590921878,1544.4796308417426,0.3778156926622295,0.12480890284874203,6.112874298809886,3.4083300808054595
3527.0,-30.09377669761345,5.116556126806682,35.03124354556152,24.239117663260572,5.026023866648828,-26.581809757028932,-40.15934119289739,1.5140569260644285,-0.27787781191960903,-5.042518670680477,40.06133717188128,42509.07740088829,25799.23502370953,25799.23502370953,68308.31242459783,77779.71588833664,77779.71588833664,25799.23502370953,103578.95091204616,103578.95091204616,103578.95091204616,128536.20832101846,91997.09253442584,56726.778706662924,39189.237586403244,24957.257408972302,0.0,64146.49499537554,21213.668797626455,1544.4694268435874,0.0,0.8864799441556829,2.8154406984867237,0.0014959135982669303,354068.61350022577,1557179.6100618953,4.397960030029328,1557179.6100618953,4.397960030029328,0.8499999999999999,0.09610586344549163,4.027634451161993,1.2685673192935067,1.0,0.0,4.027634451163601,1.2846601655029841,1.28495718484583,3.1351750130627347,19415.249721012187,1979.8044919531326,4632.441516551485,4632.441516551485,5.569252181928285,5.116556126806682,-2.4150924884472484,7.53164861525393,3.408401258738357,3.408401258738357,0.973828931068102,0.0,0.0,0.00023119256632575378,1.0001227002657338,0.0002311642024166891,198.9996851888731,0.0,5.66635822798497e-06,16.058459218109405,0.10292878054039244,7.74455600039493e-05,0.0001537470063218045,0.0006192367394247205,0.09610586344519,0.07224107919245544,0.023864784252734552,0.09610586107247691,0.07224107919268216,0.023864784252809464,0.377813194928195,0.377813194928195,0.12481032911751928,0.0,4.776023659799137,4.344743487658661,6.086468505210291,4.764640858760856,4.339935947301512,6.05503492366563,24957.257408972302,21213.668797626455,0.85,1.0648798882857484,0.6626874532108552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502218200313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.763061456506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.893856763709,1544.4694268435874,0.377813194928195,0.12481032911751928,6.112874298809886,3.408401258738357
3528.0,-30.09495116514159,5.116146836636089,35.03120129392072,24.238608532492094,5.025684263257564,-26.582900904659486,-40.16036668382583,1.5136340027752482,-0.28057331788335205,-5.042768574674644,40.06125642940504,42508.251463977664,25799.114820471066,25799.114820471066,68307.36628444873,77779.02547097487,77779.02547097487,25799.114820471066,103578.14029144593,103578.14029144593,103578.14029144593,128535.19761608855,91996.73867192154,56726.28833537832,39189.3892628258,24957.057324642617,0.0,64146.446587468425,21213.498725946225,1544.4644654815138,0.0,0.8864789623123323,2.8154469834997338,0.0014959135982669303,354065.1634448385,1557176.1242046407,4.397993039061694,1557176.1242046407,4.397993039061694,0.85,0.09610566205188795,4.027634451161993,1.2685666802478952,1.0,0.0,4.027634451162909,1.2846622021705243,1.2849591855443183,3.1351700426439186,19415.175041164177,1979.7968767279528,4632.441516551485,4632.441516551485,5.569226233788837,5.116146836636089,-2.415309418951742,7.53145625558783,3.4084724313904275,3.4084724313904275,0.9738492661115508,0.0,0.0,0.0002311642024166891,1.0001223413545275,0.00023113592493455263,199.00065582070022,0.0,5.644408974595823e-06,15.996255034004562,0.10293442494936703,7.743656073313865e-05,0.00015372764168355047,0.0006191587457405543,0.09610566205134247,0.07224060790172525,0.02386505414961722,0.09610566044332293,0.07224060790213528,0.023865054149752672,0.3778106931961905,0.3778106931961905,0.12481172844955038,0.0,4.773357303570549,4.343671404363704,6.078916945753747,4.762195256791301,4.338912364346982,6.048230239979318,24957.057324642617,21213.498725946225,0.85,1.0648659422047109,0.6626750775043247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572839139618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7008572724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.867172389992,1544.4644654815138,0.3778106931961905,0.12481172844955038,6.112874298809886,3.4084724313904275
3529.0,-30.096121231038612,5.1157392875995145,35.03115905376249,24.238139599934243,5.025388862654028,-26.583983669501073,-40.16138337375594,1.5132513011166369,-0.2835580582527655,-5.0429824047420215,40.06117226056615,42507.40799906665,25798.90588438893,25798.90588438893,68306.31388345559,77778.31900413576,77778.31900413576,25798.90588438893,103577.22488852468,103577.22488852468,103577.22488852468,128534.04591944629,91996.38487896012,56725.79629506261,39189.54287099723,24956.821030921612,0.0,64146.36390191884,21213.29787628337,1544.4565889599207,0.0,0.8864781768920649,2.815461286642936,0.0014959135982669303,354062.2114298296,1557172.4904289085,4.398019444493921,1557172.4904289085,4.398019444493921,0.85,0.09610543240845754,4.027634451161993,1.2685659780120475,1.0,0.0,4.027634451162463,1.2846640505399185,1.2849609980120558,3.1351655317740534,19415.10037599264,1979.7892629993567,4632.441516551485,4632.441516551485,5.569181130989072,5.1157392875995145,-2.4154995566354263,7.531238844234941,3.40854322240031,3.40854322240031,0.9738694921143743,0.0,0.0,0.00023113592493455263,1.000121883990567,0.00023110775659892737,199.00162282314002,0.0,5.627237490117222e-06,15.947591046992207,0.10294005218685714,7.742763965054751e-05,0.00015370828528400512,0.000619080785238895,0.09610543240807302,0.07224011727030522,0.023865315137767806,0.09610557340745421,0.07224011727059423,0.0238653151378633,0.3778081899331921,0.3778081899331921,0.1248131140995717,0.0,4.77065630915871,4.342595856383241,6.07123613091801,4.759424346489254,4.337890917325865,6.040102231585081,24956.821030921612,21213.29787628337,0.85,1.0648509085861422,0.6626627826335002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064325349255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.65219328539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.84051800059,1544.4565889599207,0.3778081899331921,0.1248131140995717,6.112874298809886,3.40854322240031
3530.0,-30.09728779878562,5.115332956651363,35.03111687528476,24.237644019909226,5.025062359863919,-26.58506639595544,-40.16239995891226,1.5128409570339956,-0.2862708791034265,-5.043219985380938,40.06108957680725,42506.579487168616,25798.759713778247,25798.759713778247,68305.33920094687,77777.63046609242,77777.63046609242,25798.759713778247,103576.39017987066,103576.39017987066,103576.39017987066,128532.99487641663,91996.03501159203,56725.30545388828,39189.69950855972,24956.604696545975,0.0,64146.3042051057,21213.113992064078,1544.450414905258,0.0,0.8864772649332626,2.8154692396969208,0.0014959135982669303,354058.93155073415,1557168.9207739725,4.398050104127485,1557168.9207739725,4.398050104127485,0.85,0.09610521325634884,4.027634451161993,1.2685653175367047,1.0,0.0,4.027634451161923,1.284666027979544,1.2849629397199747,3.1351607059279423,19415.026539286126,1979.7817337506822,4632.441516551485,4632.441516551485,5.569149577301851,5.115332956651363,-2.4157071541063844,7.531040110757747,3.4086138565020034,3.4086138565020034,0.9738896732862867,0.0,0.0,0.00023110775659892737,1.0001215207349536,0.00023107967562691235,199.00258694279165,0.0,5.605544501653322e-06,15.886113117685515,0.1029456577313588,7.74187204373679e-05,0.00015368903616155946,0.0006190032568101783,0.09610521325586166,0.07223963784652293,0.023865575409338726,0.09610536182782964,0.07223963784688914,0.023865575409459702,0.37780568452048546,0.37780568452048546,0.12481447592811923,0.0,4.7680094051002015,4.341549198674954,6.063686792967928,4.756949106277489,4.336915083655867,6.033032880046676,24956.604696545975,21213.113992064078,0.85,1.0648367048948415,0.6626504833584056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071340459762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.590715356084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.813912641615,1544.450414905258,0.37780568452048546,0.12481447592811923,6.112874298809886,3.4086138565020034
3531.0,-30.098450376348282,5.114928313909186,35.031074732777526,24.23717501750218,5.024766760328394,-26.586142440089105,-40.163408022467024,1.5124588240692587,-0.2891975873215529,-5.043434161632046,40.06100626755498,42505.73269883298,25798.557129061253,25798.557129061253,68304.28982789423,77776.92442673702,77776.92442673702,25798.557129061253,103575.48155579828,103575.48155579828,103575.48155579828,128531.85643323272,91995.67854365868,56724.80710180259,39189.85715761788,24956.374877434442,0.0,64146.23203505232,21212.918645819274,1544.4429242069568,0.0,0.8864764746175628,2.8154827404430924,0.0014959135982669303,354055.97479736974,1557165.3241212508,4.398076674210721,1557165.3241212508,4.398076674210721,0.85,0.09610497697519921,4.027634451161993,1.2685646059596913,1.0,0.0,4.027634451162919,1.2846678732939334,1.284964749384252,3.1351562025405038,19414.951309583183,1979.7740624559033,4632.441516551485,4632.441516551485,5.569105845564221,5.114928313909186,-2.415897292678751,7.530825606587937,3.408684178811977,3.408684178811977,0.9739097653748505,0.0,0.0,0.00023107967562691235,1.0001211062102422,0.00023105169383190233,199.00354777293018,0.0,5.588186074856319e-06,15.836919336142808,0.10295124591743365,7.740987692817293e-05,0.0001536697986987394,0.0006189257753421713,0.0961049769748096,0.0722391478436002,0.023865829131209413,0.09610527087198993,0.07223914784389303,0.023865829131306176,0.3778031784236568,0.3778031784236568,0.12481582155520889,0.0,4.765340447992571,4.340498855203748,6.056059866975318,4.754236574310482,4.335894089388262,6.025140907216382,24956.374877434442,21212.918645819274,0.85,1.0648215438526423,0.6626380279921349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078334661633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54152157454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.78733836005,1544.4429242069568,0.3778031784236568,0.12481582155520889,6.112874298809886,3.408684178811977
3532.0,-30.099609516125657,5.114524526689292,35.03103255197044,24.236662429198645,5.024413950040526,-26.587221111170752,-40.16442020712418,1.5120255450854951,-0.2915778079372444,-5.043687098189609,40.06092086698459,42504.91791549152,25798.454466387255,25798.454466387255,68303.37238187877,77776.27363701322,77776.27363701322,25798.454466387255,103574.72810340047,103574.72810340047,103574.72810340047,128530.8777024865,91995.35277628207,56724.31635816657,39190.040464572776,24956.14959908603,0.0,64146.19006365881,21212.727159223126,1544.436603950053,0.0,0.8864754941702742,2.81548452544226,0.0014959135982669303,354052.48297384277,1557161.637188014,4.398109636483065,1557161.637188014,4.398109636483065,0.85,0.09610475411823333,4.027634451161993,1.268563958122395,1.0,0.0,4.027634451163142,1.2846699576326583,1.2849667982554074,3.135151115842988,19414.8825589869,1979.7670518461352,4632.441516551485,4632.441516551485,5.5690836838869195,5.114524526689292,-2.416116123120393,7.530640649809685,3.4087543331791723,3.4087543331791723,0.9739298094797635,0.0,0.0,0.00023105169383190233,1.0001207492217923,0.00023102379788809182,199.00450577001584,0.0,5.56847648005056e-06,15.781062344463287,0.1029568143939137,7.740099820520057e-05,0.00015365069562670177,0.0006188488351511095,0.09610475411768334,0.07223867112404721,0.02386608299363613,0.09610483222193819,0.07223867112446061,0.02386608299377271,0.3778006708581557,0.3778006708581557,0.12481714448123236,0.0,4.762794460701855,4.33951595393728,6.048725737159771,4.752109290252349,4.335107943711762,6.018902959647619,24956.14959908603,21212.727159223126,0.85,1.0648079381502529,0.662625759586182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208530500424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.485664582855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.760805129585,1544.436603950053,0.3778006708581557,0.12481714448123236,6.112874298809886,3.4087543331791723
3533.0,-30.100764457854126,5.114121957544528,35.030990183763926,24.236157559230946,5.024078490561058,-26.588294268041505,-40.165427746809996,1.511608300748349,-0.2942162966158435,-5.043922347404943,40.060831047019164,42504.102144473065,25798.30829737158,25798.30829737158,68302.41044184464,77775.58374543775,77775.58374543775,25798.30829737158,103573.89204280933,103573.89204280933,103573.89204280933,128529.7822940094,91994.99323745101,56723.8297481786,39190.181654747124,24955.89025120007,0.0,64146.071905947196,21212.50671352006,1544.4279168607695,0.0,0.886474619965151,2.8154917745031676,0.0014959135982669303,354049.23535073485,1557157.7594667496,4.398139026975073,1557157.7594667496,4.398139026975073,0.85,0.09610451385545324,4.027634451161993,1.2685632740193977,1.0,0.0,4.027634451162523,1.2846719668020035,1.2849687720499958,3.1351462126072382,19414.80668119558,1979.7593144647337,4632.441516551485,4632.441516551485,5.569052130544011,5.114121957544528,-2.416321963437121,7.530443920981649,3.4088240712243527,3.4088240712243527,0.9739497346355294,0.0,0.0,0.00023102379788809182,1.0001203130196417,0.00023099600606107747,199.00546030563152,0.0,5.551418510998028e-06,15.732720060168411,0.1029623658124247,7.739216116223897e-05,0.00015363163672585286,0.0006187720728654491,0.09610451385499899,0.07223818221457,0.023866331640428992,0.09610444432162854,0.07223818221491143,0.0238663316405418,0.3777981655089815,0.3777981655089815,0.12481846192475367,0.0,4.760270286373668,4.338534378373254,6.0414762379046465,4.7497060507890865,4.334164992638307,6.012026137086707,24955.89025120007,21212.50671352006,0.85,1.0647949034508548,0.6626142627532017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922547989306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43732229856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.734302016834,1544.4279168607695,0.3777981655089815,0.12481846192475367,6.112874298809886,3.4088240712243527
3534.0,-30.101915641595184,5.113720483003657,35.030947673084654,24.235653492528968,5.023737372482115,-26.589364608064457,-40.16643106061963,1.5111863389516444,-0.2967055631864355,-5.044162823127452,40.060742160836774,42503.28509096335,25798.176944904484,25798.176944904484,68301.46203586784,77774.9201465774,77774.9201465774,25798.176944904484,103573.09709148188,103573.09709148188,103573.09709148188,128528.73657573553,91994.65618405685,56723.338169998926,39190.35334895324,24955.63948425365,0.0,64145.992833206896,21212.293561615603,1544.419849257271,0.0,0.8864737157062227,2.815496450319726,0.0014959135982669303,354045.91559968784,1557153.922066091,4.398169427907571,1557153.922066091,4.398169427907571,0.85,0.09610427739613511,4.027634451161993,1.268562666294165,1.0,0.0,4.027634451162305,1.2846739978274715,1.2849707678394073,3.1351412560487537,19414.73554877567,1979.7520609765486,4632.441516551485,4632.441516551485,5.569023775632972,5.113720483003657,-2.4165317169215164,7.530252199925174,3.408893503743498,3.408893503743498,0.9739695724981423,0.0,0.0,0.00023099600606107747,1.0001199226509512,0.00023096830772932885,199.00641174339563,0.0,5.530725327724971e-06,15.674075578772568,0.10296789653775242,7.738336211102883e-05,0.00015361264395004863,0.0006186955769072967,0.09610427739565204,0.07223769681607238,0.023866580579579657,0.0961040038744804,0.07223769681643548,0.023866580579699634,0.37779566135802717,0.37779566135802717,0.12481977522710733,0.0,4.757803144449099,4.3375876057691585,6.034351867349585,4.747457259941029,4.333347588614913,6.0053921581695136,24955.63948425365,21212.293561615603,0.85,1.0647814309066201,0.6626023421522347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099179486805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.37867781717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.707844367002,1544.419849257271,0.37779566135802717,0.12481977522710733,6.112874298809886,3.408893503743498
3535.0,-30.103063167099975,5.113320929389749,35.03090518860308,24.23520254613834,5.023459028557717,-26.590425377514762,-40.16742539880795,1.5108212389726283,-0.29966247321630135,-5.0443628775520555,40.06065790254327,42502.44656093666,25797.946433668913,25797.946433668913,68300.39299460557,77774.21730201233,77774.21730201233,25797.946433668913,103572.16373568124,103572.16373568124,103572.16373568124,128527.56360345184,91994.30382208742,56722.84908024339,39190.505268715584,24955.399867770593,0.0,64145.90513648618,21212.089887605005,1544.4114795057762,0.0,0.886473000842753,2.8155120001819456,0.0014959135982669303,354043.15388053365,1557150.2844675847,4.398193461447416,1557150.2844675847,4.398193461447416,0.8500000000000001,0.09610402636438578,4.027634451161993,1.2685619497718292,1.0,0.0,4.027634451163492,1.284675762705326,1.2849724975397347,3.1351369490153886,19414.661185603523,1979.74447804332,4632.441516551485,4632.441516551485,5.5689740154288225,5.113320929389749,-2.416711367004273,7.5300322963940225,3.4089625955195766,3.4089625955195766,0.9739893130055933,0.0,0.0,0.00023096830772932885,1.0001195426635092,0.00023094070046288283,199.00736016567365,0.0,5.5121456125710705e-06,15.621420666026413,0.10297340868336499,7.737464268846615e-05,0.0001535936650408627,0.0006186191367988141,0.09610402636404893,0.07223720065874288,0.02386682570530604,0.09610393632906529,0.07223720065899607,0.023866825705389713,0.37779315962264465,0.37779315962264465,0.12482108797466852,0.0,4.75526271192291,4.336619640301421,6.026995676444699,4.744700404335731,4.332370996254099,5.997186919962871,24955.399867770593,21212.089887605005,0.85,1.0647662208410607,0.6625901757953568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521060817056908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.326022904424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.681423504127,1544.4114795057762,0.37779315962264465,0.12482108797466852,6.112874298809886,3.4089625955195766
