time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3536.0,-30.104206975773387,5.112922108741567,35.030862704488484,24.234679794777207,5.023102405653362,-26.591490629745582,-40.16842410257084,1.510386059625382,-0.3020777208443519,-5.044618476160781,40.06057294426762,42501.6423812589,25797.858477781756,25797.858477781756,68299.50085904065,77773.54077702922,77773.54077702922,25797.858477781756,103571.39925481098,103571.39925481098,103571.39925481098,128526.5796073253,91993.94458786605,56722.361133205,39190.64828295672,24955.180352514315,0.0,64145.82863547103,21211.903299637168,1544.4055588662573,0.0,0.8864720051819169,2.81551393725811,0.0014959135982669303,354039.6254074497,1557146.6166559565,4.398226935371712,1557146.6166559565,4.398226935371712,0.85,0.09610380116510726,4.027634451161993,1.2685612854501231,1.0,0.0,4.027634451162391,1.284677855184244,1.284974555033684,3.1351318425149968,19414.58537209764,1979.7367472172089,4632.441516551485,4632.441516551485,5.56895502848925,5.112922108741567,-2.416932099958977,7.529854208700544,3.4090315976510537,3.4090315976510537,0.9740090279003011,0.0,0.0,0.00023094070046288283,1.0001191565609235,0.00023091318564180986,199.00830552396044,0.0,5.494049216813467e-06,15.570135480449364,0.10297890273258181,7.736588589822017e-05,0.00015357481456466265,0.0006185432139714499,0.09610380116454713,0.07223672668677142,0.02386707447777571,0.09610352608459695,0.07223672668719244,0.02386707447791482,0.37779065790283745,0.37779065790283745,0.12482238146504748,0.0,4.7528194379110005,4.335678455508003,6.019951668707392,4.7425407553164405,4.331432313573146,5.991284259579686,24955.180352514315,21211.903299637168,0.85,1.064753582764893,0.6625784292660389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129620530662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.27473771884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.655037555129,1544.4055588662573,0.37779065790283745,0.12482238146504748,6.112874298809886,3.4090315976510537
3537.0,-30.105346593175636,5.11252500873878,35.030820128923416,24.234210268501215,5.022807259616746,-26.59254596099432,-40.16941379578782,1.5100066274355668,-0.3049547327468076,-5.044826394114709,40.06048531237503,42500.818818118016,25797.652000334445,25797.652000334445,68298.47081845246,77772.83105426742,77772.83105426742,25797.652000334445,103570.48305460186,103570.48305460186,103570.48305460186,128525.40727747267,91993.57535364573,56721.876870213404,39190.77609270259,24954.924222870795,0.0,64145.700315573384,21211.685589440174,1544.3964278180063,0.0,0.8864712624314406,2.8155275189637763,0.0014959135982669303,354036.75517390395,1557142.8334259992,4.398251906531924,1557142.8334259992,4.398251906531924,0.85,0.09610354535161841,4.027634451161993,1.268560618381016,1.0,0.0,4.027634451162103,1.2846796867301575,1.2849763516530261,3.135127372811012,19414.507448172055,1979.728801188179,4632.441516551485,4632.441516551485,5.568910456432254,5.11252500873878,-2.417117508668189,7.52964251740697,3.4091001549711684,3.4091001549711684,0.9740286157060482,0.0,0.0,0.00023091318564180986,1.0001187210191003,0.00023088577464734796,199.00924742604928,0.0,5.475677918526848e-06,15.518071221105087,0.10298437841050034,7.73572090177478e-05,0.00015355597662406205,0.000618467341632898,0.09610354535126016,0.07223622994801879,0.02386731540324137,0.09610334095490507,0.07223622994828807,0.02386731540333035,0.3777881571748744,0.3777881571748744,0.12482367358466555,0.0,4.750312901351663,4.334704926981772,6.012750442783158,4.739871661367886,4.330419227760558,5.983546348054745,24954.924222870795,21211.685589440174,0.85,1.0647396549176167,0.6625669157718995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521198201770076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2226734595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.6286878158,1544.3964278180063,0.3777881571748744,0.12482367358466555,6.112874298809886,3.4091001549711684
3538.0,-30.106482006734225,5.112129532045537,35.03077768434464,24.233750451263063,5.022517045018745,-26.593597015349395,-40.17039901865644,1.5096320536337196,-0.3077333559822364,-5.045037523420795,40.060403976467384,42499.995013015716,25797.457203189144,25797.457203189144,68297.45221620487,77772.1404934537,77772.1404934537,25797.457203189144,103569.59769664284,103569.59769664284,103569.59769664284,128524.30612595577,91993.22557979972,56721.39266060477,39190.92546577217,24954.708429312934,0.0,64145.633895085106,21211.502164915993,1544.3896902564563,0.0,0.8864704804584667,2.815539431691779,0.0014959135982669303,354033.8406274682,1557139.3220115073,4.398278196377294,1557139.3220115073,4.398278196377294,0.85,0.09610329804573414,4.027634451161993,1.2685599199915307,1.0,0.0,4.027634451161343,1.2846814953423322,1.2849781254666244,3.135122959087022,19414.433631202635,1979.721273952128,4632.441516551485,4632.441516551485,5.568868405789063,5.112129532045537,-2.417305033337704,7.529434565383241,3.4091685666515636,3.4091685666515636,0.9740481619004467,0.0,0.0,0.00023088577464734796,1.0001182841554142,0.0002308584677484701,199.01018586146208,0.0,5.455041379061901e-06,15.459587268261426,0.10298983345187941,7.734857222353854e-05,0.0001535372024238094,0.0006183917260171674,0.09610329804535286,0.07223574172199088,0.023867556323361995,0.09610324354065324,0.07223574172227747,0.02386755632345668,0.3777856546507437,0.3777856546507437,0.12482495037376641,0.0,4.747795342153438,4.333738190870804,6.005484315554213,4.737304167438538,4.3294736163479115,5.976014497401309,24954.708429312934,21211.502164915993,0.85,1.0647248778913054,0.662554759105313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266532321964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16418950666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.602383914651,1544.3896902564563,0.3777856546507437,0.12482495037376641,6.112874298809886,3.4091685666515636
3539.0,-30.107613806601123,5.111736002803636,35.03073545348182,24.23331260159614,5.022253777453951,-26.594642121951264,-40.1713757548481,1.5092820928040818,-0.31069633629090276,-5.045231667974909,40.060325312172246,42499.15172053206,25797.22350902813,25797.22350902813,68296.37522956019,77771.42972931803,77771.42972931803,25797.22350902813,103568.65323834616,103568.65323834616,103568.65323834616,128523.15507393765,91992.86505423069,56720.89857803021,39191.07386244497,24954.50183559149,0.0,64145.57569803647,21211.326560252768,1544.3830854603182,0.0,0.886469775430963,2.815555754656338,0.0014959135982669303,354031.160564619,1557135.9259409285,4.398301899351356,1557135.9259409285,4.398301899351356,0.8500000000000001,0.09610304128735456,4.027634451161993,1.2685591402789576,1.0,0.0,4.027634451161805,1.2846831886205083,1.2849797840532344,3.135118826834547,19414.357545168165,1979.713515335835,4632.441516551485,4632.441516551485,5.568817958490339,5.111736002803636,-2.4174796465177253,7.529215649321362,3.4092368061969993,3.4092368061969993,0.9740676589134284,0.0,0.0,0.0002308584677484701,1.0001179087645407,0.00023083125072088023,199.01112131788727,0.0,5.43435102098253e-06,15.40095079346449,0.1029952678029004,7.734001070642911e-05,0.000153518457042041,0.0006183162264717568,0.09610304128703351,0.07223524933020878,0.023867791956824726,0.09610331326080734,0.0722352493304501,0.023867791956904465,0.3777831504527331,0.3777831504527331,0.12482620616029039,0.0,4.745221027931905,4.332751767802222,5.998048937456474,4.734535331684015,4.32844044293455,5.967935044071567,24954.50183559149,21211.326560252768,0.85,1.0647090541530642,0.6625422136765231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334611425711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10555303186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.576126243253,1544.3830854603182,0.3777831504527331,0.12482620616029039,6.112874298809886,3.4092368061969993
3540.0,-30.1087416483003,5.111343002245535,35.03069320455929,24.232785764057212,5.021887955448166,-26.595693921646628,-40.172364784497745,1.5088402287944591,-0.3128798684432468,-5.045492434892722,40.0602403244115,42498.37652170961,25797.1600669721,25797.1600669721,68295.53658868172,77770.77398591764,77770.77398591764,25797.1600669721,103567.93405288973,103567.93405288973,103567.93405288973,128522.21991865762,91992.51643261686,56720.42937785999,39191.20783861874,24954.285865767884,0.0,64145.49370438662,21211.1429859027,1544.3775000416051,0.0,0.8864687534842717,2.81555404091686,0.0014959135982669303,354027.5608403446,1557132.2568819406,4.398336257171116,1557132.2568819406,4.398336257171116,0.85,0.09610280449499412,4.027634451161993,1.268558537499048,1.0,0.0,4.027634451161781,1.2846853115839056,1.2849818725396254,3.135113645999633,19414.283971368124,1979.7060128961598,4632.441516551485,4632.441516551485,5.568804263324236,5.111343002245535,-2.417703587036174,7.529046589281709,3.409304974095769,3.409304974095769,0.9740871354559341,0.0,0.0,0.00023083125072088023,1.0001174974738538,0.00023080413181843655,199.01205351053042,0.0,5.416491179600726e-06,15.350336002988458,0.10300068429408,7.733134232458193e-05,0.00015349990839629832,0.0006182415193071412,0.09610280449440983,0.07223477638133206,0.023868028113077762,0.09610279640849115,0.07223477638177124,0.02386802811322288,0.37778064307678566,0.37778064307678566,0.12482743003278202,0.0,4.742802201795087,4.3318216652012325,5.991071894744493,4.732612566449461,4.327610137660827,5.962662530689954,24954.285865767884,21211.1429859027,0.85,1.064697341069982,0.6625309755594466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521402474460392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05493824138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.549903119028,1544.3775000416051,0.37778064307678566,0.12482743003278202,6.112874298809886,3.409304974095769
3541.0,-30.10986623100143,5.110952027001203,35.030650864887136,24.232343583740317,5.021617926237188,-26.59673320755291,-40.17333684079347,1.5084849027886729,-0.3157507474949739,-5.045681253370934,40.0601531833174,42497.544966987894,25796.917029319877,25796.917029319877,68294.46199630777,77770.07316401861,77770.07316401861,25796.917029319877,103566.99019333848,103566.99019333848,103566.99019333848,128521.01635136692,91992.1602008852,56719.94148292569,39191.354131066124,24954.026158028442,0.0,64145.380289094566,21210.922234324174,1544.3677311514732,0.0,0.8864681063617608,2.8155697750961397,0.0014959135982669303,354024.95433722733,1557128.4948668587,4.398358013439957,1557128.4948668587,4.398358013439957,0.85,0.09610252413794809,4.027634451161993,1.2685577978985383,1.0,0.0,4.027634451160947,1.2846870295787185,1.2849835560899097,3.135109453454011,19414.20879151365,1979.6983466845102,4632.441516551485,4632.441516551485,5.568751799056452,5.110952027001203,-2.4178741902395258,7.528826217240729,3.409372645598748,3.409372645598748,0.9741064701710709,0.0,0.0,0.00023080413181843655,1.0001171590160325,0.00023077709420115712,199.01298301720087,0.0,5.396988464268913e-06,15.295065307738101,0.10300608128254428,7.73228235815064e-05,0.00015348130823693014,0.0006181666046644728,0.096102524137659,0.07223427108378419,0.023868253053874813,0.09610265540806413,0.07223427108400148,0.023868253053946617,0.37777813591764847,0.37777813591764847,0.1248286512228091,0.0,4.740303432805149,4.330865766204738,5.983850177828856,4.729930505875984,4.326686574179121,5.954601148860604,24954.026158028442,21210.922234324174,0.85,1.0646824711072544,0.6625191833840129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470100765055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.99966754613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.523721563435,1544.3677311514732,0.37777813591764847,0.1248286512228091,6.112874298809886,3.409372645598748
3542.0,-30.110986345470476,5.11056226973347,35.03060863189302,24.231866059731715,5.021305083548067,-26.597772753546153,-40.17430889708919,1.5080914916238632,-0.31822285751303525,-5.045907072824151,40.060071611173186,42496.7327825872,25796.770872127956,25796.770872127956,68293.50365471515,77769.40255604124,77769.40255604124,25796.770872127956,103566.17342816919,103566.17342816919,103566.17342816919,128519.99051558308,91991.8150437006,56719.453486510705,39191.5128413221,24953.81708741388,0.0,64145.329928735984,21210.744524301797,1544.3617339666425,0.0,0.8864672502858308,2.8155759411124284,0.0014959135982669303,354021.8370820732,1557124.9732781306,4.39838679475905,1557124.9732781306,4.39838679475905,0.85,0.09610226851396028,4.027634451161993,1.2685571335768326,1.0,0.0,4.027634451161851,1.2846889255500786,1.284985417762155,3.1351048265925066,19414.135948853655,1979.6909188003708,4632.441516551485,4632.441516551485,5.568720248265924,5.11056226973347,-2.418071955429017,7.528634225162487,3.4094402730704503,3.4094402730704503,0.974125792305843,0.0,0.0,0.00023077709420115712,1.0001166945618842,0.00023075016691152467,199.01390883834597,0.0,5.380836868456215e-06,15.249291685204913,0.10301146211941274,7.731430570604437e-05,0.00015346278849511275,0.0006180920139143024,0.09610226851351737,0.0722337873910017,0.02386848112251567,0.09610239986981066,0.07223378739133458,0.02386848112262569,0.37777562674690973,0.37777562674690973,0.12482985077193438,0.0,4.737869126422993,4.329943389700475,5.976787697464545,4.727684215311115,4.3258285985551765,5.948104163175174,24953.81708741388,21210.744524301797,0.85,1.0646683668255772,0.6625070418968942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521537532256712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9538939236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.497567701714,1544.3617339666425,0.37777562674690973,0.12482985077193438,6.112874298809886,3.4094402730704503
3543.0,-30.11210284654919,5.110173579354256,35.03056629087971,24.231370409857504,5.0209733428970935,-26.598810936535507,-40.175284480769164,1.5076814328832995,-0.3205864186500662,-5.046139416583844,40.05998399892064,42495.950917751514,25796.642845505685,25796.642845505685,68292.5937632572,77768.73519790552,77768.73519790552,25796.642845505685,103565.37804341121,103565.37804341121,103565.37804341121,128518.9523133425,91991.46402907473,56718.986937960486,39191.64121234916,24953.57426993128,0.0,64145.215482280444,21210.538129441586,1544.3539547220882,0.0,0.8864663828298424,2.8155799171155027,0.0014959135982669303,354018.629786621,1557121.190935803,4.398415958714751,1557121.190935803,4.398415958714751,0.8499999999999999,0.096102004456926,4.027634451161993,1.268556468705647,1.0,0.0,4.027634451163743,1.2846908991668609,1.2849873572393815,3.1351000102623656,19414.061870027585,1979.6833648623726,4632.441516551485,4632.441516551485,5.5686926113013095,5.110173579354256,-2.418274580080599,7.528448159434855,3.409507616339686,3.409507616339686,0.9741450332399103,0.0,0.0,0.00023075016691152467,1.0001163191597422,0.0002307233293677197,199.0148316804457,0.0,5.3589051641766e-06,15.187137235276484,0.10301682102457692,7.730575779329725e-05,0.00015344440911822742,0.0006180179885027682,0.0961020044564763,0.07223329914142045,0.023868705315055864,0.09610195745255273,0.07223329914175845,0.02386870531516755,0.37777311736332164,0.37777311736332164,0.12483103785421105,0.0,4.735497871216069,4.329043429084663,5.969912494389007,4.725552997933789,4.325006015619351,5.941965413557909,24953.57426993128,21210.538129441586,0.85,1.0646560815143327,0.6624960349457497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604696421917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.89173947367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.471465867482,1544.3539547220882,0.37777311736332164,0.12483103785421105,6.112874298809886,3.409507616339686
3544.0,-30.11321545380291,5.109786829952594,35.030523966638725,24.230938183050625,5.020705657049015,-26.599839208701596,-40.17624347526578,1.5073294119476766,-0.32327587690883774,-5.046329044975731,40.05989980542543,42495.11703547624,25796.409928199366,25796.409928199366,68291.52696367561,77768.06515053063,77768.06515053063,25796.409928199366,103564.47507873,103564.47507873,103564.47507873,128517.80934312845,91991.1346859277,56718.49265586731,39191.82447784487,24953.334264398447,0.0,64145.15874224332,21210.334124738678,1544.3453458389154,0.0,0.8864657208701204,2.8155931709868405,0.0014959135982669303,354016.0121550872,1557117.5561925066,4.3984382138917635,1557117.5561925066,4.3984382138917635,0.8499999999999999,0.09610172176079443,4.027634451161993,1.2685557225113735,1.0,0.0,4.027634451161683,1.2846926011359447,1.2849890251214264,3.135095856861554,19413.992364793587,1979.6762773009732,4632.441516551485,4632.441516551485,5.568642331701345,5.109786829952594,-2.418445384254453,7.528232214207048,3.4095746318581788,3.4095746318581788,0.9741641805309083,0.0,0.0,0.0002307233293677197,1.000115914529121,0.00023069658828131926,199.01575131163125,0.0,5.3410692630599864e-06,15.136590291512002,0.10302216209383998,7.729735608399747e-05,0.00015342597328372223,0.0006179437357005792,0.09610172176049668,0.07223279738682797,0.023868924373668707,0.09610180235779961,0.07223279738705177,0.02386892437374266,0.3777706085544336,0.3777706085544336,0.12483222161617745,0.0,4.73308468736866,4.328152915109058,5.962839089790464,4.723053168066883,4.324233743025104,5.934181765358574,24953.334264398447,21210.334124738678,0.85,1.064640392240571,0.6624836210357795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521671644512169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.84119252991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.445399084358,1544.3453458389154,0.3777706085544336,0.12483222161617745,6.112874298809886,3.4095746318581788
3545.0,-30.11432450929469,5.109400565666672,35.03048157833061,24.23041103119033,5.020339511099239,-26.600874130525117,-40.17721850015221,1.5068891323294196,-0.3253709676955623,-5.046587073315982,40.059813290869464,42494.3651291247,25796.35171431068,25796.35171431068,68290.71684343538,77767.40965547686,77767.40965547686,25796.35171431068,103563.76136978753,103563.76136978753,103563.76136978753,128516.8714704469,91990.77859958584,56718.03914861543,39191.93272330045,24953.110100659374,0.0,64145.042823959826,21210.14358556047,1544.339239662114,0.0,0.8864647183951551,2.815590615072864,0.0014959135982669303,354012.4503546244,1557113.8212526627,4.398471917281037,1557113.8212526627,4.398471917281037,0.85,0.09610146948317426,4.027634451161993,1.2685551406117157,1.0,0.0,4.0276344511612345,1.284694715735942,1.2849911058534158,3.1350906965120875,19413.917215622467,1979.6686142181547,4632.441516551485,4632.441516551485,5.568629765133914,5.109400565666672,-2.418666832470443,7.5280673981371145,3.4096415850876016,3.4096415850876016,0.974183310025029,0.0,0.0,0.00023069658828131926,1.000115545527205,0.00023066993540202287,199.0166680145614,0.0,5.321897400874196e-06,15.082257234077472,0.10302748399124086,7.728881479864988e-05,0.0001534077734826694,0.0006178704335548545,0.09610146948259904,0.0722323212845306,0.02386914819806844,0.09610122646558929,0.07223232128496294,0.02386914819821131,0.37776810017842805,0.37776810017842805,0.12483338611420118,0.0,4.730812599560522,4.3273032800393025,5.956212626440163,4.721216105620442,4.323418798498778,5.929210904908871,24953.110100659374,21210.14358556047,0.85,1.0646296866751337,0.6624730962569716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738359705991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78685947247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.419373090823,1544.339239662114,0.37776810017842805,0.12483338611420118,6.112874298809886,3.4096415850876016
3546.0,-30.1154299410393,5.109016844187221,35.03043920185319,24.230014182999753,5.0201131782055,-26.60189180807221,-40.17816830947993,1.5065750452381819,-0.32835240777154695,-5.046746135484845,40.05972885884804,42493.52422995013,25796.046577534024,25796.046577534024,68289.57080748415,77766.71545334291,77766.71545334291,25796.046577534024,103562.76203087694,103562.76203087694,103562.76203087694,128515.6180512415,91990.43894792824,56717.551770822334,39192.096863451006,24952.856020364565,0.0,64144.95288381557,21209.92761730988,1544.3291137154788,0.0,0.8864642132197679,2.8156112826516266,0.0014959135982669303,354010.25468848,1557110.1762249256,4.398488901388302,1557110.1762249256,4.398488901388302,0.85,0.09610116771769797,4.027634451161993,1.2685543630970644,1.0,0.0,4.02763445116167,1.2846962398993174,1.2849925961257924,3.13508697704108,19413.84553485986,1979.6613048145762,4632.441516551485,4632.441516551485,5.568563895597175,5.109016844187221,-2.418814787039657,7.527831631226878,3.409708040077936,3.409708040077936,0.9742022971651245,0.0,0.0,0.00023066993540202287,1.0001151690151293,0.00023064337243197376,199.01758172966368,0.0,5.30436723056206e-06,15.032576731412878,0.10303278835847142,7.728049524237687e-05,0.00015338944015964601,0.0006177965936314412,0.09610116771750364,0.07223180708829802,0.023869360629205628,0.09610124699917039,0.07223180708844407,0.0238693606292539,0.3777655940350394,0.3777655940350394,0.12483455759990345,0.0,4.728392939971968,4.326417268820194,5.949099945577302,4.7183937277133055,4.322573682342977,5.9203445634200875,24952.856020364565,21209.92761730988,0.85,1.0646133130875572,0.6624609157780158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804862508623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73717896981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.39338116401,1544.3291137154788,0.3777655940350394,0.12483455759990345,6.112874298809886,3.409708040077936
3547.0,-30.116531494266383,5.1086333830811155,35.03039687053006,24.229482875112467,5.019739412333044,-26.602920738946185,-40.1791348476894,1.5061286570127281,-0.33030487189017776,-5.047012579098613,40.05964542109437,42492.76952480108,25796.015332732666,25796.015332732666,68288.78485753374,77766.07390472513,77766.07390472513,25796.015332732666,103562.0892374578,103562.0892374578,103562.0892374578,128514.74413263005,91990.09069444769,56717.08926197319,39192.22381386055,24952.65489517225,0.0,64144.878709032804,21209.75666089641,1544.324529994886,0.0,0.886463156641291,2.8156058675098756,0.0014959135982669303,354006.5767717406,1557106.5741272108,4.398524423830733,1557106.5741272108,4.398524423830733,0.85,0.09610092112929267,4.027634451161993,1.2685537916375322,1.0,0.0,4.027634451163364,1.284698382716066,1.2849947053096689,3.135081747862797,19413.7720387514,1979.653810297237,4632.441516551485,4632.441516551485,5.568557150816646,5.1086333830811155,-2.419042144115342,7.5276755271964575,3.409774618374412,3.409774618374412,0.9742213195355464,0.0,0.0,0.00023064337243197376,1.0001147659478986,0.0002306169054642167,199.01849224627767,0.0,5.286498062730881e-06,14.981935509779317,0.10303807485653416,7.727203000469605e-05,0.00015337134242727771,0.0006177237025810668,0.09610092112867237,0.07223133838772502,0.023869582740947342,0.096100662391748,0.07223133838819125,0.023869582741101413,0.3777630869045012,0.3777630869045012,0.12483570076091054,0.0,4.726160635670112,4.325594333353706,5.942553839498601,4.716707707208457,4.321800808215016,5.91585736775113,24952.65489517225,21209.75666089641,0.85,1.0646022914362048,0.6624499161897597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521871148597938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68653774817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.367424864417,1544.324529994886,0.3777630869045012,0.12483570076091054,6.112874298809886,3.409774618374412
3548.0,-30.117629407282564,5.108252780768544,35.03035458314274,24.229103000275813,5.019537733807506,-26.603929182989074,-40.18007187461478,1.5058375095140224,-0.33350362021337787,-5.047154295542678,40.0595620381566,42491.908237838616,25795.672277508555,25795.672277508555,68287.58051534717,77765.34869713073,77765.34869713073,25795.672277508555,103561.02097463928,103561.02097463928,103561.02097463928,128513.4211815819,91989.72698401693,56716.58843920671,39192.37616090025,24952.400206942624,0.0,64144.776367842875,21209.54017590123,1544.3139658960615,0.0,0.8864627361409896,2.8156314225363333,0.0014959135982669303,354004.6205678772,1557102.9744022477,4.398538561175891,1557102.9744022477,4.398538561175891,0.85,0.09610060766479181,4.027634451161993,1.2685529597243295,1.0,0.0,4.027634451163918,1.284699799204272,1.284996088120717,3.1350782911748434,19413.695280577365,1979.645983141783,4632.441516551485,4632.441516551485,5.568483095866811,5.108252780768544,-2.419176897593668,7.527429678362212,3.409840635681049,3.409840635681049,0.9742401816231568,0.0,0.0,0.0002306169054642167,1.000114387699781,0.00023059052874404242,199.01939976130652,0.0,5.267416017339758e-06,14.927856993140875,0.10304334227255149,7.726382405433179e-05,0.00015335308140988492,0.0006176501538783023,0.09610060766462838,0.07223081853693154,0.023869789127696838,0.09610083164357193,0.07223081853705436,0.02386978912773744,0.37776058222016495,0.37776058222016495,0.12483685089257782,0.0,4.723716110225951,4.3246918918345045,5.935391328569665,4.713650675329291,4.3208152593745695,5.906470163828828,24952.400206942624,21209.54017590123,0.85,1.06458521460496,0.6624375458753755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193720269102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.632459231536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.341509416734,1544.3139658960615,0.37776058222016495,0.12483685089257782,6.112874298809886,3.409840635681049
3549.0,-30.118723395562842,5.107872878523807,35.03031252809088,24.228607210703217,5.019204495728913,-26.604947251520564,-40.18102538594974,1.5054283516867348,-0.335685743352542,-5.04739695034983,40.05948423057768,42491.13235433427,25795.588269368494,25795.588269368494,68286.72062370277,77764.68683698964,77764.68683698964,25795.588269368494,103560.27510635814,103560.27510635814,103560.27510635814,128512.49876333348,91989.3717725748,56716.11809352395,39192.50408783427,24952.223656975348,0.0,64144.727744809614,21209.390108429045,1544.310240473664,0.0,0.8864617804838926,2.815631809169491,0.0014959135982669303,354001.27106611116,1557099.6153767842,4.398570690685428,1557099.6153767842,4.398570690685428,0.85,0.096100351142292,4.027634451161993,1.268552280017175,1.0,0.0,4.027634451161723,1.284701767502643,1.2849980229850515,3.135073487904816,19413.62031604683,1979.6383388870643,4632.441516551485,4632.441516551485,5.568464961123012,5.107872878523807,-2.4193860586055442,7.527258937129352,3.409906876288559,3.409906876288559,0.9742591075110169,0.0,0.0,0.00023059052874404242,1.000113979795835,0.0002305642490780057,199.02030403949178,0.0,5.249479016759364e-06,14.877023533496036,0.10304859175156825,7.725547456993099e-05,0.00015333505417411143,0.0006175775467624418,0.09610035114177574,0.07223034652203673,0.02387000461973901,0.0961005094092472,0.07223034652242477,0.02387000461986723,0.3777580741207993,0.3777580741207993,0.12483796484147495,0.0,4.721410764852692,4.323835262288583,5.928653073334658,4.711711206997279,4.319951775804498,5.901234081757423,24952.223656975348,21209.390108429045,0.85,1.0645726160904676,0.662425952190163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003039071933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58162577189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.315630176166,1544.310240473664,0.3777580741207993,0.12483796484147495,6.112874298809886,3.409906876288559
3550.0,-30.119814337270036,5.107494553070983,35.030270365274376,24.22815706757831,5.018914582204257,-26.605958244348905,-40.18197407769037,1.5050584892828645,-0.338077430540352,-5.0475972813731,40.05939698161568,42490.34953392,25795.39905433884,25795.39905433884,68285.74858825884,77764.03443665989,77764.03443665989,25795.39905433884,103559.43349099872,103559.43349099872,103559.43349099872,128511.4046965921,91989.04233444255,56715.65736619251,39192.64996472227,24951.971205593385,0.0,64144.62117031566,21209.175524754377,1544.3011786162378,0.0,0.8864610749802057,2.8156398972690866,0.0014959135982669303,353998.50580225326,1557095.8487645548,4.398594409984212,1557095.8487645548,4.398594409984212,0.85,0.09610005464029925,4.027634451161993,1.2685516404220833,1.0,0.0,4.027634451160611,1.2847035518014647,1.284999773931999,3.1350691336645538,19413.55079076696,1979.631249281555,4632.441516551485,4632.441516551485,5.568424115484924,5.107494553070983,-2.419563884298525,7.527058437369508,3.4099726937460106,3.4099726937460106,0.9742779124988602,0.0,0.0,0.0002305642490780057,1.00011366338097,0.00023053804534432963,199.02120580664342,0.0,5.2301871246850665e-06,14.822350311357479,0.10305382193869293,7.724716811651866e-05,0.00015331708096148704,0.0006175051572320777,0.09610005463996779,0.07222984557941078,0.023870209060557,0.09610014507215314,0.07222984557965993,0.023870209060639316,0.37775556546704225,0.37775556546704225,0.12483907080732745,0.0,4.719112149771263,4.322997459844032,5.921885013584358,4.7095198508327485,4.31926899360991,5.8944284650374925,24951.971205593385,21209.175524754377,0.85,1.0645592310374354,0.6624148488008118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522068640673256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52695254975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.289792964042,1544.3011786162378,0.37775556546704225,0.12483907080732745,6.112874298809886,3.4099726937460106
3551.0,-30.12090141074124,5.10711798053643,35.030228308799906,24.227724351827078,5.018647120482882,-26.606963510242334,-40.18291054582221,1.504709219983895,-0.34062865601680414,-5.047787792819336,40.05931575339713,42489.53282569323,25795.188704146327,25795.188704146327,68284.72152983956,77763.36160786335,77763.36160786335,25795.188704146327,103558.55031200967,103558.55031200967,103558.55031200967,128510.30211507564,91988.69999430727,56715.17005191454,39192.81104710304,24951.75180306597,0.0,64144.56285016901,21208.989032606074,1544.2937853157414,0.0,0.886460397727401,2.8156512327298655,0.0014959135982669303,353995.8760983873,1557092.3420791538,4.398617179501791,1557092.3420791538,4.398617179501791,0.85,0.09609975989712646,4.027634451161993,1.2685508914804084,1.0,0.0,4.0276344511607185,1.284705239623464,1.2850014284773434,3.13506501486867,19413.478542622666,1979.6238820211456,4632.441516551485,4632.441516551485,5.568378707422727,5.10711798053643,-2.4197341453780674,7.526852125914498,3.410038353698615,3.410038353698615,0.9742966724853186,0.0,0.0,0.00023053804534432963,1.0001132613440606,0.0002305119372524944,199.02210438351048,0.0,5.215098672846439e-06,14.779589638846808,0.10305903703736578,7.723896949910285e-05,0.00015329907584522677,0.0006174326392055306,0.0960997598968216,0.07222934778808628,0.023870412108735316,0.09609999846211113,0.07222934778831543,0.023870412108811037,0.37775305694086314,0.37775305694086314,0.12484016408643349,0.0,4.716797353382162,4.32216267969153,5.915042636391604,4.707159136802545,4.3184647991602105,5.887307828169469,24951.75180306597,21208.989032606074,0.85,1.064544187312357,0.6624027187610848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134060149086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.48419187724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.263980318656,1544.2937853157414,0.37775305694086314,0.12484016408643349,6.112874298809886,3.410038353698615
3552.0,-30.121984584121794,5.1067423906592095,35.03018626427192,24.227242182847135,5.018326140246732,-26.60797061773204,-40.18385857399551,1.5043121738570981,-0.342812981583279,-5.048013875250556,40.059231988405045,42488.78100000634,25795.070785266467,25795.070785266467,68283.85178527281,77762.70538328643,77762.70538328643,25795.070785266467,103557.7761685529,103557.7761685529,103557.7761685529,128509.30871353536,91988.35101703001,56714.724370395175,39192.91849626093,24951.532544982456,0.0,64144.45104124339,21208.80266323509,1544.2872306514382,0.0,0.8864595482050821,2.8156535849085746,0.0014959135982669303,353992.7554142216,1557088.725885516,4.39864574082456,1557088.725885516,4.39864574082456,0.8500000000000001,0.09609947701198078,4.027634451161993,1.268550285953097,1.0,0.0,4.027634451161793,1.2847071507303653,1.2850033064818522,3.1350603512031934,19413.404893762705,1979.6163719274887,4632.441516551485,4632.441516551485,5.568353252405228,5.1067423906592095,-2.41993062659299,7.526673017252199,3.41010391190581,3.41010391190581,0.97431540340166,0.0,0.0,0.0002305119372524944,1.0001128559774062,0.00023048592553808945,199.0229997436852,0.0,5.1960873784865695e-06,14.725711630630938,0.10306423312474428,7.723067049497893e-05,0.00015328126675751545,0.0006173609107103208,0.09609947701155078,0.0722288616513459,0.023870615360204885,0.09609957875707421,0.07222886165166907,0.02387061536031171,0.37775054814156384,0.37775054814156384,0.12484123819551102,0.0,4.714567295868392,4.321354158182771,5.908463585663753,4.705200893667268,4.317694323076125,5.881713399726721,24951.532544982456,21208.80266323509,0.85,1.064532483743105,0.6623921525602744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199248222198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43031386902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.238208802208,1544.2872306514382,0.37775054814156384,0.12484123819551102,6.112874298809886,3.41010391190581
3553.0,-30.123064082424843,5.106368366457117,35.03014414708842,24.226791166607313,5.018040466399009,-26.608970885930223,-40.1847904670052,1.5039472699043355,-0.34525067398124065,-5.0482113764223,40.05914578312278,42487.97806402685,25794.882904251102,25794.882904251102,68282.86096827795,77762.03231607526,77762.03231607526,25794.882904251102,103556.91522032637,103556.91522032637,103556.91522032637,128508.20153207815,91987.99800919063,56714.24045283162,39193.06395151001,24951.28631175179,0.0,64144.350263261804,21208.59336498902,1544.2784639176027,0.0,0.8864588533379154,2.8156626106019713,0.0014959135982669303,353990.0292634922,1557085.0043494639,4.3986691025990705,1557085.0043494639,4.3986691025990705,0.85,0.09609917389595408,4.027634451161993,1.2685495661338795,1.0,0.0,4.027634451161121,1.2847089112969896,1.285005034035108,3.135056054912749,19413.330394284887,1979.6087750949496,4632.441516551485,4632.441516551485,5.568312694739321,5.106368366457117,-2.4201058663016193,7.526474232758736,3.410169138927076,3.410169138927076,0.9743340396934502,0.0,0.0,0.00023048592553808945,1.0001124740458738,0.00023046000476894098,199.02389207309074,0.0,5.17692942934878e-06,14.671418002774441,0.10306941005417362,7.72225135409821e-05,0.00015326341199710733,0.0006172889982621838,0.09609917389563183,0.07222836091181077,0.02387081298382106,0.09609926593148123,0.07222836091205298,0.023870812983901108,0.3777480401602727,0.3777480401602727,0.12484230838211981,0.0,4.712324359071886,4.320537640155692,5.901857059609711,4.7029607024410325,4.316899649532331,5.8750521171155015,24951.28631175179,21208.59336498902,0.85,1.0645187095672626,0.6623806756112942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522264202976392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37602024117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.212479181793,1544.2784639176027,0.3777480401602727,0.12484230838211981,6.112874298809886,3.410169138927076
3554.0,-30.124140006169256,5.105995430124069,35.03010198933856,24.22631842726844,5.01772568766305,-26.609970847342165,-40.18572979895396,1.5035565288358672,-0.3473944772249524,-5.0484306085872666,40.05906036719039,42487.22162748838,25794.752359965758,25794.752359965758,68281.97398745414,77761.38909045914,77761.38909045914,25794.752359965758,103556.1414504249,103556.1414504249,103556.1414504249,128507.1961416617,91987.66161651547,56713.78983621801,39193.190866997174,24951.054691236797,0.0,64144.245558233975,21208.396487551276,1544.2710459562268,0.0,0.8864580447398775,2.8156652301216334,0.0014959135982669303,353987.00317453116,1557081.3168967683,4.398696288092416,1557081.3168967683,4.398696288092416,0.8499999999999999,0.09609888218660789,4.027634451161993,1.2685489056585357,1.0,0.0,4.027634451161957,1.2847107925353707,1.2850068824046852,3.1350514641614207,19413.259401304425,1979.6015358256313,4632.441516551485,4632.441516551485,5.5682845142895765,5.105995430124069,-2.4202970943807056,7.5262925245047745,3.41023421227721,3.41023421227721,0.9743526320792029,0.0,0.0,0.00023046000476894098,1.0001121025782362,0.00023043417250408953,199.0247814547466,0.0,5.158852361456244e-06,14.620187592366996,0.10307456890653507,7.721429227928405e-05,0.00015324571248965694,0.000617217711116208,0.09609888218620335,0.07222787004881831,0.02387101213738505,0.09609880606366748,0.07222787004912236,0.023871012137485534,0.3777455318092516,0.3777455318092516,0.12484336937788333,0.0,4.710153298730916,4.3197567249016515,5.895433225691079,4.701036131362287,4.316220220899879,5.8693171032065266,24951.054691236797,21208.396487551276,0.85,1.0645066193110602,0.6623699640978075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232893789923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.32478983076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.18678707965,1544.2710459562268,0.3777455318092516,0.12484336937788333,6.112874298809886,3.41023421227721
3555.0,-30.125212484180132,5.105624472863753,35.03005987748123,24.225903872307413,5.017474711844646,-26.610961326439664,-40.18665261156855,1.5032235541042362,-0.34994922674582085,-5.048606231647068,40.05897738839752,42486.411496819535,25794.514871237814,25794.514871237814,68280.92636805735,77760.72309830847,77760.72309830847,25794.514871237814,103555.23796954629,103555.23796954629,103555.23796954629,128506.05722098675,91987.32689725669,56713.3100011308,39193.352106806546,24950.81925144046,0.0,64144.17135824701,21208.196363724393,1544.2623938484912,0.0,0.8864574497737068,2.815678352815582,0.0014959135982669303,353984.5790421423,1557077.734663044,4.398716291190956,1557077.734663044,4.398716291190956,0.8500000000000001,0.09609857043516756,4.027634451161993,1.2685481633106246,1.0,0.0,4.0276344511625615,1.2847124033896449,1.2850084604414573,3.135047533234127,19413.188761485093,1979.5943325687258,4632.441516551485,4632.441516551485,5.568233247861908,5.105624472863753,-2.4204557985505124,7.526080271414266,3.4102989904275023,3.4102989904275023,0.9743711401221435,0.0,0.0,0.00023043417250408953,1.000111744524355,0.00023040842562416076,199.0256679950737,0.0,5.141260866541175e-06,14.57033329577769,0.10307971016740161,7.720621638681362e-05,0.0001532279561172759,0.0006171461949390785,0.09609857043491615,0.07222736428201984,0.023871206152896306,0.09609865102655779,0.07222736428220881,0.023871206152958752,0.3777430247780027,0.3777430247780027,0.12484442969994283,0.0,4.707924084620572,4.318969267616751,5.888794263008776,4.698657004901236,4.315488725823741,5.861901823304436,24950.81925144046,21208.196363724393,0.85,1.0644915184375279,0.6623581004660848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522393459013052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27493553417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.161130604556,1544.2623938484912,0.3777430247780027,0.12484442969994283,6.112874298809886,3.4102989904275023
3556.0,-30.12628130789946,5.105254747082145,35.030017891070706,24.225443635974102,5.017179725314276,-26.611952917686875,-40.18757933573795,1.5028513351017225,-0.35226467292045527,-5.048815983320191,40.05889681854974,42485.63340233311,25794.36709379298,25794.36709379298,68280.00049612609,77760.0504139327,77760.0504139327,25794.36709379298,103554.41750772568,103554.41750772568,103554.41750772568,128505.03098942136,91986.96619219531,56712.842851642155,39193.47037839239,24950.613481695673,0.0,64144.08386008807,21208.021459441323,1544.256238085054,0.0,0.8864566719529396,2.8156843400240423,0.0014959135982669303,353981.683848158,1557074.2564305777,4.3987424419916925,1557074.2564305777,4.3987424419916925,0.8500000000000001,0.09609827793719151,4.027634451161993,1.268547473163344,1.0,0.0,4.0276344511617514,1.2847141976402128,1.2850102220263993,3.1350431547810618,19413.1126375702,1979.5865700897045,4632.441516551485,4632.441516551485,5.568201347309184,5.105254747082145,-2.4206395080745913,7.525894255156736,3.410363744037514,3.410363744037514,0.9743896411535754,0.0,0.0,0.00023040842562416076,1.0001113647294104,0.00023038276910941808,199.02655152160307,0.0,5.1242899766118715e-06,14.522237793718043,0.10308483445737822,7.719810704871434e-05,0.00015321031857544644,0.0006170751573679723,0.09609827793681427,0.0722268755610538,0.02387140237576048,0.09609838797676876,0.07222687556133733,0.023871402375854184,0.37774051788507823,0.37774051788507823,0.12484547214933817,0.0,4.705732456192436,4.318183004414493,5.882304141493307,4.696551310399741,4.314642970018667,5.855941250824344,24950.613481695673,21208.021459441323,0.85,1.0644785362444233,0.6623468735636374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522457774037898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.22684003211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.135507294866,1544.256238085054,0.37774051788507823,0.12484547214933817,6.112874298809886,3.410363744037514
3557.0,-30.12734596339558,5.104886144463448,35.02997582083023,24.224980535823875,5.016869103101308,-26.61294232039393,-40.18850567573679,1.5024654600998222,-0.3542924645770995,-5.049030121921121,40.058810404018985,42484.8718749017,25794.23231424359,25794.23231424359,68279.10418914529,77759.42950501821,77759.42950501821,25794.23231424359,103553.6618192618,103553.6618192618,103553.6618192618,128504.03581744063,91986.64925067201,56712.38411641087,39193.627926956826,24950.373998178828,0.0,64144.00192513566,21207.817898452002,1544.2482563405756,0.0,0.8864558929472172,2.8156860282954224,0.0014959135982669303,353978.7281207548,1557070.5258873433,4.3987686326625,1557070.5258873433,4.3987686326625,0.85,0.09609797664441051,4.027634451161993,1.2685468225786463,1.0,0.0,4.027634451162108,1.284716055586438,1.285012047437681,3.1350386209063816,19413.04574959959,1979.5797494148962,4632.441516551485,4632.441516551485,5.568172252597702,5.104886144463448,-2.4208264382916505,7.525712582755098,3.410428250881502,3.410428250881502,0.9744080716804291,0.0,0.0,0.00023038276910941808,1.000110931372478,0.00023035721526736824,199.02743160942526,0.0,5.106327653297971e-06,14.47133256944645,0.10308994078503152,7.719000185932735e-05,0.00015319276725009074,0.0006170044670453062,0.09609797664402936,0.07222638160709682,0.02387159503693254,0.09609786444663324,0.07222638160738329,0.023871595037027224,0.3777380106502828,0.3777380106502828,0.1248465049043245,0.0,4.703618054821902,4.317446529851793,5.875975135291128,4.694737657344035,4.314097388046093,5.8502482014635575,24950.373998178828,21207.817898452002,0.85,1.064465922610127,0.6623358474653177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522521870461436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17593480784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.10992144355,1544.2482563405756,0.3777380106502828,0.1248465049043245,6.112874298809886,3.410428250881502
3558.0,-30.128406999878038,5.104519236414628,35.02993373578822,24.224547610525065,5.01660011051636,-26.613924302190174,-40.18942335443569,1.5021174128287147,-0.356713323997667,-5.0492160154929815,40.05872583242141,42484.089986628576,25794.028965858382,25794.028965858382,68278.11895248696,77758.76209450247,77758.76209450247,25794.028965858382,103552.79106036085,103552.79106036085,103552.79106036085,128502.92496703353,91986.30120128946,56711.92056529612,39193.756262214825,24950.133906672687,0.0,64143.89016888751,21207.613820671784,1544.2395801416349,0.0,0.8864552513496204,2.8156961904275826,0.0014959135982669303,353976.1622715395,1557066.874910672,4.398790203607628,1557066.874910672,4.398790203607628,0.85,0.0960976626951331,4.027634451161993,1.2685461005615073,1.0,0.0,4.027634451162556,1.2847177363821762,1.2850136957894822,3.135034519336516,19412.972296564378,1979.5722592898062,4632.441516551485,4632.441516551485,5.56812835600786,5.104519236414628,-2.4209922876591907,7.525511524073819,3.410492480336665,3.410492480336665,0.9744264229533329,0.0,0.0,0.00023035721526736824,1.000110555232982,0.00023033175088698577,199.028308712464,0.0,5.085915550933709e-06,14.413484671346131,0.10309502670058245,7.718197322942361e-05,0.00015317524203794461,0.0006169338818971025,0.09609766269485133,0.07222587857810489,0.023871784116746442,0.09609760180352553,0.07222587857831667,0.02387178411681644,0.3777355056383259,0.3777355056383259,0.12484753535136496,0.0,4.70146881933664,4.316696056537808,5.869548089556474,4.692502691495292,4.313344114738811,5.843483504533253,24950.133906672687,21207.613820671784,0.85,1.064452417412075,0.6623248118374203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522585717457714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.118086909744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.08438346818,1544.2395801416349,0.3777355056383259,0.12484753535136496,6.112874298809886,3.410492480336665
3559.0,-30.129464821625696,5.104153271662033,35.029891628797266,24.224069737270497,5.016282440421699,-26.614908258444196,-40.190345084387786,1.5017258772400854,-0.35879771135256533,-5.049436621808222,40.058641023034966,42483.33875035197,25793.915770311494,25793.915770311494,68277.25452066347,77758.10991669892,77758.10991669892,25793.915770311494,103552.0256870104,103552.0256870104,103552.0256870104,128501.93336180112,91985.94737974733,56711.466772650936,39193.86734121822,24949.907674790702,0.0,64143.77501600892,21207.421523572095,1544.2325093516852,0.0,0.886454433514386,2.815697869209972,0.0014959135982669303,353973.1173086894,1557063.2136750915,4.398817699811998,1557063.2136750915,4.398817699811998,0.85,0.09609736528980062,4.027634451161993,1.2685454060183843,1.0,0.0,4.027634451162204,1.2847196204197515,1.2850155475447895,3.13502992181754,19412.897625361104,1979.5646449461442,4632.441516551485,4632.441516551485,5.5681039206110015,5.104153271662033,-2.421183730842754,7.525337002504786,3.4105566066493767,3.4105566066493767,0.9744447447569647,0.0,0.0,0.00023033175088698577,1.0001102212106863,0.00023030636624047,199.0291831648495,0.0,5.068132559933698e-06,14.3630876748521,0.10310009483314238,7.717390993291549e-05,0.00015315784095407028,0.0006168637966922027,0.09609736528939067,0.07222538973054962,0.023871975558841043,0.09609713042716062,0.07222538973085772,0.023871975558942896,0.3777330010643993,0.3777330010643993,0.12484855378497962,0.0,4.699389789509382,4.3159612342348055,5.863357741577488,4.690638910455675,4.312606527863409,5.838172980117406,24949.907674790702,21207.421523572095,0.85,1.0644408518772541,0.662314289106761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522649347956749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.067689913245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.058882505204,1544.2325093516852,0.3777330010643993,0.12484855378497962,6.112874298809886,3.4105566066493767
