time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3560.0,-30.130518791033552,5.103789649184896,35.02984962306248,24.223675997369014,5.016063764771135,-26.615878846993688,-40.19124592943115,1.5014238207313746,-0.36162659477048464,-5.049589321797339,40.05855975832702,42482.517553988815,25793.63469725639,25793.63469725639,68276.1522512452,77757.39759557707,77757.39759557707,25793.63469725639,103551.03229283346,103551.03229283346,103551.03229283346,128500.70617097676,91985.57193762076,56710.98136781808,39193.98952200297,24949.673878143298,0.0,64143.663400146266,21207.222796421804,1544.2234208679922,0.0,0.8864539492593582,2.815717280981765,0.0014959135982669303,353971.00964854594,1557059.705469987,4.3988339808279076,1557059.705469987,4.3988339808279076,0.85,0.09609703632871062,4.027634451161993,1.268544615316205,1.0,0.0,4.027634451162113,1.284721085746806,1.2850169805954845,3.1350263460654078,19412.81839130661,1979.5565653211454,4632.441516551485,4632.441516551485,5.568043245683083,5.103789649184896,-2.421324582598369,7.525114231783265,3.410620406009701,3.410620406009701,0.9744629731456289,0.0,0.0,0.00023030636624047,1.0001098207391679,0.00023028107660242117,199.03005443943545,0.0,5.052285460962232e-06,14.318176996366965,0.10310514711860334,7.716603009021512e-05,0.0001531403361502549,0.000616793293741295,0.09609703632851946,0.07222487713783195,0.02387215919068751,0.09609717485892007,0.07222487713797564,0.02387215919073499,0.37773049729007596,0.37773049729007596,0.12484957268282033,0.0,4.6971655871493,4.315157982593462,5.856788719737665,4.687962727026843,4.311657445937897,5.830220311867379,24949.673878143298,21207.222796421804,0.85,1.0644255197168786,0.6623026391394405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271278619805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.022779234765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.033410576196,1544.2234208679922,0.37773049729007596,0.12484957268282033,6.112874298809886,3.410620406009701
3561.0,-30.131568966832145,5.103426757913642,35.02980773828422,24.223198717832588,5.015741600661235,-26.61685637047008,-40.19216283978892,1.5010290042994539,-0.3635428822941549,-5.049817245930655,40.05847926993287,42481.779548434584,25793.546952550503,25793.546952550503,68275.32650098509,77756.76597981137,77756.76597981137,25793.546952550503,103550.31293236188,103550.31293236188,103550.31293236188,128499.79052651914,91985.23377142443,56710.53574081962,39194.10892289424,24949.477594157263,0.0,64143.5865170515,21207.055955033673,1544.2182435674745,0.0,0.8864530784056807,2.8157158927201666,0.0014959135982669303,353967.8637163377,1557056.2307843114,4.3988632596096435,1557056.2307843114,4.3988632596096435,0.85,0.09609674419316769,4.027634451161993,1.2685439740726725,1.0,0.0,4.027634451160359,1.2847229847797546,1.2850188475739444,3.1350217119782187,19412.747024038712,1979.5492878851303,4632.441516551485,4632.441516551485,5.568024304330973,5.103426757913642,-2.4215208994068167,7.524947657320459,3.410684302015202,3.410684302015202,0.9744812291472006,0.0,0.0,0.00023028107660242117,1.0001094263773953,0.00023025588053554022,199.03092258469866,0.0,5.033398037612098e-06,14.264650038592684,0.10311018051664096,7.715801048540301e-05,0.00015312306611701816,0.000616723736360458,0.09609674419271992,0.07222439587335193,0.023872348319367992,0.09609671088975276,0.07222439587368847,0.023872348319479222,0.37772798951417386,0.37772798951417386,0.12485056485226234,0.0,4.695076989943914,4.314411905300744,5.850594614615204,4.686274363636528,4.310998406363581,5.825380807650276,24949.477594157263,21207.055955033673,0.85,1.064413922081442,0.6622919274578061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522775993938757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.96925227699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.00798056167,1544.2182435674745,0.37772798951417386,0.12485056485226234,6.112874298809886,3.410684302015202
3562.0,-30.132615507898567,5.1030659181412075,35.029765853667556,24.22279764376583,5.015502077761884,-26.61782235723001,-40.193066688347585,1.5007089270934686,-0.3660007734505939,-5.049981364287708,40.058395505075836,42481.003086817596,25793.300772692102,25793.300772692102,68274.3038595097,77756.10837350092,77756.10837350092,25793.300772692102,103549.40914619302,103549.40914619302,103549.40914619302,128498.64294081845,91984.90160640061,56710.083693416345,39194.242125538076,24949.233794625434,0.0,64143.47592016351,21206.848725431617,1544.2088551365587,0.0,0.8864525449590113,2.815729087552979,0.0014959135982669303,353965.5984795654,1557052.6146598856,4.398881194523131,1557052.6146598856,4.398881194523131,0.85,0.09609641104675032,4.027634451161993,1.2685432932665575,1.0,0.0,4.027634451160513,1.2847245340196531,1.2850203647989318,3.1350179314785156,19412.676923270214,1979.5421395961123,4632.441516551485,4632.441516551485,5.567971161758633,5.1030659181412075,-2.4216698007200894,7.524735718861297,3.4107478125636814,3.4107478125636814,0.9744993750181947,0.0,0.0,0.00023025588053554022,1.0001090485613928,0.00023023077420082527,199.0317877319069,0.0,5.0147964368217465e-06,14.21193310195283,0.10311519531307778,7.71501058776421e-05,0.0001531057746578981,0.0006166540926839953,0.09609641104653335,0.07222388420725,0.02387252683928336,0.0960965191386687,0.07222388420741306,0.023872526839337254,0.37772548147008483,0.37772548147008483,0.12485155400458502,0.0,4.69292316795827,4.313659198887763,5.844157085589359,4.683980590837109,4.310339341973702,5.818092637910183,24949.233794625434,21206.848725431617,0.85,1.0643998143238707,0.6622809643133744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522838974695285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.916535340344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.98259141347,1544.2088551365587,0.37772548147008483,0.12485155400458502,6.112874298809886,3.4107478125636814
3563.0,-30.13365885114832,5.102705926906734,35.029724021466286,24.22232434563341,5.015187078787367,-26.6187930137373,-40.19397116554899,1.5003212413765186,-0.36797268658085613,-5.05020144032909,40.058313262537645,42480.24316135282,25793.198948136782,25793.198948136782,68273.4421094896,77755.46397447106,77755.46397447106,25793.198948136782,103548.66292260784,103548.66292260784,103548.66292260784,128497.68686434304,91984.55080105315,56709.616454820956,39194.371495813546,24949.02394173519,0.0,64143.39543754874,21206.670350474913,1544.2027191267541,0.0,0.8864517204977176,2.815729348910939,0.0014959135982669303,353962.5609070471,1557049.064260058,4.398908913615158,1557049.064260058,4.398908913615158,0.85,0.09609610687899826,4.027634451161993,1.268542583337985,1.0,0.0,4.02763445116276,1.284726399328802,1.2850221982811512,3.1350133797096467,19412.602888610672,1979.5345901618466,4632.441516551485,4632.441516551485,5.5679491810050825,5.102705926906734,-2.421859942694776,7.52456586960151,3.410811337162187,3.410811337162187,0.974517524903482,0.0,0.0,0.00023023077420082527,1.00010871626501,0.00023020574709181762,199.03265024218132,0.0,4.996958681711354e-06,14.161380903969976,0.10312019227175949,7.714219652157693e-05,0.00015308857767924836,0.0006165848295403296,0.09609610687858133,0.07222339733026849,0.023872709548312842,0.09609605683692554,0.07222339733058185,0.023872709548416412,0.3777229723118948,0.3777229723118948,0.124852521846092,0.0,4.690870888799452,4.312937619222964,5.838035941770045,4.682228753748234,4.309636894805294,5.8131291325279335,24949.02394173519,21206.670350474913,0.85,1.0643877151149872,0.6622699480059863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290173799023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.865983142365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.957240075213,1544.2027191267541,0.3777229723118948,0.124852521846092,6.112874298809886,3.410811337162187
3564.0,-30.134698194000794,5.102347992525085,35.02968221070858,24.221933085378282,5.014951405902145,-26.619752136096224,-40.1948664226569,1.5000053479976694,-0.3703115011389855,-5.050362932811648,40.0582302227153,42479.462063044564,25792.95212579787,25792.95212579787,68272.41418884243,77754.83039929385,77754.83039929385,25792.95212579787,103547.78252509172,103547.78252509172,103547.78252509172,128496.5664756781,91984.24132019073,56709.15832395208,39194.53666248739,24948.78395058638,0.0,64143.320613073774,21206.466357998423,1544.1934940741708,0.0,0.886451197811131,2.8157412835300373,0.0014959135982669303,353960.33193991444,1557045.4794477834,4.3989264868021865,1557045.4794477834,4.3989264868021865,0.85,0.09609576883427796,4.027634451161993,1.2685418816516174,1.0,0.0,4.027634451161005,1.2847279286571482,1.2850236958069143,3.1350096478184657,19412.5375751528,1979.527930042655,4632.441516551485,4632.441516551485,5.56789589974119,5.102347992525085,-2.422006497201923,7.524354489727008,3.410874516336689,3.410874516336689,0.9745355760961969,0.0,0.0,0.00023020574709181762,1.0001083003258164,0.0002301808184341845,199.03350945197704,0.0,4.981211833693081e-06,14.116754336686192,0.10312517348359318,7.713436853046279e-05,0.00015307137856135483,0.000616515557780572,0.096095768834069,0.07222288532462758,0.02387288350944143,0.09609583340392015,0.07222288532478463,0.023872883509493334,0.37772046364897566,0.37772046364897566,0.12485348754129626,0.0,4.68877139291169,4.312232800947754,5.831672992059737,4.680051431672666,4.309109442894851,5.805911932962317,24948.78395058638,21206.466357998423,0.85,1.0643729313715489,0.6622585431660104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522964310021274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.82135657508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.931917915179,1544.1934940741708,0.37772046364897566,0.12485348754129626,6.112874298809886,3.410874516336689
3565.0,-30.13573439718843,5.1019909899304645,35.02964047803818,24.221468693017982,5.014645697065326,-26.620715436428206,-40.19576597549019,1.4996267363048716,-0.37229795842119984,-5.050576609114625,40.058148875635666,42478.71261397925,25792.840311354466,25792.840311354466,68271.55292533372,77754.18451607155,77754.18451607155,25792.840311354466,103547.02482742601,103547.02482742601,103547.02482742601,128495.60202261846,91983.88991015677,56708.70245779876,39194.65272484223,24948.577195192454,0.0,64143.22992003468,21206.290615913585,1544.1873896934067,0.0,0.8864504027425585,2.8157424844887573,0.0014959135982669303,353957.3827331483,1557041.967716917,4.398953217740298,1557041.967716917,4.398953217740298,0.85,0.0960954585109251,4.027634451161993,1.2685412019444628,1.0,0.0,4.027634451159725,1.2847297511633864,1.2850254867044704,3.1350052005215656,19412.463412879017,1979.520367595358,4632.441516551485,4632.441516551485,5.5678717624816025,5.1019909899304645,-2.4221914664892426,7.524182456419707,3.4109377160097365,3.4109377160097365,0.974553633145639,0.0,0.0,0.0002301808184341845,1.000107974071087,0.00023015596755738234,199.0343660727817,0.0,4.961638214648947e-06,14.061282700315115,0.10313013512180783,7.71265037178957e-05,0.0001530543147162888,0.0006164468308503147,0.0960954585105341,0.07222239713899614,0.02387306137153795,0.09609540832270994,0.07222239713929002,0.023873061371635088,0.37771795591807783,0.37771795591807783,0.12485443276913842,0.0,4.68675695556135,4.311547767847571,5.825594263525318,4.678278650693414,4.308405284694857,5.80086948950327,24948.577195192454,21206.290615913585,0.85,1.0643610091111047,0.6622477955496802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523026642650232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.76588493871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.90664111833,1544.1873896934067,0.37771795591807783,0.12485443276913842,6.112874298809886,3.4109377160097365
3566.0,-30.136766746120735,5.10163527342629,35.02959861860756,24.22101767677816,5.01435484181573,-26.621673781823272,-40.19666479490695,1.4992618775180466,-0.3743993034341315,-5.05077276492603,40.05806171816449,42477.976712901276,25792.68598050087,25792.68598050087,68270.66269340215,77753.53256009176,77753.53256009176,25792.68598050087,103546.21854059263,103546.21854059263,103546.21854059263,128494.54606242597,91983.53688522847,56708.26440162269,39194.747204006424,24948.32752183334,0.0,64143.07472583976,21206.07839355834,1544.1784159392819,0.0,0.8864497181353217,2.8157472447683594,0.0014959135982669303,353954.6753649916,1557038.2051597014,4.3989762348925385,1557038.2051597014,4.3989762348925385,0.85,0.09609512892790795,4.027634451161993,1.2685405277321116,1.0,0.0,4.02763445116269,1.2847315091818392,1.2850272131992397,3.135000910600323,19412.388909794718,1979.5127703950604,4632.441516551485,4632.441516551485,5.567838447251815,5.10163527342629,-2.4223634494375976,7.5239987228638885,3.4110006002145674,3.4110006002145674,0.9745716000613049,0.0,0.0,0.00023015596755738234,1.0001075733417075,0.00023013121157392216,199.03521951378346,0.0,4.946178510668218e-06,14.01746989923373,0.1031350813003185,7.711864605811827e-05,0.00015303732149926408,0.00061637838838399,0.09609512892759423,0.07222189503354629,0.023873233894047947,0.09609493812544971,0.07222189503378205,0.023873233894125885,0.37771544966321874,0.37771544966321874,0.12485537462387578,0.0,4.684757712400938,4.310858031288603,5.819591557924355,4.676373461491892,4.307729729832374,5.795204602798265,24948.32752183334,21206.07839355834,0.85,1.0643497054858146,0.6622379250520899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523088787492642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72207213763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.88139257467,1544.1784159392819,0.37771544966321874,0.12485537462387578,6.112874298809886,3.4110006002145674
3567.0,-30.13779608897477,5.101281447208907,35.029556832935256,24.220616497937613,5.014114015918117,-26.622624418055167,-40.197547304537125,1.4989423449981674,-0.37673588925372314,-5.050938822789127,40.05798014765849,42477.18628180603,25792.459146085912,25792.459146085912,68269.64542789194,77752.87990315382,77752.87990315382,25792.459146085912,103545.33904923973,103545.33904923973,103545.33904923973,128493.43829261232,91983.20220111561,56707.79109029574,39194.9012342443,24948.09924337259,0.0,64143.00047761689,21205.884356866703,1544.169971694146,0.0,0.8864491668162041,2.815758618216209,0.0014959135982669303,353952.3834253553,1557034.6837960223,4.398994770787817,1557034.6837960223,4.398994770787817,0.85,0.09609479131266817,4.027634451161993,1.2685397502174602,1.0,0.0,4.027634451161791,1.2847330549850369,1.2850287275517456,3.1349971385370035,19412.31827739265,1979.5055678945052,4632.441516551485,4632.441516551485,5.567789480758846,5.101281447208907,-2.4225128558643387,7.523794303073246,3.4110632773856926,3.4110632773856926,0.9745895078244836,0.0,0.0,0.00023013121157392216,1.0001072609903185,0.00023010653011962278,199.03607047610436,0.0,4.927312602277306e-06,13.964003914853885,0.10314000861292077,7.71109317018915e-05,0.00015302027987203066,0.0006163097509390408,0.09609479131244322,0.07222138721975184,0.023873404092691376,0.09609474101823567,0.0722213872199209,0.02387340409274727,0.3777129438471588,0.3777129438471588,0.12485631433970155,0.0,4.6827127947211125,4.310164977016143,5.813414435305901,4.674202933535412,4.307080083952144,5.78838787665228,24948.09924337259,21205.884356866703,0.85,1.064335078177627,0.6622263686686861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315070168681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.668606153245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.856186704488,1544.169971694146,0.3777129438471588,0.12485631433970155,6.112874298809886,3.4110632773856926
3568.0,-30.138821338800895,5.10092853328059,35.02951509225241,24.220157134719216,5.013808850056019,-26.623577804585917,-40.19843781189991,1.4985653158410543,-0.37861162562637674,-5.051150203482646,40.057897886710236,42476.44647007937,25792.349671398075,25792.349671398075,68268.79614147745,77752.2520177481,77752.2520177481,25792.349671398075,103544.60168914618,103544.60168914618,103544.60168914618,128492.48817279213,91982.86458691454,56707.340398688844,39195.026875806325,24947.886483645947,0.0,64142.91335945227,21205.703511099055,1544.1634751062231,0.0,0.8864483867604547,2.8157586303156332,0.0014959135982669303,353949.46595440444,1557031.1326323426,4.3990209970621015,1557031.1326323426,4.3990209970621015,0.85,0.09609447440716645,4.027634451161993,1.2685390913905579,1.0,0.0,4.027634451160451,1.2847348695922638,1.2850305108658162,3.1349927105506548,19412.247026618927,1979.49830233759,4632.441516551485,4632.441516551485,5.567765848579693,5.10092853328059,-2.4226956412276293,7.523624174508219,3.4111259319324927,3.4111259319324927,0.9746074091235694,0.0,0.0,0.00023010653011962278,1.0001068353598372,0.00023008194923178455,199.03691806109197,0.0,4.91249967738284e-06,13.922024085702969,0.10314492111259815,7.710314815760199e-05,0.0001530033819620208,0.0006162416923345324,0.09609447440678648,0.07222089729742921,0.02387357710935727,0.09609425258319845,0.07222089729771479,0.023873577109451663,0.3777104377210392,0.3777104377210392,0.12485723776129527,0.0,4.680761114522909,4.309507611682932,5.807506115565502,4.672538577856244,4.306480129206534,5.783467412961102,24947.886483645947,21205.703511099055,0.85,1.064323283211413,0.6622157342938949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212436096364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6266263241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.831006644441,1544.1634751062231,0.3777104377210392,0.12485723776129527,6.112874298809886,3.4111259319324927
3569.0,-30.139843053708812,5.100577311377213,35.02947331334464,24.219737271219515,5.013552333229573,-26.624523143794924,-40.199319483339764,1.4982324233157271,-0.38089354225462557,-5.051323562303633,40.05781329197033,42475.68555484142,25792.14662840519,25792.14662840519,68267.8321832466,77751.58728848308,77751.58728848308,25792.14662840519,103543.73391688826,103543.73391688826,103543.73391688826,128491.37706053392,91982.50839885008,56706.88702703852,39195.1348575684,24947.643143645666,0.0,64142.77800121407,21205.496672098816,1544.154337105085,0.0,0.8864478091554492,2.815768432051553,0.0014959135982669303,353947.07327445515,1557027.480726437,4.399040416754902,1557027.480726437,4.399040416754902,0.85,0.09609413294897062,4.027634451161993,1.268538394100033,1.0,0.0,4.027634451161151,1.2847364775365397,1.2850320875985026,3.1349887868716184,19412.17185598007,1979.4906370656718,4632.441516551485,4632.441516551485,5.567722017914554,5.100577311377213,-2.422850141099092,7.523427452476305,3.4111882719761315,3.4111882719761315,0.974625220564609,0.0,0.0,0.00023008194923178455,1.0001064678799885,0.00023005745550222167,199.03776273007045,0.0,4.8925041585278805e-06,13.865356785268013,0.10314981361675668,7.70954425599597e-05,0.00015298650667182486,0.000616173724834366,0.09609413294872762,0.07222038911331442,0.023873743835413196,0.09609395581021159,0.07222038911349707,0.02387374383547356,0.37770793304996464,0.37770793304996464,0.1248581603367962,0.0,4.6787636430142925,4.308824409737895,5.801491465512186,4.670430020049025,4.305765181771733,5.777100713746961,24947.643143645666,21205.496672098816,0.85,1.0643105008946518,0.662205268908644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523273925526774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56995902366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.805874269958,1544.154337105085,0.37770793304996464,0.1248581603367962,6.112874298809886,3.4111882719761315
3570.0,-30.140861716597616,5.100228100404228,35.02943176259369,24.219353938847803,5.013330607023563,-26.62546225666091,-40.200196439959086,1.4979311470870942,-0.38328155397118735,-5.051479975391235,40.05773637964571,42474.91825385901,25791.90531675826,25791.90531675826,68266.82357061727,77750.92946964456,77750.92946964456,25791.90531675826,103542.83478640282,103542.83478640282,103542.83478640282,128490.27434120617,91982.17197395909,56706.44025516912,39195.2574653222,24947.43955480335,0.0,64142.697020125546,21205.323621582847,1544.147088061634,0.0,0.8864472901365904,2.8157816105623366,0.0014959135982669303,353944.9144886035,1557024.1604715663,4.3990578667339495,1557024.1604715663,4.3990578667339495,0.85,0.0960937920884955,4.027634451161993,1.2685376792261378,1.0,0.0,4.027634451162376,1.2847379374111818,1.2850335163393911,3.1349852245181613,19412.100856200715,1979.4833971030594,4632.441516551485,4632.441516551485,5.567669926237612,5.100228100404228,-2.4229916461763628,7.52321974658059,3.411250534257414,3.411250534257414,0.9746430097878326,0.0,0.0,0.00023005745550222167,1.0001061507148745,0.00023003303733086427,199.03860488219956,0.0,4.875177133109931e-06,13.816251995233543,0.1031546887938898,7.7087778875013e-05,0.00015296967662720867,0.0006161059395668551,0.09609379208829096,0.07221988292884926,0.02387390915944169,0.09609389817503536,0.072219882929003,0.023873909159492508,0.37770542753726144,0.37770542753726144,0.12485907184583742,0.0,4.676712894897435,4.308134961866131,5.795280656337184,4.6681984214200725,4.305082662256041,5.770138013108863,24947.43955480335,21205.323621582847,0.85,1.0642961200898324,0.6621941425464537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335203445158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.520854233626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.780778536677,1544.147088061634,0.37770542753726144,0.12485907184583742,6.112874298809886,3.411250534257414
3571.0,-30.141876386975134,5.099879354935375,35.02939021347049,24.218872363586,5.012998398821052,-26.626408824672925,-40.201082022953756,1.4975308365189137,-0.38487601178218256,-5.051708888419299,40.05765332554129,42474.203992008916,25791.849456262364,25791.849456262364,68266.05344827128,77750.32127519858,77750.32127519858,25791.849456262364,103542.17073146095,103542.17073146095,103542.17073146095,128489.40061277305,91981.83883235937,56705.99992356609,39195.37656532587,24947.22988131211,0.0,64142.606446637976,21205.145399115292,1544.1411813705097,0.0,0.8864464234927729,2.8157758718584653,0.0014959135982669303,353941.75508998736,1557020.57508608,4.399087004273395,1557020.57508608,4.399087004273395,0.85,0.09609347640112646,4.027634451161993,1.2685370385320862,1.0,0.0,4.02763445116238,1.2847398603933833,1.2850354083913809,3.1349805321123485,19412.030549333696,1979.476227797841,4632.441516551485,4632.441516551485,5.567657867694467,5.099879354935375,-2.4231867395514683,7.523066094486843,3.4113128177995256,3.4113128177995256,0.9746608050855787,0.0,0.0,0.00023003303733086427,1.0001057355306393,0.00023000871723709556,199.03944373988762,0.0,4.860158760751998e-06,13.773689927971164,0.10315954895265055,7.708004051931977e-05,0.0001529529968115445,0.0006160387593666471,0.09609347640068336,0.07221939915021279,0.023874077250470572,0.09609324080542204,0.0722193991505458,0.023874077250580657,0.3777029205168678,0.3777029205168678,0.12485995859162412,0.0,4.67482659116331,4.307506151959046,5.789550728681718,4.666832876637102,4.304559884365233,5.76619186801031,24947.22988131211,21205.145399115292,0.85,1.0642856165357688,0.6621839420782564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523396298808893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.478292166365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.755709888346,1544.1411813705097,0.3777029205168678,0.12485995859162412,6.112874298809886,3.4113128177995256
3572.0,-30.14288771319102,5.099533093348123,35.029348682742615,24.218511313106887,5.012800948437192,-26.627338905466097,-40.201946267019935,1.497252140712179,-0.38740983931137407,-5.051840685411265,40.05757076309244,42473.41564773771,25791.551390470217,25791.551390470217,68264.96703820792,77749.65552891772,77749.65552891772,25791.551390470217,103541.20691938794,103541.20691938794,103541.20691938794,128488.18825253242,91981.50134795933,56705.53889674696,39195.51383468041,24946.98133314448,0.0,64142.49516782489,21204.934133172806,1544.1307815754806,0.0,0.8864460505589551,2.815793846522593,0.0014959135982669303,353939.93607191136,1557017.0109311894,4.399099542739489,1557017.0109311894,4.399099542739489,0.85,0.09609310934868887,4.027634451161993,1.2685362291475757,1.0,0.0,4.027634451163055,1.2847412142905281,1.2850367313533295,3.134977228379936,19411.959325953445,1979.4689650342825,4632.441516551485,4632.441516551485,5.567593524563297,5.099533093348123,-2.42330968237787,7.522842775725993,3.4113746597504284,3.4113746597504284,0.9746784742144081,0.0,0.0,0.00023000871723709556,1.0001053879030368,0.00022998447965505368,199.04027983907656,0.0,4.840657935425818e-06,13.718424588996768,0.10316438961058597,7.70724893188056e-05,0.00015293622791828995,0.0006159712203944672,0.09609310934855106,0.07221887611371017,0.023874233234840895,0.09609316660263617,0.07221887611381374,0.02387423323487513,0.37770041550939315,0.37770041550939315,0.1248608505597466,0.0,4.672800357991719,4.306836541897496,5.783379256777096,4.66443084609989,4.30390994825791,5.758441361087137,24946.98133314448,21204.934133172806,0.85,1.064270525485434,0.6621728003659452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523457155205899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.42302682739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.730687267898,1544.1307815754806,0.37770041550939315,0.1248608505597466,6.112874298809886,3.4113746597504284
3573.0,-30.143895665460985,5.099187686422001,35.02930733366497,24.218060611188434,5.0125053551657945,-26.628275764570777,-40.2028227696195,1.4968854542756165,-0.3892347451222804,-5.052048319219675,40.05749299253426,42472.69292347897,25791.448831134694,25791.448831134694,68264.14175461367,77749.02414799022,77749.02414799022,25791.448831134694,103540.47297912491,103540.47297912491,103540.47297912491,128487.26812240764,91981.15713210736,56705.10238523625,39195.616385412344,24946.795143282718,0.0,64142.41152869506,21204.77587179031,1544.1257282153344,0.0,0.8864452733083807,2.815793628418382,0.0014959135982669303,353937.0703943005,1557013.6536440286,4.399125674825333,1557013.6536440286,4.399125674825333,0.85,0.0960927864170775,4.027634451161993,1.2685355846071618,1.0,0.0,4.027634451162351,1.28474297962241,1.2850384659505896,3.134972920689341,19411.88668195416,1979.461557407898,4632.441516551485,4632.441516551485,5.567571385193557,5.099187686422001,-2.4234884320503305,7.522676118472331,3.4114366697631664,3.4114366697631664,0.9746961913609047,0.0,0.0,0.00022998447965505368,1.0001050371629263,0.0002299603252749012,199.0411131550809,0.0,4.824255112237304e-06,13.67193898808052,0.1031692138656982,7.706483170979916e-05,0.00015291964794525453,0.0006159044423238705,0.09609278641670299,0.07221838997293094,0.023874396443772056,0.09609276042688533,0.0722183899732124,0.02387439644386511,0.37769790921783764,0.37769790921783764,0.12486171609876817,0.0,4.670884578553853,4.306202634862757,5.777546218407224,4.662813574097413,4.303276053456614,5.753815984086884,24946.795143282718,21204.77587179031,0.85,1.064259046825433,0.6621623963183576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523517811516649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.37654122648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.705697819807,1544.1257282153344,0.37769790921783764,0.12486171609876817,6.112874298809886,3.4114366697631664
3574.0,-30.144900112876527,5.098843884150379,35.02926593499905,24.21765080597254,5.012249986837792,-26.629205445703587,-40.20368690891189,1.4965553196646957,-0.3912712806013019,-5.052219432277093,40.0574088500179,42471.93384349228,25791.256272594546,25791.256272594546,68263.19011608683,77748.3954421735,77748.3954421735,25791.256272594546,103539.65171476804,103539.65171476804,103539.65171476804,128486.2058920998,91980.83046325581,56704.64435425452,39195.762343334776,24946.554177331756,0.0,64142.31652066653,21204.571050731993,1544.1166834522933,0.0,0.8864447055043329,2.8158004630954276,0.0014959135982669303,353934.70877496985,1557010.021291152,4.399144765090254,1557010.021291152,4.399144765090254,0.85,0.09609243245273985,4.027634451161993,1.2685348433582115,1.0,0.0,4.027634451160449,1.2847445738046626,1.285040029465674,3.134969030641238,19411.817741108815,1979.4545273981244,4632.441516551485,4632.441516551485,5.567529817795575,5.098843884150379,-2.4236400372662765,7.522483921416656,3.4114983604960334,3.4114983604960334,0.974713817284581,0.0,0.0,0.0002299603252749012,1.0001046727716096,0.00022993625720956552,199.0419435796103,0.0,4.8077147131218195e-06,13.625063496987236,0.10317402158041132,7.705728280206676e-05,0.00015290304247283444,0.0006158375615510735,0.09609243245250203,0.07221788122197086,0.023874551230531175,0.09609236925077223,0.07221788122214959,0.023874551230590256,0.3776954036185944,0.3776954036185944,0.12486257691182882,0.0,4.668965020743542,4.30557820536535,5.771669286287363,4.660948151675768,4.302758303542646,5.747833797278247,24946.554177331756,21204.571050731993,0.85,1.0642457868526243,0.6621515428088399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523578265949955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32966573538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.680742252225,1544.1166834522933,0.3776954036185944,0.12486257691182882,6.112874298809886,3.4114983604960334
3575.0,-30.14590076594662,5.0985015392808455,35.02922461393371,24.21723083769905,5.011991920793238,-26.63013198143867,-40.204550489410735,1.4962231362849683,-0.39338522494801964,-5.052396191931172,40.057328312949345,42471.189135216664,25791.081384344052,25791.081384344052,68262.27051956071,77747.7365520638,77747.7365520638,25791.081384344052,103538.81793640785,103538.81793640785,103538.81793640785,128485.1559349205,91980.47098525065,56704.19799101591,39195.85888248304,24946.33799851265,0.0,64142.19688099569,21204.38729873575,1544.1091909384704,0.0,0.8864440958073941,2.815807658091779,0.0014959135982669303,353932.2692370387,1557006.5445880457,4.399165263863729,1557006.5445880457,4.399165263863729,0.85,0.09609208549273264,4.027634451161993,1.2685341345285996,1.0,0.0,4.02763445116241,1.2847461773962938,1.2850416025031224,3.1349651176425533,19411.741876154312,1979.446791325714,4632.441516551485,4632.441516551485,5.567492064863376,5.0985015392808455,-2.423795547784995,7.522297087065841,3.411559959621464,3.411559959621464,0.974731417034704,0.0,0.0,0.00022993625720956552,1.0001042782017946,0.00022991228237018946,199.042770873262,0.0,4.790554502613613e-06,13.57643146040698,0.10317881213491394,7.704973945882497e-05,0.00015288651775074055,0.0006157710060110723,0.09609208549247242,0.07221737925345802,0.0238747062390144,0.09609208242596214,0.07221737925365358,0.023874706239079058,0.3776928987255669,0.3776928987255669,0.12486342739254101,0.0,4.667044044781335,4.304938751318616,5.765832639799044,4.659010966983146,4.302048122054032,5.74214743714964,24946.33799851265,21204.38729873575,0.85,1.0642334350694143,0.6621411676000795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638510649348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.281033698804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.655823300152,1544.1091909384704,0.3776928987255669,0.12486342739254101,6.112874298809886,3.411559959621464
3576.0,-30.146897986675743,5.098160543964859,35.02918332960153,24.216817260626726,5.011726226511609,-26.631056190282717,-40.205413720663614,1.4958844301184313,-0.3952137238123328,-5.052576910356961,40.05724674073527,42470.45771935352,25790.919437918383,25790.919437918383,68261.3771572719,77747.13450707846,77747.13450707846,25790.919437918383,103538.05394499685,103538.05394499685,103538.05394499685,128484.17116735317,91980.16387965206,56703.7605470387,39196.00370290373,24946.117222356315,0.0,64142.12092526004,21204.19963900287,1544.1015331679755,0.0,0.8864434696636315,2.8158106317923006,0.0014959135982669303,353929.7750759967,1557003.0232047448,4.3991863156198745,1557003.0232047448,4.3991863156198745,0.8500000000000001,0.09609173706053659,4.027634451161993,1.268533485042863,1.0,0.0,4.02763445116338,1.2847478113118151,1.2850432059911336,3.1349611306591787,19411.67706397685,1979.4401823228984,4632.441516551485,4632.441516551485,5.567457105668514,5.098160543964859,-2.4239537841026864,7.522114328067545,3.4116214253927386,3.4116214253927386,0.9747489786836396,0.0,0.0,0.00022991228237018946,1.0001039213493825,0.00022988839205827937,199.04359533525889,0.0,4.772018460652659e-06,13.523900317489636,0.10318358415337459,7.704219984854984e-05,0.00015287008252163963,0.0006157048109161326,0.09609173706026479,0.07221687754206844,0.023874859518196345,0.09609163947716803,0.0722168775422727,0.02387485951826389,0.3776903930697363,0.3776903930697363,0.12486426813341467,0.0,4.6651791801031095,4.304347586649499,5.7600761802207785,4.657363186544615,4.30164265998809,5.736704097757297,24946.117222356315,21204.19963900287,0.85,1.0642207674550037,0.662130548642773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523698528246543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.22850255588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.630946879886,1544.1015331679755,0.3776903930697363,0.12486426813341467,6.112874298809886,3.4116214253927386
3577.0,-30.147891876803644,5.0978216246205825,35.02914221418731,24.2164421704598,5.011516080454361,-26.63197184607865,-40.20626434413714,1.4955960497291678,-0.39758607103982513,-5.052721506736391,40.05716909211684,42469.688356962746,25790.67032131316,25790.67032131316,68260.35867827591,77746.46326473572,77746.46326473572,25790.67032131316,103537.13358604888,103537.13358604888,103537.13358604888,128483.03843158334,91979.80872070113,56703.3063287048,39196.11376888481,24945.904845534464,0.0,64142.01861441927,21204.019118704295,1544.0935112248242,0.0,0.8864430135868291,2.8158249873573946,0.0014959135982669303,353927.7794584513,1556999.6712043714,4.39920164951944,1556999.6712043714,4.39920164951944,0.85,0.09609137401544414,4.027634451161993,1.268532655327581,1.0,0.0,4.027634451162123,1.2847492096406563,1.2850445739468273,3.1349577185484474,19411.60211052416,1979.4325391978057,4632.441516551485,4632.441516551485,5.5674033291439,5.0978216246205825,-2.424084888045079,7.5219065126656615,3.4116827277045507,3.4116827277045507,0.9747664936298717,0.0,0.0,0.00022988839205827937,1.0001035750914038,0.00022986458381300047,199.04441704965416,0.0,4.755213576264795e-06,13.47627527513443,0.10318833936695085,7.703477102404061e-05,0.00015285362103423876,0.0006156385100623595,0.0960913740152735,0.07221636591847415,0.023875008096799353,0.09609158071271794,0.07221636591860238,0.02387500809684176,0.37768788930691605,0.37768788930691605,0.12486510205599238,0.0,4.66322803382883,4.3037149847268665,5.754097205912558,4.655135435696593,4.300912329166351,5.72990468623334,24945.904845534464,21204.019118704295,0.85,1.0642065864595478,0.6621196101149125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523758340448871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18087751353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.606105865747,1544.0935112248242,0.37768788930691605,0.12486510205599238,6.112874298809886,3.4116827277045507
3578.0,-30.148882759362177,5.097483337238475,35.02910115050541,24.215982772316806,5.011207157002865,-26.632894672930597,-40.207127295993246,1.4952190705715396,-0.3991800111808175,-5.052933584308429,40.05708836807772,42468.98326854044,25790.594485852886,25790.594485852886,68259.57775439332,77745.85068149625,77745.85068149625,25790.594485852886,103536.44516734913,103536.44516734913,103536.44516734913,128482.14808615574,91979.47101730198,56702.875269613636,39196.2174974315,24945.70291880661,0.0,64141.92041623811,21203.84748098562,1544.087664511524,0.0,0.8864422243559588,2.8158212097579853,0.0014959135982669303,353924.8525289151,1556996.1864474497,4.3992281845204575,1556996.1864474497,4.3992281845204575,0.85,0.09609103864967858,4.027634451161993,1.2685320838680494,1.0,0.0,4.027634451162591,1.2847510222551985,1.2850463563888304,3.134953295535855,19411.5308409259,1979.425271721322,4632.441516551485,4632.441516551485,5.567386958627403,5.097483337238475,-2.4242657767104174,7.521749113948893,3.411744087942302,3.411744087942302,0.974784025126372,0.0,0.0,0.00022986458381300047,1.0001032624909585,0.00022984084987431844,199.04523628346215,0.0,4.738898302514133e-06,13.430037789325054,0.10319307826525337,7.702723520774317e-05,0.0001528373486052573,0.0006155729706667897,0.0960910386492925,0.07221587830576941,0.0238751603435231,0.09609100239635335,0.07221587830605956,0.023875160343619018,0.3776853841505343,0.3776853841505343,0.12486591318706666,0.0,4.661416247297211,4.303128781179794,5.748540908489133,4.653753573127631,4.300384656215044,5.725909119284836,24945.70291880661,21203.84748098562,0.85,1.064196040770753,0.6621096311576763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238179533538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.13464002772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.581298333962,1544.087664511524,0.3776853841505343,0.12486591318706666,6.112874298809886,3.411744087942302
3579.0,-30.149869842802715,5.097146776512202,35.029059989681095,24.215586413070582,5.010964461530905,-26.63380745665294,-40.20797739559782,1.4949020753811182,-0.40118662272766414,-5.053092827168751,40.05700341125796,42468.24137018816,25790.38728715276,25790.38728715276,68258.62865734092,77745.22521887405,77745.22521887405,25790.38728715276,103535.61250602681,103535.61250602681,103535.61250602681,128481.06486018031,91979.14571381354,56702.43246313607,39196.3480563083,24945.452354153498,0.0,64141.8004104618,21203.634501030472,1544.0777980527982,0.0,0.8864417200554381,2.8158290385077254,0.0014959135982669303,353922.65479542245,1556992.518972991,4.399245139797501,1556992.518972991,4.399245139797501,0.85,0.09609066833204127,4.027634451161993,1.2685313118482013,1.0,0.0,4.027634451160407,1.2847525541241493,1.285047858116096,3.134949557588341,19411.462188229503,1979.4182710945638,4632.441516551485,4632.441516551485,5.567342230874363,5.097146776512202,-2.424407458378856,7.521554234891058,3.4118050739564003,3.4118050739564003,0.9748014497018287,0.0,0.0,0.00022984084987431844,1.0001028673883738,0.0002298172091782069,199.0460523821915,0.0,4.724127432901617e-06,13.388177144843183,0.10319780239268626,7.701981229147906e-05,0.00015282103758283938,0.0006155072758309655,0.09609066833184067,0.07221536399473572,0.023875304337104955,0.09609060088220704,0.07221536399488648,0.02387530433715479,0.3776828802724036,0.3776828802724036,0.12486672774135302,0.0,4.659577333807931,4.302544882068446,5.742868062688899,4.651906204441104,4.299909460174888,5.7198717809830555,24945.452354153498,21203.634501030472,0.85,1.064183234965878,0.6620993033937571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877386332098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09277938324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.556517924146,1544.0777980527982,0.3776828802724036,0.12486672774135302,6.112874298809886,3.4118050739564003
3580.0,-30.150853723806147,5.096811884594981,35.02901898608087,24.215193825680785,5.010731006864457,-26.634716433849214,-40.20882316455243,1.4945937169076708,-0.4032889390572336,-5.053253206021194,40.05692566905813,42467.49519372429,25790.18703006649,25790.18703006649,68257.68222379078,77744.5774812451,77744.5774812451,25790.18703006649,103534.76451131159,103534.76451131159,103534.76451131159,128480.0110842257,91978.80058325247,56701.98799033137,39196.45843657899,24945.246572914104,0.0,64141.7050094931,21203.459586976987,1544.0705267809267,0.0,0.8864411837828627,2.8158379954616777,0.0014959135982669303,353920.44139476586,1556989.1629499332,4.39926317003333,1556989.1629499332,4.39926317003333,0.85,0.09609030872246387,4.027634451161993,1.268530576643534,1.0,0.0,4.027634451160772,1.2847540454025856,1.2850493193632457,3.1349459186952076,19411.389351188187,1979.4108437833702,4632.441516551485,4632.441516551485,5.567299001599787,5.096811884594981,-2.42454959728856,7.521361481883541,3.4118660170327053,3.4118660170327053,0.9748188620093444,0.0,0.0,0.0002298172091782069,1.0001025344624481,0.0002297936474100957,199.046865839102,0.0,4.7055872365699365e-06,13.3356342284392,0.10320250797992284,7.701242784598833e-05,0.00015280478133221858,0.0006154418015959185,0.0960903087222478,0.07221485892266714,0.023875449799580662,0.09609039590247546,0.07221485892282953,0.02387544979963434,0.3776803771658737,0.3776803771658737,0.1248675342594092,0.0,4.6577182192064015,4.301951301617919,5.737143254442003,4.649964266963934,4.299275017825494,5.713936988231865,24945.246572914104,21203.459586976987,0.85,1.064170062421766,0.6620886549155346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523936591902031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04023646683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.531780593908,1544.0705267809267,0.3776803771658737,0.1248675342594092,6.112874298809886,3.4118660170327053
3581.0,-30.15183418670504,5.096478299362986,35.02897808566353,24.21477874685081,5.010472866641031,-26.635624802967506,-40.209668793808646,1.4942634829033206,-0.4052068501330268,-5.0534294759135125,40.056846667240656,42466.763314068216,25790.030227839376,25790.030227839376,68256.7935419076,77743.93886270374,77743.93886270374,25790.030227839376,103533.96909054312,103533.96909054312,103533.96909054312,128479.00896333592,91978.45319812806,56701.54638182324,39196.56312922758,24945.039872792804,0.0,64141.60300202038,21203.28389187388,1544.0635732624607,0.0,0.8864405709952332,2.8158426679148723,0.0014959135982669303,353918.00869319815,1556985.7525565242,4.399283772830652,1556985.7525565242,4.399283772830652,0.85,0.09608995324467046,4.027634451161993,1.2685298831993714,1.0,0.0,4.027634451162026,1.2847556388527106,1.2850508829069016,3.1349420305005853,19411.316038339337,1979.403367953311,4632.441516551485,4632.441516551485,5.567265152877348,5.096478299362986,-2.4247032359731446,7.521181535336131,3.4119269025985313,3.4119269025985313,0.9748362578852946,0.0,0.0,0.0002297936474100957,1.000102179051544,0.00022977016971208137,199.04767647582412,0.0,4.6898960961631665e-06,13.291165536526414,0.103207197876019,7.700504527463694e-05,0.00015278860213545874,0.0006153766377056565,0.09608995324440833,0.07221435885909158,0.023875594385316754,0.09609005619253287,0.07221435885928856,0.023875594385381897,0.37767787370002387,0.37767787370002387,0.12486832741419564,0.0,4.655888582109867,4.301360560040052,5.731529288475144,4.648222625780477,4.298665712374088,5.708735805113179,24945.039872792804,21203.28389187388,0.85,1.0641578998229524,0.662078297493291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239956058478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.99576777492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.50707451638,1544.0635732624607,0.37767787370002387,0.12486832741419564,6.112874298809886,3.4119269025985313
3582.0,-30.152810951994496,5.096146130234153,35.02893720847787,24.21437334213408,5.01021976615403,-26.63652933965343,-40.210510057490296,1.4939381538130905,-0.40706607185353505,-5.053599424733748,40.05676554306541,42466.029295409506,25789.860295459966,25789.860295459966,68255.88959086947,77743.31893155132,77743.31893155132,25789.860295459966,103533.17922701128,103533.17922701128,103533.17922701128,128477.99670933845,91978.12504837682,56701.1031059678,39196.69104712114,24944.81748232717,0.0,64141.50852944831,21203.094859978093,1544.0555749572218,0.0,0.8864399981563829,2.815847305967332,0.0014959135982669303,353915.66324119986,1556982.2505498962,4.399303032510276,1556982.2505498962,4.399303032510276,0.85,0.09608958932270217,4.027634451161993,1.2685291523905473,1.0,0.0,4.027634451161963,1.284757209188367,1.285052423438718,3.13493819871726,19411.246784961964,1979.39630607414,4632.441516551485,4632.441516551485,5.5672284697635295,5.096146130234153,-2.4248519973173406,7.520998127551493,3.4119876241945377,3.4119876241945377,0.974853606912725,0.0,0.0,0.00022977016971208137,1.0001017945017179,0.00022974678275280977,199.04848406120269,0.0,4.673181238751466e-06,13.243795630621655,0.10321187105725775,7.699770146519208e-05,0.0001527724682468893,0.000615311656300223,0.09608958932246259,0.07221385354376032,0.023875735778702264,0.09608965461888841,0.07221385354394037,0.023875735778761807,0.3776753697232227,0.3776753697232227,0.12486911278625909,0.0,4.654084601399859,4.300788549017966,5.725962296265038,4.646533352880226,4.298180526301621,5.703368866053779,24944.81748232717,21203.094859978093,0.85,1.0641453741227833,0.6620678289147617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054415228889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.94839786902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.482404118844,1544.0555749572218,0.3776753697232227,0.12486911278625909,6.112874298809886,3.4119876241945377
3583.0,-30.15378429136904,5.095815427633143,35.02889638365985,24.21397219821813,5.009972591808394,-26.63743019981191,-40.21134695559738,1.4936185002513136,-0.40896532435903055,-5.05376573295393,40.05668531399726,42465.29204699423,25789.684312121186,25789.684312121186,68254.97635911542,77742.6922591067,77742.6922591067,25789.684312121186,103532.37657122788,103532.37657122788,103532.37657122788,128476.97566701997,91977.79117424307,56700.65769200169,39196.8149802682,24944.59909579209,0.0,64141.41407606029,21202.909231423277,1544.047721996887,0.0,0.8864394406430124,2.8158528968059544,0.0014959135982669303,353913.3680446828,1556978.7871895288,4.399321776941059,1556978.7871895288,4.399321776941059,0.85,0.09608922351996006,4.027634451161993,1.2685284232301637,1.0,0.0,4.027634451162795,1.2847587527907514,1.2850539373476295,3.134934432175045,19411.176323499505,1979.389121004574,4632.441516551485,4632.441516551485,5.567190480435838,5.095815427633143,-2.4249978179403415,7.520813245573485,3.412048217006278,3.412048217006278,0.9748709191446508,0.0,0.0,0.00022974678275280977,1.0001014382594406,0.0002297234800028456,199.04928881981033,0.0,4.65513878981335e-06,13.192663330331035,0.10321652619604757,7.699039640751863e-05,0.00015275638634529114,0.0006152468842793061,0.09608922351973122,0.0722133478539825,0.02387587566574871,0.09608929626368173,0.0722133478541545,0.02387587566580557,0.37767286608015305,0.37767286608015305,0.12486989103924141,0.0,4.652293426749452,4.300225700515512,5.720419433955556,4.644800408594904,4.29766118400039,5.697929536897618,24944.59909579209,21202.909231423277,0.85,1.0641327033759682,0.6620573097536946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113003275299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.897265568725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.457775114655,1544.047721996887,0.37767286608015305,0.12486989103924141,6.112874298809886,3.412048217006278
