time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3584.0,-30.154753997026752,5.095485880509406,35.028855560331806,24.213553382456325,5.009703860170975,-26.638329945110556,-40.21218741601331,1.4932798082546208,-0.4106764775796137,-5.053945755030163,40.056603707756466,42464.585387511535,25789.545654848527,25789.545654848527,68254.13104236007,77742.0813063928,77742.0813063928,25789.545654848527,103531.62696124133,103531.62696124133,103531.62696124133,128476.00524899026,91977.46282505825,56700.232615513334,39196.9224550499,24944.378287748932,0.0,64141.300742798834,21202.72154458659,1544.0400511545747,0.0,0.886438818148655,2.815854408548274,0.0014959135982669303,353910.8835983201,1556975.2643847978,4.39934270614838,1556975.2643847978,4.39934270614838,0.85,0.09608886165157454,4.027634451161993,1.268527773194946,1.0,0.0,4.027634451163543,1.28476038528319,1.285055540275139,3.1349304487421694,19411.107028033275,1979.382054833534,4632.441516551485,4632.441516551485,5.567160548644544,5.095485880509406,-2.425153619647575,7.520639500156981,3.4121086986053633,3.4121086986053633,0.9748881996015324,0.0,0.0,0.0002297234800028456,1.0001010603509979,0.0002297002664132976,199.0500905797736,0.0,4.638395807911866e-06,13.145213719622227,0.10322116459185549,7.69830609002851e-05,0.0001527404191025605,0.000615182574062394,0.09608886165130956,0.07221284628340274,0.02387601536790681,0.09608880300071065,0.07221284628360189,0.023876015367972656,0.3776703628785876,0.3776703628785876,0.12487066134951134,0.0,4.650559429327586,4.299689641553073,5.7150264569431215,4.643269277450543,4.297206462231486,5.693109690898666,24944.378287748932,21202.72154458659,0.85,1.0641214046477376,0.6620474623330592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171386278797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84981595802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.433182184119,1544.0400511545747,0.3776703628785876,0.12487066134951134,6.112874298809886,3.4121086986053633
3585.0,-30.15572030528894,5.0951581416123535,35.02881480030519,24.21317434580999,5.009482239627827,-26.63922192072472,-40.21301540834827,1.492983855063839,-0.41274026675137065,-5.054093465453725,40.05652390487164,42463.841537111526,25789.328667646245,25789.328667646245,68253.17020475777,77741.44073278109,77741.44073278109,25789.328667646245,103530.76940042734,103530.76940042734,103530.76940042734,128474.92394721431,91977.12255743747,56699.788115597876,39197.03826871066,24944.15454678697,0.0,64141.192815497634,21202.53136476892,1544.0314583024492,0.0,0.8864383539777614,2.815864339509323,0.0014959135982669303,353908.8450884223,1556971.819433748,4.399358312292948,1556971.819433748,4.399358312292948,0.8499999999999999,0.09608848496585036,4.027634451161993,1.2685270193079488,1.0,0.0,4.027634451161999,1.2847618176661915,1.2850569431617234,3.1349269536032076,19411.03521727657,1979.3747321742462,4632.441516551485,4632.441516551485,5.567113707858425,5.0951581416123535,-2.425285223981924,7.520443365594277,3.4121689776024247,3.4121689776024247,0.9749054221721213,0.0,0.0,0.0002297002664132976,1.0001007070640153,0.00022967713630322906,199.05088953642286,0.0,4.620667102215456e-06,13.094970567678603,0.1032257852589577,7.697583484588058e-05,0.00015272443156741703,0.000615118182115061,0.0960884849656718,0.07221233379114299,0.023876151174528806,0.0960885568186539,0.07221233379127717,0.023876151174573184,0.3776678612802251,0.3776678612802251,0.12487143070341118,0.0,4.648776769341396,4.2991360786400605,5.709490189628752,4.6413531987023475,4.296643724235423,5.687062469661157,24944.15454678697,21202.53136476892,0.85,1.064108215154156,0.6620369792507432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242295517701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79957280607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.408629604399,1544.0314583024492,0.3776678612802251,0.12487143070341118,6.112874298809886,3.4121689776024247
3586.0,-30.15668327096858,5.094831418088106,35.02877410692211,24.21274547176438,5.00920996764039,-26.64011595313313,-40.21385122379286,1.4926426498048624,-0.41450224723666906,-5.0542776142466925,40.056444325931004,42463.14462114831,25789.206822909713,25789.206822909713,68252.35144405803,77740.80335128469,77740.80335128469,25789.206822909713,103530.01017419441,103530.01017419441,103530.01017419441,128473.95818163457,91976.76362605568,56699.36870951647,39197.10546282134,24943.94800744016,0.0,64141.0534702615,21202.355806324136,1544.024700645085,0.0,0.8864377030656231,2.8158660392639767,0.0014959135982669303,353906.3037157697,1556968.3841557137,4.399380196986123,1556968.3841557137,4.399380196986123,0.85,0.09608812619657303,4.027634451161993,1.2685263214679439,1.0,0.0,4.027634451160972,1.2847634615666006,1.2850585577214892,3.134922942353,19410.959467682555,1979.3670078653317,4632.441516551485,4632.441516551485,5.5670874053706125,5.094831418088106,-2.4254435722354404,7.520274990323546,3.4122292528359965,3.4122292528359965,0.9749226436674275,0.0,0.0,0.00022967713630322906,1.0001003594816256,0.00022965408833797027,199.051685735019,0.0,4.6040689842172875e-06,13.047931501271792,0.10323038932794192,7.696854115366222e-05,0.00015270859514956682,0.0006150543988129446,0.09608812619628251,0.07221183663265959,0.023876289563622925,0.09608812371897389,0.07221183663287793,0.023876289563695106,0.37766535954514613,0.37766535954514613,0.12487218700395193,0.0,4.6470488372731324,4.298583564106423,5.704172265703562,4.6397753670100315,4.296026797215575,5.682547798187329,24943.94800744016,21202.355806324136,0.85,1.0640977619069307,0.6620275521485787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287513919547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.752533739666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.38411276231,1544.024700645085,0.37766535954514613,0.12487218700395193,6.112874298809886,3.4122292528359965
3587.0,-30.157643086869523,5.094506491177032,35.02873345174921,24.21237142933535,5.008989204339999,-26.641001998923976,-40.21467446638269,1.492348116394462,-0.41647215113130187,-5.054423454064917,40.05636405210351,42462.40932342904,25788.991229328774,25788.991229328774,68251.40055275781,77740.17960769917,77740.17960769917,25788.991229328774,103529.17083702795,103529.17083702795,103529.17083702795,128472.89143363279,91976.4379154783,56698.9305576431,39197.23039759466,24943.72059660484,0.0,64140.950994199506,21202.162507114113,1544.0158564250632,0.0,0.8864372501431279,2.8158749527472815,0.0014959135982669303,353904.2910419518,1556964.918886482,4.399395424967931,1556964.918886482,4.399395424967931,0.85,0.0960877449602471,4.027634451161993,1.2685255912085993,1.0,0.0,4.027634451161765,1.2847648869725699,1.2850599538421006,3.1349194642552405,19410.890729073297,1979.3599984779,4632.441516551485,4632.441516551485,5.567040865423985,5.094506491177032,-2.4255733213841353,7.520079812561168,3.412289288142202,3.412289288142202,0.9749397966120578,0.0,0.0,0.00022965408833797027,1.000100031986211,0.00022963111788115278,199.0524793349191,0.0,4.587736337522705e-06,13.001644780539346,0.10323497706427943,7.69613578023103e-05,0.00015269273053565997,0.0006149905019474189,0.09608774496007683,0.07221132269795956,0.02387642226211726,0.09608782838792715,0.07221132269808754,0.023876422262159573,0.3776628573952537,0.3776628573952537,0.12487294241712615,0.0,4.645287164896104,4.298034033763997,5.698709031514568,4.6379513029336294,4.295561334576064,5.676577048331524,24943.72059660484,21202.162507114113,0.85,1.0640846369572854,0.66201714607052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434527601037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.706247018934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.35963067302,1544.0158564250632,0.3776628573952537,0.12487294241712615,6.112874298809886,3.412289288142202
3588.0,-30.158599882299097,5.094182555985606,35.02869285386843,24.211958061810606,5.008717740666994,-26.64189039638646,-40.21550560193134,1.4920082547545015,-0.41796408870447976,-5.054606321835064,40.0562844104943,42461.71975617715,25788.87222297113,25788.87222297113,68250.59197914829,77739.60188928098,77739.60188928098,25788.87222297113,103528.47411225211,103528.47411225211,103528.47411225211,128471.98725140907,91976.13648428285,56698.51642610944,39197.35562019268,24943.51313915696,0.0,64140.868759349636,21201.986168283416,1544.009023494012,0.0,0.8864366059881481,2.81587324550396,0.0014959135982669303,353901.76737368095,1556961.4809146782,4.399417082511204,1556961.4809146782,4.399417082511204,0.85,0.09608738253770643,4.027634451161993,1.2685249604051934,1.0,0.0,4.027634451163831,1.2847665242655195,1.2850615619978705,3.1349154691468377,19410.82711443318,1979.3535115899092,4632.441516551485,4632.441516551485,5.567015175653867,5.094182555985606,-2.4257302557005924,7.519912811686199,3.4123493208875084,3.4123493208875084,0.9749569488250024,0.0,0.0,0.00022963111788115278,1.0000997179604152,0.00022960822181757856,199.053270442984,0.0,4.572326380977783e-06,12.957972963691038,0.1032395493906604,7.695410620830537e-05,0.0001526770116728474,0.000614927192114022,0.09608738253742463,0.07221082475559652,0.023876557781828116,0.09608727507648737,0.0722108247558083,0.02387655778189814,0.37766035472620835,0.37766035472620835,0.12487368475963521,0.0,4.6436299999222115,4.29755004093812,5.693469142323636,4.636642233130601,4.295269773040445,5.672159293826496,24943.51313915696,21201.986168283416,0.85,1.0640733950021466,0.662007244016127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402849603195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.662575202085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.335179585438,1544.009023494012,0.37766035472620835,0.12487368475963521,6.112874298809886,3.4123493208875084
3589.0,-30.15955284419211,5.093860759199182,35.02865236914711,24.211605672631435,5.008525807312296,-26.64276738959747,-40.21631613196803,1.4917403527176998,-0.42016642764093604,-5.054733285647781,40.05620651070867,42460.961345271164,25788.615614370825,25788.615614370825,68249.57695964199,77738.9488848758,77738.9488848758,25788.615614370825,103527.56449924663,103527.56449924663,103527.56449924663,128470.85656925415,91975.79041721647,56698.063878591114,39197.47393180595,24943.29207000752,0.0,64140.76600181347,21201.79825950639,1544.0001022227955,0.0,0.8864362407640785,2.8158874262273255,0.0014959135982669303,353900.0152167737,1556958.1181395252,4.399429361950845,1556958.1181395252,4.399429361950845,0.85,0.09608699258041335,4.027634451161993,1.2685241581639275,1.0,0.0,4.027634451160557,1.2847678247834284,1.285062833396777,3.134912295800158,19410.75407974992,1979.346064124846,4632.441516551485,4632.441516551485,5.566959781840606,5.093860759199182,-2.4258454681411514,7.5197062273403334,3.412409111256723,3.412409111256723,0.9749740317876352,0.0,0.0,0.00022960822181757856,1.0000993191838305,0.00022958541958108635,199.05405838688662,0.0,4.557536334718754e-06,12.916057972592949,0.10324410692699512,7.694703500424563e-05,0.00015266118681333293,0.0006148634553646567,0.09608699258028415,0.07221030635158893,0.02387668622869522,0.09608716418800042,0.07221030635168603,0.023876686228727326,0.3776578552514298,0.3776578552514298,0.12487442655305254,0.0,4.641868016341277,4.2970214823860715,5.6879412992676635,4.634566858006849,4.294668211971782,5.66558722839369,24943.29207000752,21201.79825950639,0.85,1.0640592748410946,0.6619964804297886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524460242450192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.62066021099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.310757014102,1544.0001022227955,0.3776578552514298,0.12487442655305254,6.112874298809886,3.412409111256723
3590.0,-30.1605029511922,5.093539604361076,35.02861196748357,24.211168835777812,5.008235600339308,-26.643651640963082,-40.217139025311894,1.4913842901101655,-0.4215954967682478,-5.054930115417549,40.05612796047115,42460.26657861761,25788.53858057275,25788.53858057275,68248.80515919035,77738.35218876951,77738.35218876951,25788.53858057275,103526.89076934225,103526.89076934225,103526.89076934225,128469.9880487066,91975.45972070945,56697.63430587373,39197.583794261904,24943.09727936435,0.0,64140.681073626256,21201.632687459696,1543.994319512455,0.0,0.8864355214011006,2.8158832603975856,0.0014959135982669303,353897.29889214074,1556954.7272912483,4.39945354814864,1556954.7272912483,4.39945354814864,0.85,0.0960866359111391,4.027634451161993,1.2685234773578125,1.0,0.0,4.027634451160835,1.284769537524228,1.2850645172337125,3.1349081166131247,19410.68428890014,1979.338947438742,4632.441516551485,4632.441516551485,5.566943152640261,5.093539604361076,-2.4260121753988098,7.519551779759885,3.412469006819461,3.412469006819461,0.9749911448055604,0.0,0.0,0.00022958541958108635,1.0000990224000585,0.00022956268773278315,199.05484397574747,0.0,4.538877714071983e-06,12.863179441679998,0.10324864580470919,7.693985655512121e-05,0.00015264556302596512,0.0006148005284603964,0.09608663591080871,0.0722098160166507,0.023876819894158,0.09608658418730329,0.072209816016899,0.023876819894240096,0.3776553553057488,0.3776553553057488,0.12487514694473589,0.0,4.640238384286022,4.296539080381365,5.682808385910619,4.6333346186493145,4.294238891510588,5.6618996164394275,24943.09727936435,21201.632687459696,0.85,1.0640486508219087,0.6619865250554171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524517405775443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.567781680074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.286379348103,1543.994319512455,0.3776553553057488,0.12487514694473589,6.112874298809886,3.412469006819461
3591.0,-30.161449322227718,5.093220139879074,35.02857149070519,24.210790392849617,5.008008282463584,-26.644526239940472,-40.21795290810985,1.4910852001765083,-0.42344330160432264,-5.055076288267393,40.05604496927985,42459.55064797351,25788.33573784015,25788.33573784015,68247.88638581366,77737.73698991165,77737.73698991165,25788.33573784015,103526.0727277518,103526.0727277518,103526.0727277518,128468.92614137637,91975.13447446654,56697.20728114205,39197.69688147165,24942.85341362457,0.0,64140.550295096225,21201.425401580884,1543.984541366944,0.0,0.8864350766283228,2.815890527789468,0.0014959135982669303,353895.28166258655,1556951.1447424158,4.399468502173633,1556951.1447424158,4.399468502173633,0.85,0.09608624526233386,4.027634451161993,1.2685227740230038,1.0,0.0,4.027634451161809,1.2847709836059018,1.2850659344406634,3.1349045880985225,19410.615648284955,1979.331948043925,4632.441516551485,4632.441516551485,5.566899365205085,5.093220139879074,-2.426141269430523,7.519361409309598,3.4125285597086314,3.4125285597086314,0.9750081599167518,0.0,0.0,0.00022956268773278315,1.0000986337764648,0.00022954004733106499,199.05562648100226,0.0,4.52488451727363e-06,12.823522721953466,0.10325317068922646,7.693275731785871e-05,0.00015262993041492446,0.0006147375660176074,0.09608624526216455,0.07220929979169316,0.023876945470471388,0.09608617544161902,0.0722092997918204,0.023876945470513458,0.3776528574311373,0.3776528574311373,0.12487587048887176,0.0,4.638575171841978,4.29605184111773,5.677554585236294,4.631632986663078,4.293827681512255,5.656259684096881,24942.85341362457,21201.425401580884,0.85,1.064036495973616,0.6619767129004457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457439827827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52812496035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.262027109728,1543.984541366944,0.3776528574311373,0.12487587048887176,6.112874298809886,3.4125285597086314
3592.0,-30.162392356553287,5.092902285994389,35.028531174219665,24.21041600117462,5.007787809613958,-26.645397151141527,-40.218762460257835,1.490792604202319,-0.42533122446440075,-5.0552246618350445,40.05596868455488,42458.831092248474,25788.142466162262,25788.142466162262,68246.97355841074,77737.1107452993,77737.1107452993,25788.142466162262,103525.25321146156,103525.25321146156,103525.25321146156,128467.90482637074,91974.79960606054,56696.77816451524,39197.801601716994,24942.651614909184,0.0,64140.45321662618,21201.253872672805,1543.9772282702402,0.0,0.8864345962931132,2.815898066926824,0.0014959135982669303,353893.23407168954,1556947.851702611,4.399484651880103,1556947.851702611,4.399484651880103,0.85,0.09608586511375126,4.027634451161993,1.2685220542037863,1.0,0.0,4.027634451161026,1.2847723991230853,1.2850673211935362,3.134901134170561,19410.544976989295,1979.3247415773271,4632.441516551485,4632.441516551485,5.566857643862852,5.092902285994389,-2.426271606008042,7.5191738920024305,3.4125880872638295,3.4125880872638295,0.9750251677896655,0.0,0.0,0.00022954004733106499,1.000098286758082,0.00022951748880116758,199.05640623271307,0.0,4.506699347791285e-06,12.771985951640502,0.10325767738857425,7.69256964562676e-05,0.0001526143508747974,0.0006146748173250585,0.09608586511356697,0.07220879269041483,0.02387707242315214,0.09608592551773011,0.07220879269055333,0.023877072423197934,0.3776503605983197,0.3776503605983197,0.12487658579919682,0.0,4.6368975003370565,4.295560927591225,5.672253747952652,4.62989343737064,4.293317929002285,5.650766514205543,24942.651614909184,21201.253872672805,0.85,1.0640238747287194,0.661966496383323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631167102837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.47658819004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.237718044944,1543.9772282702402,0.3776503605983197,0.12487658579919682,6.112874298809886,3.4125880872638295
3593.0,-30.163332099394726,5.092585742147256,35.02849096873014,24.210023797955387,5.007547055577131,-26.64626712776852,-40.21957180285824,1.4904820839508732,-0.42705513997844946,-5.055385996540188,40.055891284538674,42458.125080288875,25787.985261655864,25787.985261655864,68246.11034194473,77736.49425812636,77736.49425812636,25787.985261655864,103524.47951978222,103524.47951978222,103524.47951978222,128466.92798703388,91974.46495585785,56696.353065048665,39197.9021008991,24942.44846725166,0.0,64140.35056815075,21201.08119716391,1543.9701399806138,0.0,0.8864340538656785,2.815901931866308,0.0014959135982669303,353891.0076245313,1556944.5105235744,4.399502889249591,1556944.5105235744,4.399502889249591,0.85,0.09608548791479164,4.027634451161993,1.2685213124053556,1.0,0.0,4.027634451161621,1.2847738983243624,1.2850687917548387,3.134897476057807,19410.4743517437,1979.317539806529,4632.441516551485,4632.441516551485,5.5668237083008325,5.092585742147256,-2.426411257809165,7.518996999956421,3.412647568241747,3.412647568241747,0.9750421623547849,0.0,0.0,0.00022951748880116758,1.000097944445634,0.00022949501103953555,199.05718326821827,0.0,4.490419891270055e-06,12.725849971859336,0.10326216780846552,7.69186380212626e-05,0.000152598850779905,0.0006146123886088735,0.09608548791457054,0.07220828967933074,0.023877198235239802,0.09608555747873099,0.07220828967949691,0.02387719823529473,0.37764786405120576,0.37764786405120576,0.12487728816638514,0.0,4.635247721775443,4.295077688019433,5.6670425794328025,4.628330856561718,4.292840983348185,5.645889100614795,24942.44846725166,21201.08119716391,0.85,1.0640121193199825,0.661956548478419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524687736194006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.430452210254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.21344427988,1543.9701399806138,0.37764786405120576,0.12487728816638514,6.112874298809886,3.412647568241747
3594.0,-30.164268265318423,5.092270352636897,35.028450751501644,24.209618009068095,5.007291742321915,-26.647135340546182,-40.220377094205446,1.4901588175494724,-0.42868153174202916,-5.055553745303248,40.05581053163354,42457.41766673012,25787.846741243113,25787.846741243113,68245.26440797324,77735.88195572014,77735.88195572014,25787.846741243113,103523.72869696326,103523.72869696326,103523.72869696326,128465.95633222656,91974.12715276632,56695.91914843595,39198.00889370041,24942.2276352633,0.0,64140.23652896371,21200.893489973805,1543.9621869426023,0.0,0.8864334908708984,2.8159037630834907,0.0014959135982669303,353888.69267390814,1556941.0246138813,4.399521818145598,1556941.0246138813,4.399521818145598,0.85,0.0960851073747654,4.027634451161993,1.2685205947840585,1.0,0.0,4.0276344511621245,1.2847754569891434,1.2850703218969992,3.13489367286071,19410.40306110616,1979.3102701846362,4632.441516551485,4632.441516551485,5.566793806053333,5.092270352636897,-2.426555505526299,7.518825858163195,3.4127069146578535,3.4127069146578535,0.9750591184736724,0.0,0.0,0.00022949501103953555,1.0000975723743735,0.0002294726208510654,199.0579573514456,0.0,4.474359916647342e-06,12.680336003778567,0.10326664216838216,7.691161551234127e-05,0.00015258339552719428,0.0006145501405006044,0.09608510737453681,0.07220778538901712,0.02387732198551969,0.09608506399851198,0.07220778538918891,0.02387732198557649,0.3776453678709323,0.3776453678709323,0.12487798208507757,0.0,4.633638575075395,4.294603430886866,5.661968546096375,4.626872213561228,4.292390580768085,5.641351248166643,24942.2276352633,21200.893489973805,0.85,1.0640008222787865,0.6619466962451517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744108260275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.384938242176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.189205019738,1543.9621869426023,0.3776453678709323,0.12487798208507757,6.112874298809886,3.4127069146578535
3595.0,-30.165201594146204,5.091956681457154,35.028410592433026,24.2092476686463,5.007078050782977,-26.647996837019605,-40.22117763580752,1.4898732936564603,-0.43061090678691016,-5.05569342948157,40.055731791191874,42456.7026354703,25787.64054156912,25787.64054156912,68244.34317703941,77735.24453322409,77735.24453322409,25787.64054156912,103522.88507479322,103522.88507479322,103522.88507479322,128464.8921398365,91973.77993588506,56695.49352319635,39198.09601409856,24942.007065043294,0.0,64140.10307914186,21200.7060052868,1543.9535947995764,0.0,0.886433063777275,2.8159128641753086,0.0014959135982669303,353886.76502658345,1556937.625583101,4.399536177811414,1556937.625583101,4.399536177811414,0.85,0.09608471430094082,4.027634451161993,1.2685198952956127,1.0,0.0,4.027634451161885,1.2847768389156995,1.2850716753728237,3.13489030091884,19410.329783763675,1979.3027979752185,4632.441516551485,4632.441516551485,5.566749293958952,5.091956681457154,-2.426678703444795,7.51863538490195,3.412766081725807,3.412766081725807,0.9750760233502306,0.0,0.0,0.0002294726208510654,1.0000972774076107,0.00022945030052065526,199.05872909407367,0.0,4.456945181582169e-06,12.630982644603867,0.10327109911356375,7.690463501091207e-05,0.00015256798584015332,0.0006144880759141966,0.096084714300782,0.07220727197928861,0.023877442321493383,0.0960847935390807,0.07220727197940797,0.023877442321532848,0.3776428722069061,0.3776428722069061,0.1248786740903954,0.0,4.631982683733781,4.294105012398518,5.65677924400137,4.62508252269464,4.2918483582622,5.635754854913216,24942.007065043294,21200.7060052868,0.85,1.0639886732460246,0.6619369255313384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480026617484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.335584882996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.16500609242,1543.9535947995764,0.3776428722069061,0.1248786740903954,6.112874298809886,3.412766081725807
3596.0,-30.16613153102381,5.091643705640685,35.02837042064379,24.208825185801857,5.006794921341778,-26.64886222468116,-40.2219862100668,1.4895256149993237,-0.4318772272836213,-5.055880739951071,40.055651102539315,42456.0358854272,25787.557097976325,25787.557097976325,68243.59298340352,77734.67713775301,77734.67713775301,25787.557097976325,103522.23423572934,103522.23423572934,103522.23423572934,128464.02948517715,91973.47326385937,56695.08654535101,39198.20746500928,24941.795249447812,0.0,64140.00271445709,21200.52596203064,1543.946620038193,0.0,0.8864324007259072,2.815907667259966,0.0014959135982669303,353884.18014744227,1556934.1424586754,4.3995584708251005,1556934.1424586754,4.3995584708251005,0.85,0.09608434183791327,4.027634451161993,1.2685192144894972,1.0,0.0,4.0276344511625854,1.28477851146415,1.2850733196269244,3.134886219860612,19410.2650630883,1979.296198303019,4632.441516551485,4632.441516551485,5.566731281083346,5.091643705640685,-2.426837018755003,7.518480724395688,3.412825241507646,3.412825241507646,0.9750929261450417,0.0,0.0,0.00022945030052065526,1.0000969246002893,0.00022942806329732504,199.05949803725653,0.0,4.44305660440239e-06,12.591622416876374,0.10327554217016816,7.689758506153847e-05,0.00015255271545911678,0.0006144265724014515,0.09608434183761301,0.07220677570427406,0.023877566133338957,0.09608411027942636,0.0722067757044997,0.02387756613341357,0.3776403751739175,0.3776403751739175,0.12487935418935328,0.0,4.630460168536615,4.293675100943176,5.651920875410667,4.624003512667457,4.291602804666411,5.6321286165060656,24941.795249447812,21200.52596203064,0.85,1.0639786419594504,0.661927566084397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524856254313248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29622465527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.14083279606,1543.946620038193,0.3776403751739175,0.12487935418935328,6.112874298809886,3.412825241507646
3597.0,-30.167057785781754,5.091332780110561,35.02833026800612,24.208477441594027,5.006603545862929,-26.64971512175041,-40.222774039115734,1.4892608818316788,-0.4339022876934564,-5.056002515867464,40.05557131678696,42455.298962610774,25787.311063614936,25787.311063614936,68242.61002622571,77734.04099699802,77734.04099699802,25787.311063614936,103521.35206061296,103521.35206061296,103521.35206061296,128462.91266363178,91973.13350764319,56694.644976663585,39198.32058997733,24941.560603018825,0.0,64139.88119299615,21200.326512566,1543.9368048430654,0.0,0.8864320688016765,2.81592012132516,0.0014959135982669303,353882.49965121475,1556930.6983159534,4.399569630740312,1556930.6983159534,4.399569630740312,0.85,0.09608393657294262,4.027634451161993,1.268518449063413,1.0,0.0,4.027634451161345,1.2847797958208709,1.2850745757069342,3.1348830860067025,19410.193360259444,1979.2888866493088,4632.441516551485,4632.441516551485,5.566678169919285,5.091332780110561,-2.4269465754263098,7.518279355536871,3.4128840882721065,3.4128840882721065,0.9751097395063162,0.0,0.0,0.00022942806329732504,1.000096541539693,0.00022940591609697035,199.06026394100016,0.0,4.426530513856055e-06,12.54478747626806,0.10327996870068201,7.689071656413545e-05,0.00015253734673318958,0.0006143646727914367,0.09608393657282668,0.07220625388984955,0.023877682682977127,0.09608388842745975,0.07220625388993668,0.023877682683005934,0.3776378808695733,0.3776378808695733,0.12488004138032109,0.0,4.628836696046449,4.293207095108016,5.646770438525721,4.62210022817402,4.291105809019939,5.625935926543207,24941.560603018825,21200.326512566,0.85,1.063965332596805,0.6619173308859627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524912039386995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24938971466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.116696340807,1543.9368048430654,0.3776378808695733,0.12488004138032109,6.112874298809886,3.4128840882721065
3598.0,-30.16798109637319,5.091022901722922,35.02829027058307,24.208081047423207,5.006353999759364,-26.650571186325934,-40.22356990082187,1.4889440897118875,-0.4354254365346151,-5.056170466167014,40.0554955324246,42454.60791292708,25787.185406516677,25787.185406516677,68241.79331944376,77733.44335165781,77733.44335165781,25787.185406516677,103520.62875817448,103520.62875817448,103520.62875817448,128461.99914675762,91972.80750759499,56694.22474407217,39198.425292803135,24941.370388583127,0.0,64139.79568138626,21200.164830295656,1543.9306172785477,0.0,0.8864314867416372,2.815920569724425,0.0014959135982669303,353880.1819631046,1556927.4269081291,4.399589200704248,1556927.4269081291,4.399589200704248,0.85,0.09608356011380387,4.027634451161993,1.2685177622130142,1.0,0.0,4.027634451160888,1.2847813235297636,1.2850760753105537,3.1348793583771983,19410.124560559685,1979.2818710323797,4632.441516551485,4632.441516551485,5.566651044461186,5.091022901722922,-2.427089973830654,7.518112875553576,3.4129430319132537,3.4129430319132537,0.9751265805466439,0.0,0.0,0.00022940591609697035,1.0000962353903484,0.0002293838412534677,199.06102741544908,0.0,4.408627548157338e-06,12.494050471477896,0.10328437732823018,7.688377861187002e-05,0.00015252213748510033,0.0006143034154998562,0.09608356011356362,0.07220575589917617,0.023877804214387437,0.09608345556499476,0.07220575589935672,0.023877804214447143,0.37763538615047787,0.37763538615047787,0.1248807132871746,0.0,4.6272843205404115,4.292770411901131,5.6418123479328415,4.620745029632417,4.290707481986942,5.621658475614083,24941.370388583127,21200.164830295656,0.85,1.063954017852413,0.6619074392413079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524967603984738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19865270987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.092602652789,1543.9306172785477,0.37763538615047787,0.1248807132871746,6.112874298809886,3.4129430319132537
3599.0,-30.16890105792513,5.090714612022247,35.028250311907534,24.207711091171973,5.0061362439558685,-26.651421056933057,-40.22436101278288,1.4886562429639976,-0.43720333734961514,-5.056311578380113,40.055416666162486,42453.91179939089,25786.994764080926,25786.994764080926,68240.90656347181,77732.82408733908,77732.82408733908,25786.994764080926,103519.81885142,103519.81885142,103519.81885142,128460.96842765983,91972.4714074401,56693.81085593534,39198.511723894175,24941.149576239823,0.0,64139.661300134,21199.97713980385,1543.9220474343515,0.0,0.8864310528092183,2.815927509540014,0.0014959135982669303,353878.2346456384,1556924.0224684654,4.399603790347593,1556924.0224684654,4.399603790347593,0.8500000000000001,0.09608316344212697,4.027634451161993,1.2685170121723783,1.0,0.0,4.027634451162116,1.2847827156838711,1.2850774394211923,3.134875961510847,19410.05362931329,1979.274638058184,4632.441516551485,4632.441516551485,5.566609890690529,5.090714612022247,-2.4272132891652323,7.5179279011874796,3.413001773233167,3.413001773233167,0.9751433637809048,0.0,0.0,0.0002293838412534677,1.0000958870322822,0.00022936184842650334,199.06178812576593,0.0,4.394241027671954e-06,12.453279072422317,0.10328877156925785,7.687688263930091e-05,0.00015250695861416679,0.0006142422805563544,0.09608316344196646,0.07220524335261345,0.023877920089353015,0.09608311199808874,0.07220524335273408,0.0238779200893929,0.377632892687817,0.377632892687817,0.12488138120212045,0.0,4.625704888868711,4.292321168827925,5.636783294781367,4.619108241030517,4.290258530022186,5.6163971648431925,24941.149576239823,21199.97713980385,0.85,1.0639424215875808,0.6618979729364769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525022992370786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15788131081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.068537071082,1543.9220474343515,0.377632892687817,0.12488138120212045,6.112874298809886,3.413001773233167
3600.0,-30.169817943449658,5.090408138554467,35.028210567986214,24.20735821304845,5.005943227862969,-26.652265684701877,-40.22513997098429,1.488390969115288,-0.43919854800759595,-5.056440193234048,40.05534300392525,42453.17865003275,25786.776816133686,25786.776816133686,68239.95546616643,77732.17371906994,77732.17371906994,25786.776816133686,103518.95053520362,103518.95053520362,103518.95053520362,128459.90572025115,91972.1129772722,56693.36878085311,39198.60466268788,24940.955185047525,0.0,64139.55984773541,21199.811907290397,1543.9147008119799,0.0,0.8864306637659546,2.8159387725252043,0.0014959135982669303,353876.4597963024,1556920.842677327,4.399616870739349,1556920.842677327,4.399616870739349,0.85,0.0960827660821358,4.027634451161993,1.2685162137774753,1.0,0.0,4.027634451164626,1.2847840020734007,1.2850786978483109,3.1348728227173948,19409.977985496454,1979.2669245355403,4632.441516551485,4632.441516551485,5.566562842509463,5.090408138554467,-2.427326916095805,7.517735054650272,3.4130604773430013,3.4130604773430013,0.9751601363837147,0.0,0.0,0.00022936184842650334,1.0000955671240137,0.0002293399310688696,199.06254629764894,0.0,4.377931461466845e-06,12.40705776179704,0.10329314950071931,7.68700931674994e-05,0.00015249175525900392,0.0006141810469993273,0.09608276608199726,0.0722047318390805,0.023878034242916756,0.09608299693100186,0.0722047318391846,0.023878034242951193,0.3776303991772165,0.3776303991772165,0.12488203831308456,0.0,4.6240632666890065,4.291833373612235,5.63162039677826,4.617241645226443,4.289640058225189,5.61072296341888,24940.955185047525,21199.811907290397,0.85,1.0639292759127936,0.6618875893569397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525078180253137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11166000019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.04450780478,1543.9147008119799,0.3776303991772165,0.12488203831308456,6.112874298809886,3.4130604773430013
3601.0,-30.170732011419755,5.090102299708696,35.0281708568459,24.206939816381805,5.0056657736902705,-26.65311622049186,-40.22593488972632,1.4880499827623699,-0.4404263051033013,-5.056623918939166,40.05526447087747,42452.52386740588,25786.700661492454,25786.700661492454,68239.22452889834,77731.59991662594,77731.59991662594,25786.700661492454,103518.30057811839,103518.30057811839,103518.30057811839,128459.05540024734,91971.79579156383,56692.96982207292,39198.69552165656,24940.75482212895,0.0,64139.45034378552,21199.64159880961,1543.9083008855666,0.0,0.8864300111713502,2.8159334870070323,0.0014959135982669303,353873.9244446121,1556917.4526324337,4.3996388122576136,1556917.4526324337,4.3996388122576136,0.85,0.09608238699047356,4.027634451161993,1.2685156011069192,1.0,0.0,4.027634451162056,1.284785642500524,1.2850803104911328,3.1348688200805066,19409.911045992536,1979.2600986057969,4632.441516551485,4632.441516551485,5.566546403091728,5.090102299708696,-2.427481176902781,7.5175834766114775,3.413119215533591,3.413119215533591,0.9751769187238831,0.0,0.0,0.0002293399310688696,1.0000952741508913,0.00022931808298322934,199.06330214477995,0.0,4.362925018687784e-06,12.36452950296118,0.10329751242573801,7.686316515369162e-05,0.00015247676591517798,0.0006141206754017336,0.09608238699018488,0.07220423681714278,0.023878150173042106,0.09608234755866472,0.0722042368173597,0.02387815017311385,0.3776279029899389,0.3776279029899389,0.12488267530824018,0.0,4.6225619812346395,4.291406905705458,5.626838426204131,4.61619761383588,4.289355140302916,5.6073587379643755,24940.75482212895,21199.64159880961,0.85,1.0639196962733257,0.6618785106492436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133184005412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06913174136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.020509496173,1543.9083008855666,0.3776279029899389,0.12488267530824018,6.112874298809886,3.413119215533591
3602.0,-30.17164196130277,5.08979783135908,35.02813100645034,24.20656207194554,5.005429686612201,-26.653958912239954,-40.226717305462785,1.4877466375493702,-0.44189799173085476,-5.056772032735095,40.055180992526466,42451.834993439435,25786.536201953957,25786.536201953957,68238.3711953934,77731.02338535385,77731.02338535385,25786.536201953957,103517.55958730781,103517.55958730781,103517.55958730781,128458.0685347174,91971.49096243584,56692.551501800626,39198.821622928015,24940.508947409588,0.0,64139.3305703376,21199.43260529815,1543.8984617794788,0.0,0.886429558237843,2.8159355752863156,0.0014959135982669303,353871.8805354289,1556913.8491191962,4.399654040788701,1556913.8491191962,4.399654040788701,0.85,0.09608198133564555,4.027634451161993,1.2685148785403002,1.0,0.0,4.027634451162943,1.2847871066990526,1.285081746953878,3.1348652474494534,19409.846714245963,1979.253538593298,4632.441516551485,4632.441516551485,5.566510901393992,5.08979783135908,-2.4276090327387236,7.517406864097804,3.4131776343793745,3.4131776343793745,0.9751936098226784,0.0,0.0,0.00022931808298322934,1.0000948456076022,0.0002292963352329932,199.06405459168496,0.0,4.349152073093562e-06,12.325496975147155,0.1033018615778111,7.685634667199548e-05,0.00015246173631123386,0.0006140601416511008,0.09608198133547247,0.07220372137971581,0.02387825995575665,0.09608175739897454,0.07220372137984589,0.023878259955799657,0.37762540805664624,0.37762540805664624,0.12488331587841438,0.0,4.621082759266642,4.291010834579367,5.622053285980655,4.614874041004214,4.289147702843991,5.602629318841593,24940.508947409588,21199.43260529815,0.85,1.0639083786594972,0.6618690063639682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518801912951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.030099213545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.996537069723,1543.8984617794788,0.37762540805664624,0.12488331587841438,6.112874298809886,3.4131776343793745
3603.0,-30.17254861060855,5.08949535013798,35.02809132864142,24.20622274456548,5.005249643179811,-26.65479302860836,-40.2274870784953,1.4874940611795617,-0.4439150013919857,-5.056889199299078,40.05510631865143,42451.108000192515,25786.29774653199,25786.29774653199,68237.4057467245,77730.37533694971,77730.37533694971,25786.29774653199,103516.6730834817,103516.6730834817,103516.6730834817,128456.97672252831,91971.13597252683,56692.11664250909,39198.910366686374,24940.30363904661,0.0,64139.21400573298,21199.25809318962,1543.8902248933807,0.0,0.8864292312785084,2.815948463625021,0.0014959135982669303,353870.2636918218,1556910.6256744592,4.399665033822509,1556910.6256744592,4.399665033822509,0.85,0.09608157301505846,4.027634451161993,1.2685140982782466,1.0,0.0,4.027634451162547,1.2847883331906234,1.2850829457840096,3.134862254827477,19409.77179646822,1979.2458991060373,4632.441516551485,4632.441516551485,5.566459426287158,5.08949535013798,-2.4277135483333256,7.517208898471306,3.413235956926755,3.413235956926755,0.9752102734076443,0.0,0.0,0.0002292963352329932,1.0000945022702878,0.00022927466825632347,199.06480431430967,0.0,4.329195340252968e-06,12.26893959427691,0.10330619077315135,7.684963891283436e-05,0.00015244669632015885,0.000613999566064902,0.09608157301494873,0.07220320413575496,0.02387836887919377,0.09608164910849147,0.07220320413583742,0.023878368879221033,0.3776229156863009,0.3776229156863009,0.12488395592833097,0.0,4.619507689097645,4.290566310952386,5.617028315992968,4.612974197907079,4.288567636497589,5.596704564703259,24940.30363904661,21199.25809318962,0.85,1.063895259780159,0.661858874609815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525242607601723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.973541832675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.972616673353,1543.8902248933807,0.3776229156863009,0.12488395592833097,6.112874298809886,3.413235956926755
3604.0,-30.173452619674848,5.089193765863161,35.028051790304126,24.205831554159545,5.004998234429765,-26.65563190533898,-40.22826886558903,1.4871775200939101,-0.44520923194153283,-5.057056805122798,40.05503102539383,42450.44222416689,25786.190112978282,25786.190112978282,68236.63233714517,77729.80641280406,77729.80641280406,25786.190112978282,103515.99652578234,103515.99652578234,103515.99652578234,128456.11265710965,91970.83014948257,56691.713223889565,39199.01880621445,24940.116131327326,0.0,64139.13493754178,21199.098711628227,1543.8841897434584,0.0,0.8864286491788868,2.8159459373258118,0.0014959135982669303,353867.9508201759,1556907.3754979603,4.399684605202153,1556907.3754979603,4.399684605202153,0.85,0.09608118781282553,4.027634451161993,1.268513407581486,1.0,0.0,4.0276344511613535,1.2847898587531779,1.2850844438574271,3.1348585324845293,19409.707254963578,1979.239317704168,4632.441516551485,4632.441516551485,5.566436191551582,5.089193765863161,-2.4278551076049486,7.517048873468109,3.4132943714773214,3.4132943714773214,0.9752269632792346,0.0,0.0,0.00022927466825632347,1.0000942277580416,0.00022925306625386623,199.06555185864892,0.0,4.31313247084203e-06,12.223417422366314,0.1033105039056222,7.684282701782192e-05,0.00015243184123850157,0.0006139397352262443,0.09608118781258326,0.07220270681872593,0.023878480993857337,0.09608112422731566,0.07220270681890799,0.023878480993917536,0.37762042216281433,0.37762042216281433,0.12488457782227565,0.0,4.618041359643996,4.290180349975799,5.612264960618347,4.611847573181251,4.288320963322462,5.592890743752605,24940.116131327326,21199.098711628227,0.85,1.0638845129980863,0.6618493103392308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525296998460187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.92801966076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.948732066883,1543.8841897434584,0.37762042216281433,0.12488457782227565,6.112874298809886,3.4132943714773214
3605.0,-30.174352780250626,5.08889393103357,35.02801229411533,24.20547919990497,5.004799953722417,-26.656462004717245,-40.229034203197784,1.4869091781892423,-0.4470184522123759,-5.057182779944171,40.05495317636433,42449.724954816185,25785.980179550923,25785.980179550923,68235.7051343671,77729.17960529868,77729.17960529868,25785.980179550923,103515.1597848496,103515.1597848496,103515.1597848496,128455.054662205,91970.48639804157,56691.277936662336,39199.12051264359,24939.894877355397,0.0,64139.01538999898,21198.910645752087,1543.8752441122188,0.0,0.886428288788718,2.8159550595808547,0.0014959135982669303,353866.2124421343,1556904.0150021056,4.399696722265332,1556904.0150021056,4.399696722265332,0.85,0.09608077566989512,4.027634451161993,1.2685126124834638,1.0,0.0,4.027634451162572,1.2847911587023049,1.2850857163491083,3.1348553606409304,19409.63470897451,1979.2319200720442,4632.441516551485,4632.441516551485,5.566390873456017,5.08889393103357,-2.4279656158566776,7.516859546890247,3.4133525524713146,3.4133525524713146,0.9752435864203756,0.0,0.0,0.00022925306625386623,1.0000938272926037,0.00022923155807739253,199.0662962255209,0.0,4.300214540403977e-06,12.18680800750487,0.1033148041201626,7.683615899180488e-05,0.00015241690726206135,0.0006138795866282409,0.09608077566976594,0.07220218965554628,0.023878586014219653,0.09608083970037845,0.07220218965564336,0.02387858601425176,0.37761793097326646,0.37761793097326646,0.12488519771274932,0.0,4.616515879773829,4.289762301800124,5.607360320694227,4.610164327731809,4.287852946606847,5.587500961100318,24939.894877355397,21198.910645752087,0.85,1.063872039810061,0.6618393609053632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525351231315453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.8914102459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.924870131568,1543.8752441122188,0.37761793097326646,0.12488519771274932,6.112874298809886,3.4133525524713146
3606.0,-30.17525047451968,5.0885947707091015,35.02797280427065,24.20506450524556,5.004530457372688,-26.657297005958092,-40.229815361648775,1.4865769888109424,-0.4482896630389064,-5.057358800568623,40.05487436876833,42449.083891790615,25785.89923893625,25785.89923893625,68234.98313072686,77728.58865284227,77728.58865284227,25785.89923893625,103514.48789177852,103514.48789177852,103514.48789177852,128454.17742656259,91970.14867590052,56690.8894082541,39199.17696405158,24939.689534784062,0.0,64138.86649883564,21198.73610456645,1543.8683795403076,0.0,0.8864276764942755,2.81595124730068,0.0014959135982669303,353863.78347282944,1556900.6131335553,4.399717308886735,1556900.6131335553,4.399717308886735,0.85,0.09608038696400671,4.027634451161993,1.268511992120184,1.0,0.0,4.027634451162917,1.2847927571485986,1.285087287526882,3.1348514604804536,19409.563435420925,1979.2246521922293,4632.441516551485,4632.441516551485,5.566373400895512,5.0885947707091015,-2.4281130027610818,7.516707773470183,3.4134107585741598,3.4134107585741598,0.9752602167354743,0.0,0.0,0.00022923155807739253,1.000093570897223,0.00022921011068168345,199.06703855783863,0.0,4.281553029184077e-06,12.133921284707673,0.10331908567319179,7.682935367791598e-05,0.00015240220439947656,0.0006138203688723637,0.09608038696374605,0.0722016920068202,0.023878694956925857,0.0960802160518377,0.07220169200701607,0.023878694956990645,0.3776154394469388,0.3776154394469388,0.12488580425361329,0.0,4.615095367237814,4.2893734500037795,5.602791297529052,4.60906913752973,4.287486660162585,5.584178222797107,24939.689534784062,21198.73610456645,0.85,1.0638632525875023,0.6618309023680864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525405233678574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.8385235231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.901055160712,1543.8683795403076,0.3776154394469388,0.12488580425361329,6.112874298809886,3.4134107585741598
3607.0,-30.176144457874095,5.088297558620563,35.02793332603417,24.204736109264218,5.004346184558248,-26.658120143957156,-40.23057584473861,1.4863218706413504,-0.4499890938178055,-5.0574732013687305,40.05479572718937,42448.37319689293,25785.66545062461,25785.66545062461,68234.03864751753,77728.00216669304,77728.00216669304,25785.66545062461,103513.66761731765,103513.66761731765,103513.66761731765,128453.12608097144,91969.84842431423,56690.463912079395,39199.31612470537,24939.45846365379,0.0,64138.77458835916,21198.539694105722,1543.8586064546234,0.0,0.8864273780379353,2.815960275454195,0.0014959135982669303,353862.20482374856,1556897.218437023,4.399727343620891,1556897.218437023,4.399727343620891,0.85,0.09607996602663509,4.027634451161993,1.2685112536186351,1.0,0.0,4.027634451162396,1.2847939949213265,1.2850884980264414,3.1348484403592054,19409.500069727874,1979.2181906897742,4632.441516551485,4632.441516551485,5.566322933272596,5.088297558620563,-2.4282145439063307,7.516512102526894,3.4134686684280013,3.4134686684280013,0.9752767624080004,0.0,0.0,0.00022921011068168345,1.0000931847574477,0.00022918875378325244,199.0677778263453,0.0,4.269469548584919e-06,12.09967670068966,0.10332335514274037,7.682272901945254e-05,0.0001523873816622309,0.0006137606683051726,0.09607996602653116,0.072201169274374,0.023878796752157157,0.09607988352807743,0.0722011692744521,0.023878796752182987,0.3776129491437356,0.3776129491437356,0.12488641720577956,0.0,4.613618635804073,4.288994097588386,5.597966303568342,4.607484107550931,4.287261315632065,5.578447741388231,24939.45846365379,21198.539694105722,0.85,1.0638500514773108,0.6618207701866052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459088465382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.80427893908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.877259592848,1543.8586064546234,0.3776129491437356,0.12488641720577956,6.112874298809886,3.4134686684280013
