time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3608.0,-30.177035548529744,5.088001759341232,35.027894077030986,24.20437984345483,5.004138360930247,-26.65894303360206,-40.23133625797925,1.4860458460025006,-0.4515901724769833,-5.057611335146508,40.05472344756267,42447.674721924064,25785.49591351978,25785.49591351978,68233.17063544385,77727.39822455455,77727.39822455455,25785.49591351978,103512.89413807433,103512.89413807433,103512.89413807433,128452.17063117446,91969.52001413134,56690.04015719802,39199.42206325925,24939.276493100137,0.0,64138.698556359384,21198.385019135116,1543.8522013608367,0.0,0.8864269353894096,2.8159652356102307,0.0014959135982669303,353860.29868394457,1556894.0983698356,4.399742226410084,1556894.0983698356,4.399742226410084,0.85,0.096079565958052,4.027634451161993,1.2685104942368342,1.0,0.0,4.027634451162287,1.2847953303135817,1.285089806284126,3.1348451820563223,19409.43076138849,1979.2111232060377,4632.441516551485,4632.441516551485,5.566286335486261,5.088001759341232,-2.4283332115373515,7.516334970878583,3.4135266673991405,3.4135266673991405,0.9752933335426116,0.0,0.0,0.00022918875378325244,1.00009288390132,0.00022916746781478621,199.0685147076008,0.0,4.251470311923575e-06,12.048666863991413,0.10332760661305229,7.681610549750909e-05,0.00015237264828574335,0.0006137013276504493,0.0960795659578903,0.07220066421776376,0.02387890174012653,0.09607960617606683,0.07220066421788529,0.02387890174016671,0.3776104601360932,0.3776104601360932,0.12488701671207732,0.0,4.612153611446672,4.288619831490735,5.593173394833343,4.606021162669549,4.286862714263862,5.573737626463355,24939.276493100137,21198.385019135116,0.85,1.0638377792384828,0.6618106646586355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512721004985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75326910239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.853508443828,1543.8522013608367,0.3776104601360932,0.12488701671207732,6.112874298809886,3.4135266673991405
3609.0,-30.17792347625828,5.087706936932744,35.02785485315826,24.20398201737555,5.003894059864421,-26.659766723991993,-40.23210054785011,1.4857373075981208,-0.45308425468783753,-5.057769188035452,40.05464568151393,42447.005980101174,25785.378689018602,25785.378689018602,68232.38466911978,77726.77357396424,77726.77357396424,25785.378689018602,103512.15226298284,103512.15226298284,103512.15226298284,128451.22162174499,91969.15485140437,56689.63001769796,39199.47203745157,24939.069358762146,0.0,64138.54139621371,21198.208954947822,1543.8448080514788,0.0,0.886426412018211,2.815966482656685,0.0014959135982669303,353858.12044545147,1556890.7414776299,4.39975982328101,1556890.7414776299,4.39975982328101,0.8499999999999999,0.09607916594276394,4.027634451161993,1.268509761779569,1.0,0.0,4.027634451160963,1.2847968176674491,1.2850912666293277,3.134841552981249,19409.35369671897,1979.203264796742,4632.441516551485,4632.441516551485,5.566261030363517,5.087706936932744,-2.428466309174095,7.516173246106838,3.413584597214243,3.413584597214243,0.9753098849183551,0.0,0.0,0.00022916746781478621,1.0000925548694786,0.0002291462592126733,199.0692489780926,0.0,4.2373661266841905e-06,12.008695603022996,0.10333184397917898,7.680944874050805e-05,0.00015235801907427816,0.0006136424065343588,0.09607916594255655,0.0722001609813315,0.02387900496122506,0.09607913188389486,0.07220016098148735,0.023879004961276602,0.3776079722205677,0.3776079722205677,0.12488760419152131,0.0,4.6107217799590785,4.288223431265806,5.588582140535607,4.604684933347642,4.28634065499989,5.5699150832761575,24939.069358762146,21198.208954947822,0.85,1.063828131787664,0.6618018597879581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525566180380236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.713297841416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.829785445763,1543.8448080514788,0.3776079722205677,0.12488760419152131,6.112874298809886,3.413584597214243
3610.0,-30.17880769384227,5.0874137131137935,35.02781564831782,24.2036405595951,5.003691652864979,-26.66058288500687,-40.232859913352854,1.4854668440295087,-0.4545512045613691,-5.057896403425101,40.05456778811793,42446.33291393432,25785.186858273988,25785.186858273988,68231.51977220831,77726.20762465433,77726.20762465433,25785.186858273988,103511.39448292831,103511.39448292831,103511.39448292831,128450.24263644862,91968.86385317946,56689.23086770723,39199.592206080255,24938.8481535203,0.0,64138.44035960056,21198.020930492254,1543.8359013554825,0.0,0.8864260454503342,2.815970951299481,0.0014959135982669303,353856.3649866084,1556887.3790937648,4.399772148093718,1556887.3790937648,4.399772148093718,0.85,0.09607874859406519,4.027634451161993,1.2685090480046344,1.0,0.0,4.027634451162086,1.2847981267433877,1.2850925487550886,3.1348383589030804,19409.292283873747,1979.1970024293462,4632.441516551485,4632.441516551485,5.566219620073947,5.0874137131137935,-2.428576503752999,7.5159902168667925,3.4136423287199182,3.4136423287199182,0.9753263796342624,0.0,0.0,0.0002291462592126733,1.0000921687870499,0.00022912514102634227,199.06998018524456,0.0,4.221980494492328e-06,11.965092721391258,0.10333606595967347,7.68028354016213e-05,0.000152343423811052,0.0006135836221493653,0.0960787485939328,0.07219964476934894,0.023879103824583855,0.09607869032223104,0.07219964476944843,0.023879103824616763,0.3776054835864213,0.3776054835864213,0.12488819108791233,0.0,4.609296767760156,4.28786577064983,5.5839007795851785,4.603345198863735,4.286195631985208,5.564932143963915,24938.8481535203,21198.020930492254,0.85,1.0638163227802138,0.6617924083584416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525619450375449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66969495978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.806096108652,1543.8359013554825,0.3776054835864213,0.12488819108791233,6.112874298809886,3.4136423287199182
3611.0,-30.179689149573623,5.08712223225403,35.02777666168053,24.203306366130732,5.003509481348718,-26.661394536427462,-40.23360722986979,1.4852148682024378,-0.45629951121827617,-5.058015078690424,40.054495734009905,42445.62188439192,25784.97770317159,25784.97770317159,68230.59958756351,77725.58914388563,77725.58914388563,25784.97770317159,103510.56684705723,103510.56684705723,103510.56684705723,128449.22575845843,91968.5274011536,56688.80109146729,39199.695899651444,24938.658911401206,0.0,64138.354811052646,21197.860074691023,1543.828625442808,0.0,0.8864257012753979,2.8159801251509173,0.0014959135982669303,353854.7273800211,1556884.2687763039,4.399783720013137,1556884.2687763039,4.399783720013137,0.85,0.09607833439191714,4.027634451161993,1.2685082584014165,1.0,0.0,4.0276344511638325,1.2847993491457794,1.2850937443035593,3.1348353763097982,19409.221278367797,1979.1897618827834,4632.441516551485,4632.441516551485,5.5661744699945235,5.08712223225403,-2.4286799319617587,7.515802164215788,3.413700051096089,3.413700051096089,0.9753428717417397,0.0,0.0,0.00022912514102634227,1.0000918815497102,0.00022910409058745417,199.07070911319832,0.0,4.2039969344672894e-06,11.914127312280298,0.10334026995660794,7.679632751174118e-05,0.00015232881351460108,0.0006135247772160379,0.09607833439180347,0.07219913228610962,0.023879202105693838,0.09607851321331012,0.07219913228619505,0.023879202105722086,0.37760299646331436,0.37760299646331436,0.12488876899055451,0.0,4.607827576614966,4.287487904519651,5.579102559081889,4.601715567472127,4.28575302335571,5.5596829363060465,24938.658911401206,21197.860074691023,0.85,1.0638033948417658,0.6617822051942853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672498156739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.618729550675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.78245150051,1543.828625442808,0.37760299646331436,0.12488876899055451,6.112874298809886,3.413700051096089
3612.0,-30.18056717835873,5.086831928828196,35.02773783478795,24.202941299323015,5.003289428007028,-26.66220689162524,-40.234362229797966,1.4849291412736214,-0.4577108338209541,-5.0581592238760456,40.05442241358553,42444.95735122769,25784.836411100092,25784.836411100092,68229.79376232778,77724.99910485986,77724.99910485986,25784.836411100092,103509.83551595995,103509.83551595995,103509.83551595995,128448.30822406964,91968.20267043017,56688.40090957596,39199.77973428245,24938.472708109697,0.0,64138.25244239214,21197.701801893243,1543.8221184669019,0.0,0.8864252317193718,2.8159818835316632,0.0014959135982669303,353852.738320586,1556881.1038013294,4.399799507530772,1556881.1038013294,4.399799507530772,0.85,0.0960779288346058,4.027634451161993,1.268507562759332,1.0,0.0,4.027634451161097,1.284800729305345,1.2850950977323432,3.1348320088046804,19409.152746548865,1979.1827735820964,4632.441516551485,4632.441516551485,5.566143969432133,5.086831928828196,-2.428801887821367,7.515633816649563,3.4137578105585833,3.4137578105585833,0.9753593744453095,0.0,0.0,0.00022910409058745417,1.0000915249739977,0.0002290831237605087,199.07143521189892,0.0,4.190525796597641e-06,11.875950107557715,0.10334446048240455,7.678975322980729e-05,0.00015231433735764688,0.0006134664725475688,0.09607792883442604,0.07219862878795143,0.023879300046474605,0.09607811735828506,0.07219862878808651,0.023879300046519277,0.3776005090847973,0.3776005090847973,0.12488932948781079,0.0,4.6064083906147175,4.287128823298701,5.574449530844731,4.600448390055078,4.2854211312978805,5.555561763906326,24938.472708109697,21197.701801893243,0.85,1.0637925288596004,0.6617729004910293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525725380611902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.58055234595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.758832747564,1543.8221184669019,0.3776005090847973,0.12488932948781079,6.112874298809886,3.4137578105585833
3613.0,-30.181442336679503,5.086542989712409,35.02769905108451,24.202585382759594,5.003077831560866,-26.663015817074285,-40.23510909229515,1.4846513119557447,-0.45915100150165244,-5.05829339095038,40.05434601775501,42444.27166717872,25784.672693894456,25784.672693894456,68228.94436107317,77724.41178163144,77724.41178163144,25784.672693894456,103509.08447552589,103509.08447552589,103509.08447552589,128447.34776189341,91967.88292181105,56687.98199542927,39199.889918201974,24938.26328636753,0.0,64138.153204569506,21197.5237934124,1543.8140473172357,0.0,0.8864248242386473,2.815985187779042,0.0014959135982669303,353850.88695699425,1556877.8060774726,4.399813207947928,1556877.8060774726,4.399813207947928,0.85,0.09607751143115675,4.027634451161993,1.2685068324999884,1.0,0.0,4.027634451161528,1.284802072348341,1.285096414143427,3.134828731868673,19409.085266163158,1979.17589249776,4632.441516551485,4632.441516551485,5.566108627980967,5.086542989712409,-2.428916236346682,7.5154592260590904,3.4138154394122138,3.4138154394122138,0.9753758398320611,0.0,0.0,0.0002290831237605087,1.0000912264011819,0.00022906222723787105,199.07215894148698,0.0,4.173896331875927e-06,11.828822204536378,0.10334863437873643,7.678325031781625e-05,0.00015229987344269244,0.0006134082171853995,0.09607751143100883,0.0721981176153132,0.02387939381569563,0.09607768362955683,0.07219811761542434,0.023879393815732407,0.3775980223896593,0.3775980223896593,0.12488988167027547,0.0,4.605008045982743,4.286781134783325,5.569838184936884,4.59914238944873,4.285137799119639,5.55113629277389,24938.26328636753,21197.5237934124,0.85,1.0637809315066498,0.6617632336840468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525778057835144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.53342444293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.735253265917,1543.8140473172357,0.3775980223896593,0.12488988167027547,6.112874298809886,3.4138154394122138
3614.0,-30.182314560504377,5.086255399404387,35.027660338411515,24.202229116950207,5.002867842751424,-26.663821940233987,-40.235859307553596,1.4843752224808184,-0.460612866233987,-5.058427059036017,40.054270519240156,42443.612541134746,25784.510836962563,25784.510836962563,68228.12337809731,77723.816717506,77723.816717506,25784.510836962563,103508.32755446856,103508.32755446856,103508.32755446856,128446.38670197575,91967.5548989235,56687.58908861574,39199.962011453055,24938.059147507192,0.0,64138.02115896025,21197.35027538111,1543.8062674219584,0.0,0.8864244160469712,2.8159888363986307,0.0014959135982669303,353849.0424864778,1556874.5470925842,4.399826932277426,1556874.5470925842,4.399826932277426,0.85,0.09607709398889644,4.027634451161993,1.2685061159776523,1.0,0.0,4.0276344511609645,1.2848034071094876,1.2850977223610394,3.134825475146618,19409.016039559356,1979.1688333487334,4632.441516551485,4632.441516551485,5.566073688105026,5.086255399404387,-2.429029943263227,7.515285342667614,3.413872995993665,3.413872995993665,0.9753922845696186,0.0,0.0,0.00022906222723787105,1.0000909211469817,0.00022904140253084663,199.07288024896405,0.0,4.159915875844401e-06,11.789201592143032,0.10335279429461228,7.6776718726012e-05,0.00015228550851185905,0.0006133503604950865,0.09607709398874517,0.07219760749924081,0.023879486489504352,0.09607727969833976,0.07219760749935449,0.02387948648954195,0.37759553669299445,0.37759553669299445,0.12489042662761604,0.0,4.603621923027617,4.286436855646912,5.5652741175325104,4.597814192802048,4.284808097551888,5.5467622947347195,24938.059147507192,21197.35027538111,0.85,1.0637703213356102,0.6617543194222053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258305632086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.49380383054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.711702021612,1543.8062674219584,0.37759553669299445,0.12489042662761604,6.112874298809886,3.413872995993665
3615.0,-30.183183169316422,5.085968827636475,35.027621624565555,24.201845051161968,5.002634055654637,-26.664627189434565,-40.23660180447621,1.4840780757726755,-0.46200922770390207,-5.058575422991105,40.054193059724916,42442.93705272678,25784.388612149403,25784.388612149403,68227.32566487619,77723.20530424902,77723.20530424902,25784.388612149403,103507.59391639841,103507.59391639841,103507.59391639841,128445.443304209,91967.19943230443,56687.168539090664,39200.03432579308,24937.84938781058,0.0,64137.88371360366,21197.17197963899,1543.79850516797,0.0,0.8864239399740044,2.8159899052864064,0.0014959135982669303,353846.9952381876,1556871.203464095,4.39984293894062,1556871.203464095,4.39984293894062,0.85,0.09607668053042039,4.027634451161993,1.2685053813224658,1.0,0.0,4.027634451161047,1.2848048402358576,1.2850991290586242,3.1348219784279623,19408.94102117577,1979.1611836025322,4632.441516551485,4632.441516551485,5.566047303570493,5.085968827636475,-2.429154353070535,7.51512318070701,3.4139304779002657,3.4139304779002657,0.9754087079715045,0.0,0.0,0.00022904140253084663,1.000090544944869,0.00022902066586728186,199.0735985715076,0.0,4.145634407692584e-06,11.748727911400783,0.10335693992901997,7.677025483808226e-05,0.00015227114769276437,0.0006132925203653538,0.09607668053023849,0.07219710127382327,0.023879579256415224,0.09607678149057865,0.07219710127395997,0.023879579256460417,0.3775930517701515,0.3775930517701515,0.12489096559885592,0.0,4.602268968263786,4.286079512507229,5.5608839407064465,4.59656619528721,4.284370832897935,5.543039437576738,24937.84938781058,21197.17197963899,0.85,1.0637601634867344,0.6617452057234721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525882892887072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.453330149794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.6881803931,1543.79850516797,0.3775930517701515,0.12489096559885592,6.112874298809886,3.4139304779002657
3616.0,-30.184048531160773,5.085683177448769,35.027582792274266,24.201467900443845,5.002389359196152,-26.665430606734674,-40.2373515657149,1.483771434770079,-0.46306164839251096,-5.058727717067736,40.05411218209146,42442.3057090004,25784.278022524744,25784.278022524744,68226.58373152514,77722.66614090977,77722.66614090977,25784.278022524744,103506.94416343451,103506.94416343451,103506.94416343451,128444.56457741634,91966.91048935846,56686.786508811594,39200.13775616318,24937.620413981822,0.0,64137.758170145,21196.977351884547,1543.7897390297994,0.0,0.8864234562448194,2.815985982899681,0.0014959135982669303,353844.8937685056,1556867.7122944174,4.399859203035328,1556867.7122944174,4.399859203035328,0.85,0.09607626424648152,4.027634451161993,1.268504712055437,1.0,0.0,4.027634451161289,1.2848063176002313,1.2851005801174098,3.1348183737801287,19408.88004208071,1979.1549654653434,4632.441516551485,4632.441516551485,5.566023430711168,5.085683177448769,-2.429281616633569,7.5149647940823385,3.413987787749286,3.413987787749286,0.9754250822140816,0.0,0.0,0.00022902066586728186,1.0000902071025097,0.00022900000844004576,199.0743142134296,0.0,4.128122238206189e-06,11.69909842307634,0.10336106805125818,7.676372822041547e-05,0.00015225693764686637,0.0006132352874949424,0.09607626424629503,0.07219659251575586,0.02387967173053917,0.09607604968463739,0.072196592515896,0.023879671730585528,0.3775905664442971,0.3775905664442971,0.1248915072878654,0.0,4.601008064951827,4.2857875501675835,5.55666698347045,4.5956660686752,4.284332993389,5.53950777280005,24937.620413981822,21196.977351884547,0.85,1.0637506778851433,0.6617366574679647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593500603842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.403700661474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.664702111213,1543.7897390297994,0.3775905664442971,0.1248915072878654,6.112874298809886,3.413987787749286
3617.0,-30.18491126746197,5.085399793087355,35.027544110752864,24.201169225294166,5.002246575473971,-26.666221468912667,-40.238076774962224,1.4835567769247942,-0.4650110554497928,-5.058814598328015,40.05403890897116,42441.58391549949,25784.006123369698,25784.006123369698,68225.59003886918,77722.0319407306,77722.0319407306,25784.006123369698,103506.03806410028,103506.03806410028,103506.03806410028,128443.44761940076,91966.56670905648,56686.354398241274,39200.23590090578,24937.40955530047,0.0,64137.64545620626,21196.7981220054,1543.7804821401703,0.0,0.8864232787334971,2.816001522272603,0.0014959135982669303,353843.6949190802,1556864.549386806,4.399865171379816,1556864.549386806,4.399865171379816,0.85,0.09607582652547705,4.027634451161993,1.268503859261982,1.0,0.0,4.027634451161869,1.2848073644829512,1.2851016006977036,3.1348158194772227,19408.807490000767,1979.1475672121232,4632.441516551485,4632.441516551485,5.565964736142857,5.085399793087355,-2.429360045324339,7.514759838411694,3.414044897988722,3.414044897988722,0.9754413994253491,0.0,0.0,0.00022900000844004576,1.000089934035224,0.00022897941539723585,199.075027688593,0.0,4.1123631604392e-06,11.654437196684693,0.10336518041441861,7.675741581415092e-05,0.00015224259262589483,0.0006131775109942748,0.09607582652541746,0.07219606640921912,0.023879760116198346,0.09607598452303905,0.07219606640926389,0.02387976011621316,0.37758808452424003,0.37758808452424003,0.12489205873296114,0.0,4.599602093844226,4.28543622686027,5.552044474323168,4.59380354287822,4.283867375677062,5.533388698023202,24937.40955530047,21196.7981220054,0.85,1.0637370541681985,0.6617265665681316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525986924739693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.359039435076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.641259923286,1543.7804821401703,0.37758808452424003,0.12489205873296114,6.112874298809886,3.414044897988722
3618.0,-30.18577032889074,5.0851168524409935,35.02750556510768,24.200768360774987,5.001984970806924,-26.667020906236694,-40.238822100777156,1.4832355481530057,-0.4660321781245216,-5.058986740114408,40.05396550356837,42440.9615028862,25783.95287756338,25783.95287756338,68224.91438044958,77721.46521479443,77721.46521479443,25783.95287756338,103505.41809235781,103505.41809235781,103505.41809235781,128442.65262346987,91966.24081354178,56685.97179262266,39200.298912132355,24937.234531112063,0.0,64137.53344324442,21196.649351445252,1543.7752700302772,0.0,0.8864226666033355,2.815994869070717,0.0014959135982669303,353841.319593688,1556861.3807739557,4.39988575263534,1556861.3807739557,4.39988575263534,0.85,0.09607543161864807,4.027634451161993,1.2685032438440245,1.0,0.0,4.027634451160367,1.2848089098019169,1.2851031199110634,3.1348120490407765,19408.738712361966,1979.1405538447857,4632.441516551485,4632.441516551485,5.5659532420298445,5.0851168524409935,-2.4295013061171526,7.514618158558147,3.414102215668777,3.414102215668777,0.9754577759053648,0.0,0.0,0.00022897941539723585,1.0000895515711627,0.0002289589117669554,199.07573812916246,0.0,4.099560567576786e-06,11.618154648512611,0.10336927997498618,7.675092880823054e-05,0.0001522284865890053,0.0006131206970341292,0.0960754316183896,0.07219557524191655,0.02387985637647305,0.09607536681303881,0.07219557524211077,0.023879856376537296,0.3775856015329471,0.3775856015329471,0.12489259056813844,0.0,4.598339740814197,4.285134313269339,5.547852224504709,4.59295456198987,4.283602588044062,5.5307538028055205,24937.234531112063,21196.649351445252,0.85,1.0637283774066881,0.6617180178973111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526038686270593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.322756886904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.617841488349,1543.7752700302772,0.3775856015329471,0.12489259056813844,6.112874298809886,3.414102215668777
3619.0,-30.186626740688258,5.084835600613151,35.02746695872875,24.20043455148118,5.001797493367001,-26.66781054489939,-40.23955083740873,1.4829812975780667,-0.4675796171906086,-5.059098945028431,40.05388664328547,42440.281754509284,25783.75021934112,25783.75021934112,68224.0319738504,77720.8699275633,77720.8699275633,25783.75021934112,103504.62014690442,103504.62014690442,103504.62014690442,128441.62016702468,91965.91530012793,56685.56107494119,39200.39358354082,24937.000020120264,0.0,64137.39360366108,21196.450017102223,1543.765246948219,0.0,0.886422380131177,2.81600215352939,0.0014959135982669303,353839.77132334997,1556857.9767015371,4.399895384509592,1556857.9767015371,4.399895384509592,0.85,0.09607499678209482,4.027634451161993,1.2685024910559881,1.0,0.0,4.0276344511617435,1.2848101415969868,1.2851043256435601,3.134809043580357,19408.67001536249,1979.133548700371,4632.441516551485,4632.441516551485,5.565909494424712,5.084835600613151,-2.4295980829193677,7.514433683532519,3.4141591948956034,3.4141591948956034,0.9754740556844581,0.0,0.0,0.0002289589117669554,1.0000892759797835,0.00022893847306046277,199.0764463829592,0.0,4.081775332408864e-06,11.56775129204672,0.1033733617503186,7.674458667774907e-05,0.00015221432508920633,0.0006130636596896588,0.09607499678199626,0.0721950531070217,0.023879943674974546,0.09607496051449169,0.07219505310709577,0.023879943674999047,0.3775831204479729,0.3775831204479729,0.1248931297361075,0.0,4.597020139764766,4.284814666854743,5.543482676177803,4.59151932783783,4.283324848775635,5.525790098198456,24937.000020120264,21196.450017102223,0.85,1.063716938599701,0.6617088623334191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526090227670723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.27235353044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.594467915478,1543.765246948219,0.3775831204479729,0.1248931297361075,6.112874298809886,3.4141591948956034
3620.0,-30.187479819850495,5.084555549744171,35.0274284789605,24.20007790150123,5.001587788949815,-26.668599406881924,-40.240279434341915,1.4827073759811769,-0.46898386710245177,-5.059232926423686,40.053813118304696,42439.61584587416,25783.60610427766,25783.60610427766,68223.22195015183,77720.272229539,77720.272229539,25783.60610427766,103503.87833381665,103503.87833381665,103503.87833381665,128440.68595304558,91965.57703046768,56685.153665174184,39200.470405881664,24936.807619228923,0.0,64137.27802511059,21196.286476344583,1543.7581472935926,0.0,0.8864219631701351,2.816005007304737,0.0014959135982669303,353837.92257509846,1556854.802937122,4.399909403737514,1556854.802937122,4.399909403737514,0.85,0.09607458100391492,4.027634451161993,1.2685017393669114,1.0,0.0,4.027634451163477,1.2848114652870102,1.2851056233754183,3.1348058139115937,19408.59862625936,1979.1262690377819,4632.441516551485,4632.441516551485,5.565878384466185,5.084555549744171,-2.429710643096589,7.5142661928407595,3.4142162120149395,3.4142162120149395,0.9754903462899828,0.0,0.0,0.00022893847306046277,1.0000889291795283,0.00022891811556026686,199.07715188509138,0.0,4.068865057214815e-06,11.531163572146786,0.10337743061537581,7.67382462474485e-05,0.0001522002268130143,0.0006130068769867657,0.09607458100376051,0.07219454640940892,0.023880034594351594,0.09607457084437088,0.07219454640952495,0.023880034594389962,0.3775806396109865,0.3775806396109865,0.12489366121936726,0.0,4.595718624230926,4.284495186047479,5.539185859073996,4.590249059321252,4.28296503471222,5.521742429670098,24936.807619228923,21196.286476344583,0.85,1.0637062259399523,0.661699672213381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526141610447976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.23576581054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.57111878817,1543.7581472935926,0.3775806396109865,0.12489366121936726,6.112874298809886,3.4142162120149395
3621.0,-30.188330006126616,5.084276856096545,35.02739006684847,24.199740844219946,5.0013871156465655,-26.66938476163308,-40.24100754233075,1.4824418711528455,-0.4702550138580932,-5.059358344690053,40.0537381293745,42438.96019178389,25783.443237715153,25783.443237715153,68222.40342949904,77719.71713287274,77719.71713287274,25783.443237715153,103503.1603705879,103503.1603705879,103503.1603705879,128439.7626894279,91965.28385131006,56684.759119423514,39200.583035429496,24936.602318839996,0.0,64137.18535426949,21196.111971013997,1543.750111958894,0.0,0.8864215952186477,2.816007107502759,0.0014959135982669303,353836.1919924322,1556851.5659852012,4.399921775154359,1556851.5659852012,4.399921775154359,0.8500000000000001,0.09607415729091134,4.027634451161993,1.2685010338341818,1.0,0.0,4.027634451162072,1.2848127494358195,1.2851068816612965,3.1348026807257225,19408.53675314575,1979.119959736072,4632.441516551485,4632.441516551485,5.565843226642406,5.084276856096545,-2.4298166211837136,7.514093477280259,3.4142731226704854,3.4142731226704854,0.9755066064772816,0.0,0.0,0.00022891811556026686,1.0000886282162413,0.00022889782875400288,199.0778549991861,0.0,4.052713158502559e-06,11.485389091196252,0.10338148332853432,7.673191055589244e-05,0.00015218620500437443,0.0006129504022672202,0.09607415729078539,0.07219403441713901,0.023880122873646385,0.09607410254429735,0.07219403441723365,0.02388012287367769,0.37757815876933964,0.37757815876933964,0.12489418805418823,0.0,4.594445013334223,4.284215119134615,5.534882110725107,4.589103330831961,4.282858743654856,5.517427395679931,24936.602318839996,21196.111971013997,0.85,1.0636950008433386,0.6616904056105233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192793620014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18999132959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.547807877596,1543.750111958894,0.37757815876933964,0.12489418805418823,6.112874298809886,3.4142731226704854
3622.0,-30.189177141685015,5.083999397506876,35.02735172760582,24.199383705295645,5.0011800235925445,-26.670168012178035,-40.241731459368,1.482170894085466,-0.4717018274876068,-5.059488389515371,40.05366342760362,42438.30066688827,25783.29503076024,25783.29503076024,68221.59569764852,77719.10677772427,77719.10677772427,25783.29503076024,103502.40180848452,103502.40180848452,103502.40180848452,128438.8025655845,91964.9315837987,56684.35683008883,39200.63861523318,24936.400757099982,0.0,64137.039372333165,21195.940643534985,1543.7423932746856,0.0,0.8864212026134481,2.8160109823840753,0.0014959135982669303,353834.3975772542,1556848.3414337786,4.399934975496172,1556848.3414337786,4.399934975496172,0.85,0.09607373566042417,4.027634451161993,1.2685002810461445,1.0,0.0,4.027634451164505,1.2848140590419515,1.2851081655011058,3.134799485433155,19408.462409908225,1979.1123788356092,4632.441516551485,4632.441516551485,5.565811233371819,5.083999397506876,-2.4299257683137068,7.513925165820583,3.414329976003025,3.414329976003025,0.9755228502865786,0.0,0.0,0.00022889782875400288,1.0000883107925764,0.00022887761639029647,199.07855559466876,0.0,4.038653875816469e-06,11.445545084063873,0.10338552198241013,7.67256118117124e-05,0.00015217221694229047,0.0006128940634664658,0.0960737356602807,0.07219352509954403,0.023880210560736668,0.09607371182506337,0.07219352509965185,0.02388021056077232,0.3775756801020868,0.3775756801020868,0.12489470788521788,0.0,4.593164501963827,4.2839094151549375,5.530628587400656,4.587786562027759,4.282441782819205,5.513365896861103,24936.400757099982,21195.940643534985,0.85,1.0636848280695244,0.6616816286221485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526243803567205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.150147322456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.524526485204,1543.7423932746856,0.3775756801020868,0.12489470788521788,6.112874298809886,3.414329976003025
3623.0,-30.190020649952654,5.083723313355677,35.02731346366513,24.19904584474864,5.000983572728141,-26.670946933583057,-40.24245097590608,1.4819098563585107,-0.4730481878364685,-5.05961062829608,40.053588942424675,42437.63840542927,25783.13009814382,25783.13009814382,68220.7685035731,77718.53141725113,77718.53141725113,25783.13009814382,103501.66151539495,103501.66151539495,103501.66151539495,128437.85853612045,91964.61715416596,56683.95449015279,39200.73629334796,24936.197020725496,0.0,64136.93331407345,21195.76746761667,1543.7343718199897,0.0,0.886420849057094,2.8160144455102794,0.0014959135982669303,353832.71087979357,1556845.1262367144,4.399946862927595,1556845.1262367144,4.399946862927595,0.85,0.09607330903571926,4.027634451161993,1.26849954968784,1.0,0.0,4.027634451160663,1.2848153219975493,1.2851094027753,3.1347964039688465,19408.396052052005,1979.1056122174246,4632.441516551485,4632.441516551485,5.565775629551279,5.083723313355677,-2.4300288746636745,7.513752188019351,3.4143867374219696,3.4143867374219696,0.9755390678348485,0.0,0.0,0.00022887761639029647,1.0000879332535328,0.0002288574922064114,199.07925319465227,0.0,4.023848171827496e-06,11.403585718959123,0.10338954583058196,7.671935182962241e-05,0.00015215826456067404,0.0006128378683735918,0.09607330903559547,0.07219301280868451,0.023880296226910954,0.09607329244658779,0.07219301280877753,0.02388029622694173,0.37757320143232254,0.37757320143232254,0.12489522229103373,0.0,4.591892300830182,4.2836190480634855,5.526362170367349,4.586562440459602,4.282227458930436,5.509062892286806,24936.197020725496,21195.76746761667,0.85,1.0636736896898613,0.6616723970510959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526294630816294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.108187957354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.501277869313,1543.7343718199897,0.37757320143232254,0.12489522229103373,6.112874298809886,3.4143867374219696
3624.0,-30.190861252048688,5.083448208848865,35.02727522383949,24.19868594678121,5.000760103186251,-26.671725940922702,-40.24317042259497,1.4816247920602794,-0.4741601390377923,-5.059750604577915,40.05351311693463,42436.98862592135,25783.012540817475,25783.012540817475,68220.00116673883,77717.9761589117,77717.9761589117,25783.012540817475,103500.98869972918,103500.98869972918,103500.98869972918,128436.98141795793,91964.31071618217,56683.55271882641,39200.842219284175,24935.992718228757,0.0,64136.83493751293,21195.593810494443,1543.7267323571311,0.0,0.88642040984329,2.816012747431997,0.0014959135982669303,353830.77944125637,1556841.8531894817,4.399961630381427,1556841.8531894817,4.399961630381427,0.85,0.09607288867055994,4.027634451161993,1.2684988436056304,1.0,0.0,4.02763445116284,1.2848166971776165,1.285110752412898,3.134793048696815,19408.331380769298,1979.0990175818754,4632.441516551485,4632.441516551485,5.565750252581936,5.083448208848865,-2.430144918262084,7.5135931271109495,3.414443451032203,3.414443451032203,0.9755552717234866,0.0,0.0,0.0002288574922064114,1.0000876308853641,0.00022883743897902922,199.07994839546794,0.0,4.0063074989899045e-06,11.35387545213739,0.10339355213808095,7.671309292739199e-05,0.0001521443992790194,0.0006127820240875245,0.09607288867039658,0.07219250639944878,0.023880382270947798,0.09607271147378628,0.07219250639957153,0.023880382270988407,0.37757072348718435,0.37757072348718435,0.124895728738778,0.0,4.59068683645296,4.283366568190786,5.522250343888061,4.585590465540122,4.282093135101377,5.5055353776384095,24935.992718228757,21195.593810494443,0.85,1.0636633571520022,0.6616632808161916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526345240769487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05847769053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.478073682294,1543.7267323571311,0.37757072348718435,0.124895728738778,6.112874298809886,3.414443451032203
3625.0,-30.191698830903224,5.083175247038395,35.027237164422225,24.19839132288473,5.0006217882200525,-26.672493711053608,-40.24387691225854,1.4814166683703012,-0.47602282256349326,-5.05983379452728,40.053441892014085,42436.29795757622,25782.755417256456,25782.755417256456,68219.05337483267,77717.34057806566,77717.34057806566,25782.755417256456,103500.09599532212,103500.09599532212,103500.09599532212,128435.88785876532,91963.95720972508,56683.14328092515,39200.904365333256,24935.79186344319,0.0,64136.69622877645,21195.42308392671,1543.7179624872745,0.0,0.8864202437321107,2.8160275772105052,0.0014959135982669303,353829.6315630354,1556838.7787329888,4.399967215452488,1556838.7787329888,4.399967215452488,0.85,0.0960724448765631,4.027634451161993,1.2684980199346318,1.0,0.0,4.027634451162092,1.2848177122599873,1.285111741961507,3.1347905720239537,19408.2567760622,1979.0914100189364,4632.441516551485,4632.441516551485,5.565694747604681,5.083175247038395,-2.4302185154548095,7.513393762493204,3.414500000028241,3.414500000028241,0.9755714285794974,0.0,0.0,0.00022883743897902922,1.0000873163061244,0.00022881745948369033,199.08064110025043,0.0,3.992195472407205e-06,11.31388196880202,0.10339754433355336,7.670694720558955e-05,0.00015213049177343967,0.0006127260097389218,0.09607244487650346,0.07219198248878485,0.02388046238771862,0.09607265362210737,0.07219198248882966,0.023880462387733455,0.37756824822666024,0.37756824822666024,0.12489623535428057,0.0,4.589345075831545,4.28304647635008,5.517793596460933,4.583810971963771,4.281609502389244,5.499807960675241,24935.79186344319,21195.42308392671,0.85,1.0636508798565862,0.6616539431062272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395676689556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0184842072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.454899598639,1543.7179624872745,0.37756824822666024,0.12489623535428057,6.112874298809886,3.414500000028241
3626.0,-30.192533701588374,5.082903008437364,35.027199293075995,24.198026989493542,5.000392340409964,-26.673268157406504,-40.2445956604555,1.4811267962281354,-0.47701816054433266,-5.059982982995243,40.0533712510905,42435.66996942023,25782.66863212374,25782.66863212374,68218.33860154398,77716.79168615949,77716.79168615949,25782.66863212374,103499.46031828322,103499.46031828322,103499.46031828322,128435.0832576479,91963.65240378307,56682.75862100668,39200.99309197376,24935.62293936467,0.0,64136.61603133843,21195.27949845997,1543.7125680637866,0.0,0.886419738691416,2.8160232663318694,0.0014959135982669303,353827.57302609,1556835.7294895279,4.399984196185672,1556835.7294895279,4.399984196185672,0.85,0.09607203346905961,4.027634451161993,1.268497349568643,1.0,0.0,4.027634451163492,1.2848191096389727,1.2851131139889078,3.1347871626020076,19408.192449208844,1979.0848505054066,4632.441516551485,4632.441516551485,5.565676013394565,5.082903008437364,-2.4303406204250506,7.513243628862414,3.4145567368968304,3.4145567368968304,0.9755876391133801,0.0,0.0,0.00022881745948369033,1.0000870345680264,0.00022879754618809232,199.08133156953093,0.0,3.977530740927017e-06,11.272322119787166,0.10340152186429429,7.670069531448823e-05,0.00015211676416920208,0.0006126707199671625,0.09607203346886956,0.07219148619454659,0.023880547274322973,0.09607211609391833,0.07219148619468939,0.02388054727437022,0.37756577084371473,0.37756577084371473,0.12489671843756799,0.0,4.588127362795831,4.282786371777831,5.513655866416684,4.58296482245089,4.281465098824469,5.496819667092836,24935.62293936467,21195.27949845997,0.85,1.0636410653192419,0.6616449790348359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526445931548797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.97692435818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.431758060518,1543.7125680637866,0.37756577084371473,0.12489671843756799,6.112874298809886,3.4145567368968304
3627.0,-30.19336502512288,5.082632051310738,35.02716136430978,24.197689932212256,5.000189657661259,-26.674036733918314,-40.2453059569001,1.4808613664568069,-0.4781627488164304,-5.060104910632423,40.05329383592144,42435.022299336095,25782.514855195037,25782.514855195037,68217.53715453114,77716.24473474463,77716.24473474463,25782.514855195037,103498.75958993967,103498.75958993967,103498.75958993967,128434.16024655788,91963.35894288725,56682.363454864775,39201.10609780275,24935.4006566182,0.0,64136.50675442095,21195.09055812547,1543.7034773381408,0.0,0.8864193973488724,2.816024107197387,0.0014959135982669303,353825.89064736455,1556832.387838259,4.39999567298441,1556832.387838259,4.39999567298441,0.85,0.0960715961368704,4.027634451161993,1.2684966429369524,1.0,0.0,4.02763445116094,1.2848203925341315,1.2851143715912905,3.1347840325121537,19408.130516636644,1979.0785351406082,4632.441516551485,4632.441516551485,5.56564281773993,5.082632051310738,-2.430442448327139,7.513074499637877,3.41461323699725,3.41461323699725,0.9756037819992143,0.0,0.0,0.00022879754618809232,1.0000866653564537,0.00022877771908551913,199.082019109393,0.0,3.964365403588242e-06,11.235011553769079,0.10340548622969788,7.669451740214799e-05,0.00015210302878594434,0.0006126153988643537,0.09607159613674662,0.07219097085316732,0.02388062528357931,0.09607154202927945,0.07219097085326033,0.023880625283610072,0.37756329518866516,0.37756329518866516,0.12489719907763953,0.0,4.586938338561083,4.282558171773587,5.5095371818782155,4.581942161816016,4.281415837029726,5.492829432955432,24935.4006566182,21195.09055812547,0.85,1.0636303816130253,0.6616360080510783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526496024248186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.939613792165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.408642856763,1543.7034773381408,0.37756329518866516,0.12489719907763953,6.112874298809886,3.41461323699725
3628.0,-30.19419343687748,5.082362810668721,35.02712358687467,24.19737809048968,5.000026461667377,-26.674798740584716,-40.24600769681854,1.4806317653747445,-0.47971770735898644,-5.060204695806233,40.05322238619551,42434.35174397095,25782.30887704199,25782.30887704199,68216.66062101294,77715.64009177765,77715.64009177765,25782.30887704199,103497.94896881963,103497.94896881963,103497.94896881963,128433.15427279519,91963.02260144944,56681.96038811746,39201.18023703553,24935.205303975556,0.0,64136.385541011085,21194.924508379223,1543.6954121743395,0.0,0.8864191473605216,2.8160329433505304,0.0014959135982669303,353824.5137988684,1556829.3036921197,4.400004078228168,1556829.3036921197,4.400004078228168,0.85,0.0960711560090727,4.027634451161993,1.2684958500368517,1.0,0.0,4.027634451163188,1.2848215076341791,1.2851154614708695,3.1347813118246473,19408.059534469423,1979.0712969739334,4632.441516551485,4632.441516551485,5.56559835346503,5.082362810668721,-2.430527501804382,7.512890312473104,3.41466966994478,3.41466966994478,0.9756199056985085,0.0,0.0,0.00022877771908551913,1.0000863623783016,0.0002287579630037787,199.08270424526643,0.0,3.947219613361606e-06,11.18642038426679,0.10340943344931124,7.668841436329858e-05,0.00015208930472222055,0.0006125601233524898,0.09607115600898852,0.07219045407187936,0.02388070193710916,0.09607131445696646,0.07219045407194262,0.02388070193713008,0.3775608226780731,0.3775608226780731,0.12489767616007906,0.0,4.585687694735213,4.282297102645771,5.505269652004188,4.580486988447262,4.281064977238941,5.488009033438459,24935.205303975556,21194.924508379223,0.85,1.0636187250900315,0.6616268033507581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654590444467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89102262266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.385570885235,1543.6954121743395,0.3775608226780731,0.12489767616007906,6.112874298809886,3.41466966994478
3629.0,-30.19501919084762,5.0820941413247676,35.02708585067139,24.196994548570387,4.999784361245502,-26.675566245757853,-40.24672155557198,1.4803314161557426,-0.4807265129298912,-5.060357871131365,40.05314803227053,42433.74293960015,25782.24032127444,25782.24032127444,68215.9832608746,77715.06477510153,77715.06477510153,25782.24032127444,103497.30509637597,103497.30509637597,103497.30509637597,128432.32026424084,91962.68256946755,56681.58612504582,39201.2182715797,24935.01516786487,0.0,64136.23343944457,21194.76289268514,1543.6888902149547,0.0,0.8864186354404134,2.816028344453196,0.0014959135982669303,353822.4002744675,1556826.0941903703,4.4000212902934,1556826.0941903703,4.4000212902934,0.85,0.09607073795563283,4.027634451161993,1.2684951670328153,1.0,0.0,4.02763445116059,1.284822953575476,1.2851168823585941,3.1347777839379893,19407.987773442415,1979.0639793856635,4632.441516551485,4632.441516551485,5.565583554407706,5.0820941413247676,-2.4306518882248134,7.5127460295495805,3.4147261691032895,3.4147261691032895,0.9756360483152255,0.0,0.0,0.0002287579630037787,1.0000860858746228,0.0002287382718695851,199.0833871871755,0.0,3.93309417817535e-06,11.14638890094894,0.10341336654348941,7.668220638754651e-05,0.00015207575661623217,0.0006125055565340631,0.09607073795543576,0.07218995599626281,0.02388078195917295,0.09607069618839828,0.07218995599641088,0.02388078195922194,0.3775583505368536,0.3775583505368536,0.1248981386206729,0.0,4.584536220782525,4.282051992373283,5.501354379258373,4.579631358201482,4.280783192152967,5.485400340100853,24935.01516786487,21194.76289268514,0.85,1.0636106862321748,0.6616188800619975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526595610257291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85099113934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.36252953558,1543.6888902149547,0.3775583505368536,0.1248981386206729,6.112874298809886,3.4147261691032895
3630.0,-30.19584164485668,5.081827093962338,35.027048078283244,24.196679319161944,4.999608852548664,-26.676324120826262,-40.24742266684768,1.480091328518054,-0.48206606785703343,-5.060460262439341,40.053071505909195,42433.095427234,25782.04568349159,25782.04568349159,68215.14111072558,77714.49619752806,77714.49619752806,25782.04568349159,103496.54188101966,103496.54188101966,103496.54188101966,128431.33154473425,91962.37490427363,56681.198606574566,39201.306997443404,24934.789663714582,0.0,64136.096661157986,21194.571214157393,1543.6791582783567,0.0,0.8864183905701928,2.8160340375467308,0.0014959135982669303,353820.98747719545,1556822.7909202,4.400029523462174,1556822.7909202,4.400029523462174,0.85,0.09607028998340301,4.027634451161993,1.2684944554558024,1.0,0.0,4.0276344511597575,1.2848241174591375,1.2851180212075557,3.134774944236745,19407.922843166838,1979.0573583401915,4632.441516551485,4632.441516551485,5.565541538165914,5.081827093962338,-2.4307385267867203,7.512565620749058,3.414782391868978,3.414782391868978,0.9756521119625651,0.0,0.0,0.0002287382718695851,1.0000857424141463,0.00022871866097943242,199.08406740396165,0.0,3.920177692820068e-06,11.109783581452072,0.10341728672118224,7.667610972076723e-05,0.00015206216214881787,0.0006124508029887601,0.09607028998331917,0.07218943451009373,0.023880855473225437,0.09607025820963541,0.07218943451015673,0.02388085547324628,0.37755587948525654,0.37755587948525654,0.12489860790903606,0.0,4.583348403730213,4.281809248856234,5.497285185291787,4.578394194582302,4.28064551986256,5.480812866150416,24934.789663714582,21194.571214157393,0.85,1.0635998238420696,0.6616101951357491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526645156922835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.814385819845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.339513816483,1543.6791582783567,0.37755587948525654,0.12489860790903606,6.112874298809886,3.414782391868978
3631.0,-30.19666107439681,5.081561262284041,35.02701044502498,24.196345719415717,4.999415982551116,-26.67708100990981,-40.24811979671938,1.479835918064151,-0.4832968838188094,-5.060580557257905,40.05300001355441,42432.44459272205,25781.89980139561,25781.89980139561,68214.34439411767,77713.92369823276,77713.92369823276,25781.89980139561,103495.82349962837,103495.82349962837,103495.82349962837,128430.4261425491,91962.05506716437,56680.79959116196,39201.39497333601,24934.602642920723,0.0,64135.99761625673,21194.412246482614,1543.6720510088273,0.0,0.886418036065281,2.8160362060844193,0.0014959135982669303,353819.32765259006,1556819.7049483526,4.400041442837659,1556819.7049483526,4.400041442837659,0.85,0.09606985880016239,4.027634451161993,1.2684937213500964,1.0,0.0,4.027634451161948,1.2848253528652267,1.2851192316983637,3.1347719300371533,19407.855344106,1979.0504753515218,4632.441516551485,4632.441516551485,5.565510046760042,5.081561262284041,-2.4308380708373227,7.512399333121364,3.4148386561501862,3.4148386561501862,0.9756681874714818,0.0,0.0,0.00022871866097943242,1.0000854276689486,0.00022869912374640018,199.0847451234255,0.0,3.904215777006551e-06,11.064547512036565,0.10342119093695924,7.667004811950804e-05,0.00015204861285992438,0.0006123962314060239,0.09606985880004212,0.07218892661199645,0.023880932188045663,0.09606985145064655,0.07218892661208684,0.023880932188075552,0.37755340928553377,0.37755340928553377,0.12489907071154546,0.0,4.582182801321892,4.2815778813383645,5.493271295116813,4.577283673439069,4.2804259520822825,5.47698587026531,24934.602642920723,21194.412246482614,0.85,1.0635890440538993,0.6616010691313637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526694505906106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.769149750435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.316536681474,1543.6720510088273,0.37755340928553377,0.12489907071154546,6.112874298809886,3.4148386561501862
