time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.197477221184304,5.081296893056546,35.02697293211695,24.19603042015808,4.999240060877008,-26.677833249088565,-40.24881242131812,1.4795960887812487,-0.4845835454975713,-5.060687867916348,40.0529282524564,42431.78933788611,25781.72430729947,25781.72430729947,68213.51364518558,77713.35663014084,77713.35663014084,25781.72430729947,103495.08093744032,103495.08093744032,103495.08093744032,128429.48897983914,91961.7461977538,56680.401621635596,39201.493973464676,24934.40804239882,0.0,64135.902015863496,21194.246836038998,1543.6642064272698,0.0,0.8864177487975868,2.8160406276560486,0.0014959135982669303,353817.84698822635,1556816.607380836,4.400051101528072,1556816.607380836,4.400051101528072,0.85,0.09606941939852215,4.027634451161993,1.2684929174603892,1.0,0.0,4.027634451163098,1.2848265152265888,1.2851203692223314,3.134769094060679,19407.79015969014,1979.0438283909532,4632.441516551485,4632.441516551485,5.565472163044617,5.081296893056546,-2.430927701986702,7.512224595043248,3.414894842083837,3.414894842083837,0.9756842405953821,0.0,0.0,0.00022869912374640018,1.0000850859893238,0.00022867966631075388,199.08542013190308,0.0,3.889565058638789e-06,11.023027376182329,0.10342508050201789,7.666402613073337e-05,0.00015203509761566681,0.0006123417969426362,0.09606941939842523,0.07218841324935384,0.023881006149071394,0.09606948295450277,0.07218841324942665,0.02388100614909549,0.37755094029562536,0.37755094029562536,0.12489952896767256,0.0,4.58100952472995,4.281354857900681,5.489201196392685,4.576104322418757,4.280260748470937,5.472715853400246,24934.40804239882,21194.246836038998,0.85,1.063577676483189,0.6615918386458641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526743673733529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72762961458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.293592721524,1543.6642064272698,0.37755094029562536,0.12489952896767256,6.112874298809886,3.414894842083837
3633.0,-30.19829043569133,5.0810333726730805,35.02693546224274,24.195674468670063,4.999021617948292,-26.678587101120534,-40.24950909717006,1.4793182833775105,-0.48560588629823087,-5.060823302492163,40.05285448007392,42431.16329325624,25781.622446015906,25781.622446015906,68212.78573927215,77712.79722403504,77712.79722403504,25781.622446015906,103494.41967005093,103494.41967005093,103494.41967005093,128428.63284462693,91961.42659258933,56680.01456041563,39201.568924637446,24934.21317457599,0.0,64135.78209921344,21194.08119838959,1543.657000684945,0.0,0.8864173252988521,2.816038280031502,0.0014959135982669303,353815.97827911546,1556813.423001088,4.400065340669724,1556813.423001088,4.400065340669724,0.85,0.0960689906880651,4.027634451161993,1.26849222896155,1.0,0.0,4.027634451162368,1.28482785509294,1.285121684394368,3.1347658250066877,19407.72270957939,1979.0369503938032,4632.441516551485,4632.441516551485,5.565450174362579,5.0810333726730805,-2.4310379487988483,7.512071321471929,3.41495102613735,3.41495102613735,0.9757002931820999,0.0,0.0,0.00022867966631075388,1.0000847808427462,0.0002286602802994875,199.0860927192125,0.0,3.873691750333432e-06,10.978042420444945,0.10342895419376823,7.665796935970844e-05,0.00015202169695104545,0.0006122878239641388,0.096068990687909,0.0721879093800572,0.02388108130785179,0.09606890851990516,0.0721879093801745,0.023881081307890597,0.377548472625531,0.377548472625531,0.12489997750078172,0.0,4.579904138932761,4.28115310281288,5.485340831141684,4.5752174161939365,4.280091121896021,5.469640467195745,24934.21317457599,21194.08119838959,0.85,1.0635683156362212,0.6615833144065865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526792644903752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.68264465884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.270687211734,1543.657000684945,0.377548472625531,0.12489997750078172,6.112874298809886,3.41495102613735
3634.0,-30.19910077426545,5.080771771140814,35.02689810792252,24.19538019401955,4.9988783211691015,-26.679330849339024,-40.25019285092128,1.4791083962428673,-0.48723245794894865,-5.060906601972154,40.052782906050275,42430.49640976449,25781.39218387194,25781.39218387194,68211.88859363642,77712.1831669487,77712.1831669487,25781.39218387194,103493.57535082064,103493.57535082064,103493.57535082064,128427.58439466378,91961.08159855637,56679.6159380087,39201.62851171963,24934.00904384313,0.0,64135.63755556276,21193.90768726666,1543.6480455495625,0.0,0.8864171598895957,2.8160499870546727,0.0014959135982669303,353814.8289272964,1556810.333518051,4.400070902166602,1556810.333518051,4.400070902166602,0.85,0.09606853759607979,4.027634451161993,1.2684914338635283,1.0,0.0,4.027634451161964,1.2848288770645966,1.2851226816907373,3.1347633315681604,19407.64990135124,1979.0295260207351,4632.441516551485,4632.441516551485,5.565400467929556,5.080771771140814,-2.4311092758046087,7.5118810469454225,3.415007025643432,3.415007025643432,0.9757162930409805,0.0,0.0,0.0002286602802994875,1.0000844815649128,0.00022864096435301577,199.08676293191428,0.0,3.859485236434638e-06,10.937781160055765,0.10343281367900466,7.665202536122202e-05,0.00015200825493826548,0.0006122336844503732,0.09606853759602178,0.07218738697414842,0.023881150621873362,0.09606873265540057,0.07218738697419201,0.023881150621887778,0.37754600715288544,0.37754600715288544,0.12490042826590808,0.0,4.578691452360715,4.280896672640722,5.481213355580849,4.573674144023187,4.279714139792247,5.464544559346564,24934.00904384313,21193.90768726666,0.85,1.0635567243647073,0.6615744074112554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452684144044253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64238339845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.247813240405,1543.6480455495625,0.37754600715288544,0.12490042826590808,6.112874298809886,3.415007025643432
3635.0,-30.199907976425624,5.080510716042108,35.026860850996684,24.195015930477553,4.998645388831382,-26.68008073856016,-40.25088882828129,1.4788181509659937,-0.48803880078281736,-5.061053925014437,40.0527110341976,42429.893735809,25781.326611844772,25781.326611844772,68211.22034765377,77711.64874362935,77711.64874362935,25781.326611844772,103492.97535547413,103492.97535547413,103492.97535547413,128426.8060159927,91960.77868284605,56679.24389881424,39201.7053155909,24933.830660518568,0.0,64135.53597610947,21193.75606144078,1543.6420644164327,0.0,0.8864166688201623,2.8160434038243745,0.0014959135982669303,353812.7961966098,1556807.231183929,4.400087413228629,1556807.231183929,4.400087413228629,0.85,0.09606811573096313,4.027634451161993,1.2684907695418222,1.0,0.0,4.027634451161014,1.2848302748425449,1.2851240549693135,3.1347599212320687,19407.58597341615,1979.0230071855476,4632.441516551485,4632.441516551485,5.565386312968952,5.080510716042108,-2.4312277401346174,7.511738456176725,3.41506316480232,3.41506316480232,0.975732332800663,0.0,0.0,0.00022864096435301577,1.0000841551234334,0.00022862172466355714,199.0874305545261,0.0,3.845549256023112e-06,10.8982865915695,0.10343665922826067,7.66459755382565e-05,0.00015199498881475926,0.0006121802533543062,0.09606811573077512,0.0721868903934847,0.023881225337290417,0.09606808261510454,0.07218689039362597,0.023881225337337157,0.37754353998674045,0.37754353998674045,0.12490086203837923,0.0,4.577613684943117,4.280702034641877,5.4774432072356944,4.573015124231631,4.279646142181264,5.462080930606021,24933.830660518568,21193.75606144078,0.85,1.0635479895741806,0.6615660583489028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689006372755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60288882996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.224969776446,1543.6420644164327,0.37754353998674045,0.12490086203837923,6.112874298809886,3.41506316480232
3636.0,-30.200712227115076,5.08025121284258,35.02682355866603,24.194699723180406,4.998473630947481,-26.68082185297499,-40.25156839108092,1.4785832568073212,-0.4893947495014004,-5.061152662783741,40.05263548910792,42429.23567227784,25781.140383943315,25781.140383943315,68210.37605622115,77711.06133680316,77711.06133680316,25781.140383943315,103492.20172074648,103492.20172074648,103492.20172074648,128425.81040451716,91960.44635992314,56678.84009698906,39201.78473659342,24933.60868377069,0.0,64135.39342036411,21193.567381205085,1543.6324460982196,0.0,0.886416439029932,2.8160497406776304,0.0014959135982669303,353811.4338398822,1556803.9703003007,4.4000951393923415,1556803.9703003007,4.4000951393923415,0.85,0.09606766270482013,4.027634451161993,1.2684899738943205,1.0,0.0,4.027634451163836,1.2848314135094268,1.2851251691755106,3.134757143087584,19407.515839324315,1979.015855498495,4632.441516551485,4632.441516551485,5.565346112158907,5.08025121284258,-2.431310099530035,7.511561312372615,3.4151190327994447,3.4151190327994447,0.9757482950855556,0.0,0.0,0.00022862172466355714,1.0000838479578835,0.00022860255680600203,199.0880957399664,0.0,3.830380338985701e-06,10.855297880685477,0.10344048960859965,7.664006882577185e-05,0.0001519816558377853,0.0006121265529969093,0.0960676627047427,0.07218636973795862,0.023881292966784082,0.09606767529557418,0.0721863697380168,0.02388129296680333,0.3775410750435676,0.3775410750435676,0.12490130114292694,0.0,4.576481654110694,4.28047926282369,5.473539470223386,4.57175791328234,4.279402299800722,5.457735988632066,24933.60868377069,21193.567381205085,0.85,1.0635371893511012,0.661557268296195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526938499125532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55990011908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.20216213403,1543.6324460982196,0.3775410750435676,0.12490130114292694,6.112874298809886,3.4151190327994447
3637.0,-30.20151366146201,5.079993088372852,35.02678643747638,24.19438885934653,4.998301259150589,-26.68156049392111,-40.25225134156642,1.4783480916096776,-0.4906134442916823,-5.0612581487278,40.05256588925277,42428.60384889215,25780.974936367307,25780.974936367307,68209.57878525945,77710.49790992304,77710.49790992304,25780.974936367307,103491.47284629034,103491.47284629034,103491.47284629034,128424.89874400257,91960.13663078354,56678.461186194276,39201.861605099184,24933.425897712226,0.0,64135.28750281141,21193.412013055393,1543.6252365897408,0.0,0.8864161532277882,2.8160534802490655,0.0014959135982669303,353809.97837823397,1556800.9660457051,4.40010474883056,1556800.9660457051,4.40010474883056,0.85,0.09606722162129748,4.027634451161993,1.2684892711089923,1.0,0.0,4.027634451161587,1.2848325532979608,1.285126284595869,3.1347543622113996,19407.45047346953,1979.009190036305,4632.441516551485,4632.441516551485,5.5653103971746125,5.079993088372852,-2.431397067699929,7.511390156072781,3.4151749338609907,3.4151749338609907,0.9757642668174259,0.0,0.0,0.00022860255680600203,1.0000835548749922,0.00022858345754378165,199.08875859995595,0.0,3.816092260062487e-06,10.81480546501709,0.10344430570085972,7.663413309177652e-05,0.0001519684237142255,0.0006120732588401978,0.09606722162120493,0.07218585896623907,0.02388136265496587,0.09606732321113659,0.07218585896630861,0.023881362654988872,0.3775386100422288,0.3775386100422288,0.12490173389532452,0.0,4.5753559247099815,4.280272122108556,5.469613831159336,4.57064470443612,4.279244979749251,5.453709830352011,24933.425897712226,21193.412013055393,0.85,1.0635265146705617,0.6615485094228706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526986757730327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51940770341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.17938671267,1543.6252365897408,0.3775386100422288,0.12490173389532452,6.112874298809886,3.4151749338609907
3638.0,-30.202311923516017,5.07973608647096,35.02674941935373,24.194059799797856,4.998110622655816,-26.68229810590133,-40.25293031064791,1.4780968050411036,-0.4917233700312522,-5.061374634069383,40.052494648883574,42427.96933397934,25780.84022822704,25780.84022822704,68208.80956220638,77709.93478730407,77709.93478730407,25780.84022822704,103490.77501553111,103490.77501553111,103490.77501553111,128424.01259084279,91959.8185309801,56678.070812039914,39201.94190993354,24933.237575311672,0.0,64135.179485245215,21193.25193901492,1543.6179642198986,0.0,0.8864158172420991,2.816054501269354,0.0014959135982669303,353808.3711558413,1556797.8909834023,4.400116045580172,1556797.8909834023,4.400116045580172,0.85,0.09606678241103059,4.027634451161993,1.2684885172219946,1.0,0.0,4.027634451161564,1.2848337683698154,1.285127475404852,3.1347513976630736,19407.38334105317,1979.0023444349672,4632.441516551485,4632.441516551485,5.565281317878138,5.07973608647096,-2.4314919112996103,7.51122799777057,3.4152308183340274,3.4152308183340274,0.9757802338097221,0.0,0.0,0.00022858345754378165,1.000083224674305,0.0002285644353430925,199.08941884004727,0.0,3.8024484056302822e-06,10.77613878155622,0.10344810814926535,7.66282323827311e-05,0.00015195522516105056,0.000612020099892725,0.09606678241091035,0.07218535093297672,0.023881431477933625,0.09606686903416634,0.07218535093306706,0.023881431477963525,0.37753614579412953,0.37753614579412953,0.12490215763478618,0.0,4.5742607940945845,4.280076640429741,5.465776497996842,4.569651264038157,4.279075427449527,5.450204629675909,24933.237575311672,21193.25193901492,0.85,1.063516312102913,0.6615397302153059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527034847646942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.48074101995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.156640903682,1543.6179642198986,0.37753614579412953,0.12490215763478618,6.112874298809886,3.4152308183340274
3639.0,-30.203107753382817,5.079480136219785,35.02671241077118,24.193726654071384,4.997912263942664,-26.683034300652103,-40.253609070181824,1.4778388112119563,-0.49273063392439553,-5.0614935627944915,40.05242089050564,42427.344355785855,25780.71403014095,25780.71403014095,68208.05838592681,77709.38643821952,77709.38643821952,25780.71403014095,103490.10046836047,103490.10046836047,103490.10046836047,128423.13524464135,91959.51109792672,56677.68606986917,39202.02780895284,24933.034776280885,0.0,64135.062585233725,21193.079559838752,1543.6099188984756,0.0,0.8864154779220512,2.816053883761476,0.0014959135982669303,353806.730226443,1556794.707237087,4.400127454445847,1556794.707237087,4.400127454445847,0.85,0.09606633991413013,4.027634451161993,1.2684877787204458,1.0,0.0,4.02763445116187,1.2848350146643996,1.2851286975426717,3.1347483569429464,19407.318459768994,1978.995728385228,4632.441516551485,4632.441516551485,5.565254075637595,5.079480136219785,-2.4315883892893995,7.5110685255091845,3.415286611240911,3.415286611240911,0.9757961746402602,0.0,0.0,0.0002285644353430925,1.0000829716326314,0.00022854547255210435,199.09007707233866,0.0,3.787118880261712e-06,10.732694906661692,0.1034518952681456,7.662233391468059e-05,0.0001519421014284119,0.0006119672422950217,0.09606633991401793,0.07218484112825856,0.023881498785759375,0.09606631049484725,0.07218484112834286,0.023881498785787263,0.37753368271784304,0.37753368271784304,0.12490257690403109,0.0,4.573207934521065,4.279904511746395,5.462039040271804,4.568762928870115,4.278992110721617,5.446861972232398,24933.034776280885,21193.079559838752,0.85,1.0635065381791775,0.6615311912949502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708274751323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43729714506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.133931931818,1543.6099188984756,0.37753368271784304,0.12490257690403109,6.112874298809886,3.415286611240911
3640.0,-30.20390012110501,5.079225716975626,35.02667549023184,24.193424521386646,4.997750242372351,-26.683763745236973,-40.254279238264985,1.4776138665044078,-0.4940021172051843,-5.061588511900377,40.05234943776428,42426.69880315727,25780.53030929916,25780.53030929916,68207.22911245644,77708.81642054318,77708.81642054318,25780.53030929916,103489.34672984233,103489.34672984233,103489.34672984233,128422.18231119402,91959.19530855078,56677.29378480787,39202.11280415879,24932.835581351686,0.0,64134.94838551048,21192.910244148934,1543.6015206086036,0.0,0.8864152526151978,2.8160595504595842,0.0014959135982669303,353805.42016220844,1556791.6230172033,4.400135029880165,1556791.6230172033,4.400135029880165,0.85,0.09606588828251433,4.027634451161993,1.268487003953196,1.0,0.0,4.027634451162628,1.2848361062194131,1.2851297649818418,3.1347456937625853,19407.25181494986,1978.9889325049699,4632.441516551485,4632.441516551485,5.565214416023733,5.079225716975626,-2.431666827121034,7.510892544096659,3.4153422930592585,3.4153422930592585,0.9758120837312168,0.0,0.0,0.00022854547255210435,1.000082611199287,0.00022852659369613013,199.09073244490807,0.0,3.7753035193358255e-06,10.699210173797729,0.10345567057166494,7.661651051879403e-05,0.00015192896203331034,0.0006119143216146432,0.09606588828243874,0.07218432457640907,0.023881563706029674,0.09606595672242076,0.07218432457646587,0.023881563706048468,0.37753122186543403,0.37753122186543403,0.12490299609799035,0.0,4.572121264217969,4.27972421423641,5.458189971478475,4.567586394695184,4.278824280703645,5.442612443340579,24932.835581351686,21192.910244148934,0.85,1.0634955017421668,0.661522303692107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452713050173619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.403812412194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.111245076036,1543.6015206086036,0.37753122186543403,0.12490299609799035,6.112874298809886,3.4153422930592585
3641.0,-30.204689776185113,5.078972347289848,35.02663868970011,24.193095322139584,4.997559514148774,-26.68449361891056,-40.25495321312917,1.4773633568743731,-0.49507412052099653,-5.061705085915362,40.05227909212834,42426.08078464803,25780.404362293288,25780.404362293288,68206.48514694133,77708.25314603615,77708.25314603615,25780.404362293288,103488.65750832943,103488.65750832943,103488.65750832943,128421.3098299294,91958.87354603999,56676.9165221588,39202.1744709791,24932.652321599973,0.0,64134.82679257907,21192.754473359975,1543.5945397996516,0.0,0.8864149129272847,2.8160600615562617,0.0014959135982669303,353803.8117325974,1556788.5865894507,4.400146451124335,1556788.5865894507,4.400146451124335,0.8499999999999999,0.09606544876533822,4.027634451161993,1.2684862791886555,1.0,0.0,4.027634451162499,1.2848373172077305,1.285130951989418,3.134742739193659,19407.18390954844,1978.9820080810919,4632.441516551485,4632.441516551485,5.565187227983596,5.078972347289848,-2.4317609751096882,7.5107333223995365,3.4153980101476367,3.4153980101476367,0.9758280028993248,0.0,0.0,0.00022852659369613013,1.0000823289051513,0.00022850778090071003,199.09138557762932,0.0,3.758605263630911e-06,10.65188731713,0.10345942917692857,7.661065445674962e-05,0.00015191593923938052,0.000611861870561161,0.09606544876522224,0.072183818522517,0.023881630242705253,0.09606550289364144,0.07218381852260414,0.023881630242734084,0.37752876218179904,0.37752876218179904,0.12490340596901116,0.0,4.571069000769455,4.279552098149111,5.454455145746294,4.566630965394381,4.278644180738468,5.439293139756444,24932.652321599973,21192.754473359975,0.85,1.0634859179947669,0.6615139216304405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527178048509328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.356489555525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.088601050888,1543.5945397996516,0.37752876218179904,0.12490340596901116,6.112874298809886,3.4153980101476367
3642.0,-30.2054762965359,5.078720294386884,35.026601950481435,24.192784528154903,4.9973850375288364,-26.68521904554106,-40.255618980713166,1.4771277865337706,-0.4961916335694241,-5.061807902063553,40.05220727691603,42425.44216438659,25780.246348355617,25780.246348355617,68205.68851274221,77707.69858068587,77707.69858068587,25780.246348355617,103487.94492904149,103487.94492904149,103487.94492904149,128420.39881550558,91958.5658069824,56676.523857131404,39202.26883316777,24932.453886464093,0.0,64134.72271963186,21192.58580349448,1543.5863683405194,0.0,0.8864146487844936,2.8160627799128957,0.0014959135982669303,353802.39313187415,1556785.4867329204,4.400155332337318,1556785.4867329204,4.400155332337318,0.85,0.09606499899250551,4.027634451161993,1.2684855412365867,1.0,0.0,4.027634451162832,1.284838458168618,1.2851320690383976,3.13473995548273,19407.118963684527,1978.975385446052,4632.441516551485,4632.441516551485,5.565153117690546,5.078720294386884,-2.4318447056498425,7.510565000036727,3.41545361982072,3.41545361982072,0.9758438913773485,0.0,0.0,0.00022850778090071003,1.000082002596826,0.00022848904420573886,199.0920361213472,0.0,3.7454655067746785e-06,10.61464924619944,0.10346317464243535,7.660487011278754e-05,0.0001519029107879225,0.0006118093967212234,0.0960649989924179,0.07218330526952571,0.023881693722892186,0.09606505844900437,0.07218330526959153,0.023881693722913974,0.37752630380932456,0.37752630380932456,0.12490381274638103,0.0,4.5700190373917735,4.279389092456938,5.4507020487557725,4.565616268494125,4.278543516232901,5.435493327320444,24932.453886464093,21192.58580349448,0.85,1.063475222476704,0.6615050376042246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452722543280377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.319251484594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.065984956747,1543.5863683405194,0.37752630380932456,0.12490381274638103,6.112874298809886,3.41545361982072
3643.0,-30.20626035204206,5.078469376166352,35.02656529364768,24.192464688699715,4.9972009375109,-26.685943215929484,-40.25628831060601,1.476883801398404,-0.49723267294524476,-5.061918222353693,40.05213619809119,42424.828996565775,25780.11018646388,25780.11018646388,68204.93918302965,77707.1464143574,77707.1464143574,25780.11018646388,103487.25660082127,103487.25660082127,103487.25660082127,128419.51966430321,91958.25557621305,56676.15193665085,39202.33737729133,24932.26306348194,0.0,64134.60044077327,21192.423603959647,1543.5788081729504,0.0,0.8864143436711278,2.816063613654286,0.0014959135982669303,353800.8709980872,1556782.4186666673,4.4001655910990785,1556782.4186666673,4.4001655910990785,0.85,0.09606455364768034,4.027634451161993,1.2684848461439837,1.0,0.0,4.027634451161398,1.2848396383428584,1.2851332254074292,3.1347370761044515,19407.0534919648,1978.9687091886426,4632.441516551485,4632.441516551485,5.565123724574357,5.078469376166352,-2.431933728136542,7.5104031043028945,3.4155092044404753,3.4155092044404753,0.9758597726972786,0.0,0.0,0.00022848904420573886,1.000081746127987,0.0002284703676378247,199.09268463009417,0.0,3.7303267519966366e-06,10.571746015158467,0.10346690496918734,7.659905522569846e-05,0.00015188998898004038,0.0006117573524026261,0.09606455364757795,0.07218279628711974,0.02388175736045821,0.09606458331719384,0.07218279628719668,0.023881757360483664,0.37752384692373175,0.37752384692373175,0.12490421345049,0.0,4.568995746084624,4.2792399993713275,5.447014523233179,4.564685549408466,4.278435946687296,5.432053704322584,24932.26306348194,21192.423603959647,0.85,1.0634655663913466,0.661496738188056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527272629288333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27634825355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.043405339846,1543.5788081729504,0.37752384692373175,0.12490421345049,6.112874298809886,3.4155092044404753
3644.0,-30.207041484503677,5.078219426726911,35.026528639840976,24.19213115880268,4.997003410142531,-26.686666097852868,-40.25695739602668,1.476628023491797,-0.4982058658251276,-5.062035530434876,40.0520629725872,42424.2275914467,25779.993932732894,25779.993932732894,68204.2215241796,77706.59316663248,77706.59316663248,25779.993932732894,103486.58709936537,103486.58709936537,103486.58709936537,128418.64910025142,91957.93764843808,56675.78503849702,39202.39178882339,24932.062000886053,0.0,64134.45378970944,21192.252700753146,1543.5708221583466,0.0,0.8864140106834217,2.8160627367933406,0.0014959135982669303,353799.2524565519,1556779.2579453317,4.4001767870793085,1556779.2579453317,4.4001767870793085,0.8500000000000001,0.09606410846196424,4.027634451161993,1.268484118082561,1.0,0.0,4.027634451162545,1.2848408735675174,1.2851344369166713,3.134734062420333,19406.98639585367,1978.9618672894078,4632.441516551485,4632.441516551485,5.565098629010694,5.078219426726911,-2.4320277578237803,7.510247184550692,3.4155647112679266,3.4155647112679266,0.9758756317908361,0.0,0.0,0.0002284703676378247,1.0000814418796529,0.00022845176209690952,199.093330724845,0.0,3.718368045703533e-06,10.537855041523812,0.10347062333723304,7.659324287037055e-05,0.00015187712476745415,0.0006117055400568268,0.0960641084618492,0.07218228800193344,0.023881820459915777,0.0960640203084049,0.07218228800201987,0.023881820459944376,0.37752139196300527,0.37752139196300527,0.12490461077192798,0.0,4.568008567830589,4.279099698628158,5.443446222588705,4.563829664609727,4.27831766051321,5.428948893641632,24932.062000886053,21192.252700753146,0.85,1.0634568082206566,0.6614888735242304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527319678157462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24245727992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.020848884655,1543.5708221583466,0.37752139196300527,0.12490461077192798,6.112874298809886,3.4155647112679266
3645.0,-30.207819765391406,5.077971271246519,35.02649212403688,24.191850853990786,4.996867721751756,-26.687380228783052,-40.25761006688697,1.4764281851434014,-0.4996260599149309,-5.062112297196673,40.0519936845601,42423.57038747656,25779.778657647104,25779.778657647104,68203.34904512367,77706.00511479817,77706.00511479817,25779.778657647104,103485.78377244528,103485.78377244528,103485.78377244528,128417.65107529954,91957.60880070877,56675.38624531061,39202.46950599795,24931.86730285426,0.0,64134.33680885221,21192.08720742612,1543.5622551547547,0.0,0.8864138703132836,2.816072488558303,0.0014959135982669303,353798.1932812392,1556776.26718656,4.400181506718596,1556776.26718656,4.400181506718596,0.85,0.09606364797396816,4.027634451161993,1.2684832960600034,1.0,0.0,4.027634451162683,1.2848418469340979,1.2851353865992265,3.1347316876180313,19406.91699517362,1978.9547903895439,4632.441516551485,4632.441516551485,5.565052157817261,5.077971271246519,-2.432091429040145,7.510062700286664,3.415620092147306,3.415620092147306,0.9758914548992302,0.0,0.0,0.00022845176209690952,1.0000811450775515,0.00022843322586508133,199.09397446467386,0.0,3.704239110743187e-06,10.497813639846191,0.10347432757634378,7.658757350147476e-05,0.00015186418859543477,0.0006116534378847353,0.09606364797391759,0.07218176801558432,0.02388187995833326,0.09606380458811434,0.07218176801562233,0.023881879958345835,0.3775189389761786,0.3775189389761786,0.12490501016185475,0.0,4.566934804514517,4.2789222888673635,5.439641126992626,4.562486237281746,4.278068135649505,5.42427434614558,24931.86730285426,21192.08720742612,0.85,1.0634451440325774,0.6614798327753348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527366551912926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.202415878244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.998324852606,1543.5622551547547,0.3775189389761786,0.12490501016185475,6.112874298809886,3.415620092147306
3646.0,-30.20859460806676,5.077723912061887,35.02645575989214,24.191517463792138,4.996668630494677,-26.688097605720017,-40.258270770404465,1.4761716281480313,-0.5005168893164296,-5.06223516669775,40.051925070308855,42422.96126207589,25779.683102155883,25779.683102155883,68202.64436423178,77705.45877491366,77705.45877491366,25779.683102155883,103485.14187706955,103485.14187706955,103485.14187706955,128416.83831741555,91957.29460737907,56675.00831341009,39202.54032663219,24931.696440345997,0.0,64134.23676697818,21191.941974294095,1543.5561315572907,0.0,0.886413492208444,2.8160698764519014,0.0014959135982669303,353796.4980170188,1556773.3055150285,4.400194219672978,1556773.3055150285,4.400194219672978,0.8499999999999999,0.09606321092345471,4.027634451161993,1.2684825806366282,1.0,0.0,4.027634451161164,1.2848430855180408,1.2851366016487518,3.1347286657483746,19406.85068718726,1978.9480288566697,4632.441516551485,4632.441516551485,5.565031530359606,5.077723912061887,-2.4321889116715765,7.509912823733464,3.415675597621932,3.415675597621932,0.9759073136062664,0.0,0.0,0.00022843322586508133,1.0000807871027375,0.00022841477289735652,199.09461536430962,0.0,3.6904520662721767e-06,10.458741155815348,0.10347801802841006,7.658183475278192e-05,0.00015185139111229941,0.0006116018943007712,0.09606321092332205,0.07218126777162205,0.023881943151700006,0.09606329340322549,0.07218126777172172,0.023881943151732983,0.3775164852236575,0.3775164852236575,0.12490539446214506,0.0,4.565939609919894,4.278774472633984,5.4360635606497,4.561718277381317,4.277951903515884,5.421518545090464,24931.696440345997,21191.941974294095,0.85,1.0634358152890402,0.6614713669426386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527413254840287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16334339421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.975831909338,1543.5561315572907,0.3775164852236575,0.12490539446214506,6.112874298809886,3.415675597621932
3647.0,-30.20936657410491,5.077477853179709,35.02641940256322,24.19121117508041,4.996497373353057,-26.68880960940751,-40.25892682895062,1.4759404086557273,-0.5015730591417196,-5.06233322237963,40.05185254053399,42422.34550443709,25779.52706586138,25779.52706586138,68201.87257029847,77704.90941069629,77704.90941069629,25779.52706586138,103484.43647655766,103484.43647655766,103484.43647655766,128415.92716459428,91956.98749879596,56674.63401162658,39202.61498574376,24931.49068803662,0.0,64134.10567378039,21191.767084831128,1543.547427602673,0.0,0.8864132549500499,2.8160723428552354,0.0014959135982669303,353795.1451204445,1556770.1748381236,4.4002021969751555,1556770.1748381236,4.4002021969751555,0.85,0.09606275402969723,4.027634451161993,1.2684818608174098,1.0,0.0,4.027634451163498,1.2848442053902114,1.2851376980663287,3.134725933514085,19406.785874379937,1978.9414197896263,4632.441516551485,4632.441516551485,5.564997846978188,5.077477853179709,-2.432267861598465,7.509745714778174,3.415730929719979,3.415730929719979,0.9759231227771369,0.0,0.0,0.00022841477289735652,1.0000804876754084,0.0002283963898028696,199.09525388820634,0.0,3.6738865115011474e-06,10.411794373594251,0.10348169191492156,7.657613674284465e-05,0.00015183863615451189,0.000611550521993363,0.09606275402961967,0.0721807527841142,0.023882001245505463,0.0960628101346954,0.07218075278417249,0.023882001245524743,0.37751403253564836,0.37751403253564836,0.12490577795743717,0.0,4.564942441586652,4.2786336428109735,5.432456899381464,4.560760163237887,4.277885731971821,5.417843041398498,24931.49068803662,21191.767084831128,0.85,1.0634259549389973,0.6614631179269784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527459751733187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.116396611986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.953381902229,1543.547427602673,0.37751403253564836,0.12490577795743717,6.112874298809886,3.415730929719979
3648.0,-30.210135807447514,5.077233163505231,35.026383178949615,24.190913477819436,4.996337795676254,-26.689517985418643,-40.259578556846805,1.4757199736473883,-0.5027151922747635,-5.062426692145618,40.05178372058695,42421.72357432481,25779.362760937303,25779.362760937303,68201.08633526211,77704.34765216438,77704.34765216438,25779.362760937303,103483.71041310168,103483.71041310168,103483.71041310168,128415.01596219988,91956.6716208263,56674.25720170356,39202.682687914144,24931.305549098197,0.0,64133.98823701234,21191.609716733466,1543.5397989555308,0.0,0.886413027634418,2.816076478284197,0.0014959135982669303,353793.8555005755,1556767.2042967125,4.400209839976093,1556767.2042967125,4.400209839976093,0.85,0.09606229981501542,4.027634451161993,1.2684811014356092,1.0,0.0,4.027634451162125,1.2848452746644177,1.285138743964124,3.1347233247318056,19406.719210863805,1978.9346220028049,4632.441516551485,4632.441516551485,5.564962378656894,5.077233163505231,-2.4323430830505863,7.509576246555818,3.4157862418106255,3.4157862418106255,0.9759389262316073,0.0,0.0,0.0002283963898028696,1.0000802032510407,0.00022837807313893743,199.0958901553844,0.0,3.6599868641238543e-06,10.372402772927003,0.10348535190178568,7.657047673364192e-05,0.00015182591306922767,0.0006114992780567473,0.09606229981494346,0.07218024055451497,0.023882059260428495,0.09606245179894454,0.07218024055456904,0.023882059260446384,0.3775115810245469,0.3775115810245469,0.12490615665859435,0.0,4.563933227431676,4.278490446708361,5.428808915586558,4.5597114998708435,4.277741703994479,5.414038571262267,24931.305549098197,21191.609716733466,0.85,1.0634156429383352,0.6614546317866885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750607628725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07700501132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.930963695662,1543.5397989555308,0.3775115810245469,0.12490615665859435,6.112874298809886,3.4157862418106255
3649.0,-30.210902506226645,5.07698912216209,35.02634696587635,24.19056611778217,4.996126423915571,-26.690229259603754,-40.260234475694574,1.4754531772926611,-0.5035460888140051,-5.062553537572668,40.051711580358976,42421.129935364865,25779.284961176883,25779.284961176883,68200.41489654174,77703.79450141553,77703.79450141553,25779.284961176883,103483.0794625924,103483.0794625924,103483.0794625924,128414.19387058046,91956.34235932307,56673.88674577802,39202.728459494494,24931.114407988058,0.0,64133.842867482555,21191.44724678985,1543.5326020252758,0.0,0.8864126420289486,2.816072611826374,0.0014959135982669303,353792.1053963596,1556764.0904434281,4.400222805139639,1556764.0904434281,4.400222805139639,0.85,0.09606185717166958,4.027634451161993,1.2684804162336514,1.0,0.0,4.027634451160883,1.2848465607066009,1.2851400067647218,3.134720187091443,19406.64972286008,1978.9275361984041,4632.441516551485,4632.441516551485,5.564945584109108,5.07698912216209,-2.432442853889547,7.509431976051637,3.4158415568474574,3.4158415568474574,0.975954730527845,0.0,0.0,0.00022837807313893743,1.000079939480411,0.0002283598181737259,199.09652432969096,0.0,3.6467725102536355e-06,10.334953294058803,0.10348899867429594,7.656478071815444e-05,0.000151813292420783,0.0006114484466982755,0.09606185717153069,0.07217973830969027,0.023882118861840423,0.09606183021557294,0.07217973830979463,0.023882118861874958,0.37750913021753074,0.37750913021753074,0.1249065266131028,0.0,4.562997649247507,4.2783592058265185,5.425422063924202,4.559007448758678,4.277595453356412,5.411632272641782,24931.114407988058,21191.44724678985,0.85,1.0634075840030637,0.6614468748273531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527552237137131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.03955553245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.908574501897,1543.5326020252758,0.37750913021753074,0.1249065266131028,6.112874298809886,3.4158415568474574
3650.0,-30.211665941164668,5.07674689813094,35.02631082291393,24.190295312460535,4.995995778332279,-26.690929522731214,-40.26087740259243,1.4752593598988926,-0.5048637990884686,-5.062623727886648,40.05164119632284,42420.49659704814,25779.06688373801,25779.06688373801,68199.56348078615,77703.2243656498,77703.2243656498,25779.06688373801,103482.29124938781,103482.29124938781,103482.29124938781,128413.2005832638,91956.02747704374,56673.50775615876,39202.7996898722,24930.909333875992,0.0,64133.70902374819,21191.272933794593,1543.523286360163,0.0,0.8864125391973504,2.8160817816627373,0.0014959135982669303,353791.1369736356,1556761.0523987627,4.4002262626346464,1556761.0523987627,4.4002262626346464,0.85,0.09606138756418936,4.027634451161993,1.2684796321252363,1.0,0.0,4.0276344511615125,1.284847505188196,1.2851409280059596,3.1347178827825575,19406.583269476418,1978.9207598391315,4632.441516551485,4632.441516551485,5.564898507974828,5.07674689813094,-2.4325004168279896,7.50924731495893,3.4158966596481184,3.4158966596481184,0.9759704741851767,0.0,0.0,0.0002283598181737259,1.0000795996633451,0.00022834164225587466,199.09715580786397,0.0,3.6345001253743424e-06,10.300173355310886,0.10349263317442131,7.655919790528244e-05,0.00015180062026844346,0.0006113974079009424,0.09606138756414702,0.07217921494009616,0.023882172624050863,0.09606155211014433,0.07217921494012797,0.023882172624061386,0.3775066806036021,0.3775066806036021,0.12490690298031909,0.0,4.561978262442381,4.278205182053398,5.421766092741564,4.557759928798191,4.277456953080389,5.40700839064192,24930.909333875992,21191.272933794593,0.85,1.0633965276440258,0.6614383799530474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527598246169644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.004775593705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.886210442772,1543.523286360163,0.3775066806036021,0.12490690298031909,6.112874298809886,3.4158966596481184
3651.0,-30.21242663189981,5.076505211520486,35.02627477803597,24.18995846472683,4.995783666242766,-26.69163546297161,-40.26152871139345,1.4749924973146586,-0.5054726648032215,-5.062753571913294,40.05157176728938,42419.90979796484,25779.00239325449,25779.00239325449,68198.91219121934,77702.71686088806,77702.71686088806,25779.00239325449,103481.71925414255,103481.71925414255,103481.71925414255,128412.45500283131,91955.74113628907,56673.14135808369,39202.88864245042,24930.73574868876,0.0,64133.62439113918,21191.125386385444,1543.5171707097943,0.0,0.8864121284482362,2.816074638137341,0.0014959135982669303,353789.34550820524,1556758.05558006,4.40024007321033,1556758.05558006,4.40024007321033,0.8499999999999999,0.09606094966583373,4.027634451161993,1.2684789485717194,1.0,0.0,4.027634451162342,1.2848487912539115,1.2851421910108543,3.1347147450956765,19406.522839552996,1978.9145977018652,4632.441516551485,4632.441516551485,5.564884586485849,5.076505211520486,-2.4326018752775407,7.509107086798027,3.4159519039356585,3.4159519039356585,0.975986258267331,0.0,0.0,0.00022834164225587466,1.0000793140228348,0.00022832353299796472,199.0977850196825,0.0,3.6187735483782614e-06,10.255604236103993,0.10349625194796969,7.655354269247856e-05,0.0001517880995633961,0.0006113469790779408,0.09606094966568926,0.07217871730477825,0.023882232360911013,0.09606088331069357,0.07217871730488681,0.02388223236094692,0.3775042304744875,0.3775042304744875,0.12490726589321632,0.0,4.56108948283935,4.278120368356895,5.4184273788361,4.557280907110055,4.277536679252535,5.404824407776516,24930.73574868876,21191.125386385444,0.85,1.0633877757365888,0.661430103174173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764405961821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9602064745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.863886212639,1543.5171707097943,0.3775042304744875,0.12490726589321632,6.112874298809886,3.4159519039356585
3652.0,-30.213184252791436,5.0762648597128335,35.0262386843054,24.189650953654223,4.9956182739898995,-26.692333967454466,-40.26216755211351,1.474767988652985,-0.5066293979745637,-5.062844828556019,40.051498254602535,42419.284624067484,25778.842216918274,25778.842216918274,68198.12684098576,77702.139009583,77702.139009583,25778.842216918274,103480.98122650127,103480.98122650127,103480.98122650127,128411.50156010967,91955.40212502277,56672.75417266474,39202.942169286696,24930.52033360839,0.0,64133.46250289508,21190.942283567132,1543.5077492631565,0.0,0.8864119294529907,2.8160792249516464,0.0014959135982669303,353788.0864393679,1556754.882500242,4.400246764010348,1556754.882500242,4.400246764010348,0.85,0.09606048588091468,4.027634451161993,1.2684781666612253,1.0,0.0,4.027634451162261,1.284849879028851,1.2851432557653018,3.1347120911948605,19406.451293939845,1978.9073020796955,4632.441516551485,4632.441516551485,5.56485000939823,5.0762648597128335,-2.432674662838536,7.508939522551369,3.416006906638389,3.416006906638389,0.9760019733252541,0.0,0.0,0.00022832353299796472,1.0000789944222095,0.00022830549813705213,199.09841169574983,0.0,3.605513138219613e-06,10.218024233714383,0.1034998574611079,7.654799611328825e-05,0.00015177553688467646,0.0006112963812003307,0.09606048588084465,0.07217819952550884,0.023882286355335805,0.09606043186402766,0.07217819952556145,0.023882286355353218,0.37750178402928625,0.37750178402928625,0.12490763485228568,0.0,4.560150774562317,4.277996258901851,5.4150064931251904,4.55621543058146,4.277328028890793,5.40114874415616,24930.52033360839,21190.942283567132,0.85,1.063378214421328,0.661422024768312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527689708662876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92262647211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.841591510207,1543.5077492631565,0.37750178402928625,0.12490763485228568,6.112874298809886,3.416006906638389
3653.0,-30.213939219124256,5.0760257116510745,35.026202701146076,24.189353989809774,4.995452678131198,-26.69303010297957,-40.26280981544403,1.4745435619865979,-0.5075823680014651,-5.0629410713758904,40.05142928774144,42418.685047761704,25778.697767411075,25778.697767411075,68197.38281517278,77701.60451600795,77701.60451600795,25778.697767411075,103480.30228341903,103480.30228341903,103480.30228341903,128410.63702730396,91955.10531724914,56672.391543926635,39203.01530369167,24930.33474388493,0.0,64133.3500475766,21190.78453230219,1543.5001598561507,0.0,0.8864116885143717,2.816080543252149,0.0014959135982669303,353786.7585800033,1556751.9056395441,4.400254865071524,1556751.9056395441,4.400254865071524,0.85,0.09606003171131415,4.027634451161993,1.268477425412275,1.0,0.0,4.027634451162036,1.284850966268313,1.2851443200797041,3.1347094386049674,19406.38865503588,1978.900914689102,4632.441516551485,4632.441516551485,5.564818827243704,5.0760257116510745,-2.432750833254243,7.508776544905317,3.4160619091956153,3.4160619091956153,0.9760176883416044,0.0,0.0,0.00022830549813705213,1.0000787181180828,0.00022828752777248411,199.09903617953472,0.0,3.5907121628504775e-06,10.176078269518253,0.10350344817327076,7.654242019266514e-05,0.000151763077944387,0.0006112462011431958,0.0960600317112349,0.07217768933631524,0.02388234237491966,0.0960599783946392,0.07217768933637479,0.023882342374939358,0.37749933809073055,0.37749933809073055,0.12490800143739393,0.0,4.559230339556223,4.277897279653359,5.411583152486969,4.555358703374452,4.277320183581935,5.39770604771121,24930.33474388493,21190.78453230219,0.85,1.063368477782329,0.6614138356454775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527735173758805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.880680507915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.819332950614,1543.5001598561507,0.37749933809073055,0.12490800143739393,6.112874298809886,3.4160619091956153
3654.0,-30.214691649095922,5.0757874813912345,35.026166758556315,24.189028702117525,4.995266336845518,-26.69372603001758,-40.26344820214433,1.4743007177671448,-0.508546155983197,-5.063049954691319,40.05135850308141,42418.08053494306,25778.58763118085,25778.58763118085,68196.66816612391,77701.03942775665,77701.03942775665,25778.58763118085,103479.6270589375,103479.6270589375,103479.6270589375,128409.77037781238,91954.76849268249,56672.01458891652,39203.059893073296,24930.143318874874,0.0,64133.203211948174,21190.621821043642,1543.4925255058317,0.0,0.886411389657962,2.8160805274299827,0.0014959135982669303,353785.256324808,1556748.850320503,4.400264913502393,1556748.850320503,4.400264913502393,0.85,0.09605958114164138,4.027634451161993,1.2684766698768364,1.0,0.0,4.027634451161436,1.2848521395443775,1.2851454705331846,3.1347065761125137,19406.31757090818,1978.893666125352,4632.441516551485,4632.441516551485,5.56479505225813,5.0757874813912345,-2.432836167998984,7.508623649390218,3.4161168742965056,3.4161168742965056,0.9760333926561444,0.0,0.0,0.00022828752777248411,1.0000784541336245,0.00022826961907728663,199.09965856877074,0.0,3.577882265287394e-06,10.139718339824475,0.10350702605553605,7.653687829981589e-05,0.00015175064947266822,0.0006111961438023261,0.09605958114154485,0.07217718256190576,0.023882398579639086,0.09605947034316481,0.0721771825619783,0.023882398579663084,0.3774968939993175,0.3774968939993175,0.12490836369381056,0.0,4.558327778395949,4.2777848209855165,5.408273022117157,4.55450379870814,4.277130011340944,5.394824537055001,24930.143318874874,21190.621821043642,0.85,1.0633597692095116,0.6614059240852087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527780479824302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.84432057822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.797102316654,1543.4925255058317,0.3774968939993175,0.12490836369381056,6.112874298809886,3.4161168742965056
3655.0,-30.215440847459867,5.075550938128012,35.02613094757467,24.188762821164005,4.995136105552695,-26.6944134368961,-40.26408159462733,1.4741086949889386,-0.5097345131730435,-5.063121042332443,40.051290451235054,42417.46904689784,25778.38519158664,25778.38519158664,68195.85423848448,77700.48767341323,77700.48767341323,25778.38519158664,103478.87286499987,103478.87286499987,103478.87286499987,128408.82487334633,91954.46641298351,56671.65188040109,39203.12725842492,24929.952008346463,0.0,64133.07926677138,21190.459207094493,1543.4840199292591,0.0,0.8864112737823604,2.816087887813565,0.0014959135982669303,353784.27553648746,1556745.9129637438,4.400268809581926,1556745.9129637438,4.400268809581926,0.85,0.0960591144240255,4.027634451161993,1.2684759451122956,1.0,0.0,4.027634451160274,1.2848530749225333,1.2851463831136467,3.134704294033641,19406.25381940659,1978.8871652813743,4632.441516551485,4632.441516551485,5.564751351847992,5.075550938128012,-2.432893203068338,7.5084441411963505,3.4161717176875395,3.4161717176875395,0.9760490621964398,0.0,0.0,0.00022826961907728663,1.0000781176490814,0.0002282517885841638,199.10027828832972,0.0,3.5656150992306153e-06,10.104953191219565,0.10351059167063528,7.65313801288647e-05,0.00015173823894842192,0.0006111461587473147,0.09605911442398216,0.07217666352144624,0.023882450902535914,0.09605917950919847,0.0721766635214788,0.02388245090254669,0.377494450501881,0.377494450501881,0.12490872707313641,0.0,4.557367980841946,4.277668701085474,5.40474302380585,4.553386529159411,4.27707039787407,5.3904874892629095,24929.952008346463,21190.459207094493,0.85,1.0633491330552423,0.661397667660021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527825633949707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.809555429616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.774897328916,1543.4840199292591,0.377494450501881,0.12490872707313641,6.112874298809886,3.4161717176875395
