time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3656.0,-30.216187540120714,5.075315139438221,35.026095271932604,24.1884380922653,4.994945626983176,-26.69510461346272,-40.264715476054675,1.473862700325228,-0.510558702445735,-5.063235693179589,40.0512227712854,42416.87055859348,25778.295842774998,25778.295842774998,68195.16640136848,77699.94160474757,77699.94160474757,25778.295842774998,103478.23744752257,103478.23744752257,103478.23744752257,128408.019098364,91954.1446166933,56671.27696727567,39203.1862771307,24929.781650841436,0.0,64132.96792797213,21190.31440321522,1543.4777298121135,0.0,0.8864109342228741,2.8160853580287504,0.0014959135982669303,353782.69371592865,1556742.991663507,4.40028022657745,1556742.991663507,4.40028022657745,0.85,0.09605866952859804,4.027634451161993,1.2684751939726997,1.0,0.0,4.027634451162217,1.284854262653133,1.2851475482046055,3.134701396285376,19406.185906876293,1978.8802401305536,4632.441516551485,4632.441516551485,5.564732064219358,5.075315139438221,-2.4329821927865787,7.5082973322247994,3.416226672938786,3.416226672938786,0.976064763696796,0.0,0.0,0.0002282517885841638,1.00007785685094,0.00022823401900216688,199.100895938624,0.0,3.550056142774863e-06,10.060859108623962,0.10351414172677806,7.652587807923056e-05,0.00015172591050493324,0.0006110965042835905,0.09605866952848402,0.07217616299050095,0.023882506537983073,0.09605866495171911,0.07217616299058661,0.02388250653801143,0.37749200718253856,0.37749200718253856,0.12490907580538096,0.0,4.5564746817884725,4.2775691711961485,5.401431271586489,4.552676990733858,4.276955219062756,5.387965280301046,24929.781650841436,21190.31440321522,0.85,1.0633402539230463,0.6613894838958951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527870594409453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76546134702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.752732000057,1543.4777298121135,0.37749200718253856,0.12490907580538096,6.112874298809886,3.416226672938786
3657.0,-30.216931382051964,5.075080665813158,35.02605961743032,24.18815520303326,4.994789334811357,-26.69578980494178,-40.26534464266149,1.4736477577010683,-0.5114408926798433,-5.06332189165266,40.05115203572937,42416.26498978671,25778.136835007495,25778.136835007495,68194.4018247942,77699.42658248208,77699.42658248208,25778.136835007495,103477.56341748957,103477.56341748957,103477.56341748957,128407.14346895009,91953.86655704155,56670.90757005902,39203.28776331392,24929.580051460525,0.0,64132.86781477445,21190.143043741446,1543.4689874753292,0.0,0.8864107509632453,2.816086917046005,0.0014959135982669303,353781.5044521669,1556739.938477182,4.400286388311352,1556739.938477182,4.400286388311352,0.85,0.09605820415000096,4.027634451161993,1.2684744812967255,1.0,0.0,4.0276344511612265,1.2848553049798603,1.2851485679367278,3.1346988532884836,19406.12722461333,1978.874256205058,4632.441516551485,4632.441516551485,5.5646977393893655,5.075080665813158,-2.433049946117523,7.508130611930682,3.4162814585642454,3.4162814585642454,0.9760804167326416,0.0,0.0,0.00022823401900216688,1.0000775600708083,0.0002282163185283422,199.10151123421772,0.0,3.537939696041832e-06,10.026521098582553,0.1035176796664741,7.652041731558667e-05,0.00015171360168658021,0.0006110469288627387,0.09605820414994017,0.07217564723956121,0.02388255691037895,0.09605815419001444,0.0721756472396069,0.023882556910394072,0.3774895649347187,0.3774895649347187,0.12490942370689116,0.0,4.555590080606862,4.277503094937401,5.3980531235933995,4.55188099897282,4.277076519217928,5.384376036314734,24929.580051460525,21190.143043741446,0.85,1.063329992068187,0.6613810739337492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527915404763054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73112333698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.730591895503,1543.4689874753292,0.3774895649347187,0.12490942370689116,6.112874298809886,3.4162814585642454
3658.0,-30.2176720427246,5.074846964536133,35.02602399427177,24.187830474134557,4.994598194680251,-26.69647561796708,-40.26597391404209,1.4734017699225817,-0.5122416222268384,-5.063433396856238,40.05108163966918,42415.67344241798,25778.044153243052,25778.044153243052,68193.71759566103,77698.88320582546,77698.88320582546,25778.044153243052,103476.92735906852,103476.92735906852,103476.92735906852,128406.31883010559,91953.5447501246,56670.536711554654,39203.342265077714,24929.39147103708,0.0,64132.733736114795,21189.982750381518,1543.4615778628586,0.0,0.8864104373122913,2.816084445599797,0.0014959135982669303,353779.96604096406,1556736.8999491385,4.400296934193511,1556736.8999491385,4.400296934193511,0.85,0.09605775247157279,4.027634451161993,1.2684737301571296,1.0,0.0,4.027634451163146,1.2848564924137376,1.2851497328978794,3.1346959562741983,19406.059309840344,1978.8673308255466,4632.441516551485,4632.441516551485,5.564677732279917,5.074846964536133,-2.4331362354345414,7.507983199970674,3.416336250919749,3.416336250919749,0.9760960716913568,0.0,0.0,0.0002282163185283422,1.000077228819566,0.00022819869501249988,199.10212390166095,0.0,3.524191088052622e-06,9.987557543541131,0.10352120385756215,7.65149560029451e-05,0.00015170136252539712,0.0006109976339955044,0.09605775247146066,0.07217514290809654,0.023882609563364122,0.09605757475977585,0.07217514290818079,0.023882609563392002,0.37748712550728386,0.37748712550728386,0.1249097647079688,0.0,4.554754107946735,4.277442700948143,5.394854152712867,4.5511917746293875,4.276991213545671,5.381845296094184,24929.39147103708,21189.982750381518,0.85,1.0633215461585632,0.6613732328477465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527960044302024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.69215978194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.708484010807,1543.4615778628586,0.37748712550728386,0.1249097647079688,6.112874298809886,3.416336250919749
3659.0,-30.2184099099522,5.074614795901136,35.02598843588576,24.187555128615372,4.994459729548068,-26.697153648573856,-40.26659441934896,1.4732034681696369,-0.513366441646042,-5.06350773833355,40.05101227997325,42415.05777366353,25777.860236199675,25777.860236199675,68192.9180098632,77698.32672957539,77698.32672957539,25777.860236199675,103476.18696577506,103476.18696577506,103476.18696577506,128405.37991521589,91953.23004220953,56670.16203605917,39203.40889572262,24929.192949440818,0.0,64132.60184516344,21189.814007024695,1543.4527318564324,0.0,0.8864103095742729,2.816090588595215,0.0014959135982669303,353778.94037191325,1556733.906158407,4.400301229128779,1556733.906158407,4.400301229128779,0.85,0.09605728305035224,4.027634451161993,1.2684729301137847,1.0,0.0,4.027634451162006,1.284857456586013,1.2851506746453214,3.1346936039611712,19405.992893254865,1978.860558218644,4632.441516551485,4632.441516551485,5.564638030312234,5.074614795901136,-2.4331947713105575,7.507809567211693,3.4163908854775347,3.4163908854775347,0.9761116815650099,0.0,0.0,0.00022819869501249988,1.0000769380017007,0.00022818113921162315,199.10273426170917,0.0,3.5088794348232564e-06,9.94416431828911,0.10352471273699698,7.650957112207995e-05,0.00015168912389041994,0.0006109483412476351,0.09605728305030746,0.07217462492202383,0.02388265812828363,0.09605721992305415,0.07217462492205748,0.02388265812829477,0.37748468863683066,0.37748468863683066,0.12491010880667988,0.0,4.55386118111187,4.277361958349388,5.391487131284578,4.550141296687514,4.276899038338513,5.377877254468444,24929.192949440818,21189.814007024695,0.85,1.0633112652204983,0.6613649930509137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528004493187414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64876655668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.686415062597,1543.4527318564324,0.37748468863683066,0.12491010880667988,6.112874298809886,3.4163908854775347
3660.0,-30.219145089564268,5.074383865301816,35.025953083143605,24.187265813257568,4.994309946221056,-26.697830392056197,-40.26721475003285,1.4729952487129918,-0.5144428225060551,-5.0635946358060435,40.050947152965044,42414.45283651471,25777.71167191839,25777.71167191839,68192.16450843311,77697.75929510129,77697.75929510129,25777.71167191839,103475.47096701968,103475.47096701968,103475.47096701968,128404.4965085988,91952.89870831171,56669.79245339176,39203.4513943555,24929.025541579125,0.0,64132.476935934625,21189.671710342256,1543.4459620799335,0.0,0.8864101023942705,2.81609462619298,0.0014959135982669303,353777.74147418595,1556731.095068246,4.400308195143576,1556731.095068246,4.400308195143576,0.85,0.09605682553738994,4.027634451161993,1.2684721965575592,1.0,0.0,4.0276344511617985,1.2848584670210745,1.2851516627530812,3.134691138783561,19405.92296788886,1978.8534278157026,4632.441516551485,4632.441516551485,5.564605959906002,5.074383865301816,-2.433262210965419,7.5076460762672355,3.416445592880204,3.416445592880204,0.9761273122514869,0.0,0.0,0.00022818113921162315,1.0000766582141032,0.00022816364859379868,199.1033424018672,0.0,3.4954079567105786e-06,9.90598614931778,0.1035282081449537,7.650418810687175e-05,0.00015167695110475138,0.0006108993137167098,0.09605682553732113,0.07217411733526223,0.023882708202058903,0.09605691387515952,0.07217411733531393,0.023882708202076008,0.37748225253721773,0.37748225253721773,0.12491044305578392,0.0,4.552953671410535,4.277262575837881,5.3881179947878195,4.5491518133,4.276701459368837,5.3744756364799855,24929.025541579125,21189.671710342256,0.85,1.063301587065691,0.6613568485571637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528048774689746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.61058838771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.664377387713,1543.4459620799335,0.37748225253721773,0.12491044305578392,6.112874298809886,3.416445592880204
3661.0,-30.219877344687742,5.074153825897715,35.02591780271015,24.186965042632096,4.994132721708547,-26.69850724727321,-40.26783885257316,1.4727626242938887,-0.5151071234664073,-5.063697035960907,40.05087855359627,42413.876183292385,25777.60472849215,25777.60472849215,68191.48091178454,77697.25652146884,77697.25652146884,25777.60472849215,103474.86124996099,103474.86124996099,103474.86124996099,128403.70454171827,91952.61974558997,56669.43880064172,39203.53438327583,24928.843291757275,0.0,64132.3776750331,21189.516797993685,1543.4387062904577,0.0,0.8864098286916515,2.816091420112966,0.0014959135982669303,353776.32869480643,1556728.1341040358,4.400317397852201,1556728.1341040358,4.400317397852201,0.8500000000000001,0.09605636897668865,4.027634451161993,1.2684714998165143,1.0,0.0,4.027634451161736,1.2848595915049548,1.2851527650194028,3.1346883953634412,19405.864095040204,1978.847424455875,4632.441516551485,4632.441516551485,5.564582874147474,5.074153825897715,-2.4333409159665518,7.507494741864266,3.4165002868092444,3.4165002868092444,0.9761429390883556,0.0,0.0,0.00022816364859379868,1.0000763537212498,0.0002281462287802422,199.10394812615615,0.0,3.4824404695249974e-06,9.869236290633843,0.10353169058542322,7.64987727141684e-05,0.00015166487587963028,0.0006108506791240065,0.09605636897659733,0.07217361191009214,0.023882757066505195,0.09605632328975845,0.07217361191016075,0.023882757066527906,0.37747981586962726,0.37747981586962726,0.12491076705220719,0.0,4.552121127446242,4.2772167361686115,5.38488901737918,4.548589912494492,4.276840606269957,5.3717775968571,24928.843291757275,21189.516797993685,0.85,1.063292573640719,0.6613488805640246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528092895157272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57383852903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.642368959156,1543.4387062904577,0.37747981586962726,0.12491076705220719,6.112874298809886,3.4165002868092444
3662.0,-30.220607140283096,5.073925204250326,35.025882602261255,24.1866847378202,4.993991781896001,-26.699178259752106,-40.26845450336111,1.472562901365009,-0.516213022964223,-5.06377335352201,40.05081032242737,42413.27515354218,25777.434597686657,25777.434597686657,68190.70975122883,77696.6898173481,77696.6898173481,25777.434597686657,103474.12441503476,103474.12441503476,103474.12441503476,128402.7763261756,91952.29055028925,56669.07459603854,39203.573282500794,24928.651911140834,0.0,64132.22519364163,21189.354124469708,1543.430313470337,0.0,0.8864096867721092,2.816097083102668,0.0014959135982669303,353775.2757707952,1556725.1890367116,4.400322169617321,1556725.1890367116,4.400322169617321,0.85,0.09605589878397783,4.027634451161993,1.2684707223018634,1.0,0.0,4.027634451161271,1.2848605619102216,1.2851537132628956,3.134686027855076,19405.79462100799,1978.840340076172,4632.441516551485,4632.441516551485,5.564546148199637,5.073925204250326,-2.4334000605769286,7.507325264827255,3.4165548646978436,3.4165548646978436,0.9761585327708124,0.0,0.0,0.0002281462287802422,1.0000760977076495,0.00022812886869628577,199.1045518191573,0.0,3.4683536547153807e-06,9.82931425746339,0.10353515893907793,7.649343100531876e-05,0.00015165279777492344,0.0006108020329333845,0.09605589878393214,0.07217309665165038,0.023882802132281767,0.09605597874360947,0.07217309665168471,0.023882802132293122,0.37747738192966546,0.37747738192966546,0.12491108910337954,0.0,4.551239305948002,4.277138232678396,5.381560413212014,4.547560330557815,4.276680548915408,5.368100433182406,24928.651911140834,21189.354124469708,0.85,1.0632830771945456,0.6613410812657601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813684037156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53391649586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.620394611862,1543.430313470337,0.37747738192966546,0.12491108910337954,6.112874298809886,3.4165548646978436
3663.0,-30.221334216295464,5.073697620774628,35.02584753688666,24.186391930002742,4.993829826930345,-26.699848926084478,-40.269066277518846,1.472344536719485,-0.5170442853988106,-5.063866481574494,40.05074385582018,42412.66990205346,25777.31001708371,25777.31001708371,68189.97991913717,77696.15764189992,77696.15764189992,25777.31001708371,103473.46765898363,103473.46765898363,103473.46765898363,128401.94606752957,91951.98627697336,56668.69649235031,39203.65531624783,24928.478408545943,0.0,64132.13372479378,21189.20664726405,1543.4233407182564,0.0,0.8864094526520367,2.8160971615141466,0.0014959135982669303,353773.9909222381,1556722.3201373527,4.4003300414459545,1556722.3201373527,4.4003300414459545,0.85,0.09605543882376091,4.027634451161993,1.2684699299512432,1.0,0.0,4.027634451161123,1.2848616194116003,1.285154748699085,3.1346834478614434,19405.73040656111,1978.8337920249128,4632.441516551485,4632.441516551485,5.564519255123384,5.073697620774628,-2.4334713407731803,7.5071689615478085,3.4166094868773773,3.4166094868773773,0.9761741391078221,0.0,0.0,0.00022812886869628577,1.0000758145716369,0.0002281115745149785,199.1051532657166,0.0,3.4564717356892836e-06,9.79564089894343,0.10353861541081362,7.648812327375975e-05,0.00015164074542252604,0.0006107534904636512,0.0960554388236848,0.07217259049087388,0.023882848332810916,0.09605552209591821,0.07217259049093107,0.023882848332829845,0.3774749481596418,0.3774749481596418,0.12491140140167621,0.0,4.550392560015439,4.277078683123307,5.378315977163936,4.546822196175697,4.276665168631268,5.36516048645575,24928.478408545943,21189.20664726405,0.85,1.0632732135774021,0.6613325869377168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528180638233725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.500243137336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.598445128611,1543.4233407182564,0.3774749481596418,0.12491140140167621,6.112874298809886,3.4166094868773773
3664.0,-30.2220583842368,5.073470635572724,35.02581241691866,24.186062800604873,4.993631251743397,-26.700520636748607,-40.26968573508782,1.4720935042550833,-0.5176863164111865,-5.063979881340833,40.050672134926245,42412.109103662406,25777.238224228517,25777.238224228517,68189.34732789092,77695.62673603164,77695.62673603164,25777.238224228517,103472.86496026017,103472.86496026017,103472.86496026017,128401.14639166789,91951.66727467623,56668.34679203992,39203.68942515146,24928.281431407733,0.0,64131.97085655919,21189.039216696572,1543.4154913700593,0.0,0.8864091341346216,2.8160923768285553,0.0014959135982669303,353772.4263983186,1556719.2244516003,4.400340750974364,1556719.2244516003,4.400340750974364,0.85,0.0960549809755612,4.027634451161993,1.2684692601347343,1.0,0.0,4.027634451160861,1.284862829620097,1.2851559369618721,3.134680495312381,19405.663083680683,1978.8269270016453,4632.441516551485,4632.441516551485,5.564503757279551,5.073470635572724,-2.433557549999387,7.507028185572111,3.4166640412026257,3.4166640412026257,0.976189726057893,0.0,0.0,0.0002281115745149785,1.0000755117754676,0.0002280943507055826,199.10575230987718,0.0,3.443360619788638e-06,9.758483996481,0.10354205877143341,7.64827492281467e-05,0.0001516288252868318,0.0006107054805144666,0.09605498097545012,0.07217208668191354,0.02388289429353658,0.09605483587085349,0.07217208668199701,0.023882894293564196,0.3774725156231049,0.3774725156231049,0.1249117087848021,0.0,4.549617090148047,4.277034126190756,5.375313820367978,4.54629356492967,4.27664241976197,5.363088601694415,24928.281431407733,21189.039216696572,0.85,1.0632660499457698,0.6613255220009295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528224273134183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46308623488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.576525801154,1543.4154913700593,0.3774725156231049,0.1249117087848021,6.112874298809886,3.4166640412026257
3665.0,-30.222779894144487,5.073245321111395,35.02577734368959,24.185805720649682,4.993508768660891,-26.701182345146364,-40.27029237532986,1.4719112196627828,-0.5187877939732743,-5.064041312940269,40.05060325635364,42411.50658555599,25777.037735359456,25777.037735359456,68188.54432091545,77695.07933826825,77695.07933826825,25777.037735359456,103472.1170736277,103472.1170736277,103472.1170736277,128400.19631685375,91951.361513563,56667.9851733246,39203.751489153765,24928.07924322605,0.0,64131.830732379814,21188.867356742143,1543.406133085191,0.0,0.8864090705383132,2.8160997209435465,0.0014959135982669303,353771.5788573345,1556716.2514532174,4.400342889277136,1556716.2514532174,4.400342889277136,0.85,0.09605450101962992,4.027634451161993,1.2684685128415008,1.0,0.0,4.027634451161722,1.2848637180371894,1.2851568034502334,3.1346783278422503,19405.598555246088,1978.8203469325497,4632.441516551485,4632.441516551485,5.564460477970283,5.073245321111395,-2.4336050506632736,7.506850371774669,3.4167183967013424,3.4167183967013424,0.9762052562003836,0.0,0.0,0.0002280943507055826,1.000075235047567,0.00022807719130724563,199.1063491584374,0.0,3.4293595274123716e-06,9.718804900686662,0.10354548813096082,7.64774867163854e-05,0.00015161686398919722,0.0006106573047800329,0.09605450101959781,0.07217156511467411,0.023882935904923696,0.09605449706503998,0.07217156511469824,0.02388293590493168,0.37747008494321027,0.37747008494321027,0.12491202477110863,0.0,4.548769063851182,4.276973397812128,5.37206792573204,4.545253518967002,4.276614837401212,5.358967261323471,24928.07924322605,21188.867356742143,0.85,1.0632558519257649,0.6613175719641923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826773375807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42340713908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.554640496188,1543.406133085191,0.37747008494321027,0.12491202477110863,6.112874298809886,3.4167183967013424
3666.0,-30.223498787670877,5.073021260231005,35.025742524888315,24.185535369347804,4.993370024059492,-26.701843324975105,-40.270895104017086,1.4717145613638103,-0.5197130658784772,-5.064120985212196,40.05054052058606,42410.899159637964,25776.88730564677,25776.88730564677,68187.78646528473,77694.54417693154,77694.54417693154,25776.88730564677,103471.43148257831,103471.43148257831,103471.43148257831,128399.35369463355,91951.06034823837,56667.61101764819,39203.83258954465,24927.922212055244,0.0,64131.75480159989,21188.733880246957,1543.3997912660375,0.0,0.8864088915544643,2.816102611004848,0.0014959135982669303,353770.4796613089,1556713.5435998004,4.400348907263713,1556713.5435998004,4.400348907263713,0.85,0.09605403907117752,4.027634451161993,1.2684676864231008,1.0,0.0,4.027634451161381,1.2848646735722888,1.2851577371546439,3.134675996627742,19405.53499671588,1978.813865766177,4632.441516551485,4632.441516551485,5.564428004875446,5.073021260231005,-2.4336656053585943,7.5066868655896,3.4167728778981297,3.4167728778981297,0.9762208222566084,0.0,0.0,0.00022807719130724563,1.0000749626582983,0.00022806009531624896,199.1069438458185,0.0,3.4165451566302913e-06,9.682488973890246,0.10354890467611745,7.647225846832137e-05,0.00015160493283892428,0.0006106092504681516,0.09605403907112116,0.07217105852327904,0.02388298054784212,0.09605418156096558,0.07217105852332138,0.02388298054785613,0.37746765473785704,0.37746765473785704,0.12491233085175953,0.0,4.5479284010109495,4.276926055554895,5.368811248672159,4.5444079193337075,4.276586700803762,5.35563256499313,24927.922212055244,21188.733880246957,0.85,1.063245293633906,0.6613088834204166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528311035108397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38709121229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.532784301562,1543.3997912660375,0.37746765473785704,0.12491233085175953,6.112874298809886,3.4167728778981297
3667.0,-30.22421486364479,5.072797741692887,35.0257077229604,24.18521608868616,4.993175130314369,-26.702507383699068,-40.27150583043692,1.4714676503688016,-0.5202311459254929,-5.0642336794175575,40.05047137443686,42410.337034754004,25776.822224574247,25776.822224574247,68187.15925932825,77694.0380332357,77694.0380332357,25776.822224574247,103470.86025780995,103470.86025780995,103470.86025780995,128398.60017143392,91950.76433196124,56667.258239806855,39203.89565794932,24927.73991362397,0.0,64131.635571573286,21188.578926580372,1543.392768153995,0.0,0.8864085672931573,2.8160962747135647,0.0014959135982669303,353768.92488378065,1556710.5590602779,4.4003598099287125,1556710.5590602779,4.4003598099287125,0.85,0.09605358329046129,4.027634451161993,1.2684670385858046,1.0,0.0,4.027634451161584,1.2848658640940358,1.285158905980737,3.1346730921222616,19405.472524850917,1978.8074954088213,4632.441516551485,4632.441516551485,5.5644139558966765,5.072797741692887,-2.4337504717688643,7.506548213461752,3.4168273617343976,3.4168273617343976,0.9762363890669707,0.0,0.0,0.00022806009531624896,1.0000746692861755,0.00022804306750318125,199.10753620557082,0.0,3.4039305193624395e-06,9.646739091873153,0.10355230860663682,7.646696118261355e-05,0.0001515931341336354,0.0006105617295962511,0.09605358329035067,0.07217055816420749,0.02388302512614318,0.09605349321365474,0.0721705581642906,0.023883025126170687,0.37746522568374274,0.37746522568374274,0.12491262618982242,0.0,4.547187259416603,4.276919689195722,5.365831988449372,4.544002533492062,4.276682072643496,5.353699729196535,24927.73991362397,21188.578926580372,0.85,1.0632374903838038,0.6613013477166428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528354179682237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.351341330264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.510956471444,1543.392768153995,0.37746522568374274,0.12491262618982242,6.112874298809886,3.4168273617343976
3668.0,-30.224927801594696,5.072575586774638,35.0256729009171,24.184935574326687,4.993033383150161,-26.703163302680778,-40.27210775585843,1.4712688842360997,-0.5212698315434636,-5.064306584833226,40.05040118468126,42409.752073623604,25776.658590189858,25776.658590189858,68186.41066381347,77693.47397051021,77693.47397051021,25776.658590189858,103470.13256070006,103470.13256070006,103470.13256070006,128397.66651185992,91950.43064661004,56666.9027886128,39203.91984221915,24927.53395115985,0.0,64131.453793379,21188.40385848587,1543.383455766482,0.0,0.8864084498936505,2.8161014507042954,0.0014959135982669303,353767.9190522949,1556707.5294802324,4.400363757263461,1556707.5294802324,4.400363757263461,0.85,0.0960531057402086,4.027634451161993,1.2684662456857043,1.0,0.0,4.027634451162627,1.2848668292223722,1.2851598494495808,3.134670737511062,19405.4021032295,1978.800314401911,4632.441516551485,4632.441516551485,5.564378632324041,5.072575586774638,-2.4338057403849387,7.506381327159577,3.4168816357424503,3.4168816357424503,0.9762518959264144,0.0,0.0,0.00022804306750318125,1.000074342490071,0.00022802611547395566,199.10812597255173,0.0,3.3903659068806152e-06,9.608296980099663,0.1035556989725437,7.646174056650204e-05,0.0001515813269366792,0.0006105141745230186,0.09605310574016807,0.07217004073793652,0.023883065002231547,0.09605307747833293,0.07217004073796697,0.02388306500224163,0.3774628000049292,0.3774628000049292,0.12491292759265167,0.0,4.546386149937689,4.276871894950375,5.362736510991681,4.543036753289755,4.276543470780666,5.3502155401221785,24927.53395115985,21188.40385848587,0.85,1.0632288312611604,0.6612941008675844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452839715540347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.312899218494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.489161123178,1543.383455766482,0.3774628000049292,0.12491292759265167,6.112874298809886,3.4168816357424503
3669.0,-30.225637983073657,5.072354521561116,35.025638210169824,24.184651392884575,4.992881749413786,-26.703817729310593,-40.27270566495133,1.4710614956505317,-0.5221273326811229,-5.064391270158826,40.050335364842375,42409.162327195605,25776.52782562269,25776.52782562269,68185.6901528183,77692.93481114788,77692.93481114788,25776.52782562269,103469.46263677056,103469.46263677056,103469.46263677056,128396.8223024492,91950.1167491458,56666.53754065759,39203.97689832024,24927.359665678636,0.0,64131.33656399888,21188.25571582684,1543.3762377428359,0.0,0.886408256513857,2.816102861763844,0.0014959135982669303,353766.7507034054,1556704.6885216823,4.400370259292141,1556704.6885216823,4.400370259292141,0.85,0.09605264085883576,4.027634451161993,1.2684654989419508,1.0,0.0,4.027634451163271,1.2848678345374185,1.285160833211643,3.1346682848606235,19405.335857683178,1978.793559236149,4632.441516551485,4632.441516551485,5.564350404322307,5.072354521561116,-2.433869411119351,7.5062239326804665,3.4169359485782667,3.4169359485782667,0.9762674138795048,0.0,0.0,0.00022802611547395566,1.0000740554770666,0.00022800923014164193,199.10871346235686,0.0,3.375286770539115e-06,9.565562707707851,0.10355907425931424,7.64565551110416e-05,0.00015156956036291406,0.0006104667830651499,0.0960526408587712,0.07216953344051617,0.023883107418255025,0.0960526554357753,0.07216953344056469,0.02388310741827107,0.3774603745088203,0.3774603745088203,0.12491322481060828,0.0,4.545595142668333,4.276828261672449,5.359669270415964,4.542263937477685,4.276494305110418,5.347238711242085,24927.359665678636,21188.25571582684,0.85,1.0632195398699267,0.6612861137686415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528439943035778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2701649461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.467404770794,1543.3762377428359,0.3774603745088203,0.12491322481060828,6.112874298809886,3.4169359485782667
3670.0,-30.22634581110649,5.072134674954866,35.025603635559676,24.184381460677855,4.992739331886582,-26.704469115789447,-40.273299313243456,1.4708626365696136,-0.5229396122390426,-5.064468722818331,40.05026936605495,42408.56512910087,25776.3815927499,25776.3815927499,68184.94672185078,77692.41613047197,77692.41613047197,25776.3815927499,103468.79772322188,103468.79772322188,103468.79772322188,128395.97853946935,91949.8261120594,56666.16773255494,39204.06486611606,24927.18081624746,0.0,64131.245682363515,21188.10369381034,1543.3685905599173,0.0,0.8864081006975194,2.816104521705886,0.0014959135982669303,353765.6821416022,1556701.8398431735,4.400375498322278,1556701.8398431735,4.400375498322278,0.85,0.09605217107268683,4.027634451161993,1.2684647082397715,1.0,0.0,4.027634451162383,1.2848687998092474,1.2851617770070245,3.13466592990657,19405.274521053343,1978.7873046405596,4632.441516551485,4632.441516551485,5.564318837194632,5.072134674954866,-2.433927455121402,7.506062130076268,3.4169902198834787,3.4169902198834787,0.9762829199667082,0.0,0.0,0.00022800923014164193,1.0000738104872031,0.00022799240191137822,199.10929900835097,0.0,3.3620167933720562e-06,9.527955592416408,0.1035624362761076,7.645140692968528e-05,0.00015155782321195664,0.0006104195101115953,0.09605217107263184,0.07216902300684752,0.023883148065784315,0.09605221924338123,0.07216902300688885,0.023883148065797985,0.37745794937944427,0.37745794937944427,0.12491351833005263,0.0,4.544812628236912,4.276805776605272,5.356572195062029,4.54152911057929,4.276570028445178,5.344036146981864,24927.18081624746,21188.10369381034,0.85,1.0632094542427086,0.6612777387663231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528482565475442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23255783081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.445679875113,1543.3685905599173,0.37745794937944427,0.12491351833005263,6.112874298809886,3.4169902198834787
3671.0,-30.227050787872155,5.071915391088973,35.02556906007341,24.184061132278316,4.992549559672526,-26.705122671466796,-40.2739008195698,1.470621443267166,-0.523551146068371,-5.064576568276195,40.05020019130896,42408.012834879664,25776.31406390715,25776.31406390715,68184.32689878682,77691.8852075102,77691.8852075102,25776.31406390715,103468.19927141735,103468.19927141735,103468.19927141735,128395.1948333795,91949.5029101203,56665.82237043013,39204.08948854463,24926.99556196215,0.0,64131.08505050678,21187.946227667828,1543.361280377026,0.0,0.8864078012846027,2.8160999841031495,0.0014959135982669303,353764.19427519635,1556698.854086298,4.400385565519748,1556698.854086298,4.400385565519748,0.85,0.09605171197321409,4.027634451161993,1.2684640142461285,1.0,0.0,4.027634451162003,1.2848699630340241,1.2851629188738278,3.134663092015436,19405.206311872105,1978.7803492397613,4632.441516551485,4632.441516551485,5.564304259818426,5.071915391088973,-2.434007861531277,7.50592325262025,3.417044490359862,3.417044490359862,0.9762984258171034,0.0,0.0,0.00022799240191137822,1.0000735135792602,0.00022797564260590612,199.10988219868148,0.0,3.350657131357205e-06,9.495762310266318,0.10356578693323897,7.644619092951723e-05,0.000151546210981861,0.0006103727402936074,0.09605171197311299,0.07216852165516077,0.02388319031795222,0.0960515770777547,0.07216852165523674,0.02388319031797735,0.37745552579735714,0.37745552579735714,0.12491380503588358,0.0,4.544097355295776,4.276792268417353,5.35371936078667,4.541025422207838,4.276535211755515,5.342102085259114,24926.99556196215,21187.946227667828,0.85,1.0632024523690484,0.661270783138645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528525046907919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20036454866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.423978454086,1543.361280377026,0.37745552579735714,0.12491380503588358,6.112874298809886,3.417044490359862
3672.0,-30.22775312165153,5.0716978383798885,35.02553456164632,24.183817218896024,4.992441256610515,-26.705765700600267,-40.274485631939,1.470453835559148,-0.5246672887756745,-5.06462785675636,40.05013328483192,42407.40276413114,25776.106325090183,25776.106325090183,68183.50908922132,77691.33385945887,77691.33385945887,25776.106325090183,103467.44018454905,103467.44018454905,103467.44018454905,128394.23970499953,91949.19119944633,56665.45120496082,39204.155549428346,24926.79952045048,0.0,64130.95506987882,21187.779592382907,1543.3520338350577,0.0,0.886407782300054,2.81610870722492,0.0014959135982669303,353763.48668655683,1556695.9662377648,4.40038620383973,1556695.9662377648,4.40038620383973,0.85,0.0960512270613379,4.027634451161993,1.2684632114553827,1.0,0.0,4.027634451164177,1.284870781832405,1.2851637163242353,3.134661094416066,19405.140527830357,1978.773641134369,4632.441516551485,4632.441516551485,5.564259415470962,5.0716978383798885,-2.4340461454067905,7.5057439837866795,3.4170985641852423,3.4170985641852423,0.9763138754814978,0.0,0.0,0.00022797564260590612,1.0000732383863642,0.0002279589472604515,199.11046320561297,0.0,3.3369433382821023e-06,9.456897420691478,0.10356912387657724,7.644112000751274e-05,0.00015153452259839337,0.0006103256637576747,0.09605122706131217,0.07216799994470112,0.023883227116611047,0.09605129708569898,0.07216799994472045,0.02388322711661745,0.3774531039827085,0.3774531039827085,0.12491409904339901,0.0,4.543290789902926,4.276750362334212,5.350584322390034,4.5399605679807,4.276486185160024,5.337946489389708,24926.79952045048,21187.779592382907,0.85,1.0631918550866228,0.6612626105119266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528567357453077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.16149965909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.402310559177,1543.3520338350577,0.3774531039827085,0.12491409904339901,6.112874298809886,3.4170985641852423
3673.0,-30.22845257086823,5.071481144965029,35.025500264184444,24.183528636954748,4.992282833587943,-26.70641114581274,-40.27507833726702,1.4702414085323374,-0.5253948336119834,-5.064719187510642,40.0500701414681,42406.83787951994,25776.003209783154,25776.003209783154,68182.8410893031,77690.80453059814,77690.80453059814,25776.003209783154,103466.8077403813,103466.8077403813,103466.8077403813,128393.45132820796,91948.8800513558,56665.10370344342,39204.19594212486,24926.643587826664,0.0,64130.839529951525,21187.647049652664,1543.3460219918243,0.0,0.8864075452889861,2.8161076287111624,0.0014959135982669303,353762.22666748596,1556693.240818189,4.400394172895632,1556693.240818189,4.400394172895632,0.85,0.09605076760486579,4.027634451161993,1.268462458117865,1.0,0.0,4.027634451162144,1.284871810196807,1.285164723470596,3.1346585855479776,19405.074862517344,1978.766945135938,4632.441516551485,4632.441516551485,5.564237156084273,5.071481144965029,-2.4341136961844714,7.505594841149501,3.4171527947698164,3.4171527947698164,0.9763293699342332,0.0,0.0,0.0002279589472604515,1.0000729379963968,0.00022794232160421962,199.11104182926553,0.0,3.3242179668466256e-06,9.420833718043337,0.10357244809454409,7.643598096280103e-05,0.00015152296629765047,0.0006102791192026747,0.09605076760479496,0.07216749923865948,0.023883268366135482,0.09605086046753719,0.0721674992387127,0.02388326836615309,0.3774506818501994,0.3774506818501994,0.12491437986998914,0.0,4.542533410939825,4.276726685544702,5.347592600986729,4.539324353898678,4.276460043919542,5.335451416398655,24926.643587826664,21187.647049652664,0.85,1.0631833543588516,0.6612549935466593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528609509608543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12543595644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.380672112868,1543.3460219918243,0.3774506818501994,0.12491437986998914,6.112874298809886,3.4171527947698164
3674.0,-30.229149409757987,5.071265375291259,35.02546597383941,24.183240543957822,4.992121081784791,-26.707054574016734,-40.27566695641724,1.470026246043655,-0.5260510506595892,-5.064806718741965,40.050001753823686,42406.26726898767,25775.89236085236,25775.89236085236,68182.15962984003,77690.2906416994,77690.2906416994,25775.89236085236,103466.18300255176,103466.18300255176,103466.18300255176,128392.63664953301,91948.581943155,56664.74815069796,39204.25976939672,24926.45364698126,0.0,64130.71341637798,21187.48559993407,1543.337970145052,0.0,0.8864073466998542,2.816106053740912,0.0014959135982669303,353761.01907077077,1556690.289046907,4.400400850087689,1556690.289046907,4.400400850087689,0.85,0.09605029712579244,4.027634451161993,1.2684617487387735,1.0,0.0,4.027634451161652,1.2848728512173706,1.2851657433655155,3.1346560458071435,19405.01194916864,1978.760529759769,4632.441516551485,4632.441516551485,5.56421322724882,5.071265375291259,-2.434178303105391,7.5054436783966505,3.417206921986967,3.417206921986967,0.9763448348534192,0.0,0.0,0.00022794232160421962,1.0000726661997108,0.0002279257591054892,199.11161829646733,0.0,3.3103517334252294e-06,9.3815368125271,0.10357575844627752,7.64308776633862e-05,0.00015151144394083343,0.0006102327113613997,0.09605029712572585,0.07216699085622093,0.023883306269504925,0.09605028411987719,0.07216699085627096,0.023883306269521485,0.3774482605413752,0.3774482605413752,0.12491465675637771,0.0,4.541812325294245,4.276724276067057,5.344682879618233,4.538755668082388,4.276549856186364,5.332876948343369,24926.45364698126,21187.48559993407,0.85,1.0631748190162402,0.6612473962929247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528651488872804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.08613905092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.359068042839,1543.337970145052,0.3774482605413752,0.12491465675637771,6.112874298809886,3.417206921986967
3675.0,-30.22984366434823,5.071050929103091,35.025431768732794,24.182984267268353,4.991990290978551,-26.707692579687574,-40.27625093059612,1.4698392063179315,-0.5268413118466242,-5.064874196021066,40.049935655864736,42405.68876269723,25775.733542580212,25775.733542580212,68181.42230527745,77689.78036806989,77689.78036806989,25775.733542580212,103465.5139106501,103465.5139106501,103465.5139106501,128391.78279082755,91948.29894173321,56664.39620092654,39204.33637867408,24926.268880177453,0.0,64130.60525885153,21187.328548150836,1543.3297492022114,0.0,0.8864072421550918,2.8161085891159616,0.0014959135982669303,353760.0881442201,1556687.4361078457,4.400404365212672,1556687.4361078457,4.400404365212672,0.85,0.09604981957728218,4.027634451161993,1.2684609904559334,1.0,0.0,4.027634451160124,1.2848737605301375,1.285166631603736,3.1346538273925026,19404.952223984677,1978.7544394859283,4632.441516551485,4632.441516551485,5.564178943324981,5.071050929103091,-2.434227804981658,7.505278734084749,3.4172609667103213,3.4172609667103213,0.976360276202949,0.0,0.0,0.0002279257591054892,1.0000723971127026,0.00022790925913316977,199.11219262871683,0.0,3.297785925244984e-06,9.345925312144285,0.10357905623220276,7.642581494695583e-05,0.0001514999441585334,0.0006101863944420273,0.09604981957723875,0.07216647727903298,0.023883342298205764,0.09604984763253281,0.07216647727906561,0.023883342298216564,0.37744584116593116,0.37744584116593116,0.12491493347079287,0.0,4.54108331429893,4.276741684655576,5.341681084578738,4.538032884174413,4.276684289416835,5.329545241774667,24926.268880177453,21187.328548150836,0.85,1.0631651148476695,0.6612394907475826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528693311702097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05052755054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.337492951385,1543.3297492022114,0.37744584116593116,0.12491493347079287,6.112874298809886,3.4172609667103213
3676.0,-30.23053533657738,5.070837217414116,35.02539763563966,24.182686709705763,4.991821364773958,-26.70833207474472,-40.27683514924718,1.4696181029412854,-0.5274712104168771,-5.064968673879199,40.04986934317644,42405.1222255919,25775.645402676975,25775.645402676975,68180.76762826888,77689.25720386324,77689.25720386324,25775.645402676975,103464.90260654021,103464.90260654021,103464.90260654021,128390.99689104638,91947.98656795335,56664.03973922787,39204.38536525054,24926.09428450616,0.0,64130.4796497567,21187.18014183024,1543.3227376346235,0.0,0.8864070005807281,2.8161058555998006,0.0014959135982669303,353758.78471690556,1556684.5739045471,4.400412487707633,1556684.5739045471,4.400412487707633,0.8500000000000001,0.09604935561978975,4.027634451161993,1.2684602420637385,1.0,0.0,4.027634451161228,1.2848748290900944,1.2851676792057551,3.13465122047276,19404.886299999744,1978.7477171103021,4632.441516551485,4632.441516551485,5.564159916662061,5.070837217414116,-2.4342970700579465,7.505134287472062,3.4173150510690427,3.4173150510690427,0.9763757288768693,0.0,0.0,0.00022790925913316977,1.0000721282232994,0.00022789282162884303,199.11276482758495,0.0,3.285345666836817e-06,9.310669619815538,0.1035823415778696,7.642075042134799e-05,0.00015148850871182177,0.0006101403366428871,0.09604935561971496,0.0721659751450024,0.023883380474712557,0.0960492918554146,0.0721659751450586,0.023883380474731156,0.37744342453788104,0.37744342453788104,0.12491520252201235,0.0,4.540403213255047,4.276767934392353,5.33884995136907,4.53749746346233,4.276695073411531,5.3273450824935935,24926.09428450616,21187.18014183024,0.85,1.0631569886991723,0.6612319517518652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528734979655962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01527185821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.315946404102,1543.3227376346235,0.37744342453788104,0.12491520252201235,6.112874298809886,3.4173150510690427
3677.0,-30.23122447951841,5.07062473818226,35.02536353357462,24.182415555138164,4.991684405116712,-26.70896609612491,-40.27741475785149,1.4694260217231252,-0.5283612759045013,-5.065038637933218,40.04980198073818,42404.54752492476,25775.497507822787,25775.497507822787,68180.04503274756,77688.71165094573,77688.71165094573,25775.497507822787,103464.20915876851,103464.20915876851,103464.20915876851,128390.11159958938,91947.66372669494,56663.687049775646,39204.41852991033,24925.902440820868,0.0,64130.32097073119,21187.01707469774,1543.3141631119454,0.0,0.8864068879316729,2.8161094163981972,0.0014959135982669303,353757.8194872598,1556681.6663957713,4.400416275326554,1556681.6663957713,4.400416275326554,0.85,0.09604887744242575,4.027634451161993,1.2684595178486782,1.0,0.0,4.027634451163419,1.284875761735317,1.285168590942297,3.1346489451418895,19404.81816693728,1978.7407694714586,4632.441516551485,4632.441516551485,5.56412799076431,5.07062473818226,-2.434348006897491,7.504972745079751,3.417368999591374,3.417368999591374,0.9763911427403925,0.0,0.0,0.00022789282162884303,1.0000718648641362,0.0002278764453190603,199.11333493694517,0.0,3.272916933364036e-06,9.275446589153677,0.10358561449480296,7.641572616635366e-05,0.00015147709546248938,0.0006100943682466763,0.09604887744238555,0.07216546213860568,0.02388341530377987,0.09604886745822419,0.07216546213863588,0.02388341530378987,0.3774410106557147,0.3774410106557147,0.12491547379496294,0.0,4.539685843172265,4.276767627060394,5.335949090062627,4.53667736202874,4.276634686251839,5.324212211605129,24925.902440820868,21187.01707469774,0.85,1.0631483516800835,0.6612246264021978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528776492848194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98004882755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.294428448298,1543.3141631119454,0.3774410106557147,0.12491547379496294,6.112874298809886,3.417368999591374
3678.0,-30.23191050621358,5.070413431754963,35.02532957597357,24.182149220164888,4.991549951303508,-26.709597062058265,-40.277990070730425,1.469236507148289,-0.5292030294696133,-5.065110223593599,40.04973798439584,42403.9686669118,25775.35677127562,25775.35677127562,68179.32543818743,77688.17541964447,77688.17541964447,25775.35677127562,103463.53219092009,103463.53219092009,103463.53219092009,128389.26386931303,91947.3499625236,56663.32979894854,39204.46684841673,24925.73167839295,0.0,64130.198526809676,21186.871926634005,1543.3068368156814,0.0,0.8864067547911102,2.8161121508280003,0.0014959135982669303,353756.8318879437,1556678.904178793,4.400420751935861,1556678.904178793,4.400420751935861,0.85,0.09604840479367037,4.027634451161993,1.268458710662089,1.0,0.0,4.0276344511631095,1.2848766822467697,1.2851694906209044,3.1346466994164484,19404.751949521356,1978.734017174199,4632.441516551485,4632.441516551485,5.564097610122339,5.070413431754963,-2.4343998259927906,7.504813257747753,3.4174229637187876,3.4174229637187876,0.9764065610625108,0.0,0.0,0.0002278764453190603,1.0000715402890494,0.0002278601441384858,199.11390247118774,0.0,3.2607416547965833e-06,9.240941849693517,0.10358887523645775,7.641073945026397e-05,0.00015146570586879634,0.0006100484951267334,0.09604840479362159,0.0721649539384156,0.023883450855205986,0.09604849033865755,0.07216495393845225,0.023883450855218123,0.3774385973766265,0.3774385973766265,0.12491574072770506,0.0,4.538958516658965,4.276761835004891,5.3330247922500575,4.535907194123979,4.276603902394925,5.3211910783242615,24925.73167839295,21186.871926634005,0.85,1.0631391607135756,0.6612168625859592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452881785446165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.945544088085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.272938106827,1543.3068368156814,0.3774385973766265,0.12491574072770506,6.112874298809886,3.4174229637187876
3679.0,-30.232594255347866,5.070203313341728,35.02529577052413,24.18189290855082,4.991418440252317,-26.710225683466465,-40.278565034363396,1.469049868370928,-0.5299274953719646,-5.065179908017812,40.049674500891314,42403.39811227,25775.21420958813,25775.21420958813,68178.61232185813,77687.66781299922,77687.66781299922,25775.21420958813,103462.88202258735,103462.88202258735,103462.88202258735,128388.44490275909,91947.06509606591,56662.98135280464,39204.53749251252,24925.56288017174,0.0,64130.10037268426,21186.72844814598,1543.2995808745538,0.0,0.8864066294931425,2.816113561040008,0.0014959135982669303,353755.8705202542,1556676.1641006344,4.4004249648530065,1556676.1641006344,4.4004249648530065,0.85,0.09604793063638731,4.027634451161993,1.2684579457854852,1.0,0.0,4.027634451162704,1.284877589149166,1.2851703767838611,3.1346444868954833,19404.6918307365,1978.7278867642367,4632.441516551485,4632.441516551485,5.564066835489357,5.070203313341728,-2.4344499314449695,7.504653244786697,3.4174769275101897,3.4174769275101897,0.9764219792886256,0.0,0.0,0.0002278601441384858,1.0000713031722321,0.00022784389814577429,199.11446812410384,0.0,3.2457916790802376e-06,9.198573618513393,0.10359212102813684,7.640575606198559e-05,0.00015145438807650022,0.0006100029111965705,0.0960479306363423,0.07216444559297511,0.02388348504336719,0.0960480732821303,0.07216444559300893,0.02388348504337838,0.3774361842470559,0.3774361842470559,0.12491600083255816,0.0,4.538244968037247,4.276781389310372,5.330079265026143,4.535252412645832,4.276728421139467,5.318164280031056,24925.56288017174,21186.72844814598,0.85,1.0631296680598727,0.6612089777787313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528859029264998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90317585691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.251487222718,1543.2995808745538,0.3774361842470559,0.12491600083255816,6.112874298809886,3.4174769275101897
