time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3680.0,-30.233275056627935,5.0699937687683025,35.025261983002814,24.18159112511205,4.991241612853477,-26.710856183332208,-40.27914401432497,1.4688227395577056,-0.5304144708332501,-5.065277993431374,40.049607412174105,42402.85702867713,25775.14534881101,25775.14534881101,68178.00237748814,77687.15968527166,77687.15968527166,25775.14534881101,103462.30503408267,103462.30503408267,103462.30503408267,128387.6891712631,91946.7601718955,56662.6426589221,39204.575014414884,24925.384137180434,0.0,64129.95915159532,21186.576516603367,1543.2924134192292,0.0,0.8864063723203155,2.816108521741686,0.0014959135982669303,353754.51733542955,1556673.2684180676,4.400433611825887,1556673.2684180676,4.400433611825887,0.85,0.09604746504560505,4.027634451161993,1.268457294651307,1.0,0.0,4.027634451163074,1.284878685382418,1.2851714523916975,3.1346418124783897,19404.62747893199,1978.7213247063974,4632.441516551485,4632.441516551485,5.564051970589953,5.0699937687683025,-2.434520912733086,7.504514681501389,3.4175308975084557,3.4175308975084557,0.9764373992881302,0.0,0.0,0.00022784389814577429,1.000070996148453,0.00022782772325491234,199.11503134113983,0.0,3.2348121978995643e-06,9.167457768847365,0.10359535584033473,7.640073816659357e-05,0.00015144315997918072,0.0006099576885249855,0.09604746504552192,0.07216394501237787,0.023883520033144045,0.09604742747294943,0.07216394501244033,0.02388352003316472,0.3774337727709173,0.3774337727709173,0.12491625223765057,0.0,4.537607071706418,4.276824339362577,5.327368125546968,4.53486352259813,4.276811487158568,5.316336334484163,24925.384137180434,21186.576516603367,0.85,1.0631224981186054,0.6612019965339756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528900067592845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87206000724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.230059098185,1543.2924134192292,0.3774337727709173,0.12491625223765057,6.112874298809886,3.4175308975084557
3681.0,-30.2339533450025,5.0697856706916955,35.02522823136962,24.18133778208869,4.991123925840001,-26.711478506673956,-40.279706684499956,1.4686490875112859,-0.5313876206229224,-5.065333735601828,40.049540882440375,42402.25902958053,25774.97176919289,25774.97176919289,68177.23079877341,77686.60814679023,77686.60814679023,25774.97176919289,103461.57991598311,103461.57991598311,103461.57991598311,128386.77027642963,91946.43476652751,56662.270097522036,39204.627410006084,24925.190360446515,0.0,64129.8177704526,21186.411806379536,1543.2833940150206,0.0,0.8864063292364899,2.8161148398605915,0.0014959135982669303,353753.74831913237,1556670.3968663618,4.400435060442216,1556670.3968663618,4.400435060442216,0.8499999999999999,0.09604697856146668,4.027634451161993,1.2684564544958996,1.0,0.0,4.027634451162849,1.2848795312647119,1.2851722776828625,3.1346397488312205,19404.55880473473,1978.7143218871613,4632.441516551485,4632.441516551485,5.564014500150769,5.0697856706916955,-2.434560352014843,7.504346022706539,3.417584690417709,3.417584690417709,0.976452768690774,0.0,0.0,0.00022782772325491234,1.0000707344794522,0.00022781160911932813,199.11559248208852,0.0,3.2206639009158813e-06,9.127361495195608,0.10359857650423565,7.63958619165705e-05,0.00015143186133834185,0.0006099121817298914,0.09604697856143948,0.07216342810431525,0.023883550457124238,0.09604707696557194,0.07216342810433568,0.023883550457131,0.3774313640499024,0.3774313640499024,0.12491650893877278,0.0,4.536897268853352,4.276827736136795,5.3244869153035665,4.533946114978903,4.276736384675075,5.312855850400183,24925.190360446515,21186.411806379536,0.85,1.0631128103748586,0.6611941294041396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528940929211935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.83196373359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.208667237364,1543.2833940150206,0.3774313640499024,0.12491650893877278,6.112874298809886,3.417584690417709
3682.0,-30.234628656210436,5.069578490390273,35.02519463046533,24.181073088571452,4.99097804184539,-26.712100970303187,-40.2802768983878,1.4684503559381403,-0.5319072921670909,-5.065413375911165,40.04947776943958,42401.70523847359,25774.861636170634,25774.861636170634,68176.56687464422,77686.12481001475,77686.12481001475,25774.861636170634,103460.98644618539,103460.98644618539,103460.98644618539,128386.01400087774,91946.16494424891,56661.92899939573,39204.70660539243,24925.02755469235,0.0,64129.73416008478,21186.2734214885,1543.2767140735573,0.0,0.8864061517789027,2.8161123867680895,0.0014959135982669303,353752.64960753854,1556667.6727911427,4.400441027136182,1556667.6727911427,4.400441027136182,0.85,0.09604650912999091,4.027634451161993,1.26845575006213,1.0,0.0,4.0276344511631414,1.2848804943642937,1.2851732202960602,3.1346373992195296,19404.50186090341,1978.7085152323586,4632.441516551485,4632.441516551485,5.563990725857698,5.069578490390273,-2.434617159636043,7.5041956500263165,3.417638570445879,3.417638570445879,0.9764681629845369,0.0,0.0,0.00022781160911932813,1.0000704243891454,0.00022779556675568935,199.1161511628376,0.0,3.208575654186917e-06,9.093103403965722,0.10360178507988983,7.639092058428332e-05,0.00015142068853504483,0.0006098671817624164,0.09604650912993473,0.07216292513388266,0.023883583996052067,0.09604655834199086,0.07216292513392487,0.023883583996066035,0.37742895516205444,0.37742895516205444,0.12491675775166614,0.0,4.536250440543768,4.276885372489517,5.321695300332578,4.533506083744101,4.276965989209998,5.310376907306818,24925.02755469235,21186.2734214885,0.85,1.0631038436001852,0.6611863559675409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528981640225205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79770564236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.187303025039,1543.2767140735573,0.37742895516205444,0.12491675775166614,6.112874298809886,3.417638570445879
3683.0,-30.23530140718459,5.0693718940470385,35.025160986261994,24.18077099081131,4.990802372770218,-26.712724107793488,-40.28085095398126,1.468225073378888,-0.5324075786780895,-5.06550829654957,40.04940930645429,42401.178484839285,25774.791561188176,25774.791561188176,68175.97004602746,77685.61070352429,77685.61070352429,25774.791561188176,103460.40226471247,103460.40226471247,103460.40226471247,128385.24068672465,91945.85126174407,56661.60196174613,39204.72144444216,24924.83842201218,0.0,64129.55986645434,21186.112658710354,1543.2688738341828,0.0,0.8864059157445311,2.8161078927921133,0.0014959135982669303,353751.3400931968,1556664.717804654,4.400448963372256,1556664.717804654,4.400448963372256,0.85,0.09604603968234023,4.027634451161993,1.268455069256015,1.0,0.0,4.027634451161434,1.2848815815435832,1.2851742871094238,3.134634746902842,19404.435660722545,1978.7017646925858,4632.441516551485,4632.441516551485,5.563975598849142,5.0693718940470385,-2.4346852041384905,7.504057098185529,3.417692380506103,3.417692380506103,0.976483537287458,0.0,0.0,0.00022779556675568935,1.000070157775222,0.0002277795862466773,199.11670772827898,0.0,3.1942937033089754e-06,9.052628355177637,0.10360497937359314,7.638594625922391e-05,0.00015140962049646543,0.0006098226037489273,0.09604603968226019,0.07216242270332782,0.023883616978932383,0.0960458915545037,0.07216242270338794,0.02388361697895229,0.37742654943353887,0.37742654943353887,0.12491700376861611,0.0,4.535657672401783,4.276948722615032,5.319104566651902,4.533100717871491,4.277023427665597,5.30856044389725,24924.83842201218,21186.112658710354,0.85,1.0630974263350552,0.6611799390661186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529022172764954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.757230593576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.165975845674,1543.2688738341828,0.37742654943353887,0.12491700376861611,6.112874298809886,3.417692380506103
3684.0,-30.235971424494416,5.069166955192908,35.02512742750638,24.180535424407594,4.990704142035161,-26.71333704032828,-40.281404613610334,1.4680697578689297,-0.5334842234852886,-5.065551173332494,40.04934450687872,42400.57887751862,25774.592662495663,25774.592662495663,68175.17154001429,77685.05249241686,77685.05249241686,25774.592662495663,103459.64515491252,103459.64515491252,103459.64515491252,128384.29416762074,91945.52372182505,56661.23227059927,39204.76827913976,24924.64901270823,0.0,64129.41729184799,21185.951660801995,1543.2598031540138,0.0,0.8864059320466131,2.816117078829875,0.0014959135982669303,353750.74857121904,1556661.9209414732,4.400448415243643,1556661.9209414732,4.400448415243643,0.85,0.09604554949654392,4.027634451161993,1.268454202725552,1.0,0.0,4.02763445116304,1.2848823412351797,1.2851750264399409,3.1346328935380634,19404.36653604538,1978.6947159371837,4632.441516551485,4632.441516551485,5.56393266280952,5.069166955192908,-2.4347144618060126,7.5038814169989205,3.4177460214265443,3.4177460214265443,0.9764988632647269,0.0,0.0,0.0002277795862466773,1.0000698730699957,0.00022776367169970215,199.11726203490144,0.0,3.181986342302617e-06,9.017749294085617,0.10360816135993545,7.638114895364557e-05,0.00015139843729303172,0.0006097775618935032,0.09604554949652817,0.07216190366831012,0.023883645828218055,0.09604564210010329,0.07216190366832195,0.023883645828221965,0.37742414661754903,0.37742414661754903,0.12491725787453303,0.0,4.534957036976152,4.276959514783982,5.316238115647593,4.532066949847206,4.276921964439396,5.304690692433667,24924.64901270823,21185.951660801995,0.85,1.063087338370071,0.6611720590654502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452906255185306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72235153248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.144677445951,1543.2598031540138,0.37742414661754903,0.12491725787453303,6.112874298809886,3.4177460214265443
3685.0,-30.236639299075346,5.068962664643454,35.025094030519575,24.18025176683443,4.990544468644785,-26.713954188918105,-40.281970182526834,1.4678593584874284,-0.5339894224869113,-5.065640780391594,40.04928210118833,42400.03801435476,25774.514865934496,25774.514865934496,68174.55288028925,77684.5481800763,77684.5481800763,25774.514865934496,103459.0630460108,103459.0630460108,103459.0630460108,128383.55722881334,91945.22434051443,56660.895744241796,39204.80955141403,24924.494182802548,0.0,64129.30373421658,21185.820055382166,1543.253808178397,0.0,0.8864057011513254,2.816113270494168,0.0014959135982669303,353749.5123675263,1556659.227406161,4.4004561786897325,1556659.227406161,4.4004561786897325,0.85,0.09604508640565673,4.027634451161993,1.2684535048855468,1.0,0.0,4.027634451163435,1.284883358518046,1.2851760235051344,3.1346304117498818,19404.303354017044,1978.6882731633173,4632.441516551485,4632.441516551485,5.563915868952351,5.068962664643454,-2.434777991379289,7.503740656022742,3.41779981802896,3.41779981802896,0.9765142337225601,0.0,0.0,0.00022776367169970215,1.0000696499887713,0.0002277478090673579,199.11781457155723,0.0,3.1688610202163897e-06,8.980552131293248,0.10361133022095566,7.637624874504626e-05,0.0001513874229546559,0.000609733200164804,0.09604508640558503,0.07216140667316041,0.02388367973242461,0.09604511409567476,0.07216140667321429,0.02388367973244244,0.3774217429852971,0.3774217429852971,0.12491749999761674,0.0,4.534331055612142,4.277003313703915,5.313572849815159,4.531651357904707,4.277009816585178,5.302740787677294,24924.494182802548,21185.820055382166,0.85,1.06307957377548,0.6611647958955145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529102767077542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.68515436969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.123411385604,1543.253808178397,0.3774217429852971,0.12491749999761674,6.112874298809886,3.41779981802896
3686.0,-30.237304098895116,5.068759661492519,35.025060689182304,24.180009250436,4.990423197751972,-26.7145647291733,-40.28252715999258,1.4676838280300954,-0.5346563459343656,-5.065699176810403,40.04921692810423,42399.47499634343,25774.360378112142,25774.360378112142,68173.83537445558,77684.0551182568,77684.0551182568,25774.360378112142,103458.41549636895,103458.41549636895,103458.41549636895,128382.72405730566,91944.95051583706,56660.55111590262,39204.88822214938,24924.308560936715,0.0,64129.196783086096,21185.662276796207,1543.245320013592,0.0,0.8864056395967189,2.816115241126956,0.0014959135982669303,353748.70674232475,1556656.4144292057,4.400458248355081,1556656.4144292057,4.400458248355081,0.85,0.09604460212269934,4.027634451161993,1.2684527422068643,1.0,0.0,4.027634451160792,1.2848842125501378,1.285176857349047,3.134628328235319,19404.24556551151,1978.6823803757159,4632.441516551485,4632.441516551485,5.563882519837891,5.068759661492519,-2.4348182317050844,7.503577893197604,3.4178534686385293,3.4178534686385293,0.9765295624681513,0.0,0.0,0.0002277478090673579,1.0000693297018315,0.00022773202047428093,199.11836456713885,0.0,3.158532685736706e-06,8.951281631377825,0.10361448875364139,7.637142325866452e-05,0.0001513763858086934,0.0006096887465754829,0.09604460212266577,0.07216089371885867,0.02388370840380711,0.09604464637035368,0.07216089371888389,0.02388370840381546,0.37741934070963995,0.37741934070963995,0.1249177428287003,0.0,4.533696765050365,4.277070836742098,5.310802111931139,4.531042830876061,4.277230992620559,5.299607856472335,24924.308560936715,21185.662276796207,0.85,1.0630701582783,0.6611571191162365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529142853904717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.655883869775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.10216591735,1543.245320013592,0.37741934070963995,0.1249177428287003,6.112874298809886,3.4178534686385293
3687.0,-30.23796649190843,5.068557616125049,35.02502748026776,24.17973781647163,4.990285110609815,-26.71517478479753,-40.283084102533735,1.467493403498915,-0.5354118351470447,-5.0657720969903615,40.049154102491904,42398.92197028682,25774.245444096407,25774.245444096407,68173.16741438324,77683.51303974412,77683.51303974412,25774.245444096407,103457.75848384053,103457.75848384053,103457.75848384053,128381.90192541204,91944.61989497948,56660.20888175404,39204.90112580604,24924.1434415715,0.0,64129.04456737754,21185.521925335775,1543.238340999602,0.0,0.8864054953942977,2.8161166826410438,0.0014959135982669303,353747.700752269,1556653.702776612,4.40046309690856,1556653.702776612,4.40046309690856,0.85,0.09604412860324779,4.027634451161993,1.268451991067268,1.0,0.0,4.027634451161938,1.28488513611707,1.2851777608387456,3.134626075085223,19404.175790626934,1978.6752653176095,4632.441516551485,4632.441516551485,5.563857709159694,5.068557616125049,-2.4348689291903747,7.503426545315424,3.41790716712907,3.41790716712907,0.97654490489402,0.0,0.0,0.00022773202047428093,1.000069079071428,0.00022771629004441566,199.11891257421857,0.0,3.1437988323043896e-06,8.90952589075064,0.10361763255247369,7.636659835671607e-05,0.00015136542211756485,0.0006096445888353817,0.0960441286031979,0.0721603900660952,0.023883738537102697,0.09604424556637238,0.07216039006613269,0.023883738537115104,0.377416940987721,0.377416940987721,0.12491797805070207,0.0,4.533058294099078,4.277113158258942,5.308091104293965,4.530360261843327,4.277145165443244,5.297107996954878,24924.1434415715,21185.521925335775,0.85,1.063062265690809,0.6611500647844544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918275639015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61412812914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.080959784325,1543.238340999602,0.377416940987721,0.12491797805070207,6.112874298809886,3.41790716712907
3688.0,-30.238626530862827,5.0683563121474675,35.024994282049086,24.179464077483885,4.990128321434307,-26.7157845916043,-40.283640975225694,1.4672863821759772,-0.5358015287963553,-5.065854566861352,40.04908799619262,42398.37887728009,25774.156477309753,25774.156477309753,68172.53535458984,77683.03724597536,77683.03724597536,25774.156477309753,103457.1937232851,103457.1937232851,103457.1937232851,128381.15582809687,91944.34703786507,56659.868074117694,39204.97662638597,24923.962104811766,0.0,64128.93873119773,21185.36778909,1543.2306586496068,0.0,0.886405314354922,2.8161121852779556,0.0014959135982669303,353746.5630195748,1556650.8495282438,4.40046918404153,1556650.8495282438,4.40046918404153,0.85,0.09604365441306877,4.027634451161993,1.2684512855345385,1.0,0.0,4.027634451162155,1.2848861372186422,1.285178741955449,3.134623632783916,19404.11820631782,1978.6693933522479,4632.441516551485,4632.441516551485,5.56383850399837,5.0683563121474675,-2.434926557992024,7.503282870139492,3.417960816212371,3.417960816212371,0.9765602332035346,0.0,0.0,0.00022771629004441566,1.0000688339381267,0.00022770061651426708,199.11945863640653,0.0,3.132226089096785e-06,8.876728736500288,0.10362076477856279,7.63617743416661e-05,0.00015135451570274958,0.0006096006617833331,0.09604365441300887,0.07215988655541307,0.023883767857595797,0.0960435944526217,0.07215988655545807,0.023883767857610688,0.3774145418249157,0.3774145418249157,0.12491820896191477,0.0,4.532489673660962,4.277204414913683,5.305513504346948,4.5300530380649775,4.2774141843001985,5.295045748292466,24923.962104811766,21185.36778909,0.85,1.0630541640544093,0.6611426871571467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529222514623088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58133097489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.05977970766,1543.2306586496068,0.3774145418249157,0.12491820896191477,6.112874298809886,3.417960816212371
3689.0,-30.239283693315908,5.068156372128391,35.02496116237847,24.1792251583189,4.990016602762813,-26.716387301899992,-40.284189221542306,1.4671202113468371,-0.5365874571263021,-5.065906478588175,40.0490238876173,42397.81246810879,25773.992802289104,25773.992802289104,68171.80527039789,77682.520145908,77682.520145908,25773.992802289104,103456.51294819711,103456.51294819711,103456.51294819711,128380.29253305454,91944.04995955576,56659.520893549285,39205.032295562756,24923.77958485743,0.0,64128.81188042019,21185.212647128817,1543.222193376239,0.0,0.8864052820349843,2.8161164827950187,0.0014959135982669303,353745.84686048876,1556648.0825084546,4.400470270743192,1556648.0825084546,4.400470270743192,0.85,0.09604316776924993,4.027634451161993,1.2684505063714457,1.0,0.0,4.027634451162393,1.2848869470716555,1.285179531853126,3.134621657058035,19404.055510319467,1978.663000139647,4632.441516551485,4632.441516551485,5.563803171653632,5.068156372128391,-2.4349613271361767,7.503117699264568,3.4180143522060087,3.4180143522060087,0.9765755292017168,0.0,0.0,0.00022770061651426708,1.0000685343142917,0.0002276850122780761,199.12000232144516,0.0,3.1209048381074436e-06,8.844644311196495,0.10362388568340089,7.635702532945842e-05,0.00015134359118480864,0.0006095566618185118,0.09604316776922449,0.07215937344441506,0.023883794324809433,0.09604321067709501,0.07215937344443417,0.02388379432481576,0.3774121461063473,0.3774121461063473,0.12491844271055769,0.0,4.53187642232524,4.277284204487671,5.302790677044811,4.529319021461902,4.277505633940393,5.291800460333491,24923.77958485743,21185.212647128817,0.85,1.0630448821898744,0.6611351625719685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529262131767322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54924654959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.038624710878,1543.222193376239,0.3774121461063473,0.12491844271055769,6.112874298809886,3.4180143522060087
3690.0,-30.239938187361904,5.067956825332073,35.0249280778166,24.178922885935776,4.989840103040284,-26.716994088815397,-40.28474557036532,1.4668960044937893,-0.5370001360661831,-5.066003684010239,40.048958670880964,42397.29130809858,25773.94561555825,25773.94561555825,68171.23692365683,77682.00869679144,77682.00869679144,25773.94561555825,103455.95431234968,103455.95431234968,103455.95431234968,128379.564015288,91943.73122852598,56659.191715173736,39205.04390372472,24923.609702938316,0.0,64128.653606663036,21185.06824749757,1543.2155060966595,0.0,0.8864050225564728,2.816110566853824,0.0014959135982669303,353744.50584581745,1556645.26766263,4.400478995258536,1556645.26766263,4.400478995258536,0.85,0.09604270313665966,4.027634451161993,1.2684498079819604,1.0,0.0,4.027634451160691,1.2848880283236563,1.2851805933006013,3.1346190192282295,19403.988244687844,1978.6561409541325,4632.441516551485,4632.441516551485,5.563792985506501,5.067956825332073,-2.4350294521087266,7.502986277440799,3.418067964153833,3.418067964153833,0.9765908469010951,0.0,0.0,0.0002276850122780761,1.0000682563883785,0.0002276694723821473,199.12054380146225,0.0,3.1071155465698936e-06,8.805565458979078,0.10362699279894746,7.635220641097943e-05,0.0001513328058670967,0.0006095132225013285,0.09604270313657823,0.07215887815827479,0.023883824978303443,0.09604256461484303,0.07215887815833597,0.023883824978323698,0.37740975250833675,0.37740975250833675,0.12491866820028524,0.0,4.531339831915716,4.277372614909211,5.300351103116441,4.529003547944058,4.27754325734594,5.290407267938008,24923.609702938316,21185.06824749757,0.85,1.0630386432528154,0.6611286675086759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301576462121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51016769737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.017505338707,1543.2155060966595,0.37740975250833675,0.12491866820028524,6.112874298809886,3.418067964153833
3691.0,-30.240590086807174,5.067758701228896,35.024895003739864,24.17868871651592,4.989731095568448,-26.717591790416197,-40.28528543477876,1.4667327991775962,-0.5377638219823666,-5.066051232980778,40.048892807154786,42396.71304420234,25773.77489238125,25773.77489238125,68170.4879365836,77681.49981249655,77681.49981249655,25773.77489238125,103455.2747048778,103455.2747048778,103455.2747048778,128378.68882033828,91943.44133997007,56658.83173075887,39205.12178801244,24923.414115460484,0.0,64128.53590347292,21184.90199814141,1543.2061883528786,0.0,0.8864050188731029,2.816115080903486,0.0014959135982669303,353743.8498769989,1556642.4248957224,4.400479119105494,1556642.4248957224,4.400479119105494,0.8499999999999999,0.09604221223824663,4.027634451161993,1.2684490227745844,1.0,0.0,4.027634451163146,1.2848888240278193,1.2851813692178655,3.134617078025725,19403.927066029373,1978.6499024671396,4632.441516551485,4632.441516551485,5.563756131684086,5.067758701228896,-2.4350606677754203,7.502819369004316,3.418121361490491,3.418121361490491,0.9766061032829975,0.0,0.0,0.0002276694723821473,1.0000679861555828,0.00022765399506221996,199.1210831374884,0.0,3.094312527964514e-06,8.769281704251432,0.10363008711147544,7.634753054408399e-05,0.00015132194183806332,0.0006094694661637152,0.09604221223822486,0.07215836198780942,0.023883850250415437,0.0960421382719723,0.07215836198782578,0.02388385025042085,0.3774073611829635,0.3774073611829635,0.12491890245170033,0.0,4.5307485701872565,4.277454266602433,5.297711465736825,4.528287410998416,4.277691357432559,5.287062335184203,24923.414115460484,21184.90199814141,0.85,1.0630289149154235,0.6611208636981578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529340861195295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47388394264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.996417518207,1543.2061883528786,0.3774073611829635,0.12491890245170033,6.112874298809886,3.418121361490491
3692.0,-30.241239572966194,5.067561470023629,35.02486208967957,24.17842192752289,4.989595281292664,-26.718190000785594,-40.28583298260344,1.46654570911222,-0.5384525490299552,-5.066122738722203,40.04883131978657,42396.17677151027,25773.667744632017,25773.667744632017,68169.84451614229,77680.96748628492,77680.96748628492,25773.667744632017,103454.63523091693,103454.63523091693,103454.63523091693,128377.89071640871,91943.11618195863,56658.50195941121,39205.126913941574,24923.255485491783,0.0,64128.38239943336,21184.767162668017,1543.1995460752426,0.0,0.8864048770326193,2.8161158075565447,0.0014959135982669303,353742.8634108207,1556639.7710218441,4.400483888247476,1556639.7710218441,4.400483888247476,0.85,0.09604174047796032,4.027634451161993,1.2684482644917443,1.0,0.0,4.027634451162227,1.2848897313568584,1.2851822568658016,3.134614864505738,19403.858444034733,1978.6429049710894,4632.441516551485,4632.441516551485,5.563733001818583,5.067561470023629,-2.435109290425038,7.502670760448668,3.418174855428253,3.418174855428253,0.9766213872652152,0.0,0.0,0.00022765399506221996,1.00006773482847,0.00022763857600232128,199.12162047950073,0.0,3.0818607079966625e-06,8.733993246462541,0.10363316897218343,7.634278840016154e-05,0.0001513112066620584,0.0006094262287989985,0.09604174047790993,0.0721578612363135,0.02388387924159643,0.09604173430044434,0.07215786123635136,0.02388387924160896,0.37740497132461087,0.37740497132461087,0.12491912994890012,0.0,4.5301611588051856,4.277518976140357,5.295138876490682,4.5276701896922305,4.277643196707118,5.284712140222609,24923.255485491783,21184.767162668017,0.85,1.063021426168776,0.6611140837365779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452937999039448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.438595484855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.975359859742,1543.1995460752426,0.37740497132461087,0.12491912994890012,6.112874298809886,3.418174855428253
3693.0,-30.241886712236138,5.067365223664911,35.024829243167304,24.178170435503148,4.989462620291581,-26.718785783145954,-40.28637249777091,1.4663616912014539,-0.5389579334911332,-5.066189020114465,40.04876745912193,42395.61772706089,25773.549563046145,25773.549563046145,68169.16729010703,77680.4840804431,77680.4840804431,25773.549563046145,103454.03364348924,103454.03364348924,103454.03364348924,128377.11334720164,91942.84027423635,56658.149764389294,39205.21167760784,24923.079703712392,0.0,64128.29138132023,21184.61774815553,1543.1918013444983,0.0,0.8864047704694654,2.816114727154335,0.0014959135982669303,353741.9490197164,1556637.014717058,4.400487471250678,1556637.014717058,4.400487471250678,0.85,0.0960412615159972,4.027634451161993,1.2684475040109833,1.0,0.0,4.0276344511614885,1.284890624192647,1.2851831300920216,3.134612686346538,19403.80021591925,1978.6369673557485,4632.441516551485,4632.441516551485,5.563707490091029,5.067365223664911,-2.4351538545541196,7.502519078219031,3.4182282885167123,3.4182282885167123,0.9766366538619178,0.0,0.0,0.00022763857600232128,1.0000674904222353,0.00022762321361552383,199.12215588240363,0.0,3.0702681932940515e-06,8.701140059795343,0.10363623924037672,7.633811609099141e-05,0.00015130045991132988,0.0006093829448155263,0.09604126151595979,0.07215735552847775,0.02388390598748204,0.09604120391132799,0.07215735552850586,0.023883905987491353,0.37740258166648516,0.37740258166648516,0.12491935435055616,0.0,4.529601427592354,4.277616264924006,5.292579173635545,4.527231086623317,4.277880637789906,5.282213969564168,24923.079703712392,21184.61774815553,0.85,1.0630123744410855,0.6611063044697024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529418974940456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40574229819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.954328817463,1543.1918013444983,0.37740258166648516,0.12491935435055616,6.112874298809886,3.4182282885167123
3694.0,-30.24253143531959,5.067169969796236,35.024796476418445,24.17790797716009,4.9893320938410435,-26.71937917717995,-40.28691550539804,1.4661798357016067,-0.5396786885435745,-5.066254001525301,40.04870408935589,42395.08326155046,25773.430464241068,25773.430464241068,68168.51372579153,77679.94791551723,77679.94791551723,25773.430464241068,103453.3783797583,103453.3783797583,103453.3783797583,128376.28461185117,91942.51149612827,56657.82201829744,39205.21053092314,24922.906232092864,0.0,64128.116763016005,21184.470297278935,1543.1841532645199,0.0,0.8864046687599276,2.8161166384771144,0.0014959135982669303,353741.05256442743,1556634.279603709,4.400490891059913,1556634.279603709,4.400490891059913,0.85,0.09604078238358593,4.027634451161993,1.2684467495745047,1.0,0.0,4.027634451162458,1.284891506794969,1.2851839931552405,3.1346105331558434,19403.7308299322,1978.6298919541537,4632.441516551485,4632.441516551485,5.563681780364389,5.067169969796236,-2.4351972333487213,7.502367203144957,3.418281689981872,3.418281689981872,0.976651911423392,0.0,0.0,0.00022762321361552383,1.0000672387848162,0.00022760790953627204,199.12268928883674,0.0,3.058991578608756e-06,8.669182133777214,0.10363929823195533,7.633341380338331e-05,0.00015128979981214052,0.0006093400098327784,0.09604078238355084,0.07215685028621126,0.023883932097339577,0.09604078209341299,0.07215685028623763,0.02388393209734831,0.3774001941881549,0.3774001941881549,0.12491957534249212,0.0,4.529021987957208,4.277683711103464,5.290030595765643,4.52657531298172,4.27783116047641,5.279712378157228,24922.906232092864,21184.470297278935,0.85,1.063005077440629,0.661099770296086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529457818816425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.373784372176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.933323141657,1543.1841532645199,0.3774001941881549,0.12491957534249212,6.112874298809886,3.418281689981872
3695.0,-30.243173444250615,5.066975656735878,35.024763783132734,24.17765117660167,4.989199061303069,-26.71997037872604,-40.28745055021716,1.4659959957783972,-0.5402422528853208,-5.066320527459409,40.048640695608604,42394.52775363084,25773.317567242928,25773.317567242928,68167.84532087378,77679.44461254202,77679.44461254202,25773.317567242928,103452.76217978494,103452.76217978494,103452.76217978494,128375.49525016514,91942.21346967731,56657.47103867104,39205.26936778474,24922.7330703802,0.0,64128.00243816494,21184.32310982317,1543.1765615606853,0.0,0.886404559253943,2.8161162966947337,0.0014959135982669303,353740.1348034137,1556631.5434589318,4.400494573011934,1556631.5434589318,4.400494573011934,0.85,0.09604030334514337,4.027634451161993,1.2684459857968613,1.0,0.0,4.027634451163059,1.284892398562905,1.2851848654610554,3.1346083576077834,19403.667933836146,1978.6234783372659,4632.441516551485,4632.441516551485,5.5636574094149145,5.066975656735878,-2.4352415420717337,7.502217198807612,3.4183350637709293,3.4183350637709293,0.9766671610774084,0.0,0.0,0.00022760790953627204,1.0000669560670403,0.0002275926708261463,199.1232204522502,0.0,3.047389417705498e-06,8.63630160977738,0.10364234562137305,7.632878073331523e-05,0.0001512791288029568,0.0006092970309085614,0.096040303345099,0.07215634565466454,0.02388395769043446,0.09604028609934935,0.07215634565469788,0.02388395769044549,0.37739780670806883,0.37739780670806883,0.1249197925750992,0.0,4.528459604608599,4.277763229210109,5.287514274596731,4.526078274574104,4.277956058319205,5.277322129613253,24922.7330703802,21184.32310982317,0.85,1.0629965495433018,0.6610922863925088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529496517860698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34090384817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.91234429881,1543.1765615606853,0.37739780670806883,0.1249197925750992,6.112874298809886,3.4183350637709293
3696.0,-30.24381287320372,5.066782554027176,35.024731212087154,24.17741201296451,4.989087179870628,-26.72055714274097,-40.28798493146894,1.4658314494079112,-0.540960340971651,-5.0663731946794375,40.04857886951125,42393.98059856506,25773.172325044277,25773.172325044277,68167.15292360933,77678.92707357553,77678.92707357553,25773.172325044277,103452.0993986198,103452.0993986198,103452.0993986198,128374.66269201814,91941.9087287666,56657.13597001951,39205.30306527455,24922.563293398343,0.0,64127.866358672894,21184.178799388592,1543.1688400505668,0.0,0.8864045147946955,2.81611961170677,0.0014959135982669303,353739.4082321344,1556628.8749791752,4.400496067878501,1556628.8749791752,4.400496067878501,0.85,0.09603981878864473,4.027634451161993,1.268445222019218,1.0,0.0,4.027634451161038,1.284893199924906,1.2851856474243277,3.1346064026157063,19403.603620707127,1978.6169202232288,4632.441516551485,4632.441516551485,5.563626056142965,5.066782554027176,-2.435275321406671,7.502057875433847,3.4183883959473818,3.4183883959473818,0.9766823988421091,0.0,0.0,0.0002275926708261463,1.0000666873387076,0.00022757749428870244,199.12374948362174,0.0,3.034381035775965e-06,8.599435855389084,0.10364538000240882,7.632415366873697e-05,0.00015126851715740932,0.0006092542910793708,0.09603981878861775,0.07215583730941598,0.023883981479201774,0.0960399137846066,0.07215583730943625,0.023883981479208484,0.37739542000390586,0.37739542000390586,0.1249200070580978,0.0,4.527871368780495,4.2778348604116445,5.284917659770031,4.525412853707792,4.278022232452315,5.274430845705183,24922.563293398343,21184.178799388592,0.85,1.062988008089094,0.6610851569807692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953505418573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30403809378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.891398338714,1543.1688400505668,0.37739542000390586,0.1249200070580978,6.112874298809886,3.4183883959473818
3697.0,-30.244449740966203,5.066590315026531,35.02469876391128,24.17716038124638,4.9889539095126105,-26.72114374035265,-40.28851927779613,1.4656479088990393,-0.5414019069352207,-5.066441292113719,40.04851730622906,42393.44431386024,25773.068680077376,25773.068680077376,68166.51299393762,77678.44582847707,77678.44582847707,25773.068680077376,103451.51450855445,103451.51450855445,103451.51450855445,128373.9160336932,91941.63058868195,56656.8020839195,39205.365005291605,24922.401525138743,0.0,64127.76653043035,21184.04129636793,1543.1619397221293,0.0,0.8864043906249541,2.816117477703141,0.0014959135982669303,353738.4687948814,1556626.2178462362,4.400500242875367,1556626.2178462362,4.400500242875367,0.85,0.09603934151283951,4.027634451161993,1.2684444538457318,1.0,0.0,4.027634451163529,1.2848940900307895,1.2851865182315447,3.1346042311280926,19403.54492146944,1978.6109345667933,4632.441516551485,4632.441516551485,5.56360368241919,5.066590315026531,-2.4353202593792678,7.501910574405798,3.4184417693914835,3.4184417693914835,0.9766976483975667,0.0,0.0,0.00022757749428870244,1.0000664205656524,0.00022756237946673703,199.12427639846507,0.0,3.022009040000463e-06,8.564373619361312,0.10364840201144881,7.631952716587554e-05,0.00015125796712282688,0.0006092117993966256,0.096039341512797,0.07215533570036561,0.02388400581243138,0.09603939810869143,0.07215533570039756,0.02388400581244195,0.3773930334950212,0.3773930334950212,0.12492021279271359,0.0,4.527331904631296,4.277944092054554,5.2824038191355385,4.525039385178502,4.2782528163776306,5.272218602102953,24922.401525138743,21184.04129636793,0.85,1.0629796838720522,0.6610778233441734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529573435842875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.268975857754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.870482663877,1543.1619397221293,0.3773930334950212,0.12492021279271359,6.112874298809886,3.4184417693914835
3698.0,-30.245083975017245,5.066398826927237,35.024666322943304,24.17689481461423,4.988808915729764,-26.721729139592266,-40.28905341457573,1.4654540803047302,-0.5418223008364862,-5.06651406014872,40.04845261981364,42392.91858676525,25772.978571915224,25772.978571915224,68165.89715868047,77677.9555293597,77677.9555293597,25772.978571915224,103450.93410127492,103450.93410127492,103450.93410127492,128373.15657778061,91941.33758559937,56656.47292687938,39205.40517635554,24922.222476505685,0.0,64127.62765286122,21183.889105029833,1543.1541542210339,0.0,0.8864042539493291,2.816114518828414,0.0014959135982669303,353737.46492658195,1556623.4259194282,4.400504838362272,1556623.4259194282,4.400504838362272,0.8500000000000001,0.09603886161309422,4.027634451161993,1.2684437582036479,1.0,0.0,4.02763445116223,1.2848950281472118,1.2851874371395018,3.134601942518018,19403.483085515058,1978.6046290542702,4632.441516551485,4632.441516551485,5.563584230870404,5.066398826927237,-2.4353685257115605,7.501767352638797,3.418495081549667,3.418495081549667,0.976712880442762,0.0,0.0,0.00022756237946673703,1.0000661462248004,0.0002275473280700218,199.12480113674962,0.0,3.0097279867527923e-06,8.529569114457413,0.10365141173943557,7.631490273646963e-05,0.0001512474767302674,0.0006091695479301469,0.09603886161304596,0.07215483277093365,0.02388402884211231,0.09603879785869142,0.0721548327709699,0.023884028842124316,0.3773906494712067,0.3773906494712067,0.12492041481918091,0.0,4.5268325649904,4.278070358882019,5.280000240629761,4.5246917593122475,4.278438430642154,5.2702471285813886,24922.222476505685,21183.889105029833,0.85,1.0629723826317012,0.6610710568656718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611663957507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23417135285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.84959698393,1543.1541542210339,0.3773906494712067,0.12492041481918091,6.112874298809886,3.418495081549667
3699.0,-30.24571589653059,5.066208261401706,35.0246338822905,24.176643113046907,4.988675732923451,-26.72231127599554,-40.289583255629964,1.4652711123883653,-0.5422698941904969,-5.0665779564862605,40.04838774705739,42392.38509851276,25772.867863063726,25772.867863063726,68165.25296157648,77677.4735388158,77677.4735388158,25772.867863063726,103450.34140187953,103450.34140187953,103450.34140187953,128372.379687947,91941.05673978875,56656.13994474784,39205.46310560101,24922.03828606747,0.0,64127.501391668484,21183.732543157348,1543.1458675621043,0.0,0.8864041632314837,2.8161129551787547,0.0014959135982669303,353736.5834492476,1556620.625953776,4.400507888597032,1556620.625953776,4.400507888597032,0.85,0.09603837751496447,4.027634451161993,1.2684430686058477,1.0,0.0,4.027634451163603,1.2848959153180055,1.2851883051717077,3.1345997781969546,19403.423815255577,1978.5985851698163,4632.441516551485,4632.441516551485,5.563560332273714,5.066208261401706,-2.4354100837680814,7.5016183451697875,3.418548299831425,3.418548299831425,0.9767280856661215,0.0,0.0,0.0002275473280700218,1.0000659053773109,0.0002275323324658002,199.12532396417237,0.0,2.997106377753518e-06,8.493799474553471,0.10365440884581333,7.631031575439344e-05,0.00015123701231562836,0.0006091274010932354,0.09603837751492159,0.07215432654053446,0.023884050974387127,0.09603821898102641,0.07215432654056668,0.023884050974397792,0.3773882685417374,0.3773882685417374,0.12492061889247151,0.0,4.526352999209564,4.278217044952555,5.277614521622922,4.524308062295745,4.278683495750897,5.26794980013716,24922.03828606747,21183.732543157348,0.85,1.0629644299603507,0.6610640392738025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452964973417419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19840171295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.828742837075,1543.1458675621043,0.3773882685417374,0.12492061889247151,6.112874298809886,3.418548299831425
3700.0,-30.246345230407314,5.066018901969206,35.02460155528661,24.1764084546827,4.988567418675409,-26.72288859624764,-40.29010862633584,1.4651107845157272,-0.5429621052700782,-5.066627338167195,40.04832617599489,42391.84410664297,25772.723131900086,25772.723131900086,68164.56723854307,77676.95987105159,77676.95987105159,25772.723131900086,103449.68300295167,103449.68300295167,103449.68300295167,128371.55076090037,91940.75323977816,56655.80840741745,39205.49425817857,24921.86775794869,0.0,64127.36201612726,21183.587594256387,1543.1380237460571,0.0,0.8864041346160948,2.816116312966556,0.0014959135982669303,353735.9022089957,1556617.9684956714,4.400508850741375,1556617.9684956714,4.400508850741375,0.85,0.09603789161060458,4.027634451161993,1.2684422833984716,1.0,0.0,4.027634451161404,1.284896696444248,1.2851890672068973,3.134597872582166,19403.359764008586,1978.5920537603145,4632.441516551485,4632.441516551485,5.563529089318326,5.066018901969206,-2.435440627378894,7.5014595293481,3.4186014772761015,3.4186014772761015,0.9767432792217433,0.0,0.0,0.0002275323324658002,1.0000656358339046,0.00022751739917157773,199.12584465309888,0.0,2.9860045486646785e-06,8.462336890915699,0.10365739485036199,7.630576772506882e-05,0.00015122656474073136,0.0006090853220806491,0.09603789161058418,0.07215381897325499,0.02388407263732919,0.0960378422284994,0.07215381897327032,0.02388407263733426,0.37738589141068946,0.37738589141068946,0.12492082408431132,0.0,4.525835291504961,4.27834522744871,5.2751311291572165,4.5236652328971445,4.278764989487286,5.265103471445116,24921.86775794869,21183.587594256387,0.85,1.0629560470833104,0.6610570398324187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529687665769315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16693912931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.807913876924,1543.1380237460571,0.37738589141068946,0.12492082408431132,6.112874298809886,3.4186014772761015
3701.0,-30.246971779327012,5.065830123435206,35.02456929511224,24.176138347852998,4.988417053914744,-26.723467615006435,-40.29063420658929,1.4649128895941088,-0.5433165359651184,-5.066705566069137,40.04826346851852,42391.3160835398,25772.653424079923,25772.653424079923,68163.96950761972,77676.47295544196,77676.47295544196,25772.653424079923,103449.12637952188,103449.12637952188,103449.12637952188,128370.82881560155,91940.4583434247,56655.47163689488,39205.54078503314,24921.702436079668,0.0,64127.2432211128,21183.447070667717,1543.1311506025077,0.0,0.8864039628910558,2.8161118464070016,0.0014959135982669303,353734.82302557264,1556615.2619925288,4.400514624708,1556615.2619925288,4.400514624708,0.85,0.09603741890612254,4.027634451161993,1.2684415652276946,1.0,0.0,4.027634451161951,1.284897653215429,1.2851900050070324,3.134595538471818,19403.29752849455,1978.5857075040458,4632.441516551485,4632.441516551485,5.563514041568688,5.065830123435206,-2.435492329697517,7.5013224531327225,3.4186547009496335,3.4186547009496335,0.9767584859856095,0.0,0.0,0.00022751739917157773,1.0000653457061994,0.00022750253285790597,199.12636304024227,0.0,2.9736048254992385e-06,8.427196075464842,0.10366036845518749,7.630121813249933e-05,0.0001512161810390784,0.0006090435003261411,0.09603741890606517,0.07215332237012154,0.02388409653594363,0.09603724354788702,0.07215332237016464,0.0238840965359579,0.37738351629361916,0.37738351629361916,0.124921022654988,0.0,4.525376775246912,4.278493338410328,5.272826148245372,4.523389030103999,4.278938506572274,5.263456989066526,24921.702436079668,21183.447070667717,0.85,1.0629486951838574,0.6610500304429613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529725442227648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13179831386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.78711569171,1543.1311506025077,0.37738351629361916,0.124921022654988,6.112874298809886,3.4186547009496335
3702.0,-30.2475959468236,5.065642683049417,35.0245371045847,24.175907426420622,4.988317673201592,-26.724039391326944,-40.291154897399224,1.464761117704919,-0.5441318414430611,-5.066746953165792,40.04820097676396,42390.778174240026,25772.492846294772,25772.492846294772,68163.2710205348,77675.93831951753,77675.93831951753,25772.492846294772,103448.4311658123,103448.4311658123,103448.4311658123,128369.95341275349,91940.13540706206,56655.1447702053,39205.54515206307,24921.522246941186,0.0,64127.067399004256,21183.293909900007,1543.122562024062,0.0,0.8864039784216814,2.8161177614820194,0.0014959135982669303,353734.25207600294,1556612.5648036418,4.400514102516682,1556612.5648036418,4.400514102516682,0.85,0.09603692755208242,4.027634451161993,1.2684407761739567,1.0,0.0,4.027634451161988,1.2848983940440017,1.2851907269014682,3.1345937311709844,19403.229375361094,1978.578757818531,4632.441516551485,4632.441516551485,5.563479377820729,5.065642683049417,-2.4355165581425537,7.501159241191971,3.4187077842618256,3.4187077842618256,0.976773652646236,0.0,0.0,0.00022750253285790597,1.0000650976622354,0.0002274877239388903,199.12687945944455,0.0,2.960274973273581e-06,8.389419274257328,0.10366332873016076,7.62967111118485e-05,0.00015120582174605747,0.0006090017768806803,0.09603692755206485,0.07215281133784587,0.023884116214218976,0.09603691243709338,0.07215281133785907,0.02388411621422334,0.3773811440821796,0.3773811440821796,0.12492122509677346,0.0,4.524841255147692,4.278594553349535,5.270352851435916,4.522615111722757,4.278921495493364,5.260380854652055,24921.522246941186,21183.293909900007,0.85,1.062940717317025,0.6610434547159451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529763051702411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.094021512654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.76635232067,1543.122562024062,0.3773811440821796,0.12492122509677346,6.112874298809886,3.4187077842618256
3703.0,-30.248217584484106,5.065456167525903,35.024505090707926,24.175664001982682,4.988197329974421,-26.72461098701977,-40.29167174650354,1.4645907325101049,-0.5446696977725196,-5.0668067779773684,40.04814174099826,42390.23532360988,25772.381862821665,25772.381862821665,68162.61718643154,77675.43797848739,77675.43797848739,25772.381862821665,103447.81984130906,103447.81984130906,103447.81984130906,128369.18952717158,91939.8372569416,56654.803413348505,39205.593159547876,24921.369685862515,0.0,64126.962845410395,21183.164232983137,1543.1159907229141,0.0,0.8864038880290093,2.8161178638482927,0.0014959135982669303,353733.4267729439,1556610.0081488292,4.400517141819321,1556610.0081488292,4.400517141819321,0.85,0.0960364497916008,4.027634451161993,1.2684400184405966,1.0,0.0,4.027634451162265,1.2848992218449944,1.2851915358618384,3.1345917116975826,19403.16645316558,1978.5723415402388,4632.441516551485,4632.441516551485,5.563455419941777,5.065456167525903,-2.4355541057701946,7.501010273296098,3.4187609566178376,3.4187609566178376,0.9767888447479536,0.0,0.0,0.0002274877239388903,1.0000648341351388,0.00022747297592522873,199.1273937878848,0.0,2.9488538317595588e-06,8.35705175920659,0.10366627758399252,7.629223758784875e-05,0.00015119548635104154,0.0006089601496876478,0.09603644979156693,0.07215231174120941,0.02388413805035752,0.09603649716671289,0.07215231174123485,0.023884138050365943,0.37737877144895987,0.37737877144895987,0.12492141888762756,0.0,4.524324187761238,4.278705768964301,5.267923751695832,4.522137080204857,4.279038001565766,5.258093311746336,24921.369685862515,21183.164232983137,0.85,1.0629322544208093,0.661036067243652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529800518413996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.0616539976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.74561577251,1543.1159907229141,0.37737877144895987,0.12492141888762756,6.112874298809886,3.4187609566178376
