time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3704.0,-30.248836776267684,5.065270566492373,35.02447316017244,24.175421136338286,4.9880733701110564,-26.72518074263929,-40.29218835113568,1.4644173364826838,-0.5451167660331748,-5.066866233441923,40.04808014070951,42389.70183021104,25772.272124023555,25772.272124023555,68161.97395423459,77674.9544381674,77674.9544381674,25772.272124023555,103447.22656219096,103447.22656219096,103447.22656219096,128368.4287539212,91939.5534566906,56654.468985803556,39205.64941209671,24921.202191730237,0.0,64126.851603826944,21183.0218629707,1543.108554178266,0.0,0.8864038081019496,2.8161168122325817,0.0014959135982669303,353732.60656664596,1556607.3494430012,4.400519829233566,1556607.3494430012,4.400519829233566,0.85,0.09603596700960283,4.027634451161993,1.268439221144654,1.0,0.0,4.0276344511615285,1.284900063608692,1.2851923588663265,3.1345896581639385,19403.106559395113,1978.5662340753586,4632.441516551485,4632.441516551485,5.563431730749433,5.065270566492373,-2.4355911790772153,7.500861745569589,3.4188140955733264,3.4188140955733264,0.9768040273066647,0.0,0.0,0.00022747297592522873,1.000064579361014,0.00022745828681440894,199.12790609500078,0.0,2.9367335239759725e-06,8.322702806947905,0.1036692143175165,7.62877664221925e-05,0.00015118520950303623,0.0006089187583005723,0.09603596700956822,0.07215180923393061,0.02388415777563761,0.09603598982805146,0.07215180923395662,0.023884157775646217,0.37737639915250026,0.37737639915250026,0.1249216067901609,0.0,4.523832861743017,4.278838464432454,5.26553340747995,4.5217494674087675,4.279257311689435,5.255858691090793,24921.202191730237,21183.0218629707,0.85,1.062924067679737,0.661028894605537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529837833451476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02730504534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.72490909982,1543.108554178266,0.37737639915250026,0.1249216067901609,6.112874298809886,3.4188140955733264
3705.0,-30.24945340015529,5.0650855652135585,35.024441223881205,24.175150435790442,4.987925542212287,-26.725750573674908,-40.29270869269965,1.4642227157318624,-0.545503164910258,-5.0669399955461305,40.04801611198612,42389.19506214399,25772.200153457696,25772.200153457696,68161.39521560169,77674.45494889298,77674.45494889298,25772.200153457696,103446.65510235068,103446.65510235068,103446.65510235068,128367.68104292988,91939.24300827281,56654.15055136611,39205.658285451886,24921.0259405792,0.0,64126.68422603108,21182.87204949232,1543.1009454215339,0.0,0.8864036639646924,2.8161132890366884,0.0014959135982669303,353731.58899795805,1556604.5859281009,4.400524675609581,1556604.5859281009,4.400524675609581,0.85,0.09603548780214771,4.027634451161993,1.2684385381406171,1.0,0.0,4.02763445116066,1.2849010045608185,1.2851932811574696,3.1345873626572858,19403.04104174243,1978.5595531340905,4632.441516551485,4632.441516551485,5.563416194543396,5.0650855652135585,-2.4356387260491674,7.500724291262726,3.418867199540755,3.418867199540755,0.9768191998687872,0.0,0.0,0.00022745828681440894,1.0000643118564216,0.00022744365949043576,199.12841627980805,0.0,2.9250118799419438e-06,8.28948366775547,0.10367213932939644,7.628326315864436e-05,0.00015117502365576458,0.0006088777334311867,0.09603548780209821,0.07215131006221759,0.023884177739880625,0.0960353805293504,0.07215131006225478,0.023884177739892935,0.37737402850270363,0.37737402850270363,0.12492179071380627,0.0,4.523382672290552,4.278973204368924,5.263302874131455,4.521436830635878,4.27937329432001,5.254240042207471,24921.0259405792,21182.87204949232,0.85,1.0629178171032394,0.6610227173563553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452987500185247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.99408590615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.704230704938,1543.1009454215339,0.37737402850270363,0.12492179071380627,6.112874298809886,3.418867199540755
3706.0,-30.250067801444114,5.064901942040633,35.02440936495168,24.174939176905923,4.987833612196867,-26.726312813920007,-40.29321656618265,1.464078624672664,-0.5461163537161156,-5.066975863868597,40.047954492713124,42388.64616897688,25772.034780751026,25772.034780751026,68160.6809497279,77673.96986060352,77673.96986060352,25772.034780751026,103446.00464135455,103446.00464135455,103446.00464135455,128366.85245444748,91938.96869417858,56653.81181904071,39205.72986126429,24920.847813092936,0.0,64126.57767435723,21182.720641128995,1543.0923490927414,0.0,0.8864037044975951,2.8161171838946504,0.0014959135982669303,353731.0941853303,1556601.9264099065,4.4005233127579,1556601.9264099065,4.4005233127579,0.85,0.09603499278876165,4.027634451161993,1.2684377606259658,1.0,0.0,4.0276344511621085,1.2849017089614398,1.2851939669226689,3.1345856442337903,19402.983149949385,1978.5536498140941,4632.441516551485,4632.441516551485,5.563380495721061,5.064901942040633,-2.435657997618172,7.500559939658805,3.4189201750991334,3.4189201750991334,0.9768343357426096,0.0,0.0,0.00022744365949043576,1.0000640803626533,0.00022742908575214285,199.12892462797302,0.0,2.9127158571911346e-06,8.254636739279675,0.10367505204525362,7.62788680363411e-05,0.00015116479145409466,0.0006088365218632297,0.09603499278874628,0.07215079838200496,0.023884194406741315,0.09603498274760755,0.07215079838201652,0.02388419440674514,0.3773716593827321,0.3773716593827321,0.12492197955597108,0.0,4.522892737889606,4.279117347266379,5.260883513208682,4.520859510152491,4.279626390904866,5.25113780179521,24920.847813092936,21182.720641128995,0.85,1.0629084448550545,0.6610152561739957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452991201629031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95923897767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.683583113847,1543.0923490927414,0.3773716593827321,0.12492197955597108,6.112874298809886,3.4189201750991334
3707.0,-30.250679511108988,5.064719310130839,35.02437771633646,24.174704448692523,4.98772376109499,-26.72687442380135,-40.29372433489186,1.4639186737874739,-0.5466971913589873,-5.067028826770694,40.04789690065892,42388.108440830045,25771.915829175214,25771.915829175214,68160.02427000526,77673.46220590422,77673.46220590422,25771.915829175214,103445.37803507943,103445.37803507943,103445.37803507943,128366.07944934431,91938.66347060459,56653.475781440284,39205.76409907145,24920.701414264884,0.0,64126.465513336334,21182.59620212515,1543.0859682503906,0.0,0.8864036431636615,2.8161186548575703,0.0014959135982669303,353730.363549624,1556599.4407115644,4.400525375009806,1556599.4407115644,4.400525375009806,0.85,0.09603451222710288,4.027634451161993,1.268436969374306,1.0,0.0,4.0276344511592335,1.2849024874593327,1.285194726870828,3.1345837450481766,19402.918734958144,1978.5470813130014,4632.441516551485,4632.441516551485,5.563354817776637,5.064719310130839,-2.4356895573792183,7.500408867510058,3.4189732580506567,3.4189732580506567,0.9768495023001876,0.0,0.0,0.00022742908575214285,1.0000637999454658,0.00022741457671455036,199.12943075140242,0.0,2.9020528340763396e-06,8.224417731772347,0.1036779540980877,7.627447405480687e-05,0.00015115461169733598,0.000608795521524204,0.09603451222707599,0.07215029894298793,0.023884213284088067,0.0960346291506858,0.07215029894300813,0.023884213284094753,0.3773692921468936,0.3773692921468936,0.1249221593903897,0.0,4.522401661334015,4.279254315625849,5.258481418335066,4.520331635411708,4.279702476991645,5.248772115442932,24920.701414264884,21182.59620212515,0.85,1.06290006356003,0.6610080268967049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529948897490237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.929019970165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.66295949469,1543.0859682503906,0.3773692921468936,0.1249221593903897,6.112874298809886,3.4189732580506567
3708.0,-30.251288740116173,5.0645369796059345,35.024346040926964,24.17442058157178,4.987558839602147,-26.727439307882932,-40.294240101333685,1.4637094073687729,-0.5469014884773173,-5.0671140481768875,40.04783282298084,42387.61466843699,25771.87966298858,25771.87966298858,68159.49433142557,77672.97853243562,77672.97853243562,25771.87966298858,103444.8581954242,103444.8581954242,103444.8581954242,128365.38721926074,91938.3589329275,56653.16046165784,39205.77607918851,24920.529023836538,0.0,64126.30510302505,21182.449670261056,1543.0788461532256,0.0,0.8864034407140434,2.816111391512786,0.0014959135982669303,353729.1879027429,1556596.6750943714,4.400532182044176,1556596.6750943714,4.400532182044176,0.85,0.09603403786241849,4.027634451161993,1.2684362995577976,1.0,0.0,4.02763445116068,1.2849034965693316,1.285195717566656,3.1345812832759052,19402.854464719952,1978.5405275726118,4632.441516551485,4632.441516551485,5.563347010622138,5.0645369796059345,-2.435744928502942,7.500281908108876,3.4190263339946037,3.4190263339946037,0.976864666855601,0.0,0.0,0.00022741457671455036,1.000063541528309,0.00022740012736292004,199.12993482461926,0.0,2.889176396543297e-06,8.187925907803702,0.10368084327448424,7.627001110439622e-05,0.00015114456561015412,0.000608755059557371,0.09603403786235137,0.0721498053317573,0.023884232530594074,0.09603391627847956,0.07214980533180772,0.02388423253061077,0.37736692607920136,0.37736692607920136,0.12492233145317773,0.0,4.52199716397439,4.279410899612515,5.256369142559834,4.520212559699587,4.279876790299113,5.247757443500177,24920.529023836538,21182.449670261056,0.85,1.062894458396142,0.6610019803938061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998561729553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8925281462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.64236931769,1543.0788461532256,0.37736692607920136,0.12492233145317773,6.112874298809886,3.4190263339946037
3709.0,-30.251895594969948,5.064356033892614,35.02431436769519,24.174209182988875,4.987467147724265,-26.727994731403715,-40.29474308537317,1.46356628415819,-0.5475065075259522,-5.067147110637181,40.04776953559376,42387.07829348021,25771.713485598415,25771.713485598415,68158.79177907863,77672.49181434272,77672.49181434272,25771.713485598415,103444.20529994114,103444.20529994114,103444.20529994114,128364.54405229651,91938.08003965087,56652.83125736891,39205.83198031329,24920.338752355365,0.0,64126.17073266866,21182.28793950206,1543.069484591201,0.0,0.886403501621862,2.8161155065466676,0.0014959135982669303,353728.731800108,1556593.9435900906,4.40053013411905,1556593.9435900906,4.40053013411905,0.8500000000000001,0.0960335383211015,4.027634451161993,1.2684355066576969,1.0,0.0,4.027634451161806,1.2849041960765157,1.2851963986659276,3.134579576796828,19402.795606527132,1978.5345257072631,4632.441516551485,4632.441516551485,5.563311138093671,5.064356033892614,-2.435761550996151,7.500117584888765,3.419079196469809,3.419079196469809,0.9768797704199453,0.0,0.0,0.00022740012736292004,1.0000632942159864,0.00022738573516108655,199.13043693571757,0.0,2.877298448403078e-06,8.154263802774322,0.10368372057293264,7.626565899323349e-05,0.00015113446836968655,0.0006087143915638021,0.0960335383210921,0.07214929150863672,0.023884246812455375,0.09603348058640904,0.07214929150864378,0.023884246812457707,0.3773645622273532,0.3773645622273532,0.12492251327962335,0.0,4.521539470735831,4.279566973840986,5.254043833911112,4.519640603111213,4.280129024924861,5.244679678600505,24920.338752355365,21182.28793950206,0.85,1.0628857298094612,0.6609950010922201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530022188367862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.85886604117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.621808446207,1543.069484591201,0.3773645622273532,0.12492251327962335,6.112874298809886,3.419079196469809
3710.0,-30.25250021307645,5.064175828047114,35.024282843493864,24.17395587489011,4.9873408918486986,-26.72855159835781,-40.29524631388483,1.463392277130109,-0.5480218986570549,-5.067209684338648,40.04771052992954,42386.55237175237,25771.624701459983,25771.624701459983,68158.17707321236,77671.9754753699,77671.9754753699,25771.624701459983,103443.60017682987,103443.60017682987,103443.60017682987,128363.787442262,91937.75662874832,56652.49764697194,39205.843313084864,24920.187265432123,0.0,64126.03057851699,21182.159175617304,1543.0630318378023,0.0,0.886403396362838,2.8161149916236305,0.0014959135982669303,353727.86858581204,1556591.3968896265,4.4005336732805596,1556591.3968896265,4.4005336732805596,0.85,0.09603306094151315,4.027634451161993,1.2684347187029195,1.0,0.0,4.027634451160106,1.2849050399705313,1.2851972242582792,3.134577518082087,19402.727353245835,1978.5275658095104,4632.441516551485,4632.441516551485,5.563291972360416,5.064175828047114,-2.4357997116677135,7.4999755397148276,3.4191321728123,3.4191321728123,0.9768949065178,0.0,0.0,0.00022738573516108655,1.0000630612318904,0.00022737139684070513,199.13093719836155,0.0,2.8659254395692146e-06,8.122032695739154,0.1036865864983722,7.626130499653394e-05,0.00015112443016455262,0.0006086739613429768,0.09603306094147447,0.07214879536010661,0.02388426558136786,0.09603305003369811,0.07214879536013567,0.02388426558137748,0.3773622002216443,0.3773622002216443,0.12492268858481687,0.0,4.521093894060925,4.2797053352401235,5.251821220654563,4.519187785681595,4.280140973453285,5.242811461031067,24920.187265432123,21182.159175617304,0.85,1.0628784669551368,0.6609882443893601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530058617098407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.826634934136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.6012748293,1543.0630318378023,0.3773622002216443,0.12492268858481687,6.112874298809886,3.4191321728123
3711.0,-30.253101997339385,5.063996752729349,35.02425141367124,24.173730192147218,4.987239095600448,-26.72910346833936,-40.29574500219894,1.4632405666004977,-0.5486119919027601,-5.067252824303858,40.04765023047979,42386.01990227611,25771.48903813186,25771.48903813186,68157.50894040796,77671.47194103895,77671.47194103895,25771.48903813186,103442.9609791708,103442.9609791708,103442.9609791708,128362.9800550052,91937.4547807588,56652.16608513857,39205.87632846692,24920.019075834403,0.0,64125.89540430132,21182.016214459243,1543.055168467635,0.0,0.8864033949909778,2.8161177324389475,0.0014959135982669303,353727.2734640026,1556588.794352283,4.400533719407109,1556588.794352283,4.400533719407109,0.85,0.09603257079903352,4.027634451161993,1.268433929099701,1.0,0.0,4.0276344511619,1.2849057794297942,1.2851979454613436,3.1345757141425157,19402.663650644667,1978.5210699519885,4632.441516551485,4632.441516551485,5.5632626868685975,5.063996752729349,-2.4358232757219755,7.499820028451325,3.4191850707720617,3.4191850707720617,0.976910020220589,0.0,0.0,0.00022737139684070513,1.0000627659652492,0.00022735712655120083,199.13143511848435,0.0,2.855203175403524e-06,8.091645799093587,0.1036894417015476,7.625699050892099e-05,0.00015111440633178413,0.0006086335890087858,0.09603257079901284,0.07214828972436921,0.02388428107464364,0.09603265397032797,0.07214828972438474,0.02388428107464878,0.37735983872231793,0.37735983872231793,0.12492286335299005,0.0,4.520620694065485,4.279833602441329,5.249517860067897,4.518640832401104,4.280265451641355,5.240222248893531,24920.019075834403,21182.016214459243,0.85,1.0628702883708383,0.6609813342182668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094911733498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79624803749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.5807657934,1543.055168467635,0.37735983872231793,0.12492286335299005,6.112874298809886,3.4191850707720617
3712.0,-30.253701368633003,5.063818479522049,35.02422009759555,24.17349707046526,4.987117757726639,-26.72965512057972,-40.296247392520286,1.4630715096731932,-0.5488846302054071,-5.067310595073366,40.04759068392817,42385.5132951657,25771.392784875934,25771.392784875934,68156.90608004163,77671.01733657822,77671.01733657822,25771.392784875934,103442.41012145416,103442.41012145416,103442.41012145416,128362.27166303062,91937.19297762185,56651.8516150143,39205.93484734172,24919.86154157647,0.0,64125.796388918185,21181.88231034,1543.048260861172,0.0,0.8864033162094007,2.8161145776389858,0.0014959135982669303,353726.4765094475,1556586.2243134114,4.400536368308402,1556586.2243134114,4.400536368308402,0.85,0.09603208858635556,4.027634451161993,1.26843323840294,1.0,0.0,4.027634451161132,1.284906599912666,1.2851987477938358,3.134573712545136,19402.608399188975,1978.5154358714726,4632.441516551485,4632.441516551485,5.563241908785252,5.063818479522049,-2.435857421846184,7.499675901368233,3.419238009431281,3.419238009431281,0.9769251455517945,0.0,0.0,0.00022735712655120083,1.000062514593088,0.00022734291430142185,199.13193104429104,0.0,2.841663228546795e-06,8.053273589701618,0.10369228336477615,7.625264422096081e-05,0.00015110448233024003,0.0006085936187582734,0.0960320885863232,0.0721477910191087,0.02388429756721449,0.09603210795595969,0.07214779101913302,0.023884297567222542,0.37735747710795725,0.37735747710795725,0.12492303131113344,0.0,4.520204679346136,4.280013026601694,5.247290054859775,4.5184259648679586,4.280621958252425,5.238268709399847,24919.86154157647,21181.88231034,0.85,1.0628625283134898,0.6609744546188668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530131036427858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.757875828094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.560293374898,1543.048260861172,0.37735747710795725,0.12492303131113344,6.112874298809886,3.419238009431281
3713.0,-30.254298638114655,5.06364116534119,35.02418884915514,24.173257138486974,4.98700578361764,-26.73020394438274,-40.29674555696545,1.4629110898857165,-0.5494695366448354,-5.067360096265255,40.047530021777874,42384.99828800579,25771.277701703115,25771.277701703115,68156.2759897089,77670.49737279004,77670.49737279004,25771.277701703115,103441.77507449315,103441.77507449315,103441.77507449315,128361.46847331017,91936.86875822932,56651.53177247367,39205.929984172944,24919.693398817028,0.0,64125.62338298997,21181.739388994472,1543.0405446257141,0.0,0.8864032836851733,2.8161165068464316,0.0014959135982669303,353725.7936358086,1556583.6061284202,4.4005374618822914,1556583.6061284202,4.4005374618822914,0.85,0.09603160018105097,4.027634451161993,1.2684324542945253,1.0,0.0,4.027634451161622,1.2849073798637096,1.2851995096598405,3.134571809828974,19402.53997528234,1978.5084585747775,4632.441516551485,4632.441516551485,5.563217065908683,5.06364116534119,-2.435885257736224,7.499526423077414,3.4192908916016282,3.4192908916016282,0.9769402547433224,0.0,0.0,0.00022734291430142185,1.000062295672354,0.00022732875270392678,199.13242523321168,0.0,2.8301127429723105e-06,8.020539513583527,0.10369511347751913,7.624833471812941e-05,0.00015109457958329244,0.0006085537341135062,0.0960316001810231,0.0721472881535903,0.023884312027432797,0.09603168999734588,0.07214728815361124,0.023884312027439732,0.3773551185906027,0.3773551185906027,0.12492319686937224,0.0,4.519761654421188,4.280157866492914,5.245058282321736,4.517890559620412,4.280644029638609,5.236036865569645,24919.693398817028,21181.739388994472,0.85,1.0628555699590767,0.6609682066537053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530167016444018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72514175198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.539849236737,1543.0405446257141,0.3773551185906027,0.12492319686937224,6.112874298809886,3.4192908916016282
3714.0,-30.25489321037442,5.063464313742881,35.02415759044903,24.172996531147533,4.986858432650454,-26.730753878217584,-40.29724389603359,1.4627191004935725,-0.5496261728515037,-5.06743256948775,40.04746722588464,42384.495530879685,25771.22219179712,25771.22219179712,68155.71772267681,77670.03673026226,77670.03673026226,25771.22219179712,103441.25892205938,103441.25892205938,103441.25892205938,128360.7808780422,91936.5884487594,56651.20860714618,39205.97760179247,24919.521955982822,0.0,64125.499557775285,21181.593662585397,1543.0331780577137,0.0,0.8864031416515793,2.8161101045285037,0.0014959135982669303,353724.7938626935,1556580.895854355,4.400542237529943,1556580.895854355,4.400542237529943,0.85,0.09603112043444419,4.027634451161993,1.2684317756863308,1.0,0.0,4.0276344511640705,1.2849083074246925,1.2852004192344073,3.1345695470165285,19402.480818213266,1978.5024262325328,4632.441516551485,4632.441516551485,5.563205083046987,5.063464313742881,-2.4359299885569845,7.499394302299866,3.419343765956272,3.419343765956272,0.9769553617017921,0.0,0.0,0.00022732875270392678,1.0000620146443389,0.0002273146558663902,199.1329171925699,0.0,2.820033254370485e-06,7.991974242885954,0.1036979335107735,7.624402392998333e-05,0.00015108472877394343,0.0006085140586544002,0.09603112043439554,0.07214679234081997,0.023884328093575578,0.0960309978258804,0.07214679234085651,0.02388432809358768,0.3773527605723569,0.3773527605723569,0.12492335878179922,0.0,4.519399076440095,4.280343952573503,5.243025929950363,4.517806396636274,4.280951850414681,5.234758287771342,24919.521955982822,21181.593662585397,0.85,1.0628489164637291,0.6609616427657212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530202870458713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.69657648128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.519427225832,1543.0331780577137,0.3773527605723569,0.12492335878179922,6.112874298809886,3.419343765956272
3715.0,-30.255485688502816,5.063288616080265,35.02412633950412,24.172775737848156,4.9867580749488996,-26.731297227302367,-40.29773745043201,1.4625696137484274,-0.5501500597920881,-5.0674715225631095,40.04740493453306,42383.98204844319,25771.083719513994,25771.083719513994,68155.06576795719,77669.54710912913,77669.54710912913,25771.083719513994,103440.63082864312,103440.63082864312,103440.63082864312,128359.96975453456,91936.29734147289,56650.89306107868,39206.00475599357,24919.338925891436,0.0,64125.343681885,21181.43808700772,1543.0243636707264,0.0,0.8864031688785703,2.81611246156587,0.0014959135982669303,353724.2565032428,1556578.2073598586,4.400541322066751,1556578.2073598586,4.400541322066751,0.8499999999999999,0.09603062507569145,4.027634451161993,1.268430997072719,1.0,0.0,4.0276344511611555,1.2849090359838073,1.2852011298450563,3.1345677696773158,19402.419382351465,1978.4961615180991,4632.441516551485,4632.441516551485,5.563175191189179,5.063288616080265,-2.4359497700329493,7.499238386113214,3.419396484333018,3.419396484333018,0.976970424095148,0.0,0.0,0.0002273146558663902,1.000061796517791,0.00022730060948023258,199.1334074213472,0.0,2.8071443818493984e-06,7.9554471781611955,0.10370074065515535,7.623975475282237e-05,0.00015107490111356783,0.0006084744764308971,0.09603062507567361,0.07214628383655565,0.023884341239117965,0.09603053258622198,0.07214628383656904,0.023884341239122402,0.37735040555222676,0.37735040555222676,0.12492352838788515,0.0,4.518999364916681,4.280522280180492,5.240867345087054,4.517321462771008,4.281162253355603,5.232158815086564,24919.338925891436,21181.43808700772,0.85,1.0628413331562472,0.6609552419508731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530238562727518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.660049416554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.499039340293,1543.0243636707264,0.37735040555222676,0.12492352838788515,6.112874298809886,3.419396484333018
3716.0,-30.25607579560167,5.0631141629897,35.02409530576266,24.17257324503737,4.986674546577937,-26.73183675939101,-40.298222832474835,1.462435510367378,-0.5507071186572716,-5.067504876005026,40.047348759113106,42383.44506621632,25770.934370867897,25770.934370867897,68154.37943708422,77669.0635388514,77669.0635388514,25770.934370867897,103439.9979097193,103439.9979097193,103439.9979097193,128359.18843621433,91936.01813997848,56650.55979512028,39206.06482762022,24919.190526495033,0.0,64125.25535411525,21181.31194752078,1543.0174067126527,0.0,0.8864032024928141,2.8161159103290925,0.0014959135982669303,353723.796391499,1556575.7828319573,4.40054019184265,1556575.7828319573,4.40054019184265,0.85,0.09603013619762596,4.027634451161993,1.2684301931830126,1.0,0.0,4.027634451162817,1.2849096924608658,1.285201768422072,3.1345661681859105,19402.36045911175,1978.4901530198133,4632.441516551485,4632.441516551485,5.5631429514629875,5.0631141629897,-2.435965029830772,7.499079192820472,3.419449256061033,3.419449256061033,0.9769855017317237,0.0,0.0,0.00022730060948023258,1.0000615495060505,0.00022728662010103345,199.1338956904082,0.0,2.797104737521699e-06,7.926994826136495,0.10370353775989287,7.6235556480966e-05,0.00015106505299926657,0.0006084348118264584,0.09603013619761185,0.07214578070942253,0.023884355488189315,0.09603022086338638,0.07214578070943313,0.02388435548819283,0.37734805258396587,0.37734805258396587,0.12492369513589215,0.0,4.518572731552354,4.280707023092134,5.238580784207727,4.516797757347774,4.281383200046889,5.229371070624552,24919.190526495033,21181.31194752078,0.85,1.0628320941681895,0.6609477784090626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453027412945203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63159706453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.478673588108,1543.0174067126527,0.37734805258396587,0.12492369513589215,6.112874298809886,3.419449256061033
3717.0,-30.25666363500473,5.06294008841431,35.024064350909185,24.172306910064094,4.986529108868454,-26.732380441424173,-40.29871638687325,1.4622459152879907,-0.5509667265255871,-5.067578579351075,40.04728898938235,42382.95166301266,25770.888949046817,25770.888949046817,68153.84061205947,77668.57217472285,77668.57217472285,25770.888949046817,103439.46112376967,103439.46112376967,103439.46112376967,128358.49836059635,91935.70516600019,56650.24415769907,39206.067787001244,24919.037236826687,0.0,64125.10502382793,21181.181651302682,1543.0111043659429,0.0,0.8864030431985838,2.8161107221505457,0.0014959135982669303,353722.77965327015,1556573.2031769427,4.400545547851747,1556573.2031769427,4.400545547851747,0.85,0.09602966204273383,4.027634451161993,1.2684294755617156,1.0,0.0,4.027634451161799,1.284910608466422,1.28520266665981,3.1345639335712945,19402.29440845974,1978.48341772774,4632.441516551485,4632.441516551485,5.563133146304967,5.06294008841431,-2.4360099760294105,7.49895006444372,3.419502110405513,3.419502110405513,0.9770006029730037,0.0,0.0,0.00022728662010103345,1.000061313269142,0.00022727268526971287,199.13438208522876,0.0,2.7857595782139078e-06,7.8948426446582145,0.10370632351947108,7.623128774217415e-05,0.0001510553323588593,0.0006083956606402667,0.09602966204268312,0.07214529039624351,0.023884371646439608,0.09602963445991756,0.0721452903962816,0.02388437164645222,0.3773457017652806,0.3773457017652806,0.12492385039450113,0.0,4.518209475584058,4.280893325798218,5.236545220223093,4.516611852825463,4.2814997726655974,5.228262395901709,24919.037236826687,21181.181651302682,0.85,1.0628261830796928,0.6609416335031933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530309554008052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59944488305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.458335586278,1543.0111043659429,0.3773457017652806,0.12492385039450113,6.112874298809886,3.419502110405513
3718.0,-30.257248829646006,5.062767270602263,35.024033425040756,24.172094708215468,4.98644002889952,-26.73291610663107,-40.299197438266106,1.4621073058845786,-0.5515651905795949,-5.0676098764429325,40.047227923916154,42382.41771079156,25770.7381374456,25770.7381374456,68153.15584823716,77668.0717325471,77668.0717325471,25770.7381374456,103438.8098699927,103438.8098699927,103438.8098699927,128357.66731460916,91935.40486279478,56649.90961788065,39206.10582768236,24918.857444616457,0.0,64124.96327229882,21181.028827923987,1543.002293326201,0.0,0.8864031050543046,2.8161149572209645,0.0014959135982669303,353722.3479103391,1556570.567601463,4.400543468053706,1556570.567601463,4.400543468053706,0.85,0.09602916371098014,4.027634451161993,1.2684286974975838,1.0,0.0,4.0276344511615,1.2849112857983402,1.2852033262397307,3.1345622812080336,19402.23103187289,1978.4769551144263,4632.441516551485,4632.441516551485,5.563100590772281,5.062767270602263,-2.436023390255088,7.498790660857351,3.4195547881802537,3.4195547881802537,0.9770156537657868,0.0,0.0,0.00022727268526971287,1.0000610376983512,0.00022725881391478148,199.13486629378755,0.0,2.774904024485036e-06,7.864078005390592,0.10370909842349557,7.622712735421612e-05,0.00015104555791549675,0.0006083562927554388,0.09602916371096847,0.0721447813638264,0.023884382347142057,0.0960292372195852,0.07214478136383518,0.023884382347144965,0.37734335288404525,0.37734335288404525,0.12492401016436272,0.0,4.517789413836454,4.281057172635485,5.2343486842582365,4.516044685863335,4.281653636160172,5.225502983570834,24918.857444616457,21181.028827923987,0.85,1.0628178539273874,0.6609347678036057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530344842596836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.568680243785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.438023343715,1543.002293326201,0.37734335288404525,0.12492401016436272,6.112874298809886,3.4195547881802537
3719.0,-30.25783157291377,5.062594812428543,35.02400254841295,24.171833681780868,4.986293791693491,-26.733455281407004,-40.29968648739157,1.461917500186786,-0.5517098424999745,-5.067682997215088,40.04716750640612,42381.92773133104,25770.694980846445,25770.694980846445,68152.62271217749,77667.60506306955,77667.60506306955,25770.694980846445,103438.300043916,103438.300043916,103438.300043916,128356.9996363504,91935.11420264644,56649.59497377041,39206.132476528925,24918.699592434416,0.0,64124.83206896334,21180.894653569252,1542.9957168005324,0.0,0.8864029510841085,2.816108321209776,0.0014959135982669303,353721.3392119533,1556567.959994988,4.400548645051571,1556567.959994988,4.400548645051571,0.85,0.09602868806311904,4.027634451161993,1.268427983722649,1.0,0.0,4.0276344511619175,1.2849122025478352,1.2852042253731875,3.134560044784111,19402.16969037602,1978.4707000225378,4632.441516551485,4632.441516551485,5.563091274605199,5.062594812428543,-2.4360675796508398,7.498662392079383,3.4196075549543097,3.4196075549543097,0.9770307299869456,0.0,0.0,0.00022725881391478148,1.0000607822954595,0.00022724500144196213,199.135348476073,0.0,2.7622704095766633e-06,7.828274340740264,0.10371186069390514,7.622289801281613e-05,0.00015103591590196535,0.0006083174582495612,0.09602868806306689,0.07214429046757105,0.02388439759549584,0.09602858496069104,0.07214429046761023,0.02388439759550881,0.377341004314649,0.377341004314649,0.12492416242055027,0.0,4.517454852196408,4.281254330989896,5.232396024868478,4.515973154715141,4.281905296484183,5.224445925411999,24918.699592434416,21180.894653569252,0.85,1.0628117144834381,0.6609284790913947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530379972580676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.532876579135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.417744489901,1542.9957168005324,0.377341004314649,0.12492416242055027,6.112874298809886,3.4196075549543097
3720.0,-30.258411743251497,5.062423577792977,35.02397168857158,24.171626823395513,4.9862036946425725,-26.733986525689843,-40.300166805367894,1.4617784770807611,-0.5521892713229022,-5.067714427041558,40.04710624208466,42381.41261228501,25770.548156267967,25770.548156267967,68151.96076855298,77667.13034208585,77667.13034208585,25770.548156267967,103437.67849835381,103437.67849835381,103437.67849835381,128356.19675665414,91934.83718122153,56649.27684743817,39206.178148648185,24918.518258300337,0.0,64124.696406948526,21180.740519555286,1542.986821488223,0.0,0.8864030129840361,2.816110971092757,0.0014959135982669303,353720.9056393375,1556565.3158436867,4.400546563766856,1556565.3158436867,4.400546563766856,0.85,0.09602818996735338,4.027634451161993,1.268427171041258,1.0,0.0,4.027634451161221,1.2849128815643966,1.2852048867953212,3.1345583883152455,19402.11122722252,1978.464738439989,4632.441516551485,4632.441516551485,5.563059579746678,5.062423577792977,-2.436080778689636,7.498504356482613,3.4196601421895747,3.4196601421895747,0.9770457549113071,0.0,0.0,0.00022724500144196213,1.00006051420969,0.00022723125072240778,199.13582853147824,0.0,2.7505515881962657e-06,7.795063200948217,0.10371461124549335,7.621874439037643e-05,0.0001510262570515857,0.0006082785559310134,0.09602818996734153,0.07214378176868358,0.02388440819865795,0.0960281284252348,0.07214378176869247,0.0238844081986609,0.3773386581248539,0.3773386581248539,0.12492432199662017,0.0,4.517081853220361,4.281454432586656,5.230279423208856,4.515525155718649,4.282195665356255,5.221753194934138,24918.518258300337,21180.740519555286,0.85,1.0628036402082375,0.660921844266113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530414955566802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49966543934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.397495238782,1542.986821488223,0.3773386581248539,0.12492432199662017,6.112874298809886,3.4196601421895747
3721.0,-30.258989642729603,5.062253352509163,35.023941021557114,24.171415424812608,4.986108832123569,-26.734516202675437,-40.300646878872044,1.4616353920693688,-0.5526102966124427,-5.06775482708388,40.047050138858275,42380.90625702111,25770.42703405758,25770.42703405758,68151.33329107868,77666.65653292697,77666.65653292697,25770.42703405758,103437.08356698454,103437.08356698454,103437.08356698454,128355.45564238714,91934.55822505342,56648.96472038149,39206.215005191036,24918.372075402604,0.0,64124.58708059364,21180.616264092212,1542.9801517605515,0.0,0.8864030103694153,2.8161118027394636,0.0014959135982669303,353720.34832373104,1556562.8944468081,4.400546651679237,1556562.8944468081,4.400546651679237,0.85,0.09602770440450054,4.027634451161993,1.268426465508528,1.0,0.0,4.027634451160163,1.2849135794598532,1.2852055671799731,3.1345566857929184,19402.05235575695,1978.458735221197,4632.441516551485,4632.441516551485,5.563033433229782,5.062253352509163,-2.4361002727105383,7.498353625219702,3.4197128110952266,3.4197128110952266,0.9770608031700647,0.0,0.0,0.00022723125072240778,1.0000602776285612,0.00022721755458704978,199.13630670992245,0.0,2.7382609313600487e-06,7.760231479474378,0.10371734950642471,7.621459309116315e-05,0.00015101665763124462,0.0006082398929749365,0.09602770440447958,0.07214328336537273,0.02388442103910684,0.09602774140865444,0.07214328336538849,0.023884421039112057,0.37733631414873536,0.37733631414873536,0.12492447618099199,0.0,4.51671070914216,4.2816678213192745,5.228130080470407,4.515144530471446,4.2824453136512375,5.219455768011244,24918.372075402604,21180.616264092212,0.85,1.0627956669011234,0.6609150746461034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530449784255903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.464833717866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.377278107253,1542.9801517605515,0.37733631414873536,0.12492447618099199,6.112874298809886,3.4197128110952266
3722.0,-30.259565156007593,5.062083882839964,35.02391046334387,24.171180696599208,4.98599477147232,-26.735045651639673,-40.301123110670574,1.4614752671044895,-0.5529932530391193,-5.067806414125275,40.046991973863804,42380.394314156416,25770.336360303925,25770.336360303925,68150.73067446034,77666.1661703675,77666.1661703675,25770.336360303925,103436.50253067142,103436.50253067142,103436.50253067142,128354.72026366393,91934.25398009802,56648.63823915388,39206.23971216015,24918.217732992507,0.0,64124.45744515266,21180.48507304363,1542.9732703335965,0.0,0.8864029581365058,2.8161108252800253,0.0014959135982669303,353719.63668529876,1556560.3840677016,4.400548407926133,1556560.3840677016,4.400548407926133,0.85,0.0960272207704834,4.027634451161993,1.2684256770042701,1.0,0.0,4.027634451162482,1.284914356973699,1.2852063272712264,3.134554789042983,19401.988147295328,1978.4521877802642,4632.441516551485,4632.441516551485,5.563013859587388,5.062083882839964,-2.4361278332593113,7.498211716099275,3.419765499097598,3.419765499097598,0.977075856885028,0.0,0.0,0.00022721755458704978,1.0000600290131116,0.00022720391576021157,199.13678291594346,0.0,2.727397811392269e-06,7.729445397485691,0.1037200769042361,7.621047521855638e-05,0.0001510070793684934,0.0006082013152338974,0.09602722077045633,0.07214278764776916,0.023884433122687183,0.09602727415217006,0.07214278764778949,0.023884433122693914,0.3773339728830454,0.3773339728830454,0.12492462265464545,0.0,4.516351735057128,4.281871956367922,5.2260579770855315,4.514813161086181,4.282591370712964,5.217671250433455,24918.217732992507,21180.48507304363,0.85,1.0627884178630511,0.6609084271848302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530484476779828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43404763588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.3570871296,1542.9732703335965,0.3773339728830454,0.12492462265464545,6.112874298809886,3.419765499097598
3723.0,-30.26013853360171,5.0619151112402045,35.02387992015925,24.170941847283416,4.985873564928376,-26.7355738926702,-40.301599132921524,1.4613089239967125,-0.553291749290338,-5.067860107966537,40.04693129516885,42379.89077647422,25770.25259197112,25770.25259197112,68150.14336844534,77665.68789591943,77665.68789591943,25770.25259197112,103435.94048789055,103435.94048789055,103435.94048789055,128353.98920118363,91933.95806900787,56648.316476918524,39206.268435654834,24918.04871329309,0.0,64124.31714894793,21180.341406299125,1542.9655956345403,0.0,0.8864029042720993,2.8161084878893563,0.0014959135982669303,353718.8959849528,1556557.765201498,4.400550219029616,1556557.765201498,4.400550219029616,0.85,0.09602673408022692,4.027634451161993,1.2684249005885793,1.0,0.0,4.0276344511611875,1.2849151634649887,1.2852071164201269,3.1345528216048155,19401.925697629234,1978.4458196865633,4632.441516551485,4632.441516551485,5.562995776610516,5.0619151112402045,-2.436156831568507,7.4980719428087115,3.4198181313349045,3.4198181313349045,0.9770908946671156,0.0,0.0,0.00022720391576021157,1.0000598065253137,0.0002271903282960913,199.13725735680615,0.0,2.715992099307677e-06,7.697121609437956,0.1037227928963354,7.620635936343664e-05,0.00015099755639677494,0.0006081629601849268,0.09602673408019886,0.0721422901362468,0.023884443943952057,0.0960267109774471,0.07214229013626788,0.02388444394395904,0.3773316333665672,0.3773316333665672,0.12492476621268318,0.0,4.516016385058435,4.282079627442499,5.224070483398805,4.514568358676172,4.282809218881823,5.216018161021793,24918.04871329309,21180.341406299125,0.85,1.0627815842490178,0.6609020206489565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530519026212527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40172384783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.336924692174,1542.9655956345403,0.3773316333665672,0.12492476621268318,6.112874298809886,3.4198181313349045
3724.0,-30.26070957173292,5.061747241689028,35.023849410210275,24.17071630423891,4.985767380928771,-26.73609852551152,-40.30207840315995,1.4611563347073835,-0.5536919085903378,-5.067903393777648,40.0468711768511,42379.41075068601,25770.144346141118,25770.144346141118,68149.55509682713,77665.20286027266,77665.20286027266,25770.144346141118,103435.34720641377,103435.34720641377,103435.34720641377,128353.22568523696,91933.66053416797,56648.02330885375,39206.26358368246,24917.878478823186,0.0,64124.14206250565,21180.196706999708,1542.9576081649889,0.0,0.8864029014984519,2.8161087072302053,0.0014959135982669303,353718.2988630671,1556555.1705242132,4.400550312289027,1556555.1705242132,4.400550312289027,0.85,0.09602624315569333,4.027634451161993,1.2684242131887005,1.0,0.0,4.027634451162313,1.2849159054965467,1.2852078411606285,3.134551011418558,19401.862905283757,1978.4394166492898,4632.441516551485,4632.441516551485,5.562972409703535,5.061747241689028,-2.4361779678685127,7.4979252095575415,3.4198706917070436,3.4198706917070436,0.9771059119162981,0.0,0.0,0.0002271903282960913,1.0000595627783282,0.00022717679701488938,199.1377298638703,0.0,2.7057703393463925e-06,7.668153141707676,0.10372549866667474,7.620221563270784e-05,0.00015098811266338346,0.0006081249242789716,0.09602624315567002,0.07214178932320671,0.02388445383246331,0.09602622105480677,0.07214178932322422,0.023884453832469107,0.37732929560006745,0.37732929560006745,0.12492491118981443,0.0,4.5156727957644875,4.2822811913324585,5.222068319731363,4.514211485187332,4.2830059498526225,5.213977194303595,24917.878478823186,21180.196706999708,0.85,1.0627753121499492,0.6608963393128325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530553447591235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3727553801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.316785855837,1542.9576081649889,0.37732929560006745,0.12492491118981443,6.112874298809886,3.4198706917070436
3725.0,-30.261278109457624,5.061580047823159,35.02381894160278,24.170477140601747,4.985647566902318,-26.73662227079437,-40.30254618320612,1.4609917282392018,-0.5540132687794994,-5.067956699052121,40.04681136110184,42378.89387843644,25770.06326390437,25770.06326390437,68148.9571423408,77664.71772344422,77664.71772344422,25770.06326390437,103434.78098734858,103434.78098734858,103434.78098734858,128352.49524388667,91933.35637043089,56647.68672306742,39206.29960818164,24917.714256538093,0.0,64124.01386471973,21180.05711805738,1542.9501980007665,0.0,0.8864028464857339,2.816106716761655,0.0014959135982669303,353717.5635251333,1556552.5889088833,4.4005521620027865,1556552.5889088833,4.4005521620027865,0.85,0.09602575824653764,4.027634451161993,1.2684234087495132,1.0,0.0,4.027634451160975,1.2849167036417972,1.285208622099745,3.1345490643452614,19401.79871396261,1978.4328709561992,4632.441516551485,4632.441516551485,5.562954906571234,5.061580047823159,-2.436206356326468,7.497786404149627,3.419923242911173,3.419923242911173,0.9771209265460493,0.0,0.0,0.00022717679701488938,1.0000593022399613,0.00022716332572083708,199.13820030393748,0.0,2.6945886206976877e-06,7.636464151057247,0.10372819325529543,7.619817144612145e-05,0.00015097862556876792,0.0006080867137298567,0.09602575824651004,0.07214129324015504,0.023884465006354993,0.09602568604991345,0.07214129324017578,0.023884465006361866,0.37732695900149527,0.37732695900149527,0.12492505508724587,0.0,4.515348095495597,4.282481018801548,5.2201476449704955,4.5139434302726045,4.283179966511113,5.212363334623376,24917.714256538093,21180.05711805738,0.85,1.0627681118981784,0.6608896000777769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530587728680733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.341066389454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.296674774158,1542.9501980007665,0.37732695900149527,0.12492505508724587,6.112874298809886,3.419923242911173
3726.0,-30.261844449361707,5.06141393333345,35.02378855112595,24.17027538120749,4.985556927065369,-26.737141120117556,-40.30301700169218,1.460853597821251,-0.5543462208948995,-5.067990005368284,40.046752699591764,42378.3991100317,25769.933738765183,25769.933738765183,68148.33284879688,77664.26590185204,77664.26590185204,25769.933738765183,103434.19964061721,103434.19964061721,103434.19964061721,128351.747770518,91933.0964462092,56647.3832475758,39206.34799848154,24917.54812990079,0.0,64123.89612838233,21179.91591041567,1542.942216010131,0.0,0.8864028893625372,2.816107215873416,0.0014959135982669303,353717.10407031333,1556550.0571130328,4.400550720339538,1556550.0571130328,4.400550720339538,0.85,0.09602526486868208,4.027634451161993,1.2684226702479644,1.0,0.0,4.027634451161158,1.284917377781397,1.2852092790821006,3.134547419785317,19401.743859036942,1978.4272773104926,4632.441516551485,4632.441516551485,5.56292694612344,5.06141393333345,-2.4362197419610254,7.497633675294475,3.41997571816445,3.41997571816445,0.9771359194755572,0.0,0.0,0.00022716332572083708,1.000059073260885,0.000227149907235107,199.13866892735996,0.0,2.6826492533405502e-06,7.602627983967119,0.10373087590454877,7.619410119112489e-05,0.0001509692245297122,0.0006080488497810791,0.09602526486866991,0.07214079044654466,0.023884474422125247,0.09602521095368738,0.0721407904465538,0.023884474422128276,0.3773246233662982,0.3773246233662982,0.12492520172980201,0.0,4.515020849243172,4.282710455822894,5.218126929666312,4.513643784473402,4.2835654963514,5.209980657740289,24917.54812990079,21179.91591041567,0.85,1.0627603274816184,0.6608830977017677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062185981714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30723022236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.276594749346,1542.942216010131,0.3773246233662982,0.12492520172980201,6.112874298809886,3.41997571816445
3727.0,-30.26240850183258,5.061248383647166,35.02375823613175,24.170031467825197,4.985433340517208,-26.73766120535439,-40.303487959876634,1.4606860440389429,-0.554647328625947,-5.06804694868726,40.04669411721119,42377.91489323662,25769.865962354117,25769.865962354117,68147.78085559074,77663.77686826789,77663.77686826789,25769.865962354117,103433.642830622,103433.642830622,103433.642830622,128351.03532426,91932.78504804161,56647.076037535895,39206.343345006346,24917.392493637988,0.0,64123.73583864434,21179.78361959229,1542.93538084489,0.0,0.886402811304757,2.8161045332710346,0.0014959135982669303,353716.3185482499,1556547.5287354707,4.400553344906378,1556547.5287354707,4.400553344906378,0.85,0.09602478416358694,4.027634451161993,1.2684219548245892,1.0,0.0,4.027634451162803,1.2849181894861075,1.2852100737286563,3.134545439638311,19401.678140947162,1978.4205759303293,4632.441516551485,4632.441516551485,5.562912315304933,5.061248383647166,-2.436250429750623,7.4974988133977885,3.4200282403730933,3.4200282403730933,0.9771509258208838,0.0,0.0,0.000227149907235107,1.0000588349310808,0.0002271365436722141,199.13913565996373,0.0,2.6721393873088033e-06,7.5728430236331485,0.10373354804393607,7.619002992954048e-05,0.0001509598773055665,0.0006080112025790872,0.09602478416355392,0.07214029804237482,0.0238844861211791,0.09602468563774223,0.07214029804239962,0.023884486121187317,0.37732229043133236,0.37732229043133236,0.1249253432188818,0.0,4.514719142120612,4.282930050692755,5.216239127436779,4.513399620061307,4.283701217714508,5.208579362184651,24917.392493637988,21179.78361959229,0.85,1.0627543758066775,0.6608771984195198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530655859163761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27744526203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.256539802953,1542.93538084489,0.37732229043133236,0.1249253432188818,6.112874298809886,3.4200282403730933
