time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3728.0,-30.262969845539597,5.0610839057225725,35.023727978233744,24.16982949888336,4.985343221426311,-26.73817550535035,-40.30395050123332,1.4605488812371097,-0.5549844405551312,-5.068079077618288,40.0466351502559,42377.40743219458,25769.73735095112,25769.73735095112,68147.1447831457,77663.32226284187,77663.32226284187,25769.73735095112,103433.059613793,103433.059613793,103433.059613793,128350.28304328295,91932.52053377671,56646.757924845275,39206.4028988127,24917.223429489946,0.0,64123.62632830265,21179.639915066455,1542.927200347523,0.0,0.8864028612996333,2.81610522482101,0.0014959135982669303,353715.87533646915,1556544.9837630477,4.400551663909339,1556544.9837630477,4.400551663909339,0.85,0.0960242900083063,4.027634451161993,1.2684212003881115,1.0,0.0,4.027634451162252,1.2849188588771867,1.2852107260998076,3.134543806666127,19401.62231732963,1978.414883505543,4632.441516551485,4632.441516551485,5.562884552104355,5.0610839057225725,-2.436262584236803,7.497346489959376,3.42008065610662,3.42008065610662,0.9771659017447486,0.0,0.0,0.0002271365436722141,1.0000585526484917,0.00022712324500468502,199.13960015308754,0.0,2.6612083638323915e-06,7.541864503100998,0.1037362092522999,7.618603162413466e-05,0.00015095051204807943,0.0006079734827453882,0.09602429000829432,0.07213979524283257,0.02388449476546176,0.09602420552053123,0.07213979524284156,0.02388449476546474,0.377319959212419,0.377319959212419,0.12492548730143013,0.0,4.514407402890356,4.2831702656997095,5.214248363092338,4.513094637063148,4.28407063468876,5.206224141027235,24917.223429489946,21179.639915066455,0.85,1.0627462713079152,0.660870413273714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530689721339032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2464667415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.236511803474,1542.927200347523,0.377319959212419,0.12492548730143013,6.112874298809886,3.42008065610662
3729.0,-30.263529180295045,5.060920388156007,35.02369788447811,24.169611988496058,4.985251843985446,-26.73868812293193,-40.3044089913368,1.460410786622252,-0.5555294394998782,-5.068115430496752,40.04657941542173,42376.891853564935,25769.62210798784,25769.62210798784,68146.51396155277,77662.80955469703,77662.80955469703,25769.62210798784,103432.43166268487,103432.43166268487,103432.43166268487,128349.50740292831,91932.19659659863,56646.43056424628,39206.40670261373,24917.075740243436,0.0,64123.48244285716,21179.51437920692,1542.9203385219819,0.0,0.8864028780056168,2.8161081642994614,0.0014959135982669303,353715.3738567562,1556542.5782895957,4.400551102197631,1556542.5782895957,4.400551102197631,0.8500000000000001,0.09602380280623088,4.027634451161993,1.2684203723212701,1.0,0.0,4.027634451163517,1.2849195324949252,1.2852113827819498,3.134542163384772,19401.553952982096,1978.4079122821859,4632.441516551485,4632.441516551485,5.562859674733995,5.060920388156007,-2.4362775684342735,7.497197956590281,3.42013311923878,3.42013311923878,0.97718089121108,0.0,0.0,0.00022712324500468502,1.0000583433607284,0.00022710999464434247,199.14006298577848,0.0,2.648291334306708e-06,7.50525764142521,0.10373885754363421,7.61820685300777e-05,0.0001509411764746073,0.0006079358824680506,0.09602380280621058,0.07213929857886466,0.023884504227345924,0.09602388051456016,0.0721392985788799,0.023884504227350972,0.37731763076369923,0.37731763076369923,0.1249256259538502,0.0,4.514057868637224,4.283369734847554,5.212228830057086,4.512585990996854,4.284099166372869,5.204081476597537,24917.075740243436,21179.51437920692,0.85,1.0627388183771942,0.6608638557852589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530723421046896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20985987982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.216519267817,1542.9203385219819,0.37731763076369923,0.1249256259538502,6.112874298809886,3.42013311923878
3730.0,-30.264086168517085,5.060757776260143,35.02366793071032,24.169400170817994,4.985157106215922,-26.73919896436763,-40.30487097389994,1.4602699020664496,-0.555894825920916,-5.068153436406359,40.04652330531831,42376.400934238685,25769.513427503705,25769.513427503705,68145.91436174238,77662.33374065535,77662.33374065535,25769.513427503705,103431.84716815906,103431.84716815906,103431.84716815906,128348.77327599825,91931.90724572643,56646.12546371104,39206.424202239315,24916.926107839186,0.0,64123.3503100785,21179.387191663307,1542.913406056344,0.0,0.8864028876360718,2.8161085420609893,0.0014959135982669303,353714.84957444976,1556540.1566226443,4.400550778389145,1556540.1566226443,4.400550778389145,0.85,0.09602331448248255,4.027634451161993,1.2684196310723204,1.0,0.0,4.027634451160877,1.284920219067902,1.2852120524843293,3.1345404885010617,19401.492887797467,1978.4016853663043,4632.441516551485,4632.441516551485,5.56283621399871,5.060757776260143,-2.43629352657396,7.4970513028341035,3.4201855979490703,3.4201855979490703,0.9771958851283058,0.0,0.0,0.00022710999464434247,1.0000580988562118,0.0002270968005799794,199.14052387867554,0.0,2.6386775932002053e-06,7.478012299129382,0.10374149622122741,7.61780754407109e-05,0.00015093191920363157,0.0006078985975645449,0.09602331448246515,0.07213880213314411,0.023884512349321044,0.09602346299565906,0.07213880213315718,0.023884512349325374,0.37731530221936216,0.37731530221936216,0.12492575718969086,0.0,4.513713379134401,4.283575205705006,5.210211520876101,4.512258610485446,4.284325531508273,5.202069908969008,24916.926107839186,21179.387191663307,0.85,1.062731657535237,0.6608575617044488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530757000298005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18261453752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.196548266696,1542.913406056344,0.37731530221936216,0.12492575718969086,6.112874298809886,3.4201855979490703
3731.0,-30.264640752046386,5.060595621911566,35.02363799578035,24.16916215969252,4.985028390180712,-26.739711039180563,-40.30533313108606,1.4600986773149527,-0.5559530380617161,-5.068212123684426,40.04646394646229,42375.92106542554,25769.45852182928,25769.45852182928,68145.37958725482,77661.88941792575,77661.88941792575,25769.45852182928,103431.34793975503,103431.34793975503,103431.34793975503,128348.11329371117,91931.63465988003,56645.81667173678,39206.46443127028,24916.76535395614,0.0,64123.22978522642,21179.25055086272,1542.906318124722,0.0,0.8864028034945055,2.816102452587296,0.0014959135982669303,353714.0399988793,1556537.5947452402,4.400553607513492,1556537.5947452402,4.400553607513492,0.85,0.09602283109986381,4.027634451161993,1.268418933781795,1.0,0.0,4.0276344511627435,1.2849210474893344,1.2852128641397007,3.134538467582713,19401.43536073729,1978.3958192387097,4632.441516551485,4632.441516551485,5.562824361571814,5.060595621911566,-2.4363246744857174,7.496920296397283,3.4202380773407444,3.4202380773407444,0.9772108792402127,0.0,0.0,0.0002270968005799794,1.0000578482816478,0.0002270836641802163,199.1409827836292,0.0,2.6274728893496015e-06,7.446258168416771,0.10374412369411676,7.617408103563676e-05,0.00015092271954434265,0.0006078615446998539,0.09602283109982915,0.07213831044589587,0.02388452065393328,0.09602280512468363,0.07213831044592191,0.0238845206539419,0.37731297409561443,0.37731297409561443,0.12492588128082643,0.0,4.513445687377043,4.283821793515926,5.20837928782197,4.512259085622702,4.284697647477515,5.200938473614144,24916.76535395614,21179.25055086272,0.85,1.062725315232875,0.6608513202993509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530790438824146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.150860406815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.176605629973,1542.906318124722,0.37731297409561443,0.12492588128082643,6.112874298809886,3.4202380773407444
3732.0,-30.265192850695435,5.060434601022775,35.02360809814406,24.16895889854061,4.984945684866318,-26.74021627586399,-40.30578669682143,1.4599691100350511,-0.5564382977666469,-5.0682380079837905,40.04640516285228,42375.41634124821,25769.322506654873,25769.322506654873,68144.73884790308,77661.39940632702,77661.39940632702,25769.322506654873,103430.7219129819,103430.7219129819,103430.7219129819,128347.3157067493,91931.33400965575,56645.50062725521,39206.481536000596,24916.593793767403,0.0,64123.075329768,21179.10472470229,1542.8978424589095,0.0,0.886402884697906,2.8161058274737525,0.0014959135982669303,353713.6829322374,1556535.0576981048,4.4005508771802235,1556535.0576981048,4.4005508771802235,0.85,0.09602233193382648,4.027634451161993,1.2684181447280571,1.0,0.0,4.027634451161933,1.2849216808740895,1.2852134807881792,3.134536922454392,19401.371910914888,1978.3893491574481,4632.441516551485,4632.441516551485,5.562795000127332,5.060434601022775,-2.4363313882266286,7.496765989249404,3.4202904237393574,3.4202904237393574,0.9772258353541021,0.0,0.0,0.0002270836641802163,1.0000575893391257,0.0002270705873351568,199.1414396342616,0.0,2.615995559064047e-06,7.413731414387509,0.10374673968967582,7.617016107439541e-05,0.0001509135031058209,0.0006078244242545466,0.0960223319338219,0.0721378064439639,0.023884525489857988,0.0960224015135301,0.07213780644396735,0.02388452548985913,0.37731064893974725,0.37731064893974725,0.12492600953927686,0.0,4.513127264584966,4.284043275112936,5.206418639674439,4.511799710217133,4.284880466947698,5.1985268040122605,24916.593793767403,21179.10472470229,0.85,1.0627178827193289,0.6608450409360852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082373313187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11833365278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.156692600985,1542.8978424589095,0.37731064893974725,0.12492600953927686,6.112874298809886,3.4202904237393574
3733.0,-30.26574307088286,5.060274447495472,35.023578360384434,24.168746766541176,4.984852242491689,-26.740720895550155,-40.30624012285841,1.4598300671590574,-0.5568112793066007,-5.068275467536108,40.046350024296096,42374.91926553474,25769.21842327637,25769.21842327637,68144.13768881111,77660.91705754206,77660.91705754206,25769.21842327637,103430.13548081843,103430.13548081843,103430.13548081843,128346.58476658163,91931.03591710536,56645.18729060045,39206.49847389434,24916.449285763203,0.0,64122.947759657545,21178.981892898722,1542.8911888429707,0.0,0.8864028935914319,2.8161063692554644,0.0014959135982669303,353713.16618873156,1556532.6779710148,4.4005505781497884,1556532.6779710148,4.4005505781497884,0.85,0.09602184404185217,4.027634451161993,1.2684173320466652,1.0,0.0,4.027634451162582,1.2849223584735552,1.2852141417379193,3.1345352694669337,19401.309000869074,1978.3829341180806,4632.441516551485,4632.441516551485,5.5627725317641294,5.060274447495472,-2.4363463716449334,7.496620819140405,3.420342841807758,3.420342841807758,0.9772408119450737,0.0,0.0,0.0002270705873351568,1.000057393650819,0.00022705755567309068,199.1418949323499,0.0,2.6041417510213953e-06,7.380137722394634,0.10374934383142684,7.616624250692878e-05,0.00015090434482822803,0.0006077875380602004,0.09602184404183008,0.07213731177582061,0.023884532266009464,0.09602200686185929,0.07213731177583721,0.02388453226601496,0.3773083247994661,0.3773083247994661,0.1249261321195748,0.0,4.512809786873447,4.284261301580898,5.204472351675122,4.5114641882295246,4.285062877892301,5.196615861207988,24916.449285763203,21178.981892898722,0.85,1.0627106218545284,0.6608386037454534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530856878405216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08473996079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.136810866314,1542.8911888429707,0.3773083247994661,0.1249261321195748,6.112874298809886,3.420342841807758
3734.0,-30.266290589427726,5.060114710387418,35.02354863090121,24.16850865064191,4.984723253268368,-26.741226638255952,-40.30670126723123,1.459659302096721,-0.5568443248882886,-5.068333793525231,40.04629078983353,42374.46582236189,25769.16845296651,25769.16845296651,68143.6342753284,77660.47353574884,77660.47353574884,25769.16845296651,103429.64198871535,103429.64198871535,103429.64198871535,128345.93043267264,91930.76116959845,56644.90188147222,39206.51032014025,24916.28844395729,0.0,64122.79876409755,21178.8451773637,1542.8840849796502,0.0,0.8864028108424868,2.816099990113564,0.0014959135982669303,353712.3616000476,1556530.121471606,4.400553360449465,1556530.121471606,4.400553360449465,0.8500000000000001,0.09602136032410102,4.027634451161993,1.26841666882392,1.0,0.0,4.027634451163704,1.284923184411328,1.2852149511176916,3.134533254614131,19401.25101760776,1978.3770214709161,4632.441516551485,4632.441516551485,5.562761744728897,5.060114710387418,-2.436376699805072,7.49649141019249,3.42039525316206,3.42039525316206,0.9772557866177314,0.0,0.0,0.00022705755567309068,1.0000571120906196,0.00022704458868196716,199.1423479967027,0.0,2.5951498779674835e-06,7.354654754159848,0.1037519389813048,7.616225742776275e-05,0.00015089529824532791,0.0006077511017312465,0.09602136032406858,0.07213682099453701,0.023884539329531565,0.0960213382768009,0.0721368209945614,0.023884539329539635,0.3773060014096969,0.3773060014096969,0.1249262497214343,0.0,4.512568737824665,4.284517832951337,5.20271755356049,4.511489468636967,4.285434140250288,5.195587165801044,24916.28844395729,21178.8451773637,0.85,1.0627052403938757,0.6608330677869197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889911048837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05925699256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.116948360203,1542.8840849796502,0.3773060014096969,0.1249262497214343,6.112874298809886,3.42039525316206
3735.0,-30.266836281497934,5.059955987939704,35.023518904965435,24.16830629752951,4.984634014010235,-26.741726761451744,-40.30714648598803,1.459524493964046,-0.5571568020118889,-5.068363112382435,40.04623143419286,42373.95405979851,25769.0466937257,25769.0466937257,68143.00075352422,77660.01374354177,77660.01374354177,25769.0466937257,103429.06043726747,103429.06043726747,103429.06043726747,128345.17455672563,91930.48550847644,56644.573747095616,39206.56862375647,24916.114119458154,0.0,64122.682743214624,21178.69700153943,1542.8755305781103,0.0,0.8864028765912224,2.816100685183377,0.0014959135982669303,353711.9571561724,1556527.5597454577,4.400551149754356,1556527.5597454577,4.400551149754356,0.8499999999999999,0.09602086224332018,4.027634451161993,1.2684158764733002,1.0,0.0,4.02763445116252,1.284923841970685,1.2852155921638968,3.1345316505177605,19401.19284153529,1978.3710891624855,4632.441516551485,4632.441516551485,5.562735460696949,5.059955987939704,-2.4363854432039886,7.4963414311436924,3.4204475232136224,3.4204475232136224,0.9772707209181778,0.0,0.0,0.00022704458868196716,1.00005692181935,0.00022703166562650963,199.14279955148717,0.0,2.5822770587886968e-06,7.318173184607167,0.1037545212583636,7.615841015617173e-05,0.00015088617852579542,0.0006077143708346725,0.09602086224330818,0.07213631865951185,0.02388454358379632,0.09602083671609346,0.07213631865952087,0.02388454358379931,0.3773036811016524,0.3773036811016524,0.12492637366007074,0.0,4.51230830967927,4.284779476214339,5.2008691192654055,4.5112063103705395,4.285770848015602,5.193419569132573,24916.114119458154,21178.69700153943,0.85,1.0626972833686534,0.6608262824793066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530922781641018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.022775423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.097121636325,1542.8755305781103,0.3773036811016524,0.12492637366007074,6.112874298809886,3.4204475232136224
3736.0,-30.267379546739388,5.0597980555226085,35.023489291701274,24.168089520558738,4.984535946830944,-26.74222558324236,-40.307595232129074,1.4593819833337374,-0.5574972696626332,-5.068402177203478,40.04617526410121,42373.46759816737,25768.951890051478,25768.951890051478,68142.41948821885,77659.53132595411,77659.53132595411,25768.951890051478,103428.4832160056,103428.4832160056,103428.4832160056,128344.44647198427,91930.1826671467,56644.26619617463,39206.57385663564,24915.96325597867,0.0,64122.53711261431,21178.56876758187,1542.8685463442318,0.0,0.8864028810345598,2.8161006106447712,0.0014959135982669303,353711.41827053344,1556525.13550714,4.400551000354317,1556525.13550714,4.400551000354317,0.85,0.09602037481340023,4.027634451161993,1.2684151198389007,1.0,0.0,4.02763445116318,1.284924535480702,1.2852162692253641,3.1345299587226094,19401.12892929762,1978.36457192799,4632.441516551485,4632.441516551485,5.562714995533194,5.0597980555226085,-2.4364011551853695,7.496199210707978,3.4204998331258745,3.4204998331258745,0.9772856666073927,0.0,0.0,0.00022703166562650963,1.0000566689196828,0.00022701880071632533,199.14324909989514,0.0,2.5735334425726057e-06,7.293393776250764,0.10375709479180617,7.615453258520087e-05,0.00015087713304130876,0.0006076779389297267,0.09602037481337922,0.07213582472213174,0.02388455009124748,0.09602039999218787,0.07213582472214752,0.023884550091252708,0.37730136374013007,0.37730136374013007,0.12492649581766836,0.0,4.512043363934538,4.2850277774271035,5.199042977382646,4.510904907540862,4.285947429803343,5.191663993568682,24915.96325597867,21178.56876758187,0.85,1.0626906319777192,0.6608201968638509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095554272121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.997996014645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.077313252204,1542.8685463442318,0.37730136374013007,0.12492649581766836,6.112874298809886,3.4204998331258745
3737.0,-30.267920491288514,5.0596411470423215,35.02345980552248,24.167896282766037,4.9844550841542095,-26.74272059550286,-40.30803964762015,1.4592551883685154,-0.5578161577378751,-5.068429230383679,40.04611973917472,42372.97308423571,25768.829017634474,25768.829017634474,68141.80210187018,77659.07449475446,77659.07449475446,25768.829017634474,103427.90351238893,103427.90351238893,103427.90351238893,128343.7142199488,91929.9114408956,56643.95665051542,39206.61643375575,24915.810707559864,0.0,64122.42714131561,21178.439101425884,1542.8611872008003,0.0,0.8864029444463799,2.816101655001323,0.0014959135982669303,353711.0450816862,1556522.7391162368,4.400548868234444,1556522.7391162368,4.400548868234444,0.85,0.09601988187517894,4.027634451161993,1.2684143329830841,1.0,0.0,4.027634451160501,1.2849251553361267,1.2852168726902158,3.1345284466069887,19401.071689169148,1978.3587350592861,4632.441516551485,4632.441516551485,5.562688471201141,5.0596411470423215,-2.4364077399371715,7.496048886979493,3.4205521168266166,3.4205521168266166,0.9773006048076047,0.0,0.0,0.00022701880071632533,1.0000564270883592,0.0002270059914291889,199.14369672973015,0.0,2.561960013479383e-06,7.260594678200571,0.10375965675181965,7.615069261485172e-05,0.0001508681081014736,0.0006076415897711268,0.09601988187516641,0.07213532691611375,0.023884554959052666,0.09601998447431162,0.07213532691612316,0.023884554959055778,0.3772990481008366,0.3772990481008366,0.12492661667055174,0.0,4.511768497256753,4.285288432832772,5.19713941918485,4.5106130726458105,4.28628011875918,5.189473709546064,24915.810707559864,21178.439101425884,0.85,1.062682826270698,0.6608136181565996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988158244997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96519691659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.057535295817,1542.8611872008003,0.3772990481008366,0.12492661667055174,6.112874298809886,3.4205521168266166
3738.0,-30.2684593136676,5.059484472849781,35.02343033103923,24.167648807074897,4.984317998139449,-26.74321932011946,-40.30849209576843,1.4590780045914211,-0.5578065299524724,-5.068493224575486,40.04606110746486,42372.5212547819,25768.800903104904,25768.800903104904,68141.32215788681,77658.62578698913,77658.62578698913,25768.800903104904,103427.42669009403,103427.42669009403,103427.42669009403,128343.08157737652,91929.62472000728,56643.666225165485,39206.62054982422,24915.65488728249,0.0,64122.27543710671,21178.306654190117,1542.8544982679875,0.0,0.8864028305784311,2.8160940508255004,0.0014959135982669303,353710.1623061595,1556520.2086432204,4.400552696860175,1556520.2086432204,4.400552696860175,0.8500000000000001,0.09601940344985438,4.027634451161993,1.2684136384399607,1.0,0.0,4.027634451161222,1.2849260108519875,1.2852177119404617,3.134526359608376,19401.01117902156,1978.3525647414317,4632.441516551485,4632.441516551485,5.5626824021489,5.059484472849781,-2.4364415591895874,7.495926032039368,3.4206044461942677,3.4206044461942677,0.977315556055505,0.0,0.0,0.0002270059914291889,1.0000562059628713,0.00022699323305595974,199.14414260524697,0.0,2.5508887928225008e-06,7.2292188388589675,0.10376220764061247,7.614678342226429e-05,0.0001508592080069246,0.0006076057434437028,0.09601940344981633,0.07213484112151249,0.023884562328303837,0.09601929657704167,0.07213484112154107,0.02388456232831331,0.37729673475434805,0.37729673475434805,0.12492673056564604,0.0,4.51157727657187,4.285574502599218,5.195496149843336,4.510686694623018,4.28659828936992,5.188801054448049,24915.65488728249,21178.306654190117,0.85,1.0626778556029584,0.6608081351751514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531020634582559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.933821077255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.037785721792,1542.8544982679875,0.37729673475434805,0.12492673056564604,6.112874298809886,3.4206044461942677
3739.0,-30.26899548946973,5.059329034255868,35.02340087260396,24.16746433535593,4.98424760631349,-26.743708992591397,-40.30893190121276,1.45896110943508,-0.5582151250992524,-5.068509058496566,40.04600262592643,42372.02826031218,25768.652631269517,25768.652631269517,68140.6808915817,77658.16209153594,77658.16209153594,25768.652631269517,103426.81472280546,103426.81472280546,103426.81472280546,128342.29362315962,91929.3489440106,56643.36042534785,39206.65390962529,24915.478900354163,0.0,64122.13280997945,21178.15706530104,1542.8455299380946,0.0,0.8864029619849881,2.816097589070704,0.0014959135982669303,353709.94388351,1556517.6846545148,4.4005482785271495,1556517.6846545148,4.4005482785271495,0.85,0.09601890113721669,4.027634451161993,1.2684128730138764,1.0,0.0,4.027634451159829,1.284926584166425,1.2852182689906253,3.134524961031026,19400.95297870571,1978.3466299608644,4632.441516551485,4632.441516551485,5.562650394872637,5.059329034255868,-2.4364396125804153,7.495768646836284,3.420656584724589,3.420656584724589,0.977330452778454,0.0,0.0,0.00022699323305595974,1.0000559301303797,0.00022698053800487548,199.1445862924753,0.0,2.5407552977568415e-06,7.200500513842889,0.10376474839591023,7.61429836416141e-05,0.00015085024941434563,0.0006075696615075977,0.09601890113721123,0.07213433626425482,0.02388456487295642,0.09601887331052031,0.07213433626425891,0.023884564872957773,0.3772944249576783,0.3772944249576783,0.12492685341632755,0.0,4.511327556002641,4.285850353472597,5.1936479814556265,4.510293933397293,4.2869239461848,5.186225236260896,24915.478900354163,21178.15706530104,0.85,1.0626702186203143,0.6608019166467548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531052983650752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90510275224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.01806063042,1542.8455299380946,0.3772944249576783,0.12492685341632755,6.112874298809886,3.420656584724589
3740.0,-30.269529737496814,5.059174191270343,35.02337155164206,24.167238093819492,4.984141698193891,-26.744200481790042,-40.30937191620467,1.4588124424871163,-0.5585150125151586,-5.068554310411744,40.04594771323462,42371.5445984396,25768.581158263056,25768.581158263056,68140.12575670265,77657.6732655878,77657.6732655878,25768.581158263056,103426.25442385086,103426.25442385086,103426.25442385086,128341.59168364615,91929.03288056009,56643.04899607287,39206.64876054136,24915.337259795295,0.0,64121.986020336655,21178.036670826,1542.839213733126,0.0,0.886402930285217,2.8160962564926897,0.0014959135982669303,353709.31965190405,1556515.3146955024,4.4005493443806225,1556515.3146955024,4.4005493443806225,0.85,0.09601841993752491,4.027634451161993,1.268412122423761,1.0,0.0,4.027634451162328,1.284927306014553,1.2852189746895495,3.1345232001135295,19400.88627604533,1978.3398281824407,4632.441516551485,4632.441516551485,5.562634966074194,5.059174191270343,-2.4364591700316316,7.495633361301975,3.4207088348701746,3.4207088348701746,0.9773453813914784,0.0,0.0,0.00022698053800487548,1.0000557292772991,0.00022696788924843754,199.14502838620388,0.0,2.5281506961366557e-06,7.164779072851283,0.10376727654660636,7.613918222597788e-05,0.0001508413557788976,0.0006075338411950712,0.09601841993750107,0.07213384829664546,0.023884571640855615,0.09601843135218566,0.07213384829666336,0.023884571640861548,0.3772921175716305,0.3772921175716305,0.12492696990542379,0.0,4.51108795835097,4.286104648663525,5.191906062183591,4.510039297896583,4.287036625809208,5.184852155923522,24915.337259795295,21178.036670826,0.85,1.0626639938303162,0.6607958865310445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531085173964124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86938131125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.998370598061,1542.839213733126,0.3772921175716305,0.12492696990542379,6.112874298809886,3.4207088348701746
3741.0,-30.270061700355374,5.059020335104615,35.023342310336275,24.167044821102195,4.9840599751058,-26.744687495279347,-40.30981126762924,1.4586857700298108,-0.5587987084153383,-5.068580251988799,40.04589139144219,42371.06801953227,25768.462739887487,25768.462739887487,68139.53075941975,77657.21986116588,77657.21986116588,25768.462739887487,103425.68260105337,103425.68260105337,103425.68260105337,128340.86084520226,91928.76110767317,56642.75342203397,39206.675206265776,24915.17824414889,0.0,64121.85345041467,21177.901507526556,1542.831453341274,0.0,0.8864030022627732,2.816096966656488,0.0014959135982669303,353708.9617988806,1556512.8839244056,4.400546924251925,1556512.8839244056,4.400546924251925,0.85,0.09601792604506589,4.027634451161993,1.2684113800758494,1.0,0.0,4.027634451160344,1.2849279248529102,1.2852195774147916,3.1345216904855184,19400.82892055374,1978.3339795499728,4632.441516551485,4632.441516551485,5.562609403231113,5.059020335104615,-2.4364642633661684,7.495484598470783,3.4207610056266344,3.4207610056266344,0.9773602873218955,0.0,0.0,0.00022696788924843754,1.0000554911393815,0.000226955295240516,199.14546859066655,0.0,2.5189369598851952e-06,7.138667344314643,0.10376979548356625,7.613538671816632e-05,0.00015083250253027122,0.0006074981835458988,0.09601792604505312,0.07213335081419844,0.023884575230854674,0.09601798039570437,0.07213335081420803,0.02388457523085785,0.37728981099026954,0.37728981099026954,0.12492708651891926,0.0,4.5108374304314225,4.286370266108463,5.190085778696869,4.509781543573467,4.287383892437845,5.182755281128323,24915.17824414889,21177.901507526556,0.85,1.0626569116894282,0.6607898203113819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531117248675556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.84326958271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.978701312937,1542.831453341274,0.37728981099026954,0.12492708651891926,6.112874298809886,3.4207610056266344
3742.0,-30.27059142089316,5.0588671631612465,35.02331317385158,24.16682804413142,4.983960567021639,-26.745174259047253,-40.310246812272794,1.4585434051757633,-0.5590715668905091,-5.068619722327274,40.04583596194436,42370.58521664657,25768.380633204168,25768.380633204168,68138.96584985073,77656.7428151547,77656.7428151547,25768.380633204168,103425.12344835888,103425.12344835888,103425.12344835888,128340.15378915574,91928.45762812538,56642.44357065064,39206.68228608304,24915.030340796857,0.0,64121.712626879904,21177.77578967733,1542.8246421899962,0.0,0.8864030019487993,2.8160959531774474,0.0014959135982669303,353708.41732289165,1556510.4916663184,4.400546934808788,1556510.4916663184,4.400546934808788,0.8500000000000001,0.09601744019468152,4.027634451161993,1.2684105745377021,1.0,0.0,4.027634451161641,1.2849286170055052,1.2852202535412478,3.134520002012483,19400.764873625267,1978.3274485808372,4632.441516551485,4632.441516551485,5.562591678952669,5.0588671631612465,-2.4364791523260485,7.495346315487295,3.4208132160020903,3.4208132160020903,0.9773752045720258,0.0,0.0,0.000226955295240516,1.0000552574681774,0.00022694275495845577,199.14590694129845,0.0,2.508039608970523e-06,7.107784251822461,0.10377230352317522,7.613162426938007e-05,0.00015082367097113593,0.0006074626132540681,0.09601744019466003,0.07213286028019684,0.023884579914463185,0.09601752191474001,0.07213286028021298,0.023884579914468528,0.3772875059090715,0.3772875059090715,0.1249271973165589,0.0,4.510595433420349,4.2866253425219725,5.188331921084455,4.509548155436789,4.28757133024817,5.181241300809859,24915.030340796857,21177.77578967733,0.85,1.0626504355294901,0.6607837420562714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531149186326564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.812386490215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.959059999088,1542.8246421899962,0.3772875059090715,0.1249271973165589,6.112874298809886,3.4208132160020903
3743.0,-30.271118613800656,5.058714796875121,35.023284095367885,24.1666259005666,4.983867926398115,-26.745658070759387,-40.3106818330474,1.4584073833568452,-0.5592482758589199,-5.068652741238834,40.04577937836093,42370.11145689446,25768.28395433511,25768.28395433511,68138.39541122958,77656.29772101837,77656.29772101837,25768.28395433511,103424.58167535349,103424.58167535349,103424.58167535349,128339.45397947551,91928.18782003681,56642.14440477254,39206.714905849185,24914.872304122015,0.0,64121.5872099712,21177.641458503713,1542.81710154819,0.0,0.8864030387523147,2.816094425527815,0.0014959135982669303,353707.96184201,1556508.0496024077,4.400545697350319,1556508.0496024077,4.400545697350319,0.85,0.09601694874920869,4.027634451161993,1.2684098898852243,1.0,0.0,4.027634451162593,1.2849292793679563,1.285220899939819,3.1345183862127772,19400.707932788635,1978.3216422314078,4632.441516551485,4632.441516551485,5.562570808992689,5.058714796875121,-2.436489110842456,7.495203907717577,3.4208653763576815,3.4208653763576815,0.9773901075307662,0.0,0.0,0.00022694275495845577,1.0000549940310797,0.00022693027514785139,199.14634320197905,0.0,2.497345844182104e-06,7.077478122412083,0.1037748008690194,7.612786651763294e-05,0.00015081488844082285,0.0006074272404324108,0.0960169487491978,0.07213236584193572,0.023884582907262083,0.09601700452391845,0.0721323658419439,0.02388458290726479,0.3772852015655929,0.3772852015655929,0.12492730627782792,0.0,4.510370655783106,4.286902426585073,5.186580810158091,4.50940446537993,4.287948592854548,5.179513489195585,24914.872304122015,21177.641458503713,0.85,1.062643617789825,0.6607776460390817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531180989487908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.782080360805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.9394458743,1542.81710154819,0.3772852015655929,0.12492730627782792,6.112874298809886,3.4208653763576815
3744.0,-30.27164395620492,5.058562838575226,35.02325500993197,24.166391416825377,4.983746905220529,-26.74614305485786,-40.31111706336958,1.4582460038732972,-0.5593410327010702,-5.068704129496011,40.045721018893126,42369.646309042306,25768.234995987346,25768.234995987346,68137.88130502964,77655.83660783399,77655.83660783399,25768.234995987346,103424.07160382133,103424.07160382133,103424.07160382133,128338.7828317511,91927.88975712543,56641.8417985842,39206.7199539347,24914.711227929776,0.0,64121.43118186448,21177.50454374031,1542.8098110180042,0.0,0.8864029882396149,2.8160896444470223,0.0014959135982669303,353707.25296526833,1556505.5308969838,4.400547395757876,1556505.5308969838,4.400547395757876,0.85,0.09601646452511421,4.027634451161993,1.2684091217117386,1.0,0.0,4.027634451162363,1.2849300602581955,1.285221664970766,3.134516481272666,19400.645028997904,1978.3152278298812,4632.441516551485,4632.441516551485,5.562560240408587,5.058562838575226,-2.4365125727723664,7.495075411347592,3.4209175244666357,3.4209175244666357,0.9774050069904673,0.0,0.0,0.00022693027514785139,1.0000548012274095,0.00022691783977171076,199.14677793302104,0.0,2.485308645717021e-06,7.043364701962037,0.10377728617766512,7.61241071274077e-05,0.0001508061680204437,0.000607392117766863,0.09601646452508499,0.07213187728352405,0.023884587241560933,0.09601638231317199,0.072131877283546,0.023884587241568205,0.37728289931747155,0.37728289931747155,0.12492741276739432,0.0,4.510189495555096,4.287183394555143,5.184993832492296,4.509363096794914,4.288210507283964,5.178547969384283,24914.711227929776,21177.50454374031,0.85,1.0626381858473106,0.6607719997526467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531212641028484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.747966940355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.919864729027,1542.8098110180042,0.37728289931747155,0.12492741276739432,6.112874298809886,3.4209175244666357
3745.0,-30.27216698043081,5.0584121343273365,35.02322599836063,24.166220984794222,4.983685966785407,-26.746619943708136,-40.31154349269343,1.4581389300628158,-0.5596796527204333,-5.068714569379909,40.045664999471455,42369.15484327461,25768.08450974674,25768.08450974674,68137.23935302134,77655.39154489829,77655.39154489829,25768.08450974674,103423.47605464503,103423.47605464503,103423.47605464503,128338.02252626285,91927.63113255748,56641.53613594764,39206.77221845538,24914.546471617832,0.0,64121.31869007321,21177.364500875155,1542.8013583720608,0.0,0.8864031382437437,2.8160928901901183,0.0014959135982669303,353707.1089521358,1556503.1131872714,4.40054235211286,1556503.1131872714,4.40054235211286,0.85,0.09601596317678254,4.027634451161993,1.2684083326580002,1.0,0.0,4.027634451160744,1.2849305869535577,1.2852221758062305,3.1345151964287137,19400.590448353745,1978.309662153105,4632.441516551485,4632.441516551485,5.562527755111133,5.0584121343273365,-2.436505540831676,7.494917675159012,3.4209695417076262,3.4209695417076262,0.9774198690593218,0.0,0.0,0.00022691783977171076,1.0000545596339856,0.00022690545989286967,199.14721074739407,0.0,2.476465090791462e-06,7.018302067303004,0.1037797626427559,7.612042392406981e-05,0.00015079741584764095,0.0006073568672141602,0.09601596317677934,0.072131374982064,0.023884588194715343,0.09601598317853577,0.0721313749820664,0.02388458819471614,0.3772805991659824,0.3772805991659824,0.12492752606960916,0.0,4.5099634632091465,4.28747546327196,5.183192284062159,4.509034916659459,4.288624083802176,5.175966308739078,24914.546471617832,21177.364500875155,0.85,1.0626300385735805,0.6607654943602072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531244181599916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.722904305694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.9003030824,1542.8013583720608,0.3772805991659824,0.12492752606960916,6.112874298809886,3.4209695417076262
3746.0,-30.27268790440635,5.058262162317598,35.02319718005498,24.1660127992742,4.983597453809107,-26.747097699859236,-40.3119738335721,1.4580072492618779,-0.5600136121619244,-5.068748694971857,40.045612605564884,42368.688564948265,25767.996641168615,25767.996641168615,68136.68520611688,77654.90537238713,77654.90537238713,25767.996641168615,103422.90201355575,103422.90201355575,103422.90201355575,128337.31585850197,91927.31938653195,56641.24370800267,39206.75075392142,24914.413844946223,0.0,64121.16459886765,21177.25176820429,1542.7952954939417,0.0,0.8864031541945102,2.81609330699278,0.0014959135982669303,353706.638206475,1556500.8519516299,4.40054181579433,1556500.8519516299,4.40054181579433,0.85,0.09601547946628675,4.027634451161993,1.268407577672042,1.0,0.0,4.0276344511622515,1.2849312286744317,1.285222801764609,3.134513630987866,19400.524656851336,1978.3029532869366,4632.441516551485,4632.441516551485,5.562508787018863,5.058262162317598,-2.4365157202348446,7.494777882552443,3.4210216839904715,3.4210216839904715,0.9774347668544204,0.0,0.0,0.00022690545989286967,1.0000543407715916,0.0002268931303450979,199.1476418254175,0.0,2.4654183405924675e-06,6.986995577239053,0.1037822280610965,7.611670710245515e-05,0.00015078875279041454,0.0006073219755864227,0.09601547946626939,0.07213088729060309,0.023884592175666297,0.09601562179515277,0.07213088729061613,0.02388459217567062,0.3772783015525562,0.3772783015525562,0.1249276307466646,0.0,4.50973160794689,4.287743043089677,5.181441590356883,4.508735082809949,4.28874910740285,5.174373831189541,24914.413844946223,21177.25176820429,0.85,1.0626239500228938,0.6607598104307744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531275583122312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69159781563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.8807703652,1542.7952954939417,0.3772783015525562,0.1249276307466646,6.112874298809886,3.4210216839904715
3747.0,-30.273206296508313,5.058112602175099,35.02316836430193,24.165788129344605,4.983480140617978,-26.747576057012655,-40.312404244299955,1.4578499011224146,-0.5600034064152624,-5.068797568128982,40.04555504329125,42368.23351080805,25767.947217099892,25767.947217099892,68136.18072790795,77654.46897130772,77654.46897130772,25767.947217099892,103422.41618840762,103422.41618840762,103422.41618840762,128336.67182231469,91927.04473064323,56640.94970610975,39206.77224948165,24914.255633907076,0.0,64121.02788338873,21177.117288821013,1542.7881099646252,0.0,0.886403113626479,2.816087461956072,0.0014959135982669303,353705.964026305,1556498.3676605488,4.400543179828295,1556498.3676605488,4.400543179828295,0.85,0.09601499484767047,4.027634451161993,1.2684068792825567,1.0,0.0,4.027634451161908,1.284931990393355,1.2852235478129241,3.134511772820768,19400.466692925307,1978.2970426114227,4632.441516551485,4632.441516551485,5.562498117900094,5.058112602175099,-2.436536740019513,7.494649342194611,3.4210737959914126,3.4210737959914126,0.9774496559975464,0.0,0.0,0.0002268931303450979,1.0000540768796562,0.00022688086133606315,199.14807080989,0.0,2.455400363522722e-06,6.958604630223394,0.10378468346146001,7.611298984539912e-05,0.00015078014049969878,0.0006072872884276324,0.09601499484764157,0.07213039967269701,0.023884595174944567,0.09601497092304122,0.07213039967271871,0.023884595174951753,0.3772760046786331,0.3772760046786331,0.12492773040774688,0.0,4.509563504442724,4.288040692006234,5.179856824272463,4.508794161713695,4.289139263468201,5.173424613476584,24914.255633907076,21177.117288821013,0.85,1.0626183480998033,0.6607541224675847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531306858678075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.663206868616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.861262288876,1542.7881099646252,0.3772760046786331,0.12492773040774688,6.112874298809886,3.4210737959914126
3748.0,-30.273722596229486,5.057963974585069,35.02313955559748,24.165594682004325,4.983397855736434,-26.748049027561787,-40.31283004498107,1.4577242870687739,-0.5602420637544014,-5.068821152284962,40.04549761708917,42367.7684559152,25767.835310803577,25767.835310803577,68135.60376671878,77654.0171397579,77654.0171397579,25767.835310803577,103421.85245056148,103421.85245056148,103421.85245056148,128335.93962526607,91926.76798166352,56640.6591599981,39206.787579628246,24914.087174704582,0.0,64120.87475433283,21176.974098498893,1542.7797463571173,0.0,0.8864032016448226,2.8160878536426974,0.0014959135982669303,353705.6386953132,1556495.889245073,4.400540220354982,1556495.889245073,4.400540220354982,0.85,0.09601449795230155,4.027634451161993,1.2684061199007557,1.0,0.0,4.027634451160491,1.2849326034993442,1.2852241452923598,3.134510277187506,19400.40828726918,1978.2910868919744,4632.441516551485,4632.441516551485,5.562473960812323,5.057963974585069,-2.4365389337669563,7.494502908352025,3.4211257822856216,3.4211257822856216,0.9774645092244633,0.0,0.0,0.00022688086133606315,1.0000538588323353,0.00022686864245588696,199.1484980644826,0.0,2.4433494800188874e-06,6.924452426373527,0.10378712681094003,7.610931256833136e-05,0.0001507715487677318,0.0006072526840719671,0.09601449795229265,0.0721299022537592,0.023884595698533444,0.0960144733049754,0.07212990225376589,0.023884595698535654,0.3772737103988909,0.3772737103988909,0.12492783495519715,0.0,4.5093764537566585,4.28833972636636,5.178191479882287,4.508579088530553,4.289491458580699,5.171485221968339,24914.087174704582,21176.974098498893,0.85,1.06261188774744,0.6607484476504633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531337982351424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.629054664765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.841787570287,1542.7797463571173,0.3772737103988909,0.12492783495519715,6.112874298809886,3.4211257822856216
3749.0,-30.274236541907936,5.057816180955039,35.023110872469076,24.16539592612537,4.983315448256535,-26.74851989163478,-40.313247952703364,1.4575987979833398,-0.5605461491933852,-5.068848505590603,40.04544365732769,42367.28086509899,25767.735235603504,25767.735235603504,68135.01610070249,77653.54443185663,77653.54443185663,25767.735235603504,103421.27966746013,103421.27966746013,103421.27966746013,128335.22099428042,91926.46935544135,56640.34500627925,39206.80483240234,24913.941326820295,0.0,64120.74615922263,21176.85012779725,1542.7727655964636,0.0,0.8864032578451573,2.816088667778234,0.0014959135982669303,353705.26137118414,1556493.5604378916,4.400538330710556,1556493.5604378916,4.400538330710556,0.85,0.09601400870143229,4.027634451161993,1.2684053116152065,1.0,0.0,4.027634451162123,1.2849332159176212,1.2852247421483276,3.1345087832332994,19400.345264596217,1978.2846603678338,4632.441516551485,4632.441516551485,5.562452357690141,5.057816180955039,-2.43654366877883,7.494359849733869,3.4211778006329205,3.4211778006329205,0.9774793716094059,0.0,0.0,0.00022686864245588696,1.000053613485597,0.0002268564798892698,199.14892337264084,0.0,2.4333716351181187e-06,6.8961752139247485,0.10378956018257515,7.610570361573823e-05,0.00015076293884014872,0.0006072180064310115,0.09601400870142293,0.07212941098238906,0.02388459771903387,0.09601407270461766,0.07212941098239609,0.023884597719036196,0.3772714184769764,0.3772714184769764,0.12492793746681387,0.0,4.509172885862483,4.288622830581005,5.176507887049979,4.508302356397223,4.289703744224937,5.169721447565507,24913.941326820295,21176.85012779725,0.85,1.0626048538410915,0.6607421685314435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368980527302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.60077745232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.822337489322,1542.7727655964636,0.3772714184769764,0.12492793746681387,6.112874298809886,3.4211778006329205
3750.0,-30.27474834914153,5.057668927142661,35.02308224307409,24.16519004562872,4.983211424478752,-26.74899099244436,-40.313673473987706,1.457454067781516,-0.5604965156241519,-5.068889188040298,40.045387856154186,42366.83391614504,25767.670457485423,25767.670457485423,68134.50437363047,77653.13040442312,77653.13040442312,25767.670457485423,103420.80086190854,103420.80086190854,103420.80086190854,128334.59046552892,91926.21979587691,56640.06193910437,39206.8420630806,24913.789603620367,0.0,64120.63166670097,21176.721163077313,1542.7657616191025,0.0,0.8864032526932714,2.8160832598054943,0.0014959135982669303,353704.70017927134,1556491.152161419,4.400538503934294,1556491.152161419,4.400538503934294,0.85,0.09601352334322935,4.027634451161993,1.268404633007012,1.0,0.0,4.027634451160838,1.284933918252533,1.2852254290136775,3.1345070699351143,19400.292597048465,1978.2792897726,4632.441516551485,4632.441516551485,5.56243837410981,5.057668927142661,-2.4365581256019126,7.494227052744574,3.4212298228455036,3.4212298228455036,0.9774942350987154,0.0,0.0,0.0002268564798892698,1.0000533906271731,0.0002268443685261635,199.14934691275838,0.0,2.4221620472533433e-06,6.864407241915975,0.1037919823446224,7.610202907679206e-05,0.00015075445081247775,0.0006071838197583415,0.09601352334320781,0.07212892324112022,0.023884600102087598,0.09601345187272657,0.0721289232411364,0.023884600102092955,0.3772691276742513,0.3772691276742513,0.124928036132462,0.0,4.509033124872076,4.2889565634377504,5.174928104636194,4.508392672416164,4.29021489356353,5.168531461966381,24913.789603620367,21176.721163077313,0.85,1.0625987705142022,0.6607363779004524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531399837494132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.569009480314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.80291735769,1542.7657616191025,0.3772691276742513,0.124928036132462,6.112874298809886,3.4212298228455036
3751.0,-30.275258045838072,5.057522802337599,35.02305371439043,24.165009066369407,4.983149222049852,-26.74945601110266,-40.31408670181406,1.4573471873144705,-0.5609402558222882,-5.068901089247004,40.045333530775025,42366.345289456774,25767.534976607516,25767.534976607516,68133.88026606428,77652.64778577926,77652.64778577926,25767.534976607516,103420.18276238677,103420.18276238677,103420.18276238677,128333.81696570732,91925.91772446835,56639.75328120648,39206.84938140208,24913.634203320544,0.0,64120.48358472262,21176.589072822462,1542.7578698734308,0.0,0.8864033890910636,2.8160877211163706,0.0014959135982669303,353704.5360088339,1556488.8075802294,4.400533917782031,1556488.8075802294,4.400533917782031,0.85,0.09601302567961618,4.027634451161993,1.2684037939505655,1.0,0.0,4.027634451162917,1.2849344433770729,1.2852259386942337,3.134505788930787,19400.2288472965,1978.2727891070347,4632.441516551485,4632.441516551485,5.56240912800332,5.057522802337599,-2.4365510775460213,7.49407387988362,3.4212817615803615,3.4212817615803615,0.9775090747372461,0.0,0.0,0.0002268443685261635,1.0000531706773657,0.00022683230769871473,199.1497687079102,0.0,2.4119700528463326e-06,6.835523129766506,0.10379439431467526,7.609846085355114e-05,0.00015074590767261234,0.0006071494111138985,0.09601302567961251,0.07212842615199565,0.02388459952761686,0.09601312761334475,0.07212842615199841,0.023884599527617772,0.37726684102708496,0.37726684102708496,0.12492813689677211,0.0,4.508824071845879,4.2892496384369,5.17319225588426,4.507960833424704,4.29039953181217,5.166226284099196,24913.634203320544,21176.589072822462,0.85,1.0625914911580283,0.6607302833809413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531430566194625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54012536816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.783522934713,1542.7578698734308,0.37726684102708496,0.12492813689677211,6.112874298809886,3.4212817615803615
