time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3752.0,-30.275765725474095,5.057377135863479,35.02302529732947,24.16479798210787,4.983044507402642,-26.74992346568826,-40.31450405074281,1.4572022476167916,-0.5609406582225347,-5.0689440155612076,40.04527972463108,42365.88245099429,25767.479976894334,25767.479976894334,68133.36242788863,77652.21542886307,77652.21542886307,25767.479976894334,103419.6954057574,103419.6954057574,103419.6954057574,128333.19048210155,91925.64788938084,56639.452411527716,39206.88386428125,24913.49507634414,0.0,64120.37894062539,21176.47081489252,1542.7516371589527,0.0,0.8864033652462482,2.8160827108171973,0.0014959135982669303,353703.94386502344,1556486.4854108898,4.400534719524809,1556486.4854108898,4.400534719524809,0.85,0.09601254443921005,4.027634451161993,1.2684030768787489,1.0,0.0,4.027634451163153,1.2849351464834289,1.2852266264619059,3.134504073753994,19400.171900761958,1978.26698217658,4632.441516551485,4632.441516551485,5.562397255276379,5.057377135863479,-2.4365667736728844,7.493943909536364,3.421333795476072,3.421333795476072,0.977523941564592,0.0,0.0,0.00022683230769871473,1.000052960476463,0.00022682029518781012,199.1501888354328,0.0,2.4019109968471404e-06,6.807015765064796,0.1037967962256721,7.609485720159151e-05,0.00015073745049712324,0.000607115348702539,0.0960125444391834,0.07212794272208986,0.023884601717093546,0.09601256631621079,0.07212794272210987,0.023884601717100173,0.3772645554602775,0.3772645554602775,0.124928228818799,0.0,4.508677045418381,4.289574204092219,5.171611082970344,4.50800335733868,4.290791639066924,5.165204601213702,24913.49507634414,21176.47081489252,0.85,1.0625851492702376,0.6607241434150682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531461168302804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51161800346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.764153732587,1542.7516371589527,0.3772645554602775,0.124928228818799,6.112874298809886,3.421333795476072
3753.0,-30.276271209080267,5.057232417684737,35.02299692995346,24.164608341548615,4.982970081697724,-26.750385914349476,-40.31491685947401,1.4570847869669836,-0.5612502648519353,-5.0689630549923725,40.04522433767369,42365.410310261985,25767.366181449073,25767.366181449073,68132.77649171106,77651.74728435239,77651.74728435239,25767.366181449073,103419.11346580146,103419.11346580146,103419.11346580146,128332.44914051156,91925.35364307593,56639.15356756862,39206.8889727859,24913.335674710088,0.0,64120.22464749598,21176.335323503576,1542.7436806858204,0.0,0.8864034690615643,2.8160845691885075,0.0014959135982669303,353703.68122727255,1556484.0950194253,4.400531228905433,1556484.0950194253,4.400531228905433,0.8500000000000001,0.09601204832480031,4.027634451161993,1.268402274088003,1.0,0.0,4.027634451161822,1.2849357209113448,1.2852271855840194,3.134502672480286,19400.109802435458,1978.260649909547,4632.441516551485,4632.441516551485,5.562372690380127,5.057232417684737,-2.4365646567718073,7.493797074456545,3.421385724093609,3.421385724093609,0.9775387783124597,0.0,0.0,0.00022682029518781012,1.0000527316025496,0.00022680833522082235,199.15060714720164,0.0,2.3922938150409295e-06,6.779760671825994,0.10379918851948715,7.609129290775862e-05,0.0001507290022800515,0.00060708132237241,0.09601204832479701,0.07212744809424555,0.023884600230551455,0.09601214575269316,0.07212744809424804,0.02388460023055227,0.3772622728635735,0.3772622728635735,0.12492832189343434,0.0,4.508492283319583,4.289874814984216,5.169950430748543,4.507712790140431,4.2910414102098,5.16327161670921,24913.335674710088,21176.335323503576,0.85,1.0625785680925834,0.6607183699553123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531491649429498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48436291022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.744807949019,1542.7436806858204,0.3772622728635735,0.12492832189343434,6.112874298809886,3.421385724093609
3754.0,-30.27677431402108,5.057087898103997,35.022968561352734,24.164379410818242,4.982844768560279,-26.750851310964283,-40.31533766593782,1.456921765503455,-0.5610971914669562,-5.069017185953556,40.04516756724652,42364.98150099091,25767.342349688846,25767.342349688846,68132.32385067975,77651.32608455526,77651.32608455526,25767.342349688846,103418.6684342441,103418.6684342441,103418.6684342441,128331.85125102347,91925.08477946921,56638.87644368265,39206.89815087395,24913.182816779376,0.0,64120.080967653324,21176.20539426247,1542.7369192313342,0.0,0.8864033987832443,2.8160762257388083,0.0014959135982669303,353702.9345233472,1556481.6449230218,4.400533591898378,1556481.6449230218,4.400533591898378,0.85,0.0960115686042679,4.027634451161993,1.2684016207559035,1.0,0.0,4.027634451163074,1.284936508418664,1.2852279579013721,3.1345007514174315,19400.05306092416,1978.2548638856451,4632.441516551485,4632.441516551485,5.562367545844541,5.057087898103997,-2.4365884142133627,7.493676312317359,3.4214376960027937,3.4214376960027937,0.9775536274293696,0.0,0.0,0.00022680833522082235,1.0000524836728315,0.00022679643211108007,199.15102349205594,0.0,2.381834687075876e-06,6.750119503173032,0.10380157035417423,7.608765971837916e-05,0.00015072067550244317,0.0006070477851560476,0.09601156860423538,0.07212696654783322,0.023884602056402155,0.09601143288156667,0.07212696654785766,0.02388460205641025,0.37725999140607386,0.37725999140607386,0.12492841001429646,0.0,4.508399166418656,4.290216710926302,5.168534141541102,4.507919994486599,4.291482367561741,5.1627658008200115,24913.182816779376,21176.20539426247,0.85,1.0625738898403838,0.6607131628914003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531521998827848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45472174157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.725489236593,1542.7369192313342,0.37725999140607386,0.12492841001429646,6.112874298809886,3.4214376960027937
3755.0,-30.27727526245465,5.0569445856644215,35.02294021951684,24.164207965973787,4.9827875944298174,-26.751307952021644,-40.315745829697676,1.4568202839967799,-0.5614827502243429,-5.069022834963034,40.04511160962317,42364.509579761354,25767.19749274896,25767.19749274896,68131.70707251031,77650.86186441571,77650.86186441571,25767.19749274896,103418.05935716468,103418.05935716468,103418.05935716468,128331.07308968977,91924.79961150898,56638.582984080036,39206.907363809936,24913.013732525105,0.0,64119.92109633504,21176.061672646338,1542.728094432183,0.0,0.8864035730169283,2.816080650301941,0.0014959135982669303,353702.85659874335,1556479.2299084365,4.400527733577729,1556479.2299084365,4.400527733577729,0.85,0.09601106603934713,4.027634451161993,1.2684008295042437,1.0,0.0,4.027634451162905,1.2849370078523874,1.2852284421528348,3.1344995330889285,19399.992878509605,1978.2487269872593,4632.441516551485,4632.441516551485,5.562336275737975,5.0569445856644215,-2.4365761691325702,7.493520754796991,3.4214894866254117,3.4214894866254117,0.9775684247501176,0.0,0.0,0.00022679643211108007,1.0000522589162835,0.00022678458059466837,199.15143805382212,0.0,2.37051648791205e-06,6.71804372674275,0.10380394087066214,7.608413583773377e-05,0.0001507122962733463,0.0006070140366842628,0.09601106603933747,0.07212646661120592,0.02388459942813155,0.09601105339733117,0.07212646661121318,0.023884599428133955,0.3772577135649713,0.3772577135649713,0.12492850788972806,0.0,4.508230379166321,4.290530848607773,5.166896930336861,4.507540084738707,4.291776766169789,5.160337424030274,24913.013732525105,21176.061672646338,0.85,1.0625669200395285,0.6607074502807337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531552205530711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42264596514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.70620132731,1542.728094432183,0.3772577135649713,0.12492850788972806,6.112874298809886,3.4214894866254117
3756.0,-30.277774310449736,5.056801926239924,35.02291205064321,24.164004250802122,4.982701814275989,-26.751765743406168,-40.31615409823132,1.4566932472324468,-0.5617508026061842,-5.069053773427613,40.04505996381432,42364.04648634164,25767.119130939696,25767.119130939696,68131.16561728134,77650.38267786764,77650.38267786764,25767.119130939696,103417.50180880734,103417.50180880734,103417.50180880734,128330.3835160851,91924.48712828428,56638.28607285499,39206.89006158809,24912.881707277764,0.0,64119.77176886586,21175.949451186098,1542.721982487949,0.0,0.886403602520837,2.8160805703704197,0.0014959135982669303,353702.4298219344,1556477.0009853037,4.400526741557546,1556477.0009853037,4.400526741557546,0.85,0.09601058327222661,4.027634451161993,1.268400045945309,1.0,0.0,4.02763445116125,1.2849376267578907,1.2852290459694589,3.1344980233199164,19399.926931427217,1978.2420022563483,4632.441516551485,4632.441516551485,5.562319359861328,5.056801926239924,-2.4365823433114864,7.49338426955141,3.421541400536313,3.421541400536313,0.9775832572960894,0.0,0.0,0.00022678458059466837,1.0000520608709533,0.00022677277460651384,199.1518510443921,0.0,2.360246536508545e-06,6.688938684465217,0.10380630111719864,7.608061120347855e-05,0.00015070396939118982,0.0006069804990468186,0.09601058327221476,0.07212598255557338,0.02388460071664137,0.09601067349352424,0.0721259825555823,0.023884600716644316,0.37725543716091586,0.37725543716091586,0.12492859922202132,0.0,4.508057472762232,4.2908199996333,5.165318924585847,4.507302970821456,4.291918347632475,5.158947987613544,24912.881707277764,21175.949451186098,0.85,1.0625609501991906,0.6607017666727258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531582282874975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39354092286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.68693984989,1542.721982487949,0.37725543716091586,0.12492859922202132,6.112874298809886,3.421541400536313
3757.0,-30.278271264891675,5.05665963475836,35.02288386883656,24.163794179353886,4.982589624683846,-26.752224291204293,-40.31656627831978,1.4565426509964188,-0.5615614185742857,-5.069097855542261,40.04500324935705,42363.60849937445,25767.0749777876,25767.0749777876,68130.68347716205,77649.98465898422,77649.98465898422,25767.0749777876,103417.05963677182,103417.05963677182,103417.05963677182,128329.78362310216,91924.24427659094,56638.002679733414,39206.935107619465,24912.723986330337,0.0,64119.6590939498,21175.815388380786,1542.7147072405237,0.0,0.8864035833308208,2.8160729221942495,0.0014959135982669303,353701.8217373746,1556474.5533128774,4.40052738679013,1556474.5533128774,4.40052738679013,0.85,0.09601009913726938,4.027634451161993,1.2683993739308788,1.0,0.0,4.027634451163478,1.2849383558093619,1.2852297600155194,3.1344962448607516,19399.875679521952,1978.2367760164739,4632.441516551485,4632.441516551485,5.562309828569473,5.05665963475836,-2.4365981934975514,7.493257828255912,3.4215932725860303,3.4215932725860303,0.9775980778817229,0.0,0.0,0.00022677277460651384,1.000051842676799,0.0002267610187083103,199.15226230393455,0.0,2.351184394384312e-06,6.66325657368514,0.10380865230159303,7.607705295341732e-05,0.0001506957216530965,0.0006069472801727298,0.09601009913724633,0.07212549785777908,0.023884601279467243,0.096009957889342,0.0721254978577964,0.023884601279472985,0.37725316060006614,0.37725316060006614,0.12492868782012725,0.0,4.507970802664204,4.29117222063428,5.163897419126954,4.507536436967996,4.2924980991666075,5.158127390680988,24912.723986330337,21175.815388380786,0.85,1.0625552980145323,0.6606960969225084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453161224623375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.36785881208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.667699746307,1542.7147072405237,0.37725316060006614,0.12492868782012725,6.112874298809886,3.4215932725860303
3758.0,-30.278765893582232,5.056518632208686,35.022855780287486,24.163626122195296,4.982543597318877,-26.752674128970053,-40.31696581570429,1.456451832706655,-0.5621098860623874,-5.069097418897409,40.04494960205431,42363.12817001782,25766.920305960975,25766.920305960975,68130.0484759788,77649.48900821817,77649.48900821817,25766.920305960975,103416.40931417914,103416.40931417914,103416.40931417914,128328.97494212397,91923.92963938709,56637.702727807366,39206.91879064414,24912.56562794483,0.0,64119.48441858897,21175.680783753105,1542.7063506845457,0.0,0.8864037802428495,2.816080206220283,0.0014959135982669303,353701.82776060724,1556472.2380148387,4.400520765949481,1556472.2380148387,4.400520765949481,0.85,0.09600959730546073,4.027634451161993,1.2683985453145583,1.0,0.0,4.02763445116099,1.284938805045094,1.2852301942467352,3.1344951489893296,19399.80927785951,1978.2300049312976,4632.441516551485,4632.441516551485,5.56227643973422,5.056518632208686,-2.4365808970309293,7.493099529239615,3.4216450178661586,3.4216450178661586,0.9776128622474739,0.0,0.0,0.0002267610187083103,1.0000516002561393,0.0002267493183854022,199.1526716402714,0.0,2.3412137226466823e-06,6.634999689980698,0.10381099351531568,7.607360399159399e-05,0.0001506874147167163,0.0006069138228695813,0.09600959730545597,0.07212499915263947,0.023884598152816496,0.09600970748924094,0.07212499915264305,0.023884598152817682,0.3772508879327935,0.3772508879327935,0.12492878267323056,0.0,4.507774867636726,4.291461077887732,5.162227519621695,4.506987532835012,4.2926173328356185,5.155548874549879,24912.56562794483,21175.680783753105,0.85,1.0625482892408773,0.6606904056411326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531642084010832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.339601928375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.648484948639,1542.7063506845457,0.3772508879327935,0.12492878267323056,6.112874298809886,3.4216450178661586
3759.0,-30.279258521679328,5.056378045107212,35.02282784709144,24.16341919396075,4.9824441868110885,-26.75312750467761,-40.31736961388958,1.4563131698093643,-0.5621142903747227,-5.069137524099318,40.04489794991179,42362.67421812941,25766.87045217691,25766.87045217691,68129.54467030632,77649.05203734137,77649.05203734137,25766.87045217691,103415.92248951829,103415.92248951829,103415.92248951829,128328.35918532396,91923.65126225255,56637.40682165384,39206.93826733189,24912.436695805678,0.0,64119.37496313757,21175.571191434825,1542.700630389351,0.0,0.8864037629809894,2.816075578322844,0.0014959135982669303,353701.2745357183,1556470.0088259266,4.400521346350838,1556470.0088259266,4.400521346350838,0.85,0.09600911876443854,4.027634451161993,1.2683978150552138,1.0,0.0,4.027634451161974,1.2849394780410774,1.2852308523603462,3.1344935072757067,19399.750528594348,1978.2240141734792,4632.441516551485,4632.441516551485,5.562265677853279,5.056378045107212,-2.436593338706721,7.4929713838139325,3.421696914821604,3.421696914821604,0.9776276899490297,0.0,0.0,0.0002267493183854022,1.0000513917545337,0.0002267376659389307,199.15307932247177,0.0,2.3301505662021814e-06,6.603646704616982,0.10381332366588189,7.607011839577315e-05,0.00015067919998962905,0.0006068807369517578,0.09600911876441784,0.07212451950252723,0.02388459926189061,0.09600919183918472,0.07212451950254278,0.02388459926189576,0.3772486147711292,0.3772486147711292,0.12492886651342262,0.0,4.507640565224165,4.291777054708632,5.1607239535322265,4.507023233724624,4.292965443651212,5.154633283038891,24912.436695805678,21175.571191434825,0.85,1.062542245763846,0.6606844536847691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531671782263167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30824894301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.629300178374,1542.700630389351,0.3772486147711292,0.12492886651342262,6.112874298809886,3.421696914821604
3760.0,-30.27974872969585,5.056238246579125,35.022799935042414,24.16323545565831,4.982364026912897,-26.753576776658146,-40.31777278343213,1.4561920738751968,-0.5621654005869345,-5.069159419820129,40.0448426994585,42362.22815369354,25766.775823370463,25766.775823370463,68129.003977064,77648.63104568527,77648.63104568527,25766.775823370463,103415.40686905573,103415.40686905573,103415.40686905573,128327.68441991639,91923.39568138924,56637.12550651268,39206.96686097395,24912.27755086065,0.0,64119.2444118346,21175.435918231553,1542.69275267722,0.0,0.8864038517219903,2.8160736940064695,0.0014959135982669303,353700.9724989343,1556467.6243447834,4.400518362582316,1556467.6243447834,4.400518362582316,0.85,0.09600862479015809,4.027634451161993,1.2683970710588621,1.0,0.0,4.027634451162254,1.2849400687393486,1.28523142821909,3.1344920663214237,19399.69659029968,1978.218513998122,4632.441516551485,4632.441516551485,5.562245250438035,5.056238246579125,-2.43659221554506,7.492830462124185,3.421748702099674,3.421748702099674,0.9776424863141926,0.0,0.0,0.0002267376659389307,1.0000511394874902,0.0002267260712838446,199.15348500336256,0.0,2.320620596441003e-06,6.576638770313803,0.10381564428647833,7.606663837373034e-05,0.00015067102756520035,0.0006068478214135792,0.09600862479014768,0.07212402830331523,0.02388459648683245,0.09600864694336891,0.07212402830332305,0.02388459648683504,0.3772463430517768,0.3772463430517768,0.12492895052091327,0.0,4.507520397928886,4.292120167962025,5.1591951444950155,4.506994019233218,4.293451393746409,5.1530382422661205,24912.27755086065,21175.435918231553,0.85,1.062535976554479,0.6606788420899524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531701360512217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.281241008706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.610138999042,1542.69275267722,0.3772463430517768,0.12492895052091327,6.112874298809886,3.421748702099674
3761.0,-30.280237108449942,5.056099150833897,35.022772101774564,24.16304148444908,4.982281661508286,-26.754024622619628,-40.31816819971425,1.4560691756779645,-0.5623249820866931,-5.06918465601696,40.044789170015484,42361.7576869081,25766.691489427347,25766.691489427347,68128.44917633545,77648.1776970798,77648.1776970798,25766.691489427347,103414.86918650715,103414.86918650715,103414.86918650715,128326.99940922807,91923.10611267317,56636.818318155965,39206.98643835245,24912.130222720927,0.0,64119.11666107338,21175.310689312788,1542.6856271761617,0.0,0.8864039171671052,2.8160728498682994,0.0014959135982669303,353700.6243827755,1556465.3141410744,4.4005161620994615,1556465.3141410744,4.4005161620994615,0.85,0.09600813550640322,4.027634451161993,1.2683962677186358,1.0,0.0,4.027634451164015,1.2849406677519628,1.2852320124683105,3.1344906050864156,19399.635479140852,1978.2122823941768,4632.441516551485,4632.441516551485,5.562227045363494,5.056099150833897,-2.4365933796809514,7.492692530514848,3.421800492952213,3.421800492952213,0.9776572837006323,0.0,0.0,0.0002267260712838446,1.0000509488547447,0.00022671452043867424,199.15388917186743,0.0,2.3091159678117846e-06,6.544034652778597,0.10381795340244614,7.60632254181672e-05,0.0001506628458656774,0.0006068148685187115,0.09600813550639387,0.07212354111580428,0.02388459439058958,0.09600818180102208,0.07212354111581132,0.023884594390591905,0.37724407434320206,0.37724407434320206,0.12492903212845988,0.0,4.507398651810888,4.292454501645807,5.157686630557919,4.506859673930251,4.293744318093559,5.151604535074682,24912.130222720927,21175.310689312788,0.85,1.0625294408913173,0.6606728210375653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531730793569688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24863689117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.591009881055,1542.6856271761617,0.37724407434320206,0.12492903212845988,6.112874298809886,3.421800492952213
3762.0,-30.28072304412245,5.055960719728847,35.02274432754089,24.162842658720933,4.982196808042521,-26.754470518335882,-40.31856703860683,1.4559442822560567,-0.5625073741464917,-5.069211062194709,40.04473522296133,42361.312194993254,25766.611732605947,25766.611732605947,68127.9239275992,77647.71456181585,77647.71456181585,25766.611732605947,103414.3262944218,103414.3262944218,103414.3262944218,128326.30689477827,91922.80476333221,56636.53394461013,39206.96757635787,24911.980600356466,0.0,64118.94817671434,21175.183510302995,1542.6783951514235,0.0,0.8864039781559172,2.816072169847691,0.0014959135982669303,353700.2601278133,1556462.985916884,4.40051411145256,1556462.985916884,4.40051411145256,0.85,0.09600764627987621,4.027634451161993,1.2683955380087717,1.0,0.0,4.027634451163242,1.284941276010728,1.2852326060220605,3.134489121297685,19399.57188177547,1978.2057972677185,4632.441516551485,4632.441516551485,5.562209828347127,5.055960719728847,-2.4365952602755216,7.492555980004369,3.421852262813368,3.421852262813368,0.9776720750895337,0.0,0.0,0.00022671452043867424,1.0000506941826306,0.00022670302791397427,199.15429131998798,0.0,2.300395738897387e-06,6.5193215240351945,0.10382025379818503,7.605978306446383e-05,0.00015065473737421042,0.0006067822104791322,0.09600764627986405,0.07212305431686195,0.0238845919630021,0.09600771514198533,0.07212305431687108,0.023884591963005124,0.3772418077393644,0.3772418077393644,0.12492911202808131,0.0,4.507270495466287,4.292769930853581,5.156209619127992,4.506703688048219,4.293981925369735,5.150251298967248,24911.980600356466,21175.183510302995,0.85,1.062524041096806,0.6606676091791746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176011690799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22392376243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.571901069026,1542.6783951514235,0.3772418077393644,0.12492911202808131,6.112874298809886,3.421852262813368
3763.0,-30.281207241226205,5.055822897624737,35.02271658811245,24.162649700325005,4.98210789420715,-26.754915255053405,-40.31896573780102,1.455815908034456,-0.5625028280407491,-5.069239535093098,40.04468068826106,42360.87341799685,25766.53865249316,25766.53865249316,68127.41207049001,77647.29164953316,77647.29164953316,25766.53865249316,103413.83030202633,103413.83030202633,103413.83030202633,128325.65832817854,91922.54129227223,56636.25413208131,39206.985733545465,24911.828026152216,0.0,64118.81375969768,21175.053822229384,1542.6710447479136,0.0,0.8864040307283452,2.8160687830640376,0.0014959135982669303,353699.86736419896,1556460.6323339848,4.400512343792662,1556460.6323339848,4.400512343792662,0.85,0.09600715731544879,4.027634451161993,1.268394823134877,1.0,0.0,4.027634451162143,1.2849419004370393,1.2852332158219504,3.1344875980712428,19399.51627831798,1978.2001272930086,4632.441516551485,4632.441516551485,5.56219405262443,5.055822897624737,-2.4365985460520436,7.492421443676781,3.4219040013480675,3.4219040013480675,0.9776868575280193,0.0,0.0,0.00022670302791397427,1.0000505130065933,0.00022669157704084856,199.1546920307427,0.0,2.288785612098555e-06,6.486418424687305,0.10382254258379713,7.605634206045459e-05,0.0001506466858535197,0.000606749781897014,0.0960071573154383,0.07212256781732335,0.02388458949811495,0.09600714792365053,0.07212256781733123,0.023884589498117562,0.37723954189533393,0.37723954189533393,0.12492919146683876,0.0,4.507175352638853,4.29311360795964,5.15478009652719,4.506736707052369,4.294434702641581,5.149007784685864,24911.828026152216,21175.053822229384,0.85,1.062518285597354,0.6606621509991669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453178929367058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.191020663086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.552824920771,1542.6710447479136,0.37723954189533393,0.12492919146683876,6.112874298809886,3.4219040013480675
3764.0,-30.281689059311677,5.055685684753042,35.02268886720453,24.162456672079884,4.982018928747472,-26.75535785553195,-40.31936031589282,1.4556877249676623,-0.562497843945664,-5.069267464309575,40.04462574884844,42360.42788180517,25766.46554460344,25766.46554460344,68126.89342640861,77646.8688156805,77646.8688156805,25766.46554460344,103413.33436028394,103413.33436028394,103413.33436028394,128325.00687634546,91922.27691790982,56635.966405332874,39207.01168064106,24911.672516061517,0.0,64118.684196702576,21174.92163865229,1542.6635121709892,0.0,0.8864040875445319,2.81606545403271,0.0014959135982669303,353699.48210062727,1556458.2612874208,4.400510433443635,1556458.2612874208,4.400510433443635,0.85,0.09600666818553563,4.027634451161993,1.2683940588077536,1.0,0.0,4.027634451162688,1.2849425238834575,1.2852338246952333,3.1344860772366294,19399.46048422575,1978.194437878965,4632.441516551485,4632.441516551485,5.562178270905554,5.055685684753042,-2.4366013214999245,7.492287006252967,3.4219556928795427,3.4219556928795427,0.9777016265370122,0.0,0.0,0.00022669157704084856,1.0000502650125993,0.00022668018295859613,199.15509077409155,0.0,2.2804951108339813e-06,6.462923144103503,0.10382482307890796,7.60529367656467e-05,0.00015063864027520187,0.0006067173772486016,0.09600666818552336,0.07212208109466417,0.023884587090859187,0.09600657179747536,0.07212208109467338,0.02388458709086224,0.37723727858314127,0.37723727858314127,0.12492927243321968,0.0,4.507105614605393,4.293479038988551,5.153387067741278,4.506769620363912,4.294888173558377,5.14776176480234,24911.672516061517,21174.92163865229,0.85,1.0625123437874942,0.6606565373651825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531818366156688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1675253825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.53376740399,1542.6635121709892,0.37723727858314127,0.12492927243321968,6.112874298809886,3.4219556928795427
3765.0,-30.282168738707743,5.055549455417799,35.02266125067385,24.162279988545947,4.981959308864784,-26.75579559620784,-40.31975035378707,1.455586166364872,-0.5628520992448784,-5.069276834928406,40.044573347223555,42359.972869867874,25766.347520229232,25766.347520229232,68126.3203900971,77646.39333433162,77646.39333433162,25766.347520229232,103412.74085456085,103412.74085456085,103412.74085456085,128324.26510053396,91921.97091324195,56635.68028516973,39206.98958674692,24911.524245973105,0.0,64118.513832720026,21174.79560907714,1542.6559577589903,0.0,0.8864042298778482,2.816069030962432,0.0014959135982669303,353699.3528397142,1556455.9997679219,4.400505647725232,1556455.9997679219,4.400505647725232,0.8500000000000001,0.0960061740284465,4.027634451161993,1.2683932686550543,1.0,0.0,4.027634451161219,1.2849430226311367,1.2852343089144715,3.1344848605930675,19399.3959043909,1978.1878525685022,4632.441516551485,4632.441516551485,5.56215279311511,5.055549455417799,-2.4365901575381406,7.492139612955939,3.4220073384926226,3.4220073384926226,0.9777163824264636,0.0,0.0,0.00022668018295859613,1.0000500420884852,0.00022666883997644917,199.15548774890632,0.0,2.269189485271541e-06,6.430883001259548,0.10382709226839323,7.604957079227765e-05,0.00015063061216631846,0.0006066850429606851,0.09600617402843721,0.07212159040906947,0.02388458361936774,0.09600623901578237,0.07212159040907645,0.02388458361937005,0.3772350188452749,0.3772350188452749,0.12492935588264242,0.0,4.5069738344932375,4.293802100629762,5.151872394340899,4.506424735683538,4.295076705256918,5.145795926675703,24911.524245973105,21174.79560907714,0.85,1.062506229758118,0.6606511963203263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847295910587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.135485239654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.514741406969,1542.6559577589903,0.3772350188452749,0.12492935588264242,6.112874298809886,3.4220073384926226
3766.0,-30.282646662575367,5.05541348887533,35.02263368815479,24.162074212823086,4.981850927405393,-26.756236633075837,-40.3201446524821,1.4554408979058333,-0.5626199057638814,-5.069319825737703,40.04451968735035,42359.54303689431,25766.315985096255,25766.315985096255,68125.85902199056,77645.99745040013,77645.99745040013,25766.315985096255,103412.31343549638,103412.31343549638,103412.31343549638,128323.69590579011,91921.72405679719,56635.398998559685,39207.02784248612,24911.382470293735,0.0,64118.41031277985,21174.675099749675,1542.6495639212083,0.0,0.8864042051734656,2.816060945740569,0.0014959135982669303,353698.7598130524,1556453.683948233,4.400506478368476,1556453.683948233,4.400506478368476,0.85,0.09600569527568747,4.027634451161993,1.2683925988385454,1.0,0.0,4.027634451162686,1.2849437258023608,1.2852349976692465,3.1344831452809396,19399.343807314912,1978.1825401451988,4632.441516551485,4632.441516551485,5.562145985661013,5.05541348887533,-2.4366037346259835,7.492017223501314,3.4220590521177456,3.4220590521177456,0.9777311577479273,0.0,0.0,0.00022666883997644917,1.0000498591358944,0.0002266575390274093,199.15588327226752,0.0,2.2590171420035775e-06,6.402054580438138,0.10382935128553523,7.604616818878835e-05,0.00015062267178766081,0.0006066530620180483,0.09600569527566855,0.07212111222896657,0.023884583046701983,0.09600556278095969,0.07212111222898078,0.0238845830467067,0.37723275964008063,0.37723275964008063,0.12492943301003949,0.0,4.50693614204107,4.294184980826117,5.1505557322475966,4.506699919973812,4.295635548186738,5.145207162466534,24911.382470293735,21174.675099749675,0.85,1.0625007496234191,0.6606455592123649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187609736078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10665681883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.495742194422,1542.6495639212083,0.37723275964008063,0.12492943301003949,6.112874298809886,3.4220590521177456
3767.0,-30.283122161670438,5.055278683029804,35.02260618847369,24.161906190589093,4.981802764205382,-26.756669465113934,-40.32052637832237,1.4553500676489393,-0.5630778071734994,-5.069319550213867,40.04446639258791,42359.07160879391,25766.17670146315,25766.17670146315,68125.24831025705,77645.51052009033,77645.51052009033,25766.17670146315,103411.68722155348,103411.68722155348,103411.68722155348,128322.91120959414,91921.40955409125,56635.09933588085,39207.01135356712,24911.223988040656,0.0,64118.235341607775,21174.540389834558,1542.6411955355895,0.0,0.8864043999836466,2.8160670165966013,0.0014959135982669303,353698.7636136986,1556451.383888343,4.400499928205185,1556451.383888343,4.400499928205185,0.85,0.09600519523682888,4.027634451161993,1.2683917702222245,1.0,0.0,4.027634451162841,1.2849441741580894,1.285235431604764,3.1344820515653504,19399.277434037176,1978.175771954457,4632.441516551485,4632.441516551485,5.562115918657986,5.055278683029804,-2.436585148898291,7.491863831928095,3.422110617969797,3.422110617969797,0.9777458908485135,0.0,0.0,0.0002266575390274093,1.0000496063605526,0.00022664629592953549,199.15627679029978,0.0,2.2506504878500255e-06,6.378343482566972,0.10383160193602309,7.604287421693959e-05,0.00015061466481046973,0.0006066208128408638,0.09600519523682108,0.07212061740783215,0.023884577828988927,0.09600527004818897,0.07212061740783801,0.023884577828990873,0.3772305047053909,0.3772305047053909,0.12492951608271971,0.0,4.506798007666987,4.294503894670868,5.149028084848908,4.506241743040391,4.295780073407286,5.14291812121246,24911.223988040656,21174.540389834558,0.85,1.062494124289304,0.6606400095560045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531904793512112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08294572096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.476762161652,1542.6411955355895,0.3772305047053909,0.12492951608271971,6.112874298809886,3.422110617969797
3768.0,-30.283595907740533,5.055144253427663,35.02257881158863,24.161714140232675,4.981706712871212,-26.75710550838518,-40.320919908676274,1.4552163135158511,-0.5628696040973296,-5.069355698598596,40.044414969898,42358.65663376259,25766.131552256877,25766.131552256877,68124.78818601946,77645.12038136485,77645.12038136485,25766.131552256877,103411.25193362172,103411.25193362172,103411.25193362172,128322.34431718606,91921.1717480228,56634.836213208655,39207.03948312682,24911.09238356433,0.0,64118.131866691154,21174.42852602968,1542.6352251774124,0.0,0.8864044020857457,2.8160600472314705,0.0014959135982669303,353698.26497386163,1556449.1646245532,4.4004998575256655,1556449.1646245532,4.4004998575256655,0.8499999999999999,0.09600471647963187,4.027634451161993,1.2683910960098732,1.0,0.0,4.027634451162715,1.284944823245899,1.2852360663921893,3.134480468186786,19399.22724697064,1978.1706542979143,4632.441516551485,4632.441516551485,5.562106172349023,5.055144253427663,-2.436593291557716,7.491737544985379,3.4221623073545224,3.4221623073545224,0.9777606592441492,0.0,0.0,0.00022664629592953549,1.0000494236643886,0.00022663509479267175,199.15666885891594,0.0,2.239133512138651e-06,6.345704373400937,0.10383384106953522,7.603947852020428e-05,0.0001506068174093312,0.0006065892063776863,0.096004716479616,0.07212013984533237,0.023884576634283627,0.09600466111604856,0.0721201398453443,0.02388457663428757,0.3772282495617329,0.3772282495617329,0.12492959023407653,0.0,4.50675012219574,4.294890215576913,5.147659985733924,4.50648609450127,4.2963674307132464,5.142118727229729,24911.09238356433,21174.42852602968,0.85,1.062488662764826,0.6606346036692247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531933344179513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.050306611796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.457814774361,1542.6352251774124,0.3772282495617329,0.12492959023407653,6.112874298809886,3.4221623073545224
3769.0,-30.284067508929876,5.0550107551512875,35.022551488642954,24.161542939860396,4.98164496551288,-26.75753619026341,-40.32130128527058,1.4551136468463208,-0.5630702206439651,-5.06936491854738,40.04436178721086,42358.20058145377,25766.019793165084,25766.019793165084,68124.22037461886,77644.67562252267,77644.67562252267,25766.019793165084,103410.69541568775,103410.69541568775,103410.69541568775,128321.63347541822,91920.89234412776,56634.544929570584,39207.052682841306,24910.93805973047,0.0,64117.990742571776,21174.2973507709,1542.627317949128,0.0,0.8864045480225036,2.816061615624445,0.0014959135982669303,353698.13779167645,1556446.8694065695,4.4004949506499695,1556446.8694065695,4.4004949506499695,0.85,0.09600422118402811,4.027634451161993,1.2683903239900247,1.0,0.0,4.027634451161295,1.2849453267817246,1.2852365556485477,3.134479239867435,19399.168281015896,1978.1646414439076,4632.441516551485,4632.441516551485,5.562082047038126,5.0550107551512875,-2.4365813829444423,7.491592138095729,3.4222138855629263,3.4222138855629263,0.9777753958751217,0.0,0.0,0.00022663509479267175,1.0000492000844565,0.000226623944875444,199.15705915380244,0.0,2.2307811052152047e-06,6.32203365217989,0.10383607185064044,7.603618782966537e-05,0.00015059890696300638,0.0006065573459915442,0.09600422118402348,0.0721196498369509,0.02388457134707257,0.096004238291229,0.07211964983695439,0.02388457134707372,0.37722599855287126,0.37722599855287126,0.12492966590920558,0.0,4.506663358218873,4.295258899440228,5.146188659428276,4.5062946979033995,4.296716277677888,5.14028586339839,24910.93805973047,21174.2973507709,0.85,1.0624821455826923,0.6606289450260272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531961789695689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02663589057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.438886656035,1542.627317949128,0.37722599855287126,0.12492966590920558,6.112874298809886,3.4222138855629263
3770.0,-30.284536982522518,5.054877936562423,35.02252429810943,24.16135783949869,4.981571185609724,-26.75796616045034,-40.3216825221665,1.4550003635376425,-0.5632207118435417,-5.069385238804483,40.04431099808067,42357.75320700146,25765.938230663778,25765.938230663778,68123.69143766523,77644.22329426349,77644.22329426349,25765.938230663778,103410.16152492727,103410.16152492727,103410.16152492727,128320.96445772867,91920.59964024732,56634.25659797842,39207.047824743226,24910.802932801394,0.0,64117.85075754462,21174.182492881184,1542.6207691582422,0.0,0.8864046286151523,2.8160612260022577,0.0014959135982669303,353697.85748930136,1556444.6774902872,4.400492240859465,1556444.6774902872,4.400492240859465,0.85,0.09600373514087147,4.027634451161993,1.2683895003190266,1.0,0.0,4.027634451161922,1.2849458798900693,1.2852370945544664,3.134477890622575,19399.10650820573,1978.1583423703028,4632.441516551485,4632.441516551485,5.562064440231648,5.054877936562423,-2.436577454138469,7.491455390700891,3.4222655206719326,3.4222655206719326,0.9777901487634093,0.0,0.0,0.000226623944875444,1.000048978305199,0.00022661284576232224,199.15744768924506,0.0,2.220584724888634e-06,6.293137110334389,0.10383829243536533,7.603289847610498e-05,0.000150591046399339,0.000606525686514512,0.09600373514085997,0.07211916775332022,0.02388456738753974,0.09600382617814127,0.07211916775332887,0.023884567387542605,0.3772237500394134,0.3772237500394134,0.12492973562883676,0.0,4.506572098284948,4.295612385104391,5.14474533609706,4.5061645269609585,4.29698806549203,5.138933379083369,24910.802932801394,21174.182492881184,0.85,1.0624762157931384,0.6606234099638361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990106530819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99773934873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.419985715283,1542.6207691582422,0.3772237500394134,0.12492973562883676,6.112874298809886,3.4222655206719326
3771.0,-30.285004285145998,5.0547457936806515,35.02249718609435,24.16117818737405,4.981495688102915,-26.758394348182364,-40.32206351459024,1.4548857511392326,-0.5632406054656371,-5.06940510149313,40.04425890400949,42357.31404811827,25765.857145812577,25765.857145812577,68123.17119393084,77643.8001666691,77643.8001666691,25765.857145812577,103409.65731248168,103409.65731248168,103409.65731248168,128320.31660583528,91920.33456557318,56633.9748988368,39207.066296373756,24910.6592933536,0.0,64117.72558972736,21174.06039935056,1542.6137226700291,0.0,0.8864047162788754,2.816059167561163,0.0014959135982669303,353697.58349890134,1556442.429258838,4.400489293316511,1556442.429258838,4.400489293316511,0.85,0.09600324625228077,4.027634451161993,1.268388786544092,1.0,0.0,4.0276344511610604,1.2849464391130978,1.2852376396417267,3.1344765264628207,19399.05056631831,1978.1526378853443,4632.441516551485,4632.441516551485,5.5620469365349665,5.0547457936806515,-2.4365730308416778,7.491318824522329,3.422317138322877,3.422317138322877,0.9778048966636792,0.0,0.0,0.00022661284576232224,1.000048751998413,0.00022660179847180278,199.1578344293304,0.0,2.2104710409411432e-06,6.2644749300272,0.10384050290640627,7.602961136331924e-05,0.000150583234399003,0.0006064942226328262,0.09600324625227144,0.07211868417628055,0.0238845620759909,0.09600332696479126,0.07211868417628756,0.023884562075993217,0.37722150284604367,0.37722150284604367,0.12492980130203257,0.0,4.506498904991702,4.295982068464184,5.143325793847453,4.506164496027509,4.2974234016348305,5.137609831646216,24910.6592933536,21174.06039935056,0.85,1.0624701760295319,0.6606178503453429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532018295721276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.969077168425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.401111677347,1542.6137226700291,0.37722150284604367,0.12492980130203257,6.112874298809886,3.422317138322877
3772.0,-30.28546972867781,5.054614084199443,35.0224700882154,24.1609803744592,4.981402054107905,-26.758822676121895,-40.322444507013984,1.4547550015521666,-0.563166659388969,-5.069435986355962,40.04420509171715,42356.88292362933,25765.805137744974,25765.805137744974,68122.6880613743,77643.3768331719,77643.3768331719,25765.805137744974,103409.18197091688,103409.18197091688,103409.18197091688,128319.69169092763,91920.06119273075,56633.69322629358,39207.07551826352,24910.509720010752,0.0,64117.585238274274,21173.933262009137,1542.6065907004463,0.0,0.8864047539187936,2.816054583744295,0.0014959135982669303,353697.1574664795,1556440.1068764443,4.4004880277386755,1556440.1068764443,4.4004880277386755,0.8499999999999999,0.0960027606107363,4.027634451161993,1.2683880634279925,1.0,0.0,4.027634451161484,1.2849470737396655,1.2852382602161938,3.134474978366311,19398.992873168925,1978.1467548213636,4632.441516551485,4632.441516551485,5.5620357096112345,5.054614084199443,-2.436576670456143,7.491190754655586,3.4223687384478136,3.4223687384478136,0.9778196395565182,0.0,0.0,0.00022660179847180278,1.0000485582271064,0.0002265907956244886,199.15821963215134,0.0,2.2001544561684436e-06,6.235237728781369,0.10384270306086243,7.602632438192869e-05,0.0001505754740898741,0.000606462966944427,0.09600276061072159,0.07211820354270906,0.023884557068012527,0.09600273092111394,0.07211820354272011,0.023884557068016187,0.3772192579270618,0.3772192579270618,0.12492986421858347,0.0,4.506465475924188,4.2963657696893165,5.142024086911988,4.506269326967015,4.297842416969388,5.136758432920487,24910.509720010752,21173.933262009137,0.85,1.0624649666423998,0.6606125724514164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532046354661354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93983996718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.38226548204,1542.6065907004463,0.3772192579270618,0.12492986421858347,6.112874298809886,3.4223687384478136
3773.0,-30.285932842415285,5.054483233815881,35.02244302967831,24.160804110020422,4.981338181694428,-26.75924593065078,-40.32282092431558,1.4546512699299496,-0.5633838428016702,-5.069446082683821,40.04415204186749,42356.44303872299,25765.702046027505,25765.702046027505,68122.14508475049,77642.9201758091,77642.9201758091,25765.702046027505,103408.6222218366,103408.6222218366,103408.6222218366,128318.97785449032,91919.76560398647,56633.41377400517,39207.05758886811,24910.35563265372,0.0,64117.41322152183,21173.80228775566,1542.598712463781,0.0,0.8864048949002287,2.816056268219082,0.0014959135982669303,353697.018195655,1556437.817401427,4.400483287479823,1556437.817401427,4.400483287479823,0.8500000000000001,0.09600226605806891,4.027634451161993,1.2683873084420343,1.0,0.0,4.027634451162513,1.2849475818508558,1.2852387543037107,3.1344737388902155,19398.930491531344,1978.1403936646404,4632.441516551485,4632.441516551485,5.562013455316795,5.054483233815881,-2.4365647988073977,7.4910480326232785,3.422420249077117,3.422420249077117,0.9778343568791763,0.0,0.0,0.0002265907956244886,1.0000483153452548,0.00022657984834088823,199.1586029081349,0.0,2.1913074819734535e-06,6.210165403912767,0.1038448943683444,7.602307700106845e-05,0.00015056771862342015,0.0006064317307605523,0.09600226605806128,0.07211771577987466,0.023884550278186617,0.09600231332069036,0.0721177157798804,0.023884550278188515,0.37721701592446294,0.37721701592446294,0.12492993113213267,0.0,4.50638946191242,4.296719356687049,5.140642013869638,4.506062239882169,4.298114696121331,5.135094550067777,24910.35563265372,21173.80228775566,0.85,1.0624593485921299,0.6606074841538602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532074302076237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91476764231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.36344095378,1542.598712463781,0.37721701592446294,0.12492993113213267,6.112874298809886,3.422420249077117
3774.0,-30.28639418475173,5.054352917975693,35.0224160549396,24.16061492348092,4.9812558239631555,-26.759669439314013,-40.32319737654177,1.4545310785253418,-0.5633993208583661,-5.069470888933568,40.04410036558386,42356.01087244704,25765.637900822465,25765.637900822465,68121.64877326951,77642.48624627793,77642.48624627793,25765.637900822465,103408.12414710039,103408.12414710039,103408.12414710039,128318.34020438751,91919.48454469937,56633.133993134135,39207.05616840582,24910.21605728712,0.0,64117.27222569294,21173.683648694052,1542.5920104965073,0.0,0.8864049558150419,2.816053573935833,0.0014959135982669303,353696.6760133237,1556435.5872079146,4.400481239324069,1556435.5872079146,4.400481239324069,0.85,0.09600178144509083,4.027634451161993,1.2683865496097133,1.0,0.0,4.027634451159946,1.2849481668674045,1.2852393253854015,3.1344723118139672,19398.871176219356,1978.1343451861092,4632.441516551485,4632.441516551485,5.561999608362699,5.054352917975693,-2.4365636331674287,7.490916551143123,3.422471799351741,3.422471799351741,0.9778490855290689,0.0,0.0,0.00022657984834088823,1.000048130718023,0.00022656894341496,199.15898471939363,0.0,2.1802457074905204e-06,6.178816335028134,0.10384707461405189,7.601982944717742e-05,0.0001505600188937108,0.0006064007190639102,0.09600178144508253,0.07211723588585184,0.023884545559230693,0.0960018109762968,0.07211723588585808,0.023884545559232757,0.3772147746838415,0.3772147746838415,0.12492999549993207,0.0,4.506336069862698,4.297079525225001,5.139331213370099,4.5060715680751855,4.298473488050092,5.134040780259227,24910.21605728712,21173.683648694052,0.85,1.0624539442894756,0.6606021966024036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532102109701337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88341857342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.344647584285,1542.5920104965073,0.3772147746838415,0.12492999549993207,6.112874298809886,3.422471799351741
3775.0,-30.286853515678644,5.054223075429811,35.022389073809975,24.16042168568822,4.981165954437304,-26.76009188859781,-40.32357365414498,1.4544043273564757,-0.5633261224444936,-5.069498201445037,40.044046229953224,42355.58668521332,25765.581105505902,25765.581105505902,68121.16779071922,77642.06612799442,77642.06612799442,25765.581105505902,103407.64723350032,103407.64723350032,103407.64723350032,128317.70950007904,91919.2134437334,56632.85827351081,39207.061300247326,24910.062266578727,0.0,64117.12356682605,21173.552926591918,1542.5845508148038,0.0,0.8864050128623051,2.8160494173839847,0.0014959135982669303,353696.29925942083,1556433.250878947,4.400479321208196,1556433.250878947,4.400479321208196,0.85,0.09600129480493057,4.027634451161993,1.2683858501212675,1.0,0.0,4.027634451160491,1.2849487824919084,1.2852399271364,3.1344708100747636,19398.81396253131,1978.1285110135786,4632.441516551485,4632.441516551485,5.561987348020857,5.054223075429811,-2.436564259397988,7.490787334827799,3.422523292796311,3.422523292796311,0.9778637979418032,0.0,0.0,0.00022656894341496,1.0000479210484687,0.0002265580865139152,199.15936486727838,0.0,2.1718139763084386e-06,6.154920808858115,0.1038492464280282,7.601658352789243e-05,0.00015055235988706755,0.0006063698713848921,0.09600129480491859,0.07211675433219361,0.023884540472724973,0.09600121120831338,0.07211675433220262,0.02388454047272795,0.3772125346878068,0.3772125346878068,0.12493006123361719,0.0,4.506314404755415,4.297456490321906,5.138097405329745,4.506172079000521,4.298912919621557,5.133110155114991,24910.062266578727,21173.552926591918,0.85,1.0624489060199334,0.6605971124245494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532129811063983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85952304725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.325874264729,1542.5845508148038,0.3772125346878068,0.12493006123361719,6.112874298809886,3.422523292796311
