time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3776.0,-30.28731055183689,5.054094178035985,35.022362165387435,24.16025960063564,4.981111384260633,-26.760508742184065,-40.32394151492042,1.4543095746077586,-0.5635003106803538,-5.069502439899578,40.04399438543129,42355.13758939871,25765.4676872591,25765.4676872591,68120.60527665782,77641.62929137742,77641.62929137742,25765.4676872591,103407.09697863652,103407.09697863652,103407.09697863652,128317.00925491373,91918.93898862155,56632.57093290727,39207.07561746031,24909.912276277213,0.0,64116.98789373752,21173.42543483563,1542.5767706903114,0.0,0.8864051793692092,2.816051219293254,0.0014959135982669303,353696.24079341255,1556431.0134297402,4.400473722701573,1556431.0134297402,4.400473722701573,0.85,0.09600080046799224,4.027634451161993,1.268384997327812,1.0,0.0,4.027634451163098,1.2849492482883529,1.2852403790870919,3.1344696738233817,19398.756040977623,1978.122604658841,4632.441516551485,4632.441516551485,5.561962864550012,5.054094178035985,-2.436547645582508,7.490641823618493,3.4225747118249297,3.4225747118249297,0.977878489092837,0.0,0.0,0.0002265580865139152,1.0000476818134638,0.00022654728432856312,199.15974311725952,0.0,2.1622535165090926e-06,6.127826465786768,0.10385140868154472,7.601341033936658e-05,0.0001505446761745486,0.000606338924199638,0.09600080046798903,0.07211626640185852,0.023884534066130513,0.0960008064814213,0.07211626640186093,0.02388453406613131,0.37721029694654507,0.37721029694654507,0.12493013185701976,0.0,4.50625436700534,4.297825332269099,5.136733560382936,4.506002129219212,4.299292723782742,5.131270178344607,24909.912276277213,21173.42543483563,0.85,1.0624423809420926,0.66059150594527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532157391751592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83242870418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.307125862335,1542.5767706903114,0.37721029694654507,0.12493013185701976,6.112874298809886,3.4225747118249297
3777.0,-30.287765608734887,5.053965999476207,35.02233541729734,24.160083231423073,4.9810470357242815,-26.760924792179434,-40.32430927092207,1.4542062191688987,-0.5636776067369738,-5.069516526635765,40.043945238580164,42354.69646883888,25765.38142717337,25765.38142717337,68120.07789601226,77641.17432163021,77641.17432163021,25765.38142717337,103406.55574880358,103406.55574880358,103406.55574880358,128316.33848318426,91918.64164243595,56632.286895050085,39207.06083042874,24909.78273438067,0.0,64116.84356480941,21173.31532422357,1542.5703904130803,0.0,0.8864052858190816,2.816051911502719,0.0014959135982669303,353696.04647848115,1556428.8924059037,4.400470143509497,1556428.8924059037,4.400470143509497,0.85,0.09600031521960935,4.027634451161993,1.2683842362975701,1.0,0.0,4.02763445116053,1.2849497542265054,1.2852408712588865,3.1344684396523252,19398.693288446128,1978.116205681464,4632.441516551485,4632.441516551485,5.561944243681208,5.053965999476207,-2.436538062329712,7.49050406180592,3.4226261995701748,3.4226261995701748,0.9778931998771928,0.0,0.0,0.00022654728432856312,1.0000474754932445,0.00022653652939509222,199.16011973043885,0.0,2.151360459824263e-06,6.096955543141962,0.10385356004200454,7.60102381770453e-05,0.00015053704615151781,0.0006063081932560161,0.0960003152195998,0.07211578606269119,0.02388452915690861,0.09600044453747482,0.07211578606269836,0.023884529156910982,0.3772080607676073,0.3772080607676073,0.12493019768075192,0.0,4.5061774089761,4.2981736475442744,5.135363777804116,4.5058389198987925,4.299540384308159,5.12985786667889,24909.78273438067,21173.31532422357,0.85,1.0624365472257906,0.6605861130083032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532184834748356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80155778154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.288408120776,1542.5703904130803,0.3772080607676073,0.12493019768075192,6.112874298809886,3.4226261995701748
3778.0,-30.288219000224867,5.053838160284668,35.02230869790477,24.159890587348514,4.980952632308642,-26.76134234856719,-40.32468478018416,1.4540759806507881,-0.5634738190267399,-5.069548165505876,40.04389257826209,42354.294730305395,25765.340702984715,25765.340702984715,68119.63543329011,77640.77507052325,77640.77507052325,25765.340702984715,103406.11577350796,103406.11577350796,103406.11577350796,128315.75472896843,91918.38717595318,56632.029485250416,39207.064100780844,24909.638955460472,0.0,64116.70305624131,21173.1931121414,1542.5636047017872,0.0,0.8864053154301137,2.816045527284869,0.0014959135982669303,353695.6100466149,1556426.6197542888,4.400469147890078,1556426.6197542888,4.400469147890078,0.85,0.09599983312463027,4.027634451161993,1.2683835934055967,1.0,0.0,4.027634451161683,1.2849503858609947,1.2852414892162032,3.134466898862584,19398.639585332552,1978.1107294879039,4632.441516551485,4632.441516551485,5.561935452595877,5.053838160284668,-2.436541377417677,7.490379537702346,3.4226776893347024,3.4226776893347024,0.9779079112384864,0.0,0.0,0.00022653652939509222,1.0000473019155023,0.0002265258142901656,199.1604949665508,0.0,2.1419538377577253e-06,6.070297176205393,0.10385570199584229,7.600699926352199e-05,0.00015052953013157023,0.0006062779214751396,0.0959998331246148,0.07211530883821786,0.023884524286396935,0.09599980780211204,0.07211530883822949,0.023884524286400786,0.37720582483913867,0.37720582483913867,0.12493025839530146,0.0,4.506169552965105,4.298565269921653,5.134141314587907,4.506074346479124,4.300072180009522,5.129191195776741,24909.638955460472,21173.1931121414,0.85,1.062431974606329,0.6605812949108353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453221215899777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7748994146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.269714795859,1542.5636047017872,0.37720582483913867,0.12493025839530146,6.112874298809886,3.4226776893347024
3779.0,-30.28867022938068,5.053711080866027,35.02228198280664,24.159714637231104,4.980885273179896,-26.76175525394113,-40.325048205535836,1.4539702977403477,-0.5635873052575562,-5.069559399424619,40.04383926455938,42353.852424410215,25765.249530237015,25765.249530237015,68119.10195464722,77640.33396362711,77640.33396362711,25765.249530237015,103405.58349386413,103405.58349386413,103405.58349386413,128315.06570736374,91918.10092947648,56631.741449527515,39207.06608883218,24909.4822134996,0.0,64116.54830233178,21173.05988147466,1542.5555958167856,0.0,0.8864054515624817,2.8160457113155966,0.0014959135982669303,353695.45508416195,1556424.318907227,4.4004645706767,1556424.318907227,4.4004645706767,0.85,0.09599934009687412,4.027634451161993,1.268382781823166,1.0,0.0,4.027634451162817,1.2849509025110706,1.2852419922142246,3.13446563856341,19398.579175305742,1978.1045693795274,4632.441516551485,4632.441516551485,5.561915771236192,5.053711080866027,-2.436529513998573,7.4902405948646,3.4227290678443816,3.4227290678443816,0.9779225908126804,0.0,0.0,0.0002265258142901656,1.0000470764905045,0.0002265151507518221,199.1608684143133,0.0,2.1340256008062876e-06,6.0478285526850195,0.10385783602144309,7.600386469994443e-05,0.00015052194959022116,0.0006062473898256435,0.09599934009686405,0.07211482298134668,0.02388451711551737,0.09599933039467154,0.07211482298135424,0.023884517115519876,0.37720359197055303,0.37720359197055303,0.12493032304669117,0.0,4.5061351092735435,4.298939921711053,5.132863131580734,4.505972094167078,4.300417377850579,5.127729049019081,24909.4822134996,21173.05988147466,0.85,1.062426218477046,0.660575990845563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532239383344157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75243079108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.251039666051,1542.5555958167856,0.37720359197055303,0.12493032304669117,6.112874298809886,3.4227290678443816
3780.0,-30.28911956817456,5.053584652984677,35.02225535638004,24.159544344898336,4.9808153802685515,-26.76216671122791,-40.32541145626453,1.4538625233219813,-0.5635398728969108,-5.06957506307027,40.043788417096096,42353.417323433976,25765.171345761955,25765.171345761955,68118.58866919593,77639.92590624678,77639.92590624678,25765.171345761955,103405.09725200874,103405.09725200874,103405.09725200874,128314.43946991311,91917.84594344173,56631.458903290484,39207.09671127916,24909.34221790437,0.0,64116.43892918353,21172.940885218715,1542.5486537345646,0.0,0.8864055561349459,2.8160432556334443,0.0014959135982669303,353695.23901744495,1556422.124497481,4.400461054610676,1556422.124497481,4.400461054610676,0.85,0.09599885354702231,4.027634451161993,1.2683820460690183,1.0,0.0,4.027634451163091,1.2849514288418213,1.285242504961367,3.134464354650559,19398.525362544886,1978.0990820050565,4632.441516551485,4632.441516551485,5.561898893640484,5.053584652984677,-2.4365207436864127,7.4901053966710895,3.422780462486899,3.422780462486899,0.9779372749962568,0.0,0.0,0.0002265151507518221,1.0000468794385828,0.00022650453234650923,199.1612402988003,0.0,2.1237595568582703e-06,6.018734584136338,0.10385995978099995,7.600073176193614e-05,0.00015051441898988595,0.0006062170593202956,0.09599885354701893,0.07211434222095121,0.023884511326067715,0.09599882597267283,0.07211434222095375,0.02388451132606855,0.3772013607814063,0.3772013607814063,0.12493038665224357,0.0,4.506121844076972,4.299341470508011,5.131588830478222,4.50603519017335,4.300918172757122,5.126461829033701,24909.34221790437,21172.940885218715,0.85,1.0624200252985474,0.6605703315839676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532266477947855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72333682253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.232392741957,1542.5486537345646,0.3772013607814063,0.12493038665224357,6.112874298809886,3.422780462486899
3781.0,-30.28956672565493,5.053459081814625,35.02222885280721,24.159376706834905,4.98076153792449,-26.762574599913368,-40.32577037634326,1.4537694121830271,-0.563788670095164,-5.069580223473999,40.043738742595615,42352.97373301898,25765.06854040621,25765.06854040621,68118.04227342519,77639.46369420037,77639.46369420037,25765.06854040621,103404.53223460658,103404.53223460658,103404.53223460658,128313.73678720824,91917.542419989,56631.17340623403,39207.07668194996,24909.204552601655,0.0,64116.281234551614,21172.823869711407,1542.5415947692818,0.0,0.8864057100609755,2.8160459337375126,0.0014959135982669303,353695.167834071,1556419.9807112212,4.40045587911844,1556419.9807112212,4.40045587911844,0.85,0.09599836341761532,4.027634451161993,1.268381254267879,1.0,0.0,4.0276344511616085,1.2849518864659681,1.2852429490443276,3.1344632383390527,19398.461306350622,1978.0925500910732,4632.441516551485,4632.441516551485,5.561876701162635,5.053459081814625,-2.436503996752798,7.489963078567424,3.4228318418774686,3.4228318418774686,0.9779519548221339,0.0,0.0,0.00022650453234650923,1.0000466520287323,0.00022649396594350235,199.16161037919585,0.0,2.114774772107308e-06,5.993271704152111,0.10386207455577205,7.599763629187475e-05,0.00015050689605463448,0.0006061867596871028,0.09599836341760436,0.07211385913388133,0.023884504283723035,0.0959984946320858,0.07211385913388955,0.023884504283725766,0.3771991328173305,0.3771991328173305,0.12493044880450632,0.0,4.506058531878978,4.299702622758616,5.130235279125486,4.505791553378856,4.301137518643486,5.12481131312461,24909.204552601655,21172.823869711407,0.85,1.0624141163807403,0.6605650377332769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453229345913847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69787394255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.213768647138,1542.5415947692818,0.3771991328173305,0.12493044880450632,6.112874298809886,3.4228318418774686
3782.0,-30.29001193294307,5.053333863133267,35.02220241684202,24.159188253711932,4.980672951775116,-26.762984207695652,-40.326137049682416,1.4536452265276953,-0.5636193295201224,-5.069608733186367,40.04368770464852,42352.57087562701,25765.026241762956,25765.026241762956,68117.59711738996,77639.0578870728,77639.0578870728,25765.026241762956,103404.08412883576,103404.08412883576,103404.08412883576,128313.15246430913,91917.28044869423,56630.91385202504,39207.0739962991,24909.068335473363,0.0,64116.14233177246,21172.708085152357,1542.5351658617249,0.0,0.8864057497563405,2.8160403694209872,0.0014959135982669303,353694.7745670778,1556417.7780854623,4.400454544431754,1556417.7780854623,4.400454544431754,0.85,0.09599788274906554,4.027634451161993,1.268380560274236,1.0,0.0,4.027634451162683,1.2849524893899564,1.2852435385268555,3.1344617675896727,19398.406019406575,1978.086912391752,4632.441516551485,4632.441516551485,5.561867570201542,5.053333863133267,-2.4365043863386906,7.489838249471958,3.4228832689961437,3.4228832689961437,0.9779666482846124,0.0,0.0,0.00022649396594350235,1.0000464487300311,0.00022648344607505909,199.1619788467658,0.0,2.1044218387648216e-06,5.963931491059505,0.10386417897761081,7.599447407497489e-05,0.00015049949186852747,0.0006061569383320554,0.09599788274905434,0.0721133841523191,0.023884498596735235,0.09599790914888125,0.07211338415232751,0.023884498596738024,0.37719690525028665,0.37719690525028665,0.12493050413675479,0.0,4.506056265959501,4.30009735099469,5.12902607242313,4.505989403666263,4.301622576542513,5.124134949117035,24909.068335473363,21172.708085152357,0.85,1.0624094750571822,0.6605601855531378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532320309444093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.668533729455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.195173273343,1542.5351658617249,0.37719690525028665,0.12493050413675479,6.112874298809886,3.4228832689961437
3783.0,-30.290455162560637,5.053209156956385,35.02217594430296,24.15900930007922,4.9805906032248055,-26.76339141138658,-40.32649960191918,1.453526852050735,-0.563440868822056,-5.069629349440746,40.04363376742763,42352.15935402344,25764.96474122598,25764.96474122598,68117.12409524943,77638.6652651179,77638.6652651179,25764.96474122598,103403.63000634388,103403.63000634388,103403.63000634388,128312.54076447136,91917.0333900454,56630.64735371451,39207.095595923216,24908.91075812747,0.0,64116.00635405068,21172.574144408347,1542.5273275161442,0.0,0.886405840262424,2.816035607126256,0.0014959135982669303,353694.49018377153,1556415.4503393823,4.400451501324503,1556415.4503393823,4.400451501324503,0.8499999999999999,0.09599739408520253,4.027634451161993,1.2683798190252857,1.0,0.0,4.0276344511611235,1.28495306502612,1.285244100775163,3.1344603634064416,19398.353879657036,1978.0815956169577,4632.441516551485,4632.441516551485,5.561854294149,5.053209156956385,-2.4364989105723445,7.4897080675287295,3.4229345931636255,3.4229345931636255,0.9779813123324644,0.0,0.0,0.00022648344607505909,1.000046242562248,0.00022647297338448987,199.1623456787522,0.0,2.095157816368273e-06,5.937677251587686,0.10386627413542718,7.59913475183678e-05,0.0001504920985566913,0.0006061271607745959,0.09599739408519414,0.07211290294384948,0.023884491141344662,0.09599726879591343,0.07211290294385578,0.023884491141346748,0.3771946802785798,0.3771946802785798,0.12493056186753303,0.0,4.506091286169976,4.3005267848811854,5.127861985995082,4.506188480618675,4.302205700300988,5.1231663902794935,24908.91075812747,21172.574144408347,0.85,1.062404350625091,0.6605551680831996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532347042741467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.642279489985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.176602063148,1542.5273275161442,0.3771946802785798,0.12493056186753303,6.112874298809886,3.4229345931636255
3784.0,-30.290896118401772,5.053085264677576,35.022149532005656,24.158847389649623,4.980533092150392,-26.76379408455523,-40.32685391195116,1.4534310583038286,-0.5635139463184373,-5.069635029434655,40.043582577012,42351.72348102799,25764.867073457037,25764.867073457037,68116.59055448502,77638.24113295357,77638.24113295357,25764.867073457037,103403.1082064106,103403.1082064106,103403.1082064106,128311.87152755485,91916.76395825596,56630.36556107035,39207.109330206236,24908.763321144244,0.0,64115.87265135048,21172.44882297261,1542.5197203748485,0.0,0.8864059970374503,2.816035907186181,0.0014959135982669303,353694.4118332246,1556413.2411384583,4.400446230042064,1556413.2411384583,4.400446230042064,0.85,0.09599690314847997,4.027634451161993,1.2683790711825718,1.0,0.0,4.027634451160442,1.2849535349031866,1.2852445573010332,3.1344592172085433,19398.297018235327,1978.0757973655966,4632.441516551485,4632.441516551485,5.5618332107163,5.053085264677576,-2.4364822297448985,7.489567494422475,3.4229858632388215,3.4229858632388215,0.9779959609253775,0.0,0.0,0.00022647297338448987,1.0000460054983704,0.00022646255486179123,199.16271063007056,0.0,2.08576561933303e-06,5.911059765189807,0.10386835990104651,7.598829215530837e-05,0.0001504846812291815,0.0006060972864907819,0.09599690314847419,0.07211241968671024,0.023884483461763948,0.09599682258235347,0.07211241968671459,0.023884483461765388,0.3771924597517707,0.3771924597517707,0.12493062344829393,0.0,4.506100180185115,4.300949348903373,5.126613437447588,4.506121083116227,4.302628915213575,5.121608480744612,24908.763321144244,21172.44882297261,0.85,1.062398244579617,0.6605497473508368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532373657379358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61566200358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.158055632044,1542.5197203748485,0.3771924597517707,0.12493062344829393,6.112874298809886,3.4229858632388215
3785.0,-30.291335325118858,5.052962106859407,35.02212326010149,24.15868027545514,4.98047495897706,-26.764195245561506,-40.327207977510966,1.4533348794197538,-0.5636448720900944,-5.069643664780636,40.043533841640865,42351.294159535144,25764.77893818032,25764.77893818032,68116.07309771546,77637.79851153755,77637.79851153755,25764.77893818032,103402.57744971786,103402.57744971786,103402.57744971786,128311.20927620356,91916.47507936436,56630.08950403814,39207.09508369581,24908.6318264857,0.0,64115.7269101815,21172.337052512845,1542.51309395235,0.0,0.8864061298186627,2.8160366248204918,0.0014959135982669303,353694.2927162079,1556411.1378909496,4.400441765510082,1556411.1378909496,4.400441765510082,0.85,0.09599641785468849,4.027634451161993,1.2683782826783134,1.0,0.0,4.027634451162271,1.2849540064708866,1.2852450155875166,3.13445806688743,19398.236052658427,1978.0695806068768,4632.441516551485,4632.441516551485,5.561814185052102,5.052962106859407,-2.436467507171516,7.4894296140309224,3.4230371709963077,3.4230371709963077,0.9780106202846593,0.0,0.0,0.00022646255486179123,1.0000458231711922,0.0002264521781048671,199.16307413492632,0.0,2.0749812214226445e-06,5.880496781511774,0.10387043488226794,7.59852390138998e-05,0.00015047731584789142,0.000606067621427352,0.09599641785468341,0.07211194123663944,0.023884476618043958,0.09599644903866256,0.07211194123664326,0.023884476618045228,0.37719024265039736,0.37719024265039736,0.12493068220894811,0.0,4.506083948468984,4.3013488347903035,5.125333604327068,4.505998792690548,4.302930521533085,5.120197878279498,24908.6318264857,21172.337052512845,0.85,1.0623925888438879,0.6605445528031564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532400135576145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5850990199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.139539977941,1542.51309395235,0.37719024265039736,0.12493068220894811,6.112874298809886,3.4230371709963077
3786.0,-30.29177240587797,5.05283961601201,35.022097105670404,24.15851385975259,4.980412413215124,-26.764594934206308,-40.327561798598595,1.4532349415434729,-0.563662086600857,-5.069654794809047,40.04348471945959,42350.87306129895,25764.69890168763,25764.69890168763,68115.57196298658,77637.37644471553,77637.37644471553,25764.69890168763,103402.07534640316,103402.07534640316,103402.07534640316,128310.57400071122,91916.20411025512,56629.818923608276,39207.09465182982,24908.498654308063,0.0,64115.59330613789,21172.223856161854,1542.5064297274114,0.0,0.886406251270318,2.8160355513947657,0.0014959135982669303,353694.13918728393,1556409.0179522466,4.400437681915095,1556409.0179522466,4.400437681915095,0.85,0.09599593267722134,4.027634451161993,1.2683775134058672,1.0,0.0,4.027634451160997,1.2849544955421608,1.2852454914351983,3.1344568738697736,19398.17886679768,1978.063749271941,4632.441516551485,4632.441516551485,5.561796907663407,5.05283961601201,-2.4364544429362045,7.489294058948214,3.4230884938289563,3.4230884938289563,0.9780252839511304,0.0,0.0,0.0002264521781048671,1.0000456015252475,0.00022644185201103553,199.1634358814213,0.0,2.066666808560401e-06,5.856933735460177,0.1038725015490765,7.598218809390412e-05,0.000150469990010963,0.0006060381156341555,0.09599593267721351,0.07211146366738991,0.02388446900982361,0.09599601085952902,0.07211146366739579,0.023884469009825555,0.37718802717100847,0.37718802717100847,0.12493073598322044,0.0,4.506070681763163,4.301750936787471,5.124057845784478,4.5059927082081686,4.303338389435282,5.118933661641336,24908.498654308063,21172.223856161854,0.85,1.0623869865439701,0.6605393614480463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532426508834506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56153597385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.121044666097,1542.5064297274114,0.37718802717100847,0.12493073598322044,6.112874298809886,3.4230884938289563
3787.0,-30.292207546730967,5.052717723975865,35.02207103130252,24.1583377000876,4.980344563369329,-26.764993407026292,-40.32791163828222,1.4531304236646287,-0.5637194771233567,-5.0696685489720075,40.04343474258902,42350.44385041412,25764.627044337372,25764.627044337372,68115.0708947515,77636.9365480891,77636.9365480891,25764.627044337372,103401.56359242648,103401.56359242648,103401.56359242648,128309.9247440137,91915.91238142682,56629.53735099708,39207.08336714416,24908.36115158721,0.0,64115.44451873137,21172.10697884913,1542.4995750998705,0.0,0.8864063624295965,2.816034701188197,0.0014959135982669303,353693.9494608102,1556406.8611304325,4.400433944383559,1556406.8611304325,4.400433944383559,0.85,0.09599544703819485,4.027634451161993,1.2683767710579557,1.0,0.0,4.027634451161817,1.2849550059404407,1.2852459886798082,3.1344556288289827,19398.11729976446,1978.0574711817453,4632.441516551485,4632.441516551485,5.561781395897094,5.052717723975865,-2.436443170318343,7.4891608942942085,3.423139812601424,3.423139812601424,0.9780399464575497,0.0,0.0,0.00022644185201103553,1.0000453992886948,0.00022643157217872058,199.16379602352364,0.0,2.0565803267285393e-06,5.82834864594868,0.10387455812940323,7.597917161602049e-05,0.00015046268039501504,0.0006060086751731388,0.0959954470381853,0.07211098649345785,0.023884460544727447,0.09599556732577715,0.07211098649346502,0.02388446054472982,0.3771858134142417,0.3771858134142417,0.12493078516235627,0.0,4.50605232597394,4.302135393475453,5.12281509404869,4.505949071848647,4.303647321783558,5.117817930944057,24908.36115158721,21172.10697884913,0.85,1.0623816368433916,0.6605341999624039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532452754525302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53295088434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.102577304053,1542.4995750998705,0.3771858134142417,0.12493078516235627,6.112874298809886,3.423139812601424
3788.0,-30.292640909968313,5.052596197751273,35.02204495996702,24.15814861832189,4.980258550400537,-26.76539209610361,-40.32826528474686,1.4530097365359111,-0.5635964968588496,-5.069692961887354,40.04338268217265,42350.03804995289,25764.58314695099,25764.58314695099,68114.62119690388,77636.517866076,77636.517866076,25764.58314695099,103401.10101302699,103401.10101302699,103401.10101302699,128309.31636592555,91915.63379677053,56629.27116231741,39207.0695938368,24908.215352898565,0.0,64115.284946735366,21171.98304996378,1542.492493231232,0.0,0.8864064267461599,2.8160302269483313,0.0014959135982669303,353693.6127065019,1556404.614392685,4.400431781854662,1556404.614392685,4.400431781854662,0.85,0.09599496358535668,4.027634451161993,1.2683760204678403,1.0,0.0,4.027634451161746,1.2849555919046702,1.2852465615669157,3.1344541994575015,19398.05850670349,1978.0514759579971,4632.441516551485,4632.441516551485,5.561771919817099,5.052596197751273,-2.4364397144862684,7.489035912237542,3.4231911078638735,3.4231911078638735,0.978054602246821,0.0,0.0,0.00022643157217872058,1.0000452139826277,0.00022642133476842384,199.1641546955375,0.0,2.047370426330385e-06,5.802247788220311,0.10387660549982956,7.597612242686664e-05,0.00015045544975185395,0.0006059795527856391,0.09599496358534676,0.07211051135183284,0.023884452233513917,0.09599498103837313,0.0721105113518403,0.023884452233516387,0.3771836002331585,0.3771836002331585,0.12493083181729014,0.0,4.506071143105487,4.302529503371034,5.121692934354655,4.50609646502852,4.304059969560683,5.11715780663377,24908.215352898565,21171.98304996378,0.85,1.0623772670353258,0.660529514688046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532478883819255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50685002661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.084134235434,1542.492493231232,0.3771836002331585,0.12493083181729014,6.112874298809886,3.4231911078638735
3789.0,-30.293072340071557,5.052475272895141,35.022018873623374,24.157978151366137,4.98018760025095,-26.765787538685558,-40.32861463548613,1.4529027988648662,-0.563498221480927,-5.069705815624229,40.04333010235963,42349.622887841724,25764.51098273588,25764.51098273588,68114.1338705776,77636.11355223984,77636.11355223984,25764.51098273588,103400.62453497572,103400.62453497572,103400.62453497572,128308.68576508966,91915.37489819694,56629.000887902665,39207.08223366031,24908.06123011393,0.0,64115.143463774235,21171.85204559684,1542.4846657236806,0.0,0.8864065519472022,2.8160274290962235,0.0014959135982669303,353693.43540081236,1556402.345242159,4.4004275721951505,1556402.345242159,4.4004275721951505,0.85,0.09599447404814271,4.027634451161993,1.268375317682512,1.0,0.0,4.0276344511638245,1.2849561134436247,1.2852470700686616,3.134452927242872,19398.00386823264,1978.0459043845392,4632.441516551485,4632.441516551485,5.561756341808214,5.052475272895141,-2.4364276478021694,7.488902920697311,3.4232423103260814,3.4232423103260814,0.9780692315217375,0.0,0.0,0.00022642133476842384,1.0000450124485116,0.0002264111434484869,199.16451176873366,0.0,2.038925168021379e-06,5.778313926172588,0.10387864442499758,7.597311038714537e-05,0.00015044822438127847,0.0006059504516341869,0.09599447404813548,0.07211003106013714,0.02388444298799834,0.09599441208775185,0.07211003106014256,0.02388444298800014,0.3771813883545546,0.3771813883545546,0.12493088294027851,0.0,4.506104057663208,4.302943176282895,5.120568313445403,4.506207594143291,4.3045736660888565,5.116045379063337,24908.06123011393,21171.85204559684,0.85,1.0623720105853438,0.6605244970210467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532504906460417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48291616457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.065712273688,1542.4846657236806,0.3771813883545546,0.12493088294027851,6.112874298809886,3.4232423103260814
3790.0,-30.29350154336771,5.052354950365931,35.021992834873345,24.15780712561684,4.980120133691034,-26.766180628554846,-40.328963671904035,1.452799218878271,-0.5634788782097075,-5.069718057891851,40.04327931593137,42349.215842627375,25764.438703505217,25764.438703505217,68113.65454613259,77635.6927439589,77635.6927439589,25764.438703505217,103400.13144746413,103400.13144746413,103400.13144746413,128308.04906514644,91915.10001608431,56628.7391619562,39207.0676156979,24907.917617682313,0.0,64114.98523338021,21171.729975029964,1542.4774249621973,0.0,0.8864066737611714,2.816025743611627,0.0014959135982669303,353693.26652985305,1556400.1534898705,4.400423476420647,1556400.1534898705,4.400423476420647,0.85,0.09599398801168732,4.027634451161993,1.2683745604986325,1.0,0.0,4.027634451161051,1.2849566191760882,1.2852475628195537,3.1344516935867492,19397.945856563867,1978.0399888406203,4632.441516551485,4632.441516551485,5.561740738971048,5.052354950365931,-2.436414995564475,7.488769945930406,3.4232934916574007,3.4232934916574007,0.9780838547592573,0.0,0.0,0.0002264111434484869,1.000044780271627,0.00022640100514997963,199.16486700003725,0.0,2.0297492595193365e-06,5.7523094014778,0.1038806741742571,7.597010116770513e-05,0.00015044104228078176,0.0006059215247587946,0.09599398801168296,0.07210955313241227,0.023884434879270687,0.09599391720530295,0.07210955313241554,0.023884434879271773,0.3771791789674971,0.3771791789674971,0.12493093674029028,0.0,4.506136475759831,4.3033567037160765,5.119442145771814,4.506239179682154,4.304987763126007,5.114914190612922,24907.917617682313,21171.729975029964,0.85,1.0623671564174446,0.660519778464818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532530813109052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45691163987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.047314593621,1542.4774249621973,0.3771791789674971,0.12493093674029028,6.112874298809886,3.4232934916574007
3791.0,-30.293928900378532,5.05223539540227,35.021966894698465,24.157654819451295,4.980066671889123,-26.766570655952005,-40.32930844752116,1.4527084274626139,-0.5634474164039602,-5.069721776611131,40.043230109624496,42348.79915505805,25764.346595639334,25764.346595639334,68113.14575069738,77635.29127510377,77635.29127510377,25764.346595639334,103399.6378707431,103399.6378707431,103399.6378707431,128307.41748229961,91914.84939819817,56628.472821407464,39207.08508532301,24907.779611556514,0.0,64114.86469687952,21171.612669823036,1542.4703085517317,0.0,0.886406833346241,2.816024894210855,0.0014959135982669303,353693.2152335121,1556398.0299319348,4.400418110662326,1556398.0299319348,4.400418110662326,0.85,0.095993500473864,4.027634451161993,1.2683738203486428,1.0,0.0,4.027634451162508,1.2849570649574666,1.285247995673911,3.1344506061728308,19397.892965665797,1978.0345954699922,4632.441516551485,4632.441516551485,5.561720855748441,5.05223539540227,-2.436395859771455,7.488631255173725,3.4233446531492473,3.4233446531492473,0.9780984723283563,0.0,0.0,0.00022640100514997963,1.0000445877945816,0.00022639091087855022,199.16522070437225,0.0,2.019192873807308e-06,5.722392604369911,0.10388269336713091,7.596712879097825e-05,0.00015043387635900137,0.0006058926630453576,0.09599350047385315,0.07210907399814542,0.02388442647570772,0.0959934626531476,0.07210907399815358,0.02388442647571042,0.37717697184063287,0.37717697184063287,0.12493099183833646,0.0,4.506166224901847,4.3037892209814,5.118247706547777,4.506274360207158,4.305512294180062,5.11346292174926,24907.779611556514,21171.612669823036,0.85,1.0623612179908797,0.6605145211687419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453255658612932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42699484277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.028947142919,1542.4703085517317,0.37717697184063287,0.12493099183833646,6.112874298809886,3.4233446531492473
3792.0,-30.29435440715437,5.0521165999084605,35.02194110441333,24.15749682057651,4.980016053472592,-26.766958733611364,-40.32964533017946,1.4526203799295654,-0.5635597940726029,-5.069725072508577,40.043182595104035,42348.3578589747,25764.255459257078,25764.255459257078,68112.61331823177,77634.85505111152,77634.85505111152,25764.255459257078,103399.1105103686,103399.1105103686,103399.1105103686,128306.76192251759,91914.56442914275,56628.18227530644,39207.09128204034,24907.651412148985,0.0,64114.74269418932,21171.503700326637,1542.4637404511864,0.0,0.8864069889499913,2.8160259911001484,0.0014959135982669303,353693.1697696173,1556395.979387174,4.400412878769903,1556395.979387174,4.400412878769903,0.85,0.09599301527289258,4.027634451161993,1.2683729939302428,1.0,0.0,4.027634451161161,1.2849574978086673,1.2852484156517296,3.13444955030078,19397.832825228514,1978.0284628520967,4632.441516551485,4632.441516551485,5.5617011822389255,5.0521165999084605,-2.4363761831841573,7.488492783092617,3.423395845652486,3.423395845652486,0.9781130987578531,0.0,0.0,0.00022639091087855022,1.0000443949034659,0.00022638086072209195,199.16557287845527,0.0,2.010427797089528e-06,5.697552376951723,0.103884703794928,7.596422456482569e-05,0.00015042668631372455,0.0006058637041712953,0.0959930152728887,0.07210859732690889,0.023884417945979813,0.09599310813864619,0.0721085973269118,0.02388441794598078,0.3771747679496581,0.3771747679496581,0.12493104308222433,0.0,4.5061680417899765,4.30420021171193,5.11700597613509,4.506165278435958,4.305837974309611,5.112032837734205,24907.651412148985,21171.503700326637,0.85,1.0623549351685189,0.6605088951376654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532582248369739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.402154615345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.01060237269,1542.4637404511864,0.3771747679496581,0.12493104308222433,6.112874298809886,3.423395845652486
3793.0,-30.29477802377242,5.051998121068752,35.02191536900028,24.15731238378214,4.979932917580376,-26.767348361734193,-40.329993737954624,1.4525032555421489,-0.5633998738837249,-5.069748884334473,40.04313261278282,42347.97261978653,25764.21746076507,25764.21746076507,68112.1900805516,77634.4435004931,77634.4435004931,25764.21746076507,103398.66096125817,103398.66096125817,103398.66096125817,128306.17763817018,91914.29020619475,56627.9338481032,39207.06262010172,24907.51667691201,0.0,64114.57929701373,21171.38917537521,1542.4572748375192,0.0,0.8864070487933655,2.816021099963307,0.0014959135982669303,353692.84130736545,1556393.822343786,4.400410866645875,1556393.822343786,4.400410866645875,0.85,0.09599253645662989,4.027634451161993,1.268372320267372,1.0,0.0,4.0276344511629345,1.2849580666294667,1.2852489716866096,3.134448162753478,19397.774952671152,1978.022561493594,4632.441516551485,4632.441516551485,5.561692979546702,5.051998121068752,-2.436371573321898,7.4883696943906495,3.4234470680041906,3.4234470680041906,0.978127733715483,0.0,0.0,0.00022638086072209195,1.0000441978449368,0.00022637085561811714,199.1659234892294,0.0,2.0016451685300355e-06,5.672662407614121,0.10388670544009652,7.596122108996803e-05,0.0001504196396321239,0.0006058353227137141,0.09599253645661991,0.07210812649584863,0.02388440996077128,0.09599254551166159,0.07210812649585613,0.02388440996077376,0.37717256562979656,0.37717256562979656,0.12493108757749395,0.0,4.506213984843498,4.304622701193921,5.115907282808394,4.50634901045072,4.306267817403409,5.111467168104298,24907.51667691201,21171.38917537521,0.85,1.0623510413289738,0.6605045698515404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532607799592017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.377264646006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.992280423603,1542.4572748375192,0.37717256562979656,0.12493108757749395,6.112874298809886,3.4234470680041906
3794.0,-30.29519942583712,5.051880325905639,35.02188964065462,24.15715061305093,4.97987226590427,-26.767733747824636,-40.33033020151777,1.4524065878918466,-0.5633605278915184,-5.069754872418946,40.043081347805,42347.54727814898,25764.135419573497,25764.135419573497,68111.68269772248,77634.03277385488,77634.03277385488,25764.135419573497,103398.16819342837,103398.16819342837,103398.16819342837,128305.53438345272,91914.02501611345,56627.65343970671,39207.07952934082,24907.366190024342,0.0,64114.44571936516,21171.26126152069,1542.4494900501816,0.0,0.8864072042658848,2.816019881438196,0.0014959135982669303,353692.75870728097,1556391.6099482554,4.400405639167574,1556391.6099482554,4.400405639167574,0.8499999999999999,0.09599204668664399,4.027634451161993,1.2683715400053188,1.0,0.0,4.027634451163791,1.2849585396336318,1.2852494319410463,3.1344470089364553,19397.71898642798,1978.0168545250397,4632.441516551485,4632.441516551485,5.561675269405888,5.051880325905639,-2.436353706777278,7.488234032682917,3.4234981878873922,3.4234981878873922,0.9781423393963978,0.0,0.0,0.00022637085561811714,1.0000439669378194,0.00022636090322236042,199.16627226818932,0.0,1.992675772746912e-06,5.647243139964749,0.10388869811586927,7.59583206852848e-05,0.00015041253493283235,0.0006058067075820823,0.09599204668663767,0.07210764719072518,0.023884399495912496,0.09599203633670698,0.07210764719072993,0.023884399495914067,0.3771703655384104,0.3771703655384104,0.12493113452363191,0.0,4.506253071830997,4.305048515845272,5.114770901159773,4.50639434452745,4.306740503816513,5.110214015085489,24907.366190024342,21171.26126152069,0.85,1.062345340952546,0.6604993118634777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532633237397705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35184537836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.973982157115,1542.4494900501816,0.3771703655384104,0.12493113452363191,6.112874298809886,3.4234981878873922
3795.0,-30.295618973549562,5.051762950135312,35.02186394996193,24.15697550112384,4.979796203758357,-26.76811900590468,-40.33067043693734,1.4522962361134069,-0.5631996497828027,-5.069772889653176,40.04303098783063,42347.14545829895,25764.08509243928,25764.08509243928,68111.23055073823,77633.63034402365,77633.63034402365,25764.08509243928,103397.71543646292,103397.71543646292,103397.71543646292,128304.94170059283,91913.76113559907,56627.38966329794,39207.07941366792,24907.226264129906,0.0,64114.30567779782,21171.14232451042,1542.4425911533383,0.0,0.8864072950560048,2.816015654725053,0.0014959135982669303,353692.5101763001,1556389.4366114412,4.400402586516887,1556389.4366114412,4.400402586516887,0.85,0.09599156520750185,4.027634451161993,1.2683708042511714,1.0,0.0,4.027634451161665,1.284959076562037,1.2852499562019155,3.134445699187636,19397.663296558418,1978.0111757387506,4632.441516551485,4632.441516551485,5.561664405343377,5.051762950135312,-2.4363446231076793,7.488107573242991,3.4235493165483013,3.4235493165483013,0.978156947585229,0.0,0.0,0.00022636090322236042,1.000043773610899,0.00022635099502197776,199.16661951344446,0.0,1.9821815630038108e-06,5.6175025495528,0.10389068029743227,7.595538787032714e-05,0.00015040551535203329,0.0006057784352766233,0.09599156520749373,0.0721071743734827,0.02388439083401103,0.0959914727472154,0.07210717437348879,0.02388439083401305,0.37716816771319106,0.37716816771319106,0.12493118041157748,0.0,4.5063246623846,4.30549113496545,5.113714616198195,4.506573239870363,4.307227684154952,5.109455178557084,24907.226264129906,21171.14232451042,0.85,1.062340609177407,0.6604944873163209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532658542305892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32210478795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.95571413496,1542.4425911533383,0.37716816771319106,0.12493118041157748,6.112874298809886,3.4235493165483013
3796.0,-30.2960368140019,5.051646430420065,35.02183833459307,24.15682696681472,4.97975128584942,-26.768499612590492,-40.33100613215936,1.4522140844380995,-0.5632750357752911,-5.069769577286254,40.04298180039854,42346.73244503788,25763.982365829645,25763.982365829645,68110.71481086753,77633.20943906951,77633.20943906951,25763.982365829645,103397.19180489916,103397.19180489916,103397.19180489916,128304.27579568246,91913.49069965468,56627.12665299333,39207.07116295706,24907.083990783296,0.0,64114.15515374036,21171.0213921658,1542.4350589350036,0.0,0.88640749045969,2.816017035891893,0.0014959135982669303,353692.5558673092,1556387.3138791143,4.400396016429044,1556387.3138791143,4.400396016429044,0.8499999999999999,0.09599107506801323,4.027634451161993,1.2683700591558589,1.0,0.0,4.0276344511627755,1.2849594814414718,1.2852503484407052,3.1344447115513554,19397.60622321785,1978.00535587768,4632.441516551485,4632.441516551485,5.561642229864361,5.051646430420065,-2.4363196106174594,7.487966041037524,3.423600375400762,3.423600375400762,0.9781715358287891,0.0,0.0,0.00022635099502197776,1.0000435956293412,0.00022634112753807694,199.16696534672442,0.0,1.9733827756766403e-06,5.592566786267598,0.10389265368020795,7.595249429429402e-05,0.00015039850072768376,0.0006057501829339312,0.09599107506800782,0.07210669473169312,0.0238843803363147,0.0959910722327982,0.07210669473169719,0.023884380336316045,0.3771659730042528,0.3771659730042528,0.12493122955458037,0.0,4.506358136743756,4.30592106217415,5.112543200956736,4.5064945415109605,4.307647018143314,5.107863913312087,24907.083990783296,21171.0213921658,0.85,1.062335059200948,0.6604895961507092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532683735945189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29716902466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.937469214927,1542.4350589350036,0.3771659730042528,0.12493122955458037,6.112874298809886,3.423600375400762
3797.0,-30.296452497393503,5.051530473490723,35.021812850193285,24.156659852620237,4.979690559010081,-26.7688798587674,-40.33134182738138,1.45211792038403,-0.5632978064860481,-5.069779433224779,40.04293438438992,42346.328465563536,25763.914831521008,25763.914831521008,68110.24329708454,77632.7773861749,77632.7773861749,25763.914831521008,103396.6922176959,103396.6922176959,103396.6922176959,128303.6501703756,91913.20184398643,56626.86528316764,39207.040623131994,24906.957952679688,0.0,64113.99857581168,21170.914259777735,1542.4287625043905,0.0,0.8864076122224791,2.8160161846093756,0.0014959135982669303,353692.4199138525,1556385.267596394,4.400391922381251,1556385.267596394,4.400391922381251,0.85,0.09599059440533,4.027634451161993,1.2683693168079477,1.0,0.0,4.027634451162908,1.2849599518059067,1.2852508062316315,3.134443564176051,19397.54526254205,1977.9991396187334,4632.441516551485,4632.441516551485,5.561627651308238,5.051530473490723,-2.436304130645369,7.487834604136092,3.4236514968702214,3.4236514968702214,0.9781861419629204,0.0,0.0,0.00022634112753807694,1.0000433707145022,0.00022633131138738785,199.16730939572872,0.0,1.9652768241353197e-06,5.569594519599496,0.10389461895703209,7.594960082018263e-05,0.0001503915267178943,0.0006057220941718404,0.09599059440532261,0.07210622303509355,0.023884371370229057,0.09599066455203663,0.0721062230350991,0.023884371370230896,0.37716378031344283,0.37716378031344283,0.12493127361286883,0.0,4.506387301790596,4.3063344841007165,5.11140447627605,4.506481626738719,4.307969615194395,5.106830845913237,24906.957952679688,21170.914259777735,0.85,1.0623302993112729,0.6604849082293793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532708827147347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27419675799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.919244512077,1542.4287625043905,0.37716378031344283,0.12493127361286883,6.112874298809886,3.4236514968702214
3798.0,-30.2968664991956,5.051415097148377,35.02178743280576,24.156498116813623,4.979628952085423,-26.769258679148212,-40.3316734713502,1.452021132038127,-0.5632128199062549,-5.0697879105308195,40.042885367447205,42345.91512878903,25763.845161081532,25763.845161081532,68109.76028987055,77632.37064003252,77632.37064003252,25763.845161081532,103396.21580111404,103396.21580111404,103396.21580111404,128303.03700274129,91912.9372609111,56626.59365046577,39207.04845605036,24906.82120162725,0.0,64113.86965767761,21170.79802138316,1542.421820221708,0.0,0.8864077468315532,2.8160140733633803,0.0014959135982669303,353692.3029773745,1556383.152225984,4.400387396401852,1556383.152225984,4.400387396401852,0.85,0.0959901100657625,4.027634451161993,1.2683685849001631,1.0,0.0,4.027634451161237,1.2849604249859379,1.2852512669047464,3.1344424099334187,19397.489424402625,1977.993445713126,4632.441516551485,4632.441516551485,5.561612611627925,5.051415097148377,-2.4362875066109795,7.487702603759356,3.4237025939139034,3.4237025939139034,0.9782007411182582,0.0,0.0,0.00022633131138738785,1.0000431954074867,0.000226321535336446,199.16765205397644,0.0,1.9550563213678863e-06,5.54062961475659,0.10389657401335345,7.594674236531457e-05,0.00015038456902207326,0.0006056940711164509,0.09599011006575525,0.07210574903097548,0.023884361034779773,0.09599017512025067,0.07210574903098092,0.023884361034781577,0.3771615885224332,0.3771615885224332,0.12493131480566962,0.0,4.5064288012274005,4.306758480878614,5.110283453769114,4.506575090624551,4.308438508385336,5.10578325860854,24906.82120162725,21170.79802138316,0.85,1.062324901827454,0.6604797893948071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532733788900818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24523185315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.901049094333,1542.421820221708,0.3771615885224332,0.12493131480566962,6.112874298809886,3.4237025939139034
3799.0,-30.29727862509666,5.051300315217282,35.021762080059915,24.156336101610236,4.979568882591848,-26.769635657247232,-40.33200480099765,1.451925914742437,-0.5631608349752355,-5.069795173050351,40.04283641548524,42345.508712724855,25763.773831731367,25763.773831731367,68109.28254445622,77631.95655344371,77631.95655344371,25763.773831731367,103395.73038517508,103395.73038517508,103395.73038517508,128302.41450232819,91912.6652023457,56626.32875096713,39207.040501531745,24906.684117153116,0.0,64113.724618684864,21170.681499580147,1542.4148290451851,0.0,0.8864078874051506,2.8160125392622213,0.0014959135982669303,353692.2027977599,1556381.0396620468,4.40038266987746,1556381.0396620468,4.40038266987746,0.85,0.0959896250962169,4.027634451161993,1.2683678277162835,1.0,0.0,4.027634451162001,1.2849608907319778,1.2852517201937077,3.1344412738255802,19397.432008620883,1977.9875909327736,4632.441516551485,4632.441516551485,5.561597213840407,5.051300315217282,-2.436269849608849,7.487570164826131,3.42375367283978,3.42375367283978,0.97821533509708,0.0,0.0,0.000226321535336446,1.000042999824426,0.0002263118039686098,199.16799316062767,0.0,1.947073112449904e-06,5.518005200683028,0.1038985210864659,7.594388671892481e-05,0.00015037764861752117,0.0006056661982566609,0.09598962509621074,0.07210527491567645,0.02388435018053429,0.0959897029652269,0.07210527491568108,0.023884350180535825,0.37715939836841944,0.37715939836841944,0.12493135402086233,0.0,4.506473387438007,4.307183115899932,5.109172970019699,4.506634338075116,4.3088679844455555,5.104717244705057,24906.684117153116,21170.681499580147,0.85,1.0623198535030505,0.6604749445547572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532758649756472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22260743908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.882873508319,1542.4148290451851,0.37715939836841944,0.12493135402086233,6.112874298809886,3.42375367283978
