time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3800.0,-30.297688931147338,5.051186091544306,35.021736788078236,24.156174365803622,4.979506982951543,-26.770011180216855,-40.332335921097524,1.4518292320209625,-0.5630603638861089,-5.069803604920701,40.04278747986646,42345.109202870546,25763.70684075708,25763.70684075708,68108.81604362762,77631.5509290335,77631.5509290335,25763.70684075708,103395.25776979058,103395.25776979058,103395.25776979058,128301.80516951311,91912.4001306609,56626.06929758871,39207.0342589691,24906.54739972253,0.0,64113.58165869163,21170.565289764152,1542.4078860171292,0.0,0.8864080219509016,2.816010229128814,0.0014959135982669303,353692.08648808056,1556378.9278055793,4.4003781460290865,1556378.9278055793,4.4003781460290865,0.8500000000000001,0.09598914078565797,4.027634451161993,1.2683670941600576,1.0,0.0,4.027634451163154,1.2849613632433161,1.2852521803069084,3.134440121215795,19397.37606736434,1977.9818865121465,4632.441516551485,4632.441516551485,5.561582752573266,5.051186091544306,-2.436252927502765,7.487439019047071,3.423804738785814,3.423804738785814,0.9782299253673754,0.0,0.0,0.0002263118039686098,1.0000428100877055,0.0002263021159551778,199.16833276206026,0.0,1.938177002643725e-06,5.492793625492316,0.10390045926346854,7.594103297775704e-05,0.00015037077099085274,0.000605638497690549,0.09598914078565346,0.07210480161586008,0.02388433916979337,0.09598920670163319,0.07210480161586348,0.023884339169794492,0.377157209845387,0.377157209845387,0.12493139154597155,0.0,4.506531275285795,4.307617465689475,5.108086686341949,4.506743241034599,4.3093389910056885,5.103725530315785,24906.54739972253,21170.565289764152,0.85,1.0623149460937091,0.6604701859942024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532783398044833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.197395863885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.864721702796,1542.4078860171292,0.377157209845387,0.12493139154597155,6.112874298809886,3.423804738785814
3801.0,-30.29809709424374,5.051072459005415,35.02171155559883,24.15601737974214,4.979447889830129,-26.77038449361274,-40.3326629550196,1.4517352891990642,-0.5629390810688619,-5.069809934600951,40.042738629020874,42344.70186507301,25763.63590466699,25763.63590466699,68108.33776974,77631.15328265083,77631.15328265083,25763.63590466699,103394.78918731783,103394.78918731783,103394.78918731783,128301.19921051606,91912.1433078343,56625.80219983677,39207.04567555281,24906.41002319823,0.0,64113.45569875104,21170.448519718495,1542.4008560277287,0.0,0.8864081669187281,2.8160078901661896,0.0014959135982669303,353691.9991761463,1556376.8196097282,4.4003732717590225,1556376.8196097282,4.4003732717590225,0.85,0.0959886557500942,4.027634451161993,1.2683663166454062,1.0,0.0,4.027634451161029,1.2849618228444573,1.2852526275626925,3.1344390000990185,19397.321866963273,1977.9763596093746,4632.441516551485,4632.441516551485,5.561567439678362,5.051072459005415,-2.436234321731286,7.4873067807367,3.4238557818364947,3.4238557818364947,0.9782445090961414,0.0,0.0,0.0002263021159551778,1.000042586636538,0.00022629247891962678,199.1686705908333,0.0,1.9295454830250292e-06,5.468331898892933,0.10390238880895157,7.593821455041823e-05,0.00015036390140475957,0.0006056108295089349,0.0959886557500862,0.07210432796482061,0.02388432778526558,0.09598870517260696,0.07210432796482663,0.02388432778526757,0.3771550234995921,0.3771550234995921,0.12493142844682915,0.0,4.5066023110864535,4.308067212771164,5.107006763960385,4.506870853532064,4.309854287436167,5.102675059748208,24906.41002319823,21170.448519718495,0.85,1.0623095733563273,0.6604651301910389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532808037130676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.172934137285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.846592617409,1542.4008560277287,0.3771550234995921,0.12493142844682915,6.112874298809886,3.4238557818364947
3802.0,-30.298503305577167,5.05095935441437,35.02168637830635,24.15585044017064,4.979385172166374,-26.770756412602402,-40.332989709544904,1.4516382791915787,-0.5629003688335388,-5.069818736795183,40.042689771487346,42344.30202964646,25763.5725509254,25763.5725509254,68107.87458057186,77630.7299265958,77630.7299265958,25763.5725509254,103394.3024775212,103394.3024775212,103394.3024775212,128300.5759138579,91911.85852036964,56625.54040122655,39207.020132381214,24906.2734363367,0.0,64113.29356871791,21170.332420886196,1542.3939251672787,0.0,0.8864082992908331,2.81600635120686,0.0014959135982669303,353691.8777582543,1556374.711127414,4.4003688209973095,1556374.711127414,4.4003688209973095,0.85,0.09598817247236074,4.027634451161993,1.268365588034503,1.0,0.0,4.027634451162568,1.2849622966931216,1.2852530891347234,3.1344378442287355,19397.261764849267,1977.970230899366,4632.441516551485,4632.441516551485,5.561553763576598,5.05095935441437,-2.436217421812709,7.487176776227079,3.4239068128398364,3.4239068128398364,0.9782590893828104,0.0,0.0,0.00022629247891962678,1.0000423831320913,0.00022628288834208017,199.16900680517688,0.0,1.9193955591342622e-06,5.439567014586499,0.1039043082045107,7.593539862755442e-05,0.00015035708029207236,0.0006055833565604806,0.09598817247235855,0.07210385589575911,0.023884316576599438,0.09598823571871527,0.07210385589576075,0.023884316576599986,0.37715284011925637,0.37715284011925637,0.12493146451001498,0.0,4.506669573720842,4.3085016370473,5.105958087328133,4.506918367961646,4.310222762550609,5.101746650659891,24906.2734363367,21170.332420886196,0.85,1.062305035188568,0.6604605639899156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453283254761029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.144169252984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.828492785673,1542.3939251672787,0.37715284011925637,0.12493146451001498,6.112874298809886,3.4239068128398364
3803.0,-30.298907712253822,5.050846846689517,35.02166125623666,24.155693139787786,4.979327648410014,-26.771126187709513,-40.333316184673436,1.4515461238657104,-0.5628130900610131,-5.069823743287356,40.042641025372426,42343.90861352205,25763.500926982353,25763.500926982353,68107.4095405044,77630.3246641145,77630.3246641145,25763.500926982353,103393.82559109684,103393.82559109684,103393.82559109684,128299.96119667779,91911.5932009653,56625.28643621978,39207.007516383914,24906.13560558095,0.0,64113.143121964866,21170.215264743805,1542.3868353878763,0.0,0.8864084506321277,2.8160046152737106,0.0014959135982669303,353691.8086984744,1556372.6074555998,4.400363732433573,1556372.6074555998,4.400363732433573,0.85,0.09598768771263064,4.027634451161993,1.2683648281032216,1.0,0.0,4.027634451163047,1.2849627477293113,1.2852535279488082,3.134436744006255,19397.205771313504,1977.964521147742,4632.441516551485,4632.441516551485,5.5615383021956415,5.050846846689517,-2.4361975913972276,7.487044438086745,3.42395781371988,3.42395781371988,0.9782736610628229,0.0,0.0,0.00022628288834208017,1.0000421949747693,0.0002262733407441765,199.16934152683447,0.0,1.9101458046476404e-06,5.413353210371413,0.10390621835031535,7.593258520891229e-05,0.00015035030313316787,0.0006055560606417959,0.09598768771262434,0.07210338272392358,0.02388430498870075,0.095987751715101,0.07210338272392831,0.02388430498870232,0.37715065848153567,0.37715065848153567,0.1249315010786906,0.0,4.506740405288724,4.308941945023889,5.104905988378107,4.507010653226359,4.310693755129648,5.100688097746513,24906.13560558095,21170.215264743805,0.85,1.0623002745465324,0.6604559775359886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453285694096366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11795544877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.810418448818,1542.3868353878763,0.37715065848153567,0.1249315010786906,6.112874298809886,3.42395781371988
3804.0,-30.29931032152385,5.05073474318192,35.0216361652421,24.15552211403849,4.979256973656057,-26.77149566005196,-40.33363878317175,1.4514423121841828,-0.5626651391659152,-5.069837443150814,40.04259168635432,42343.507035572,25763.452420911573,25763.452420911573,68106.95945648357,77629.9171015514,77629.9171015514,25763.452420911573,103393.36952246298,103393.36952246298,103393.36952246298,128299.36719827694,91911.3195319569,56625.01826188106,39207.001411195386,24905.99767581396,0.0,64112.999087009346,21170.098024441864,1542.3799405817133,0.0,0.8864085597532951,2.8160010635102113,0.0014959135982669303,353691.61972199194,1556370.4781988356,4.40036006344219,1556370.4781988356,4.40036006344219,0.85,0.09598720709128454,4.027634451161993,1.2683640747657048,1.0,0.0,4.02763445116152,1.2849632532215014,1.2852540212864372,3.1344355109489745,19397.148015660663,1977.9586317101828,4632.441516551485,4632.441516551485,5.561527831244071,5.05073474318192,-2.4361840972972986,7.486918840479218,3.424008806146907,3.424008806146907,0.9782882303276877,0.0,0.0,0.0002262733407441765,1.0000420075720704,0.00022626383594978093,199.16967476179357,0.0,1.9015887876349274e-06,5.389102624157385,0.10390811993910298,7.592980529202848e-05,0.00015034353545214803,0.0006055288028965659,0.09598720709127757,0.07210291283011536,0.023884294261162214,0.095987213378708,0.07210291283012059,0.02388429426116395,0.37714847888446773,0.37714847888446773,0.12493153714501967,0.0,4.506832682945969,4.309385963522118,5.103929087986955,4.5071723039848735,4.311136240616349,5.0999954155071805,24905.99767581396,21170.098024441864,0.85,1.0622956409207114,0.6604511977065146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532881226023564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09370486255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.792366724876,1542.3799405817133,0.37714847888446773,0.12493153714501967,6.112874298809886,3.424008806146907
3805.0,-30.299711210742338,5.05062316088906,35.021611079456186,24.155365756619744,4.979193297193189,-26.77186288419888,-40.3339610324241,1.45134497064978,-0.5624324734515085,-5.069845211682403,40.04254165607555,42343.1114540869,25763.389875143115,25763.389875143115,68106.50132923001,77629.54046398084,77629.54046398084,25763.389875143115,103392.93033912395,103392.93033912395,103392.93033912395,128298.78301619047,91911.07892711538,56624.75824414047,39207.02298108323,24905.852677066523,0.0,64112.87565814976,21169.974775506544,1542.3725040301451,0.0,0.8864087016569103,2.8159970876103864,0.0014959135982669303,353691.5125625812,1556368.319112523,4.400355292204371,1556368.319112523,4.400355292204371,0.85,0.09598672318020081,4.027634451161993,1.268363352199085,1.0,0.0,4.02763445116032,1.2849637283494022,1.2852544843079006,3.1344343519608007,19397.097237935475,1977.9534538232197,4632.441516551485,4632.441516551485,5.56151432955857,5.05062316088906,-2.4361661491948206,7.48678931008388,3.424059732999931,3.424059732999931,0.9783027808571232,0.0,0.0,0.00022626383594978093,1.0000418282388643,0.00022625437212785948,199.17000657406717,0.0,1.8930668084454612e-06,5.364951335134437,0.10391001300591143,7.592702847863596e-05,0.00015033680747114495,0.0006055017050484911,0.09598672318019333,0.07210244007093819,0.023884283109255142,0.09598663042148191,0.07210244007094381,0.023884283109257002,0.37714630143856565,0.37714630143856565,0.12493157667011812,0.0,4.506952352080361,4.309863337620584,5.102961517711492,4.507412738230869,4.311758210852929,5.099076470288537,24905.852677066523,21169.974775506544,0.85,1.0622905403958838,0.6604462991156508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532905403224339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06955357353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.77433752876,1542.3725040301451,0.37714630143856565,0.12493157667011812,6.112874298809886,3.424059732999931
3806.0,-30.300110196824196,5.0505124654510425,35.02158611160484,24.155225639138393,4.979159549282772,-26.772225402347633,-40.33427881132809,1.4512747548062233,-0.5625717230430496,-5.069834906763789,40.04249491958174,42342.705496771705,25763.283452562107,25763.283452562107,68105.98894933381,77629.10845858527,77629.10845858527,25763.283452562107,103392.39191114737,103392.39191114737,103392.39191114737,128298.11164672585,91910.79430215256,56624.49914885741,39206.99461477239,24905.719735578496,0.0,64112.714350350885,21169.86177524172,1542.3653332598956,0.0,0.8864089238557694,2.816000127954111,0.0014959135982669303,353691.6547090131,1556366.3021734946,4.400347821194532,1556366.3021734946,4.400347821194532,0.85,0.09598623583768691,4.027634451161993,1.2683625955646858,1.0,0.0,4.027634451161544,1.2849640764615564,1.2852548203375198,3.134433502805004,19397.037170116182,1977.9473286102984,4632.441516551485,4632.441516551485,5.561491356234323,5.0505124654510425,-2.4361346324988147,7.486647097949858,3.424110630246888,3.424110630246888,0.9783173229276824,0.0,0.0,0.00022625437212785948,1.0000416298005994,0.0002262449535955547,199.17033681210413,0.0,1.8849094743093743e-06,5.341833450192767,0.10391189791538574,7.592429027806738e-05,0.0001503300818497921,0.0006054746167042248,0.09598623583767907,0.0721019645414335,0.02388427129624556,0.09598631185663913,0.0721019645414394,0.023884271296247515,0.3771441280331816,0.3771441280331816,0.12493161887699217,0.0,4.507011347565367,4.310305829654567,5.101855160520472,4.507263183720738,4.312095217460069,5.097449425174716,24905.719735578496,21169.86177524172,0.85,1.0622852212614373,0.6604416288692037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532929477210248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.046435688586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.756329370697,1542.3653332598956,0.3771441280331816,0.12493161887699217,6.112874298809886,3.424110630246888
3807.0,-30.300507461162557,5.050402004825873,35.02156122895492,24.155055556353204,4.979082344021823,-26.772590716675673,-40.33460078118367,1.4511655995350083,-0.5622522813441719,-5.069854979465482,40.042447465532675,42342.324275593935,25763.25527502031,25763.25527502031,68105.57955061425,77628.73116901879,77628.73116901879,25763.25527502031,103391.9864440391,103391.9864440391,103391.9864440391,128297.58160011376,91910.54610462434,56624.24655038755,39206.99950470755,24905.59515607466,0.0,64112.59466078221,21169.755882663463,1542.3593521322084,0.0,0.88640899360907,2.8159935701127323,0.0014959135982669303,353691.37782545737,1556364.2542700002,4.400345475874303,1556364.2542700002,4.400345475874303,0.85,0.09598576302905948,4.027634451161993,1.2683618823392315,1.0,0.0,4.027634451161433,1.2849646066929057,1.2852553385857317,3.134432209403694,19396.984790015274,1977.941987326485,4632.441516551485,4632.441516551485,5.561485273579704,5.050402004825873,-2.4361254440626006,7.486527448888474,3.4241616090579012,3.4241616090579012,0.9783318883022575,0.0,0.0,0.0002262449535955547,1.0000414502872754,0.00022623557606593484,199.1706656260292,0.0,1.875892251421497e-06,5.316278640528522,0.10391377380763717,7.592151605850843e-05,0.00015032343753704626,0.0006054478558413054,0.09598576302904734,0.07210150099142094,0.023884262037626388,0.09598572365528327,0.07210150099143008,0.02388426203762941,0.37714195606228285,0.37714195606228285,0.12493165416450029,0.0,4.507137916404304,4.310786405797103,5.100905760324395,4.507602698121332,4.312670910016266,5.097069941345296,24905.59515607466,21169.755882663463,0.85,1.0622808187838724,0.6604369157047205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453295343698573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.020880878925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.738345975833,1542.3593521322084,0.37714195606228285,0.12493165416450029,6.112874298809886,3.4241616090579012
3808.0,-30.30090253811653,5.050292397107002,35.021536396224796,24.154915927816205,4.979044831574129,-26.772950092490365,-40.33491426436228,1.4510923859479852,-0.5622994394244643,-5.069845243419168,40.04239915424076,42341.91748412784,25763.152926264527,25763.152926264527,68105.07041039236,77628.31655732536,77628.31655732536,25763.152926264527,103391.4694835899,103391.4694835899,103391.4694835899,128296.92163281066,91910.27577147752,56623.98344238359,39206.99147677103,24905.452149220757,0.0,64112.443625991786,21169.634326837644,1542.3516155537752,0.0,0.8864092186188565,2.8159953295494278,0.0014959135982669303,353691.5121248025,1556362.1693738457,4.400337910355826,1556362.1693738457,4.400337910355826,0.85,0.09598527378983593,4.027634451161993,1.268361086142249,1.0,0.0,4.027634451162768,1.2849649686548985,1.2852556885791966,3.134431326464971,19396.927738369304,1977.936169677648,4632.441516551485,4632.441516551485,5.56146317966758,5.050292397107002,-2.4360941017288864,7.486386498835889,3.424212474211727,3.424212474211727,0.9783464212033506,0.0,0.0,0.00022623557606593484,1.0000412221863308,0.00022622625052528278,199.17099263041914,0.0,1.8677288163132883e-06,5.293143465431859,0.10391564153645348,7.591881505356578e-05,0.00015031676101236906,0.0006054209652405015,0.09598527378983353,0.0721010248113912,0.02388424897844232,0.09598532652145138,0.07210102481139301,0.02388424897844292,0.37713978784440294,0.37713978784440294,0.1249316927010019,0.0,4.507216530197184,4.311246025141202,5.099826634902172,4.507545803994731,4.313102851565816,5.095528739280951,24905.452149220757,21169.634326837644,0.85,1.0622753799198807,0.6604321265795902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532977293442717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.997745703826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.720383773692,1542.3516155537752,0.37713978784440294,0.1249316927010019,6.112874298809886,3.424212474211727
3809.0,-30.301295805751643,5.0501832471575225,35.02151168096854,24.154753528442257,4.978985273751237,-26.77331004443289,-40.33523158924652,1.4509995124325712,-0.5622270991111691,-5.069853564732674,40.04235291043727,42341.534447846665,25763.09799393756,25763.09799393756,68104.63244178423,77627.89878985901,77627.89878985901,25763.09799393756,103390.99678379658,103390.99678379658,103390.99678379658,128296.32614898811,91909.99262709191,56623.73453630891,39206.95343420333,24905.32936519153,0.0,64112.28279939486,21169.5299604128,1542.345458351773,0.0,0.8864093439600136,2.81599340332531,0.0014959135982669303,353691.3973403263,1556360.1737030905,4.400333696003189,1556360.1737030905,4.400333696003189,0.85,0.09598479703816915,4.027634451161993,1.268360378961079,1.0,0.0,4.027634451162933,1.2849654225061957,1.2852561305495551,3.134430219380143,19396.867983013974,1977.9300763271835,4632.441516551485,4632.441516551485,5.561451321487229,5.0501832471575225,-2.436075924096804,7.486259171254327,3.424263412557911,3.424263412557911,0.978360975016546,0.0,0.0,0.00022622625052528278,1.0000410335314465,0.00022621696804421082,199.17131813818372,0.0,1.8573771884858431e-06,5.2638069521688795,0.10391749891364196,7.59160810385574e-05,0.0001503101694867254,0.0006053944169847334,0.0959847970381613,0.07210055895717506,0.02388423808098625,0.09598489125570075,0.07210055895718094,0.023884238080988197,0.37713762167794307,0.37713762167794307,0.1249317253337678,0.0,4.507302368883359,4.311693998560486,5.098811948977584,4.507626465621513,4.313470226194795,5.094737390367698,24905.32936519153,21169.5299604128,0.85,1.062271213378586,0.6604278088230282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533001018617504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.968409190566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.702452150012,1542.345458351773,0.37713762167794307,0.1249317253337678,6.112874298809886,3.424263412557911
3810.0,-30.30168737182154,5.050074667894566,35.02148701657813,24.154600768256955,4.97893084798299,-26.773667951363816,-40.335544862877555,1.4509114275251822,-0.5621092317040279,-5.069856065155949,40.04230496148648,42341.14177753118,25763.02951155481,25763.02951155481,68104.17128908599,77627.49941307148,77627.49941307148,25763.02951155481,103390.52892462628,103390.52892462628,103390.52892462628,128295.72226063437,91909.72926486951,56623.477416849164,39206.94649780039,24905.19333600809,0.0,64112.139833808484,21169.414335606878,1542.338406099691,0.0,0.8864095051990182,2.815991556835975,0.0014959135982669303,353691.36284941016,1556358.1044480286,4.400328274656436,1556358.1044480286,4.400328274656436,0.85,0.09598431431898417,4.027634451161993,1.2683596415584906,1.0,0.0,4.027634451162428,1.2849658538610862,1.2852565500737423,3.1344291671717905,19396.812402525786,1977.9244086946906,4632.441516551485,4632.441516551485,5.561436538271401,5.050074667894566,-2.436053339712124,7.486128007606689,3.4243143063183297,3.4243143063183297,0.9783755160909513,0.0,0.0,0.00022621696804421082,1.0000408561180687,0.0002262077260746463,199.17164223849812,0.0,1.8488039906950224e-06,5.239510509629693,0.10391934771763266,7.591338201772823e-05,0.0001503035860264826,0.0006053679012134516,0.09598431431897958,0.07210008889972482,0.023884225419254772,0.09598440689364239,0.07210008889972826,0.023884225419255913,0.3771354567525127,0.3771354567525127,0.12493175643345768,0.0,4.507392910846875,4.312147199506228,5.097800407670547,4.507746833451904,4.313955302262457,5.093749521160305,24905.19333600809,21169.414335606878,0.85,1.0622663892614668,0.6604231567888376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533024635212575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.944112748024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.684543603782,1542.338406099691,0.3771354567525127,0.12493175643345768,6.112874298809886,3.4243143063183297
3811.0,-30.302077112556947,5.049966563475163,35.02146240049426,24.154438403807603,4.978870638229114,-26.774024793704122,-40.335854155104585,1.450818319376379,-0.5620198529395566,-5.069862626716965,40.04225703972662,42340.74060714324,25762.9725303284,25762.9725303284,68103.71313747164,77627.08446442492,77627.08446442492,25762.9725303284,103390.05699475331,103390.05699475331,103390.05699475331,128295.11606219097,91909.44725218728,56623.20868533362,39206.93174094851,24905.05906743765,0.0,64111.99080838616,21169.300207322,1542.3315470351795,0.0,0.886409645611022,2.815989611534915,0.0014959135982669303,353691.272339046,1556356.0363684793,4.400323553578012,1556356.0363684793,4.400323553578012,0.85,0.09598383385926845,4.027634451161993,1.2683588503068313,1.0,0.0,4.027634451163322,1.2849663086383274,1.2852569930776294,3.1344280578298256,19396.75288600739,1977.9183396988158,4632.441516551485,4632.441516551485,5.561424237797406,5.049966563475163,-2.436033647632629,7.4860002111077915,3.4243651903192664,3.4243651903192664,0.9783900543769333,0.0,0.0,0.0002262077260746463,1.0000406657885577,0.00022619852753315355,199.1719648289055,0.0,1.8407382556867607e-06,5.21665221661628,0.10392118845588834,7.591071738587452e-05,0.00015029700868877176,0.0006053414101014905,0.09598383385926032,0.0720996208620684,0.023884212997191907,0.09598392893136119,0.07209962086207451,0.023884212997193933,0.3771332934356915,0.3771332934356915,0.12493178582100295,0.0,4.507486063563135,4.3125895387496485,5.096832316630014,4.507842773777384,4.31434654414619,5.092947487782794,24905.05906743765,21169.300207322,0.85,1.062261712337333,0.6604184345747203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533048149697798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92125445501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.666656036658,1542.3315470351795,0.3771332934356915,0.12493178582100295,6.112874298809886,3.4243651903192664
3812.0,-30.302465033333725,5.049858711102801,35.02143775781935,24.15426825117322,4.978792810901203,-26.774381759622283,-40.33617099104447,1.450709537189792,-0.561680908306073,-5.069879499716205,40.042207033038984,42340.37865022145,25762.94228468345,25762.94228468345,68103.3209349049,77626.70945826823,77626.70945826823,25762.94228468345,103389.65174295168,103389.65174295168,103389.65174295168,128294.56805351672,91909.19731525908,56622.971302054975,39206.91779244901,24904.916310565037,0.0,64111.834103014044,21169.17886398028,1542.3244432312974,0.0,0.8864097409589115,2.8159831704020744,0.0014959135982669303,353691.03959248494,1556353.878315391,4.400320347692686,1556353.878315391,4.400320347692686,0.85,0.09598335605568269,4.027634451161993,1.268358177193441,1.0,0.0,4.027634451162786,1.2849668366712899,1.2852575094096073,3.134426769795547,19396.70013882004,1977.9129609826027,4632.441516551485,4632.441516551485,5.561417708703656,5.049858711102801,-2.436021558260963,7.485880269363764,3.4244160365992378,3.4244160365992378,0.9784045818854965,0.0,0.0,0.00022619852753315355,1.000040476018198,0.0002261893722880046,199.1722859138424,0.0,1.8320915826695306e-06,5.19214754528545,0.103923020547471,7.590798785266758e-05,0.00015029053968048598,0.0006053153553008539,0.09598335605567548,0.07209915477900863,0.023884201276666853,0.0959832776177503,0.07209915477901405,0.023884201276668644,0.3771311310489483,0.3771311310489483,0.1249318158004545,0.0,4.507635644343111,4.313066569118519,5.09598651127493,4.508198591410121,4.314942916205382,5.092571164325193,24904.916310565037,21169.17886398028,0.85,1.0622581912955007,0.6604144030911593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533071554639543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89674978368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.648791984864,1542.3244432312974,0.3771311310489483,0.1249318158004545,6.112874298809886,3.4244160365992378
3813.0,-30.302851089797134,5.049751854309101,35.02141319005977,24.15414210353049,4.978768985470775,-26.774731646942175,-40.33647169182075,1.450649542615857,-0.5617866840474335,-5.069860494955628,40.04215992974877,42339.95768497256,25762.82281524395,25762.82281524395,68102.78050021651,77626.29389856439,77626.29389856439,25762.82281524395,103389.11671380834,103389.11671380834,103389.11671380834,128293.89229274704,91908.92793454055,56622.6960082802,39206.9243625115,24904.775578938705,0.0,64111.699941450206,21169.059242097897,1542.3166174294925,0.0,0.8864100088921051,2.8159867857727945,0.0014959135982669303,353691.3017446221,1556351.8455613258,4.400311338968319,1556351.8455613258,4.400311338968319,0.85,0.0959828651017028,4.027634451161993,1.268357390887104,1.0,0.0,4.027634451162397,1.284967136318304,1.2852577973596029,3.134426038865085,19396.643288176438,1977.9071638303028,4632.441516551485,4632.441516551485,5.561391918968575,5.049751854309101,-2.4359827793449247,7.485734633654026,3.424466778739367,3.424466778739367,0.9784190796398191,0.0,0.0,0.0002261893722880046,1.0000402816179286,0.00022618026138113267,199.17260545658317,0.0,1.823471104415272e-06,5.167717109912881,0.10392484401857542,7.59053974073986e-05,0.000150283974880606,0.0006052889146866923,0.09598286510169406,0.07209867792689419,0.023884187174799874,0.09598294283810697,0.07209867792690075,0.02388418717480205,0.3771289718057553,0.3771289718057553,0.12493185302670194,0.0,4.507716801221136,4.313520422210161,5.094935221638991,4.508073810908172,4.315371644041477,5.0907663292059055,24904.775578938705,21169.059242097897,0.85,1.0622519846207656,0.6604092189668873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533094850359627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87231934831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.63095140155,1542.3166174294925,0.3771289718057553,0.12493185302670194,6.112874298809886,3.424466778739367
3814.0,-30.30323520263123,5.049645325269944,35.021388759044925,24.15398546671497,4.978705032819933,-26.775083797835798,-40.33678021570665,1.4505536280244842,-0.5615043849986705,-5.069872456495348,40.042114777187614,42339.57776512526,25762.78348469881,25762.78348469881,68102.36124982407,77625.91741637095,77625.91741637095,25762.78348469881,103388.70090106977,103388.70090106977,103388.70090106977,128293.36070638834,91908.68060078063,56622.444707985866,39206.92876977196,24904.65980531857,0.0,64111.58857509053,21168.960834520785,1542.3109464090467,0.0,0.8864101116931167,2.815981665493262,0.0014959135982669303,353691.13674682914,1556349.8969933377,4.4003078824883515,1556349.8969933377,4.4003078824883515,0.8500000000000001,0.09598239318176066,4.027634451161993,1.268356645242311,1.0,0.0,4.027634451163773,1.2849676039582172,1.2852582533974672,3.1344248981493843,19396.59109036691,1977.901841135037,4632.441516551485,4632.441516551485,5.56138342872752,5.049645325269944,-2.435966698506585,7.485612023776529,3.424517641458439,3.424517641458439,0.9784336118452683,0.0,0.0,0.00022618026138113267,1.0000400789397286,0.00022617119667937263,199.17292339146374,0.0,1.8146430597557268e-06,5.14269843134773,0.10392665866163518,7.590273965338504e-05,0.00015027752172774763,0.0006052629237459213,0.09598239318175067,0.07209821647909206,0.023884176702658605,0.09598242652103707,0.07209821647909957,0.023884176702661093,0.3771268139893345,0.3771268139893345,0.1249318830204695,0.0,4.507852270828948,4.314008871487431,5.093998020126207,4.5083680714967045,4.315940146313267,5.090226456461153,24904.65980531857,21168.960834520785,0.85,1.0622472904420293,0.66040444022901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533118034193417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.847300669746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.613135235955,1542.3109464090467,0.3771268139893345,0.1249318830204695,6.112874298809886,3.424517641458439
3815.0,-30.30361747814926,5.049539203656358,35.021364318121215,24.15381842236968,4.978640262183012,-26.77543437650615,-40.33708853004498,1.4504571605400003,-0.5613900633377398,-5.069880381431329,40.042065626534075,42339.204752556616,25762.734593630415,25762.734593630415,68101.93934618703,77625.50206604892,77625.50206604892,25762.734593630415,103388.23665967934,103388.23665967934,103388.23665967934,128292.7542144492,91908.39332695179,56622.19927180527,39206.882283496125,24904.517554769856,0.0,64111.39983826598,21168.839921554376,1542.303656088084,0.0,0.886410249605619,2.8159792319876793,0.0014959135982669303,353691.0274300881,1556347.7758889503,4.400303245455057,1556347.7758889503,4.400303245455057,0.8499999999999999,0.09598191345107669,4.027634451161993,1.2683559078397226,1.0,0.0,4.027634451161245,1.2849680740902443,1.2852587119873757,3.1344237513554982,19396.53046352565,1977.8956589177396,4632.441516551485,4632.441516551485,5.561372874666942,5.049539203656358,-2.4359476091936934,7.485486812850051,3.424568424955475,3.424568424955475,0.97844812141585,0.0,0.0,0.00022617119667937263,1.0000398873528034,0.00022616217566888094,199.17323980646762,0.0,1.8054431492193193e-06,5.116625884887551,0.1039284641047844,7.590008379045633e-05,0.0001502711128889163,0.0006052371112858524,0.09598191345107436,0.0720977492704718,0.023884164180602564,0.09598190481149307,0.07209774927047355,0.023884164180603143,0.3771246597157355,0.3771246597157355,0.12493191344873952,0.0,4.507983568662894,4.314474623131048,5.093112783167726,4.508490318093607,4.3163227104029716,5.089556766510725,24904.517554769856,21168.839921554376,0.85,1.0622438367901497,0.6604005661920634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533141101376705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.821228123285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.595345139185,1542.303656088084,0.3771246597157355,0.12493191344873952,6.112874298809886,3.424568424955475
3816.0,-30.303998110647807,5.049433810136082,35.02133993846044,24.153678968455665,4.9786003227146685,-26.77578099298308,-40.337388672027714,1.450383205050001,-0.5613546613892026,-5.069872551610772,40.04201852909226,42338.805014385725,25762.647222433017,25762.647222433017,68101.45223681875,77625.09786082551,77625.09786082551,25762.647222433017,103387.74508325853,103387.74508325853,103387.74508325853,128292.12593315305,91908.12658791848,56621.93655225326,39206.877817405795,24904.380849894518,0.0,64111.25866730031,21168.72372241034,1542.2963186542033,0.0,0.8864104604798237,2.8159796799648187,0.0014959135982669303,353691.13543480495,1556345.7433932996,4.40029615523168,1556345.7433932996,4.40029615523168,0.85,0.09598142920048282,4.027634451161993,1.2683551237313075,1.0,0.0,4.027634451161208,1.2849684387894518,1.2852590651767546,3.1344228617446537,19396.47417038856,1977.8899186152826,4632.441516551485,4632.441516551485,5.561354013943696,5.049433810136082,-2.435916734512564,7.485350544648647,3.4246191538108266,3.4246191538108266,0.9784626153745218,0.0,0.0,0.00022616217566888094,1.0000397160378909,0.00022615319376006844,199.1735548624048,0.0,1.7967438859585274e-06,5.091972172806467,0.10393026084867037,7.589749840788111e-05,0.00015026467726099983,0.000605211190929141,0.09598142920047428,0.0720972783387451,0.02388415086172918,0.09598148628509282,0.07209727833875151,0.0238841508617313,0.37712250722503704,0.37712250722503704,0.12493194675232681,0.0,4.508088169371263,4.314933471410086,5.092140904640132,4.508517890221583,4.316783623623678,5.088268352393982,24904.380849894518,21168.72372241034,0.85,1.0622385779419055,0.6603957853034707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533164058292902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7965744112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.577579046221,1542.2963186542033,0.37712250722503704,0.12493194675232681,6.112874298809886,3.4246191538108266
3817.0,-30.304376756288626,5.049328798328128,35.021315638901775,24.15352704646068,4.978539200707977,-26.776127939513735,-40.33769265571607,1.4502903839330756,-0.5610551219339754,-5.069880603199149,40.04197210290043,42338.429669209916,25762.601416954458,25762.601416954458,68101.03108616438,77624.72901872788,77624.72901872788,25762.601416954458,103387.33043568235,103387.33043568235,103387.33043568235,128291.58525889825,91907.8858336536,56621.688754520044,39206.885643481735,24904.254823215906,0.0,64111.140466697645,21168.61659973352,1542.2899655916285,0.0,0.8864105878589972,2.8159747891958116,0.0014959135982669303,353691.02437101887,1556343.7398674828,4.4002918723628435,1556343.7398674828,4.4002918723628435,0.85,0.09598095433232057,4.027634451161993,1.2683544165501366,1.0,0.0,4.027634451162293,1.2849688916882032,1.2852595066358656,3.134421756989348,19396.42336112878,1977.8847375126857,4632.441516551485,4632.441516551485,5.561344125965963,5.049328798328128,-2.4358974654323546,7.485226263760483,3.4246699254383044,3.4246699254383044,0.9784771215538013,0.0,0.0,0.00022615319376006844,1.0000395088436915,0.00022614425906188545,199.17386827466197,0.0,1.7889587076346794e-06,5.069908977436682,0.103932049807378,7.589488001636721e-05,0.00015025831374370122,0.0006051855610076386,0.0959809543323129,0.07209681502682963,0.023884139305483276,0.09598093800949106,0.07209681502683539,0.02388413930548518,0.37712035605235594,0.37712035605235594,0.12493197650975475,0.0,4.508239363909638,4.315429797759407,5.091243266564675,4.5088254812651485,4.317399946346143,5.087637405454757,24904.254823215906,21168.61659973352,0.85,1.0622339673015062,0.6603911482623288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533186916609224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77451121583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.559833125895,1542.2899655916285,0.37712035605235594,0.12493197650975475,6.112874298809886,3.4246699254383044
3818.0,-30.304753819154485,5.049224279477861,35.02129135813175,24.15337428627538,4.978483203238733,-26.776472948690728,-40.33799251830203,1.4502023327750744,-0.5608869550877671,-5.069883015420462,40.0419240510347,42338.04423533022,25762.542262032046,25762.542262032046,68100.58649736227,77624.33603050049,77624.33603050049,25762.542262032046,103386.87829253254,103386.87829253254,103386.87829253254,128290.9944410611,91907.6223699173,56621.43241393561,39206.877728868545,24904.116148528567,0.0,64110.99387739711,21168.49872624928,1542.2827516448515,0.0,0.8864107499208697,2.8159722897431942,0.0014959135982669303,353690.99109678983,1556341.6661876382,4.400286423359127,1556341.6661876382,4.400286423359127,0.8499999999999999,0.0959804746683511,4.027634451161993,1.2683536785980687,1.0,0.0,4.027634451162058,1.2849693221691216,1.285259925732733,3.134420706918554,19396.36775921689,1977.8790676955832,4632.441516551485,4632.441516551485,5.56133135625863,5.049224279477861,-2.4358739607489346,7.485098240226796,3.424720636559798,3.424720636559798,0.9784916104456566,0.0,0.0,0.00022614425906188545,1.0000393438116355,0.0002261353620347974,199.17418037769374,0.0,1.7795583989732056e-06,5.043268502690065,0.10393382936577697,7.589229720417827e-05,0.00015025196185770718,0.0006051599779327792,0.0959804746683497,0.07209634813920801,0.02388412652914169,0.09598042142175947,0.07209634813920907,0.023884126529142038,0.3771182085136572,0.3771182085136572,0.12493200728625695,0.0,4.508392303095206,4.315924928389961,5.090356298645645,4.50899606033272,4.317900917525037,5.086803864092815,24904.116148528567,21168.49872624928,0.85,1.0622294614180319,0.6603866462637521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453320965567599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.747870741085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.542114321202,1542.2827516448515,0.3771182085136572,0.12493200728625695,6.112874298809886,3.424720636559798
3819.0,-30.305128883145844,5.0491203016108575,35.021267128113294,24.15322068789976,4.978432362773207,-26.77681564295108,-40.33829203164203,1.4501191225784926,-0.5608410613096453,-5.069882666961553,40.04187696773421,42337.665969145026,25762.477344040475,25762.477344040475,68100.1433131855,77623.91871261949,77623.91871261949,25762.477344040475,103386.39605665996,103386.39605665996,103386.39605665996,128290.3780586818,91907.33585693015,56621.18440911802,39206.83494201348,24903.98200202185,0.0,64110.81694403532,21168.384701718573,1542.2757302356904,0.0,0.8864109225583736,2.815971725256997,0.0014959135982669303,353690.9959034388,1556339.6343082837,4.400280618772609,1556339.6343082837,4.400280618772609,0.85,0.09597999579409136,4.027634451161993,1.2683529087761416,1.0,0.0,4.027634451161802,1.284969729919615,1.285260322142436,3.134419712294665,19396.30729294518,1977.8729018518231,4632.441516551485,4632.441516551485,5.56131734248396,5.0491203016108575,-2.43584830198846,7.4849686035993175,3.424771321370514,3.424771321370514,0.9785060918201468,0.0,0.0,0.0002261353620347974,1.0000391353600167,0.00022612651249232172,199.17449082707336,0.0,1.7720580780592058e-06,5.022012593219789,0.10393560142385502,7.588971748128499e-05,0.00015024564455351242,0.0006051345341407659,0.09597999579408302,0.0720958818714366,0.023884113922646416,0.09597998391355134,0.07209588187144286,0.02388411392264849,0.37711606414048826,0.37711606414048826,0.124932038926916,0.0,4.5085227190357955,4.316393309468538,5.089459628153065,4.50904160565193,4.318267499910235,5.085873644882952,24903.98200202185,21168.384701718573,0.85,1.0622254801811777,0.6603825686093366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533232299758896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72661483161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.524414603247,1542.2757302356904,0.37711606414048826,0.124932038926916,6.112874298809886,3.424771321370514
3820.0,-30.30550231233933,5.049016754257355,35.02124294316765,24.15306813726204,4.978374593805657,-26.777157558508705,-40.33859140528364,1.4500298399751064,-0.5606242609128458,-5.0698871149422535,40.04182982052937,42337.294215238755,25762.42568242024,25762.42568242024,68099.719897659,77623.53378781615,77623.53378781615,25762.42568242024,103385.95947023638,103385.95947023638,103385.95947023638,128289.808743498,91907.0782726026,56620.9395505433,39206.82080228811,24903.849273261614,0.0,64110.67007554972,21168.271882272373,1542.2689038087967,0.0,0.8864110709466201,2.8159683466304437,0.0014959135982669303,353690.93454791105,1556337.5996731475,4.400275629519494,1556337.5996731475,4.400275629519494,0.85,0.09597951960265533,4.027634451161993,1.2683521906053645,1.0,0.0,4.027634451162095,1.2849701659876556,1.285260746937102,3.134418648596613,19396.25293183543,1977.8673585613265,4632.441516551485,4632.441516551485,5.5613061903474375,5.049016754257355,-2.435826092012348,7.484842846269704,3.424821995179765,3.424821995179765,0.9785205700513614,0.0,0.0,0.00022612651249232172,1.00003896489634,0.00022611770183950892,199.17479992414323,0.0,1.7626031166483789e-06,4.995217232581505,0.10393736402697167,7.588713904264083e-05,0.00015023937344968088,0.0006051092764269272,0.095979519602652,0.07209541774819787,0.023884101854454127,0.09597945999677764,0.07209541774820037,0.023884101854454953,0.3771139210070242,0.3771139210070242,0.12493207007896578,0.0,4.5086731117427234,4.316876051763586,5.088599964195851,4.50926285402943,4.318798651883412,5.085152864245742,24903.849273261614,21168.271882272373,0.85,1.0622213091425885,0.660378282824799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533254823868602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.699819470974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.506742360647,1542.2689038087967,0.3771139210070242,0.12493207007896578,6.112874298809886,3.424821995179765
3821.0,-30.30587403090808,5.048913786149913,35.021218808690904,24.152924387622647,4.978327440791428,-26.777496872631602,-40.338886657822854,1.44995028251486,-0.5604917304689252,-5.069884043959634,40.04178292064263,42336.91253493942,25762.35617289305,25762.35617289305,68099.26870783247,77623.14152638764,77623.14152638764,25762.35617289305,103385.49769928069,103385.49769928069,103385.49769928069,128289.21226538003,91906.81695887654,56620.68835237144,39206.80956278345,24903.714566099337,0.0,64110.52412888278,21168.157381184436,1542.2617874042735,0.0,0.8864112568140596,2.815966957771102,0.0014959135982669303,353690.9769091013,1556335.5757130051,4.400269380106306,1556335.5757130051,4.400269380106306,0.85,0.09597904032202931,4.027634451161993,1.2683514504553748,1.0,0.0,4.027634451162521,1.284970556467558,1.285261126183288,3.134417696102035,19396.197783665997,1977.8617350130776,4632.441516551485,4632.441516551485,5.561291185403081,5.048913786149913,-2.4357982160774125,7.484712002227326,3.424872625564143,3.424872625564143,0.9785350358754694,0.0,0.0,0.00022611770183950892,1.0000387865188838,0.0002261089318611535,199.17510760612802,0.0,1.7548600111901972e-06,4.973273271713019,0.10393911888698286,7.588459617747111e-05,0.00015023310566203782,0.0006050840320694834,0.09597904032202197,0.0720949512277219,0.02388408909430007,0.09597898991188773,0.07209495122772741,0.023884089094301897,0.3771117800488251,0.3771117800488251,0.12493210248741098,0.0,4.508816476041716,4.317359896575169,5.087708661429758,4.509392313490707,4.319301071481789,5.084149336560472,24903.714566099337,21168.157381184436,0.85,1.0622166895864247,0.660373832692876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533277249868406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67787551011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.489090366367,1542.2617874042735,0.3771117800488251,0.12493210248741098,6.112874298809886,3.424872625564143
3822.0,-30.30624397319225,5.048811312138681,35.02119474668198,24.152781266625993,4.97827636725857,-26.777834979972063,-40.3391816309653,1.4498673740383488,-0.5602581480177946,-5.069884491913316,40.04173676245582,42336.53772898386,25762.29688134789,25762.29688134789,68098.83461033175,77622.76753591093,77622.76753591093,25762.29688134789,103385.06441725882,103385.06441725882,103385.06441725882,128288.65005354022,91906.57161169761,56620.44170645858,39206.811005821146,24903.585636281394,0.0,64110.39664210254,21168.047790839184,1542.255085159436,0.0,0.8864114220292054,2.815963825210522,0.0014959135982669303,353690.97073001944,1556333.5837627945,4.400263825085827,1556333.5837627945,4.400263825085827,0.85,0.09597856427952206,4.027634451161993,1.2683507179981097,1.0,0.0,4.027634451161933,1.284970962544529,1.2852615210823308,3.1344167055622636,19396.14600510848,1977.8564550696192,4632.441516551485,4632.441516551485,5.561278386203145,5.048811312138681,-2.435772813770187,7.484584125908867,3.4249232581088265,3.4249232581088265,0.9785495023168076,0.0,0.0,0.0002261089318611535,1.000038601288477,0.00022610020410195026,199.1754138186674,0.0,1.7467613826452187e-06,4.95032175841655,0.10394086564836551,7.588205579727963e-05,0.00015022687606387386,0.0006050589415253013,0.0959785642795166,0.07209448745461643,0.023884076824900183,0.09597848393348103,0.07209448745462052,0.02388407682490154,0.37710964121955226,0.37710964121955226,0.12493213340844211,0.0,4.508979299931639,4.317865936007138,5.086828562733729,4.5096263438955475,4.319889261146102,5.083307347781954,24903.585636281394,21168.047790839184,0.85,1.0622120307646001,0.6603692996212198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533299573203697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65492399681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.471460193963,1542.255085159436,0.37710964121955226,0.12493213340844211,6.112874298809886,3.4249232581088265
3823.0,-30.306611881989998,5.048709542941593,35.02117078756952,24.15264603858816,4.978241276330259,-26.778169658583153,-40.33946857145054,1.4497990529233444,-0.5602352354688378,-5.069874341530525,40.041691635498225,42336.13820973343,25762.21230365062,25762.21230365062,68098.35051338405,77622.36101032404,77622.36101032404,25762.21230365062,103384.57331397466,103384.57331397466,103384.57331397466,128288.03145614514,91906.29937878235,56620.17592722255,39206.80383506644,24903.458142170482,0.0,64110.26197723692,21167.93942084491,1542.2482147441792,0.0,0.8864116375957931,2.81596470901368,0.0014959135982669303,353691.1107446105,1556331.6363170035,4.400256577103469,1556331.6363170035,4.400256577103469,0.85,0.09597808447534087,4.027634451161993,1.2683499311422928,1.0,0.0,4.0276344511631885,1.2849713002739693,1.2852618476726347,3.134415881742463,19396.088552531593,1977.8505965372065,4632.441516551485,4632.441516551485,5.561260128509666,5.048709542941593,-2.435739413587926,7.484448956529519,3.424973868092355,3.424973868092355,0.9785639623121014,0.0,0.0,0.00022610020410195026,1.0000383892183071,0.00022609152462505403,199.1757183488548,0.0,1.7383550510135905e-06,4.926498214572516,0.10394260400341652,7.587958467172817e-05,0.00015022061943022208,0.0006050337420920571,0.09597808447533607,0.07209402117511234,0.023884063300223732,0.09597810983402816,0.07209402117511594,0.023884063300224932,0.3771075057624572,0.3771075057624572,0.12493216322505375,0.0,4.5091081036303535,4.318351593941657,5.085873167425632,4.509639106061684,4.32031335835552,5.082070967165748,24903.458142170482,21167.93942084491,0.85,1.0622067109562452,0.6603644549879605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533321789930391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63110045297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.453853215839,1542.2482147441792,0.3771075057624572,0.12493216322505375,6.112874298809886,3.424973868092355
