time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3824.0,-30.306978331134452,5.048608311579482,35.02114695361625,24.152501730155223,4.978197132947334,-26.778503928565463,-40.33975921394301,1.4497227303783373,-0.5601539271157776,-5.069871461456794,40.041647362778235,42335.760342951995,25762.14776345334,25762.14776345334,68097.90810640533,77621.95427310141,77621.95427310141,25762.14776345334,103384.10203655474,103384.10203655474,103384.10203655474,128287.44076159898,91906.02268071627,56619.92770194705,39206.77219863247,24903.338725044232,0.0,64110.1109236767,21167.837916287597,1542.2419758351202,0.0,0.8864118129547578,2.815963973313733,0.0014959135982669303,353691.15047241526,1556329.7257374714,4.400250681021354,1556329.7257374714,4.400250681021354,0.85,0.09597760921966586,4.027634451161993,1.2683491849480197,1.0,0.0,4.027634451161514,1.284971675346035,1.2852622116760462,3.1344149668337056,19396.030157620382,1977.8446419134345,4632.441516551485,4632.441516551485,5.561246196289032,5.048608311579482,-2.435711209378414,7.4843195209578965,3.425024519904798,3.425024519904798,0.9785784342585137,0.0,0.0,0.00022609152462505403,1.0000382370239185,0.00022608287988856816,199.17602167165876,0.0,1.7287410456996577e-06,4.89925212351283,0.10394433274446223,7.587708174041773e-05,0.0001502144428846363,0.0006050088652242667,0.09597760921966081,0.07209355926506145,0.02388404995459936,0.09597771548263234,0.07209355926506525,0.023884049954600615,0.3771053721039866,0.3771053721039866,0.12493218700340286,0.0,4.509229572053812,4.318823385338533,5.084930267589414,4.509717534341007,4.320715986546702,5.081164194510393,24903.338725044232,21167.837916287597,0.85,1.0622023129468006,0.6603601168831678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533343884601344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60385436191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.436274643816,1542.2419758351202,0.3771053721039866,0.12493218700340286,6.112874298809886,3.425024519904798
3825.0,-30.307342785184005,5.048507200442022,35.02112310885667,24.15233632726597,4.978119946761181,-26.778839707119484,-40.34005383783949,1.4496168686967694,-0.5597083266106893,-5.069888158239238,40.04159938010845,42335.40762701866,25762.13333649525,25762.13333649525,68097.54096351392,77621.5959553597,77621.5959553597,25762.13333649525,103383.72929185495,103383.72929185495,103383.72929185495,128286.93413700987,91905.78021940416,56619.69030025853,39206.76657682847,24903.204845154916,0.0,64109.971421983384,21167.724118381677,1542.2353650182358,0.0,0.8864119018566776,2.815956146458089,0.0014959135982669303,353690.92015665496,1556327.6550578703,4.40024769187897,1556327.6550578703,4.40024769187897,0.8499999999999999,0.09597713812400585,4.027634451161993,1.2683484651288017,1.0,0.0,4.027634451162314,1.284972188573136,1.2852627139103652,3.1344137149259046,19395.978988101946,1977.8394240746786,4632.441516551485,4632.441516551485,5.561243081957629,5.048507200442022,-2.435697463362629,7.48420466380465,3.4250751643487973,3.4250751643487973,0.9785929040996564,0.0,0.0,0.00022608287988856816,1.0000380289563766,0.00022607428251954036,199.17632334386414,0.0,1.7218242216553882e-06,4.87964984417137,0.10394605456868389,7.587454460028845e-05,0.0001502083352882797,0.0006049842660587671,0.09597713812399589,0.07209310120007976,0.023884036923916125,0.09597704693534301,0.07209310120008725,0.023884036923918606,0.3771032393669508,0.3771032393669508,0.12493220607227037,0.0,4.509426597529341,4.3193369543223525,5.084165267221238,4.510179831628534,4.321359786429014,5.08107347595103,24903.204845154916,21167.724118381677,0.85,1.0621988975050953,0.6603560520774433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453336589167703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58425208257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.41871304989,1542.2353650182358,0.3771032393669508,0.12493220607227037,6.112874298809886,3.4250751643487973
3826.0,-30.307705495597105,5.048407077104247,35.02109932036647,24.15221919016915,4.978103293368733,-26.779167862473365,-40.3403360285796,1.449565660245043,-0.5597835969563221,-5.06986318610932,40.04155332954796,42335.01071739894,25762.014800533052,25762.014800533052,68097.025517932,77621.18774632487,77621.18774632487,25762.014800533052,103383.20254685792,103383.20254685792,103383.20254685792,128286.2671475736,91905.51166986073,56619.43257589631,39206.754548849356,24903.06460071568,0.0,64109.81914956504,21167.604910608326,1542.2274153367366,0.0,0.8864121964240957,2.815960056709644,0.0014959135982669303,353691.2646227718,1556325.667759902,4.400237787664323,1556325.667759902,4.400237787664323,0.85,0.09597664907045493,4.027634451161993,1.268347671679221,1.0,0.0,4.027634451161746,1.2849724459561935,1.2852629603036583,3.1344130870953326,19395.922312871193,1977.8336448095113,4632.441516551485,4632.441516551485,5.561217493731254,5.048407077104247,-2.4356527779049784,7.4840598550092245,3.425125676341629,3.425125676341629,0.9786073360976083,0.0,0.0,0.00022607428251954036,1.0000378471260667,0.00022606572658148707,199.17662357359995,0.0,1.7123923533869278e-06,4.852919929498554,0.10394776696103727,7.587211460125685e-05,0.0001502021679182835,0.0006049594261468972,0.09597664907044345,0.07209262889830205,0.023884020172141408,0.09597671737536292,0.07209262889831067,0.023884020172144263,0.3771011102160974,0.3771011102160974,0.12493223153752044,0.0,4.509548428242795,4.31982036632354,5.0831886698491076,4.510079589153008,4.321801070571382,5.079329904126212,24903.06460071568,21167.604910608326,0.85,1.0621933803785188,0.6603514294531615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533387779000662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.557522167896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.401179209393,1542.2274153367366,0.3771011102160974,0.12493223153752044,6.112874298809886,3.425125676341629
3827.0,-30.308066501528376,5.048307159195857,35.02107565063526,24.152056930493586,4.978038896185214,-26.77949925838238,-40.34062618212772,1.4494716530392098,-0.5595443130515605,-5.069874684297885,40.0415092116569,42334.65441761731,25761.990149006742,25761.990149006742,68096.64456662405,77620.79049038552,77620.79049038552,25761.990149006742,103382.78063939227,103382.78063939227,103382.78063939227,128285.73234633719,91905.23405586832,56619.19545444833,39206.70955713332,24902.95170694492,0.0,64109.66126407824,21167.508950903182,1542.2218832662318,0.0,0.8864122978346768,2.81595555791165,0.0014959135982669303,353691.1060164699,1556323.7638674926,4.400234377946222,1556323.7638674926,4.400234377946222,0.85,0.09597618185161268,4.027634451161993,1.2683469831803813,1.0,0.0,4.027634451161954,1.2849729035281305,1.285263406984325,3.1344119709476974,19395.863724661063,1977.8276704747354,4632.441516551485,4632.441516551485,5.561212172233674,5.048307159195857,-2.435634882140129,7.483942041335986,3.425176317802137,3.425176317802137,0.9786218050863249,0.0,0.0,0.00022606572658148707,1.0000376693798687,0.00022605721114652832,199.1769223932646,0.0,1.704142852958606e-06,4.829540845284689,0.10394947110389023,7.586961610797725e-05,0.00015019611047350983,0.0006049350289736408,0.09597618185160661,0.07209217424532742,0.023884007606279196,0.0959762307482881,0.07209217424533197,0.0238840076062807,0.3770989824470456,0.3770989824470456,0.12493224877299139,0.0,4.509709820650073,4.320304582705603,5.082369067817183,4.510330371246312,4.3222197965621945,5.079068779925365,24902.95170694492,21167.508950903182,0.85,1.0621900541031213,0.660347498066382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533409561672619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.53414308368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.383668151278,1542.2218832662318,0.3770989824470456,0.12493224877299139,6.112874298809886,3.425176317802137
3828.0,-30.308425791067183,5.048207768485903,35.021051977994524,24.151913180854194,4.977990650409693,-26.77982749387268,-40.34090830301864,1.4493923532151878,-0.5593651001001376,-5.069870656068677,40.04146178744142,42334.272200828884,25761.926885194473,25761.926885194473,68096.19908602335,77620.40251114346,77620.40251114346,25761.926885194473,103382.32939633794,103382.32939633794,103382.32939633794,128285.14098598159,91904.97156538667,56618.9382596395,39206.70367305241,24902.81158964365,0.0,64109.51526269606,21167.389851197102,1542.2144271335987,0.0,0.8864124904895392,2.8159536653271924,0.0014959135982669303,353691.161581958,1556321.7172937568,4.400227900331976,1556321.7172937568,4.400227900331976,0.85,0.09597570155649879,4.027634451161993,1.2683462386345492,1.0,0.0,4.027634451161046,1.2849732921943133,1.2852637847957002,3.1344110228813498,19395.80832814678,1977.8220216023599,4632.441516551485,4632.441516551485,5.561198515544854,5.048207768485903,-2.4356054750309086,7.483813243516812,3.425226854361613,3.425226854361613,0.978636244103318,0.0,0.0,0.00022605721114652832,1.0000374903892464,0.00022604873649140862,199.17721979298784,0.0,1.696078127925129e-06,4.806685414539816,0.10395116718201816,7.586718685632681e-05,0.0001501900242902015,0.0006049105160520721,0.09597570155649493,0.07209170951177848,0.023883992044716452,0.09597572308988289,0.07209170951178137,0.02388399204471741,0.3770968561545089,0.3770968561545089,0.12493226829795812,0.0,4.5098681052062375,4.320788856372303,5.081536781493753,4.510505555968564,4.322733550433156,5.078215341408111,24902.81158964365,21167.389851197102,0.85,1.0621855243639169,0.6603430399896079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453343124204346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51128765293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.366179149269,1542.2144271335987,0.3770968561545089,0.12493226829795812,6.112874298809886,3.425226854361613
3829.0,-30.30878346221106,5.048109059988534,35.02102840340972,24.151782667636894,4.977957833588609,-26.780152729696244,-40.34119000481439,1.4493271010738855,-0.5592894012269767,-5.069858654465002,40.041417298234904,42333.89508740974,25761.84501968428,25761.84501968428,68095.74010709403,77620.00591400528,77620.00591400528,25761.84501968428,103381.85093368955,103381.85093368955,103381.85093368955,128284.53672260385,91904.70604978492,56618.69178748176,39206.682513670174,24902.685788914303,0.0,64109.36830258448,21167.282920577156,1542.2076063360023,0.0,0.8864127131892602,2.8159540693416703,0.0014959135982669303,353691.3271324029,1556319.7973810488,4.400220412524978,1556319.7973810488,4.400220412524978,0.85,0.095975221921277,4.027634451161993,1.2683454490313304,1.0,0.0,4.027634451160407,1.284973615041076,1.2852640968251734,3.134410235367552,19395.75229320512,1977.8163076285095,4632.441516551485,4632.441516551485,5.561180843328184,5.048109059988534,-2.43557000218335,7.483679062171884,3.4252773834294366,3.4252773834294366,0.978650680979839,0.0,0.0,0.00022604873649140862,1.0000373216229748,0.00022604030030054368,199.17751585387563,0.0,1.6879582454456272e-06,4.7836736675929075,0.1039528551402636,7.586476128512635e-05,0.00015018397520628229,0.0006048861525532811,0.09597522192127068,0.07209124527173555,0.023883976649535135,0.09597533649766359,0.0720912452717403,0.02388397664953671,0.37709473136947047,0.37709473136947047,0.12493228833860642,0.0,4.510004458393439,4.321266521218433,5.0806361786345065,4.510569253238032,4.323199801429155,5.077056669542401,24902.685788914303,21167.282920577156,0.85,1.0621807999369859,0.6603386713717332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533452819397001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48827590599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.34871249879,1542.2076063360023,0.37709473136947047,0.12493228833860642,6.112874298809886,3.4252773834294366
3830.0,-30.3091392470093,5.048010553450331,35.021004876118134,24.151631129812472,4.977891816566328,-26.78047958778132,-40.34147565308956,1.4492321573383884,-0.5588367687525988,-5.069869025782527,40.0413715265686,42333.54271793052,25761.820784584477,25761.820784584477,68095.363502515,77619.65848297578,77619.65848297578,25761.820784584477,103381.47926756025,103381.47926756025,103381.47926756025,128284.0407651528,91904.47549766547,56618.455784343976,39206.68857035721,24902.561497592545,0.0,64109.25006794976,21167.177272953664,1542.2013954039564,0.0,0.8864128263524357,2.8159468888774093,0.0014959135982669303,353691.18407016614,1556317.8221262025,4.400216607653575,1556317.8221262025,4.400216607653575,0.85,0.09597475196040858,4.027634451161993,1.2683447759179396,1.0,0.0,4.027634451162974,1.2849740767489435,1.2852645477965638,3.134409109133263,19395.703637026436,1977.8113460790828,4632.441516551485,4632.441516551485,5.561175611724134,5.048010553450331,-2.435550984698612,7.483561538148942,3.4253279526468736,3.4253279526468736,0.9786651293276781,0.0,0.0,0.00022604030030054368,1.0000371248949511,0.00022603190888967055,199.1778103541214,0.0,1.68029953974775e-06,4.761968895645124,0.10395453543980335,7.586230180629002e-05,0.00015017799849425368,0.00060486208054201,0.09597475196039815,0.0720907889679363,0.02388396299246185,0.0959747175000943,0.07209078896794413,0.023883962992464446,0.37709260771234465,0.37709260771234465,0.12493230409240594,0.0,4.510214589980876,4.321795816085341,5.079876464781535,4.51103225702991,4.323893468424387,5.07681787339385,24902.561497592545,21167.177272953664,0.85,1.0621768844642596,0.6603343928225796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533474299617697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46657113404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.331266293839,1542.2013954039564,0.37709260771234465,0.12493230409240594,6.112874298809886,3.4253279526468736
3831.0,-30.309493444541896,5.047912524017085,35.020981325717784,24.15148242088037,4.977841042006354,-26.78080349261144,-40.34175711041314,1.4491510900759925,-0.5586810498604109,-5.069866116383058,40.04132379889373,42333.17966576845,25761.763531989403,25761.763531989403,68094.94319775785,77619.26073075185,77619.26073075185,25761.763531989403,103381.02426274125,103381.02426274125,103381.02426274125,128283.4435636875,91904.20015536636,56618.21471033019,39206.65049448463,24902.419300946247,0.0,64109.06979543088,21167.05640580431,1542.1938417934134,0.0,0.8864130143975992,2.8159451753986695,0.0014959135982669303,353691.2242024967,1556315.7624627408,4.400210285035834,1556315.7624627408,4.400210285035834,0.85,0.09597427327974387,4.027634451161993,1.2683440599450844,1.0,0.0,4.027634451162987,1.2849744734303064,1.2852649337842872,3.1344081415174054,19395.64552823899,1977.8054206318154,4632.441516551485,4632.441516551485,5.561163252670086,5.047912524017085,-2.4355221287682283,7.483434652785313,3.4253784182744966,3.4253784182744966,0.9786795480784276,0.0,0.0,0.00022603190888967055,1.0000369593739133,0.00022602355520058066,199.17810354127678,0.0,1.6713828434920939e-06,4.736698978456594,0.10395620682264683,7.58598784843471e-05,0.00015017203040532345,0.000604838043261427,0.09597427327974424,0.07209032567288602,0.023883947606858216,0.09597420938229906,0.07209032567288574,0.023883947606858122,0.3770904884082134,0.3770904884082134,0.12493232436359089,0.0,4.5104082405755435,4.322304766367779,5.079111973504496,4.511185066522671,4.324346060260723,5.076059576938974,24902.419300946247,21167.05640580431,0.85,1.0621733151806088,0.6603305866213892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533495666612664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44130121685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.313845956307,1542.1938417934134,0.3770904884082134,0.12493232436359089,6.112874298809886,3.4253784182744966
3832.0,-30.309845860499397,5.047815227805111,35.02095787382418,24.151361546851717,4.977813234035321,-26.781123497139024,-40.34203039538113,1.4490908706749637,-0.5585539916290827,-5.0698504377231135,40.0412795673004,42332.79053323853,25761.67554543694,25761.67554543694,68094.46607867547,77618.88285985141,77618.88285985141,25761.67554543694,103380.55840528835,103380.55840528835,103380.55840528835,128282.85108076739,91903.95327247513,56617.95608162249,39206.66354539182,24902.292675479035,0.0,64108.95622087085,21166.94877415718,1542.1868865981269,0.0,0.886413254929365,2.815945331777151,0.0014959135982669303,353691.4404743972,1556313.8536727366,4.400202197670639,1556313.8536727366,4.400202197670639,0.85,0.095973794159426,4.027634451161993,1.2683432774851098,1.0,0.0,4.027634451160941,1.2849747724773082,1.2852652221640481,3.1344074120592267,19395.59342558169,1977.8001076393764,4632.441516551485,4632.441516551485,5.561144259110827,5.047815227805111,-2.4354836599396297,7.48329888774474,3.4254288636512182,3.4254288636512182,0.9786939610432052,0.0,0.0,0.00022602355520058066,1.0000367735754254,0.00022601524381196507,199.17839525449114,0.0,1.6638719504973074e-06,4.715413107709369,0.10395787069459733,7.585752559412819e-05,0.00015016602960645246,0.0006048138742371597,0.09597379415941992,0.07208986176688785,0.02388393239253208,0.09597380791737897,0.07208986176689242,0.02388393239253359,0.3770883717051029,0.3770883717051029,0.1249323474523779,0.0,4.5105806126287575,4.3228199577609985,5.078242874003195,4.511296446094036,4.3249102739921454,5.074796381018189,24902.292675479035,21166.94877415718,0.85,1.062167754596933,0.66032568659193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533516938342559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.420015346106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.296445557502,1542.1868865981269,0.3770883717051029,0.1249323474523779,6.112874298809886,3.4254288636512182
3833.0,-30.31019642088118,5.047718068024065,35.02093447369925,24.151205049734585,4.97774474759059,-26.781445899498586,-40.34231157330794,1.448994226207928,-0.5581280321026156,-5.069862661790472,40.04123417137308,42332.44214948814,25761.659173725468,25761.659173725468,68094.1013232136,77618.5253679837,77618.5253679837,25761.659173725468,103380.18454170917,103380.18454170917,103380.18454170917,128282.35518936397,91903.70955097002,56617.72096412067,39206.65398538816,24902.1706476548,0.0,64108.82463304296,21166.845050506578,1542.180843886849,0.0,0.8864133572725306,2.815938286627455,0.0014959135982669303,353691.2718552408,1556311.8946383765,4.400198756601904,1556311.8946383765,4.400198756601904,0.85,0.09597332820381112,4.027634451161993,1.2683425900852305,1.0,0.0,4.027634451160473,1.2849752418867262,1.2852656809990848,3.1344062670407773,19395.54199010961,1977.7948626808964,4632.441516551485,4632.441516551485,5.561140724967673,5.047718068024065,-2.435465734902098,7.483183802926163,3.425479366833968,3.425479366833968,0.9787083905239908,0.0,0.0,0.00022601524381196507,1.00003658005344,0.00022600697646468814,199.17868543249858,0.0,1.6554490467903985e-06,4.69154259860399,0.10395952614364412,7.585510481865703e-05,0.00015016013899330803,0.0006047901490007207,0.09597332820380045,0.07208940854356542,0.023883919660235016,0.09597320283275788,0.07208940854357344,0.023883919660237674,0.3770862578007366,0.3770862578007366,0.12493236593935343,0.0,4.510816684104157,4.323367236509284,5.077533245024654,4.511734629687851,4.325533334114084,5.074671460565753,24902.1706476548,21166.845050506578,0.85,1.0621642451407003,0.6603216077006215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533538103137058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.396144836996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.279069043005,1542.180843886849,0.3770862578007366,0.12493236593935343,6.112874298809886,3.425479366833968
3834.0,-30.31054545063851,5.047621781124749,35.020911129763775,24.15108277872207,4.977725462453112,-26.781762003537374,-40.342584264557786,1.4489420153520203,-0.5582123895633231,-5.069839496192544,40.04118900775039,42332.065135191806,25761.554427917905,25761.554427917905,68093.6195631097,77618.10728589201,77618.10728589201,25761.554427917905,103379.66171380991,103379.66171380991,103379.66171380991,128281.69617248107,91903.42454111867,56617.47660571657,39206.60881711345,24902.034458671158,0.0,64108.643275784605,21166.729289870484,1542.1731588174132,0.0,0.8864136393987838,2.8159421055938663,0.0014959135982669303,353691.5914022555,1556309.9456308389,4.400189270716472,1556309.9456308389,4.400189270716472,0.85,0.09597284503985655,4.027634451161993,1.2683418125705792,1.0,0.0,4.027634451161431,1.2849755032800565,1.2852659318276052,3.1344056294310403,19395.481841062676,1977.788729185061,4632.441516551485,4632.441516551485,5.561118113606646,5.047621781124749,-2.4354215343948833,7.483043315519632,3.425529749013027,3.425529749013027,0.9787227854322935,0.0,0.0,0.00022600697646468814,1.000036420438397,0.0002259987454913002,199.1789743442682,0.0,1.6466793626327856e-06,4.666689313701315,0.10396117282300675,7.585275717667573e-05,0.0001501542192880124,0.0006047663065917313,0.09597284503984473,0.07208894183260778,0.023883903207236944,0.09597288527848626,0.07208894183261666,0.023883903207239886,0.3770841484254595,0.3770841484254595,0.12493238984002517,0.0,4.510970666764763,4.323863343195455,5.076647905147354,4.511627106629248,4.325891425979421,5.0731507157062765,24902.034458671158,21166.729289870484,0.85,1.0621597351574328,0.6603175948223764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533559156551046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.371291552095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.26171795467,1542.1731588174132,0.3770841484254595,0.12493238984002517,6.112874298809886,3.425529749013027
3835.0,-30.31089258557738,5.047525767543525,35.02088790068885,24.150939902197592,4.977670207617645,-26.782079999342493,-40.34286100706083,1.4488576213828102,-0.5578382297880466,-5.069844159060882,40.0411456654192,42331.713068229714,25761.521629746876,25761.521629746876,68093.23469797659,77617.7513610815,77617.7513610815,25761.521629746876,103379.27299082837,103379.27299082837,103379.27299082837,128281.19411715082,91903.18636055104,56617.24176838686,39206.60510240465,24901.92112632246,0.0,64108.5262287271,21166.63295737409,1542.1674375146813,0.0,0.8864137728814062,2.815936626945345,0.0014959135982669303,353691.52708247927,1556308.0752217153,4.40018478265325,1556308.0752217153,4.40018478265325,0.85,0.09597237895435043,4.027634451161993,1.2683411042904482,1.0,0.0,4.027634451160506,1.2849759151981186,1.2852663332616154,3.13440462465089,19395.431574961087,1977.7836034691854,4632.441516551485,4632.441516551485,5.561111033501931,5.047525767543525,-2.435397741790032,7.482923509333557,3.4255802325784406,3.4255802325784406,0.9787372093081259,0.0,0.0,0.0002259987454913002,1.000036222818365,0.00022599055947631206,199.17926168832494,0.0,1.6394368372665484e-06,4.6461639968133985,0.10396281225984402,7.585037472549983e-05,0.00015014837076580034,0.0006047427508821818,0.09597237895434466,0.07208848896889525,0.02388388998544941,0.095972356958732,0.07208848896889958,0.023883889985450844,0.37708203993386774,0.37708203993386774,0.12493240693877335,0.0,4.51118012518549,4.324396681993619,5.075873334803134,4.512005929272846,4.326521264585381,5.072766195508734,24901.92112632246,21166.63295737409,0.85,1.06215567107303,0.6603133086728302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45335801180991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.350766235206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.244385844504,1542.1674375146813,0.37708203993386774,0.12493240693877335,6.112874298809886,3.4255802325784406
3836.0,-30.311238226077116,5.047430200555096,35.02086467851626,24.150790634471946,4.977621991074051,-26.78239594588859,-40.34313362846149,1.4487797108855303,-0.5577331280846352,-5.069840333434302,40.0410994083067,42331.35046623939,25761.468038611387,25761.468038611387,68092.81850485077,77617.34102781699,77617.34102781699,25761.468038611387,103378.80906642838,103378.80906642838,103378.80906642838,128280.5951371563,91902.89601875155,56616.998751369145,39206.55251931378,24901.786070727918,0.0,64108.3385900417,21166.51816011873,1542.1602651451776,0.0,0.8864139602656833,2.8159356879983557,0.0014959135982669303,353691.579853312,1556306.0790290406,4.400178482265521,1556306.0790290406,4.400178482265521,0.85,0.09597190433024894,4.027634451161993,1.268340337215923,1.0,0.0,4.02763445116094,1.2849762966843787,1.2852667043147126,3.1344036941027538,19395.37030064919,1977.7773552282574,4632.441516551485,4632.441516551485,5.5610994648430925,5.047430200555096,-2.4353676369401236,7.4827978374952195,3.4256306381166457,3.4256306381166457,0.9787516108904702,0.0,0.0,0.00022599055947631206,1.000036066976364,0.00022598240897410892,199.17954779607567,0.0,1.6304844215043815e-06,4.620792850543417,0.10396444274426553,7.58480278201729e-05,0.00015014253165613917,0.0006047192330829463,0.09597190433024544,0.07208802974966878,0.023883874580576663,0.09597189889409076,0.0720880297496714,0.023883874580577533,0.3770799347387102,0.3770799347387102,0.12493242472577444,0.0,4.511364738195368,4.324892834491266,5.075111308873431,4.5121072053496505,4.326884663133455,5.07207051882591,24901.786070727918,21166.51816011873,0.85,1.0621522878683367,0.6603095852622042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453360096590811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32539508894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.22708005954,1542.1602651451776,0.3770799347387102,0.12493242472577444,6.112874298809886,3.4256306381166457
3837.0,-30.311582037509787,5.047335169885945,35.020841512278324,24.150655685830884,4.977582408913183,-26.78270938259845,-40.34340212875975,1.4487097540019065,-0.557572052184355,-5.069831785198603,40.041054593169605,42330.97850990414,25761.40368029824,25761.40368029824,68092.38219020238,77616.95393543027,77616.95393543027,25761.40368029824,103378.35761572851,103378.35761572851,103378.35761572851,128280.01522791357,91902.63167467254,56616.74904657309,39206.53625344383,24901.657612185056,0.0,64108.193865628884,21166.408970357297,1542.1533635925616,0.0,0.8864141665208742,2.8159345627244403,0.0014959135982669303,353691.69776800834,1556304.145065632,4.400171547386546,1556304.145065632,4.400171547386546,0.85,0.09597142969026665,4.027634451161993,1.268339576735161,1.0,0.0,4.0276344511634825,1.2849766408788066,1.285267038113179,3.134402854519954,19395.314512948025,1977.7716664659213,4632.441516551485,4632.441516551485,5.561085571885584,5.047335169885945,-2.4353339272933745,7.482669097179319,3.4256810183543758,3.4256810183543758,0.9787660052441074,0.0,0.0,0.00022598240897410892,1.000035876214466,0.00022597430187159113,199.17983239051796,0.0,1.6234133431320258e-06,4.600753414436161,0.10396606615760866,7.58457164576465e-05,0.00015013669251646243,0.0006046957151628191,0.09597142969025886,0.07208757043952574,0.023883859250733126,0.09597145337587927,0.07208757043953158,0.023883859250735058,0.3770778302802904,0.3770778302802904,0.12493244330802544,0.0,4.511541149040681,4.325385973051368,5.074325383971313,4.512259733014275,4.327374643703763,5.071197996882745,24901.657612185056,21166.408970357297,0.85,1.0621478797690724,0.6603052739035216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533621724022727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30535565283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.20979264201,1542.1533635925616,0.3770778302802904,0.12493244330802544,6.112874298809886,3.4256810183543758
3838.0,-30.311924308261176,5.047240749319535,35.02081845173534,24.150535300746583,4.977550645646261,-26.783020650592814,-40.343670279812045,1.4486469879778443,-0.5573323082998627,-5.069819148781969,40.04101133926732,42330.61182130249,25761.330467969146,25761.330467969146,68091.94228927164,77616.59393124295,77616.59393124295,25761.330467969146,103377.9243992121,103377.9243992121,103377.9243992121,128279.46103937722,91902.39696236259,56616.507230961986,39206.54414600067,24901.53664016511,0.0,64108.08078616578,21166.306144140344,1542.1467986192188,0.0,0.8864143879760747,2.8159328777530734,0.0014959135982669303,353691.8720752897,1556302.2784778525,4.4001641014429795,1556302.2784778525,4.4001641014429795,0.85,0.09597095516837516,4.027634451161993,1.2683388354862113,1.0,0.0,4.0276344511627675,1.2849769513343428,1.2852673382208941,3.1344020972357725,19395.26497879445,1977.7666153879716,4632.441516551485,4632.441516551485,5.561069767621498,5.047240749319535,-2.435297034141506,7.482537783461041,3.42573140110344,3.42573140110344,0.9787804003152686,0.0,0.0,0.00022597430187159113,1.000035715544277,0.00022596623136464974,199.18011571035635,0.0,1.6147713206661748e-06,4.576261922767939,0.10396768092892933,7.584340816657309e-05,0.00015013089370501803,0.0006046723596700698,0.09597095516836977,0.07208711144312227,0.023883843725247506,0.09597101137422623,0.07208711144312631,0.023883843725248845,0.37707572655918353,0.37707572655918353,0.1249324605685881,0.0,4.5117261518699365,4.325906046441844,5.073492530287069,4.512486840482097,4.328010160324197,5.070185219911082,24901.53664016511,21166.306144140344,0.85,1.062142891414799,0.6603007187580202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453364237234541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28086416116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.19253034544,1542.1467986192188,0.37707572655918353,0.1249324605685881,6.112874298809886,3.42573140110344
3839.0,-30.312264918326317,5.0471466993303995,35.02079547025289,24.150391132012032,4.977502699811942,-26.78333204208273,-40.34393843086434,1.4485698235684106,-0.5571278348528494,-5.0698173929205534,40.04096752097141,42330.252321596905,25761.285998696283,25761.285998696283,68091.53832029318,77616.20327628267,77616.20327628267,25761.285998696283,103377.48927497896,103377.48927497896,103377.48927497896,128278.90593974062,91902.12437746968,56616.265350091315,39206.5100304204,24901.416664761666,0.0,64107.92669518207,21166.204165047417,1542.1405393431298,0.0,0.8864145559459526,2.81593038663774,0.0014959135982669303,353691.89629572403,1556300.3875358435,4.400158453827314,1556300.3875358435,4.400158453827314,0.85,0.09597048538085351,4.027634451161993,1.2683381030289453,1.0,0.0,4.027634451162692,1.284977329091331,1.2852677056922919,3.134401175785822,19395.207451935497,1977.7607492808959,4632.441516551485,4632.441516551485,5.561060168089005,5.0471466993303995,-2.435268066698243,7.482414766028643,3.4257818095157164,3.4257818095157164,0.9787948027187762,0.0,0.0,0.00022596623136464974,1.0000355423501015,0.0002259582002791871,199.18039765624488,0.0,1.6074845064281821e-06,4.555611091217468,0.10396928841343575,7.584109994045371e-05,0.00015012513142419605,0.0006046491513093139,0.09597048538085491,0.07208665676036831,0.023883828620486602,0.0959705551318056,0.07208665676036725,0.02388382862048626,0.3770736253907324,0.3770736253907324,0.12493247340083737,0.0,4.51191880322699,4.326415999902451,5.072721170099271,4.512689558067677,4.328459133479669,5.06963910017754,24901.416664761666,21166.204165047417,0.85,1.0621391430119436,0.6602966981426054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533662928194946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26021332961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.17528745347,1542.1405393431298,0.3770736253907324,0.12493247340083737,6.112874298809886,3.4257818095157164
3840.0,-30.312603595255393,5.047052862667462,35.02077246498474,24.150238755997293,4.977440148412045,-26.78364315404451,-40.34421028392387,1.448479707201194,-0.5567502810653195,-5.069822908055805,40.04092086519535,42329.9166109672,25761.260399552473,25761.260399552473,68091.17701051968,77615.83842528744,77615.83842528744,25761.260399552473,103377.09882483991,103377.09882483991,103377.09882483991,128278.3810869604,91901.87090340049,56616.040491671214,39206.47823525475,24901.2822621205,0.0,64107.760497375246,21166.089922802425,1542.1336221097154,0.0,0.8864146971020369,2.815924763727793,0.0014959135982669303,353691.82021969557,1556298.3741466515,4.40015370776728,1556298.3741466515,4.40015370776728,0.85,0.09597001535891653,4.027634451161993,1.2683373985951767,1.0,0.0,4.027634451164456,1.284977767375523,1.2852681337552228,3.1344001066945726,19395.153958262865,1977.7552944443685,4632.441516551485,4632.441516551485,5.561054642030291,5.047052862667462,-2.4352444698768565,7.482297332544318,3.4258321723511926,3.4258321723511926,0.9788091921003408,0.0,0.0,0.0002259582002791871,1.0000353407240177,0.0002259502150349958,199.18067800264726,0.0,1.5996347960609014e-06,4.533365012036595,0.10397088804823182,7.583875991400974e-05,0.00015011944036517736,0.0006046262298039466,0.0959700153589072,0.0720862020388585,0.023883813320048703,0.0959699483056724,0.07208620203886551,0.023883813320051024,0.3770715259971791,0.3770715259971791,0.12493248586580558,0.0,4.51215228353999,4.326944005495477,5.072059627161764,4.513072626990493,4.329045648892816,5.0694029673176715,24901.2822621205,21166.089922802425,0.85,1.0621362606061948,0.6602931732843843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453368338436339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23796725043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.158066421556,1542.1336221097154,0.3770715259971791,0.12493248586580558,6.112874298809886,3.4258321723511926
3841.0,-30.312940794454306,5.046959635606528,35.02074947011512,24.15011344654488,4.977405509833974,-26.783950144346637,-40.34447396462781,1.4484148597262663,-0.5565350383834584,-5.069809285185974,40.04087515753863,42329.55336003658,25761.187247312148,25761.187247312148,68090.74060734874,77615.47027495134,77615.47027495134,25761.187247312148,103376.65752226349,103376.65752226349,103376.65752226349,128277.80272493364,91901.62483442608,56615.7989203357,39206.4732378782,24901.145202670163,0.0,64107.618440548365,21165.97342226964,1542.1261067533665,0.0,0.8864149324955766,2.8159235171144874,0.0014959135982669303,353692.00813420897,1556296.401674629,4.400145793184249,1556296.401674629,4.400145793184249,0.85,0.09596953797477155,4.027634451161993,1.268336644158699,1.0,0.0,4.027634451162008,1.2849780873200123,1.2852684435106119,3.134399326265668,19395.102027376193,1977.7499989676592,4632.441516551485,4632.441516551485,5.5610388507375,5.046959635606528,-2.4352066572196445,7.482166292826172,3.4258824427900905,3.4258824427900905,0.978823555082883,0.0,0.0,0.0002259502150349958,1.0000351866186281,0.0002259422648906891,199.18095712652405,0.0,1.5905063520399762e-06,4.507495001681292,0.10397247855458386,7.583649029643255e-05,0.00015011372473856325,0.0006046032093492857,0.09596953797476507,0.07208574108271815,0.023883796892046914,0.0959694636100995,0.07208574108272302,0.023883796892048528,0.37706942945867566,0.37706942945867566,0.12493250418495533,0.0,4.512372163380803,4.3274787516619995,5.071322884576091,4.513274246802496,4.3296434165238225,5.068401890482107,24901.145202670163,21165.97342226964,0.85,1.0621318068537238,0.6602889701680595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533703724487221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21209724007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.140872763133,1542.1261067533665,0.37706942945867566,0.12493250418495533,6.112874298809886,3.4258824427900905
3842.0,-30.313276163013096,5.046867054193332,35.02072660648081,24.149986740108602,4.977379447707026,-26.784254629312592,-40.34473345438016,1.4483579140066127,-0.5565142441655553,-5.069793278305041,40.040832990289864,42329.18076480276,25761.10976958342,25761.10976958342,68090.29053438618,77615.06176529043,77615.06176529043,25761.10976958342,103376.17153487385,103376.17153487385,103376.17153487385,128277.20004230345,91901.34113837256,56615.550641746646,39206.43388513991,24901.028507429593,0.0,64107.462392569505,21165.874231315152,1542.1197002124288,0.0,0.8864151672090838,2.8159251130885186,0.0014959135982669303,353692.2289339842,1556294.581987343,4.400137901468629,1556294.581987343,4.400137901468629,0.8499999999999999,0.09596906542236772,4.027634451161993,1.2683358551049606,1.0,0.0,4.027634451161542,1.2849783702160293,1.2852687162542573,3.1343986362080716,19395.04215559577,1977.7438937451393,4632.441516551485,4632.441516551485,5.561022125706336,5.046867054193332,-2.4351668864061797,7.482033940599512,3.425932740731155,3.425932740731155,0.9788379259231872,0.0,0.0,0.0002259422648906891,1.0000349956851482,0.00022593435816302667,199.18123473573624,0.0,1.58351735229975e-06,4.487688176417492,0.10397406207193616,7.58342568135596e-05,0.0001501080080771295,0.0006045801847267495,0.0959690654223615,0.0720852839468073,0.023883781475554203,0.09596914472255744,0.07208528394681196,0.023883781475555747,0.377067335965144,0.377067335965144,0.12493252218430971,0.0,4.5125481217370975,4.3279783119488116,5.070515792756908,4.513279034139487,4.330006723738677,5.067317947947174,24901.028507429593,21165.874231315152,0.85,1.0621273716533555,0.6602847653771584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533723975916213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19229041481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.123697419338,1542.1197002124288,0.377067335965144,0.12493252218430971,6.112874298809886,3.425932740731155
3843.0,-30.313609896239388,5.046774692055086,35.020703806648314,24.149843828659527,4.977323037669436,-26.784560677161117,-40.34500076724214,1.4482738185911819,-0.5560999363410701,-5.069797086783382,40.04078912136915,42328.84745790015,25761.083456589473,25761.083456589473,68089.93091448963,77614.71035037517,77614.71035037517,25761.083456589473,103375.79380696465,103375.79380696465,103375.79380696465,128276.70340548063,91901.10159111003,56615.328758285155,39206.4142586943,24900.909598515973,0.0,64107.32385721027,21165.773158738575,1542.1136309379528,0.0,0.8864153069624237,2.8159192049663355,0.0014959135982669303,353692.1763996192,1556292.688867737,4.400133202577146,1556292.688867737,4.400133202577146,0.85,0.09596860024150577,4.027634451161993,1.2683351880358535,1.0,0.0,4.027634451162265,1.2849787800691046,1.2852691160394345,3.1343976364694455,19394.99160106416,1977.7387386175872,4632.441516551485,4632.441516551485,5.561016445549587,5.046774692055086,-2.43514167419903,7.481916366254117,3.4259830780641853,3.4259830780641853,0.9788523080183387,0.0,0.0,0.00022593435816302667,1.0000348251309252,0.00022592649024342446,199.18151099194378,0.0,1.574871778523456e-06,4.463186620335475,0.10397563694371469,7.583195605913396e-05,0.0001501024021038927,0.0006045576059158087,0.09596860024149913,0.07208483309945035,0.02388376714204878,0.09596858079710238,0.07208483309945535,0.023883767142050434,0.37706524312947726,0.37706524312947726,0.12493253516881257,0.0,4.51277999351413,4.3285136532099955,5.0698256122888665,4.51369715044234,4.3306478550354655,5.0670576555451134,24900.909598515973,21165.773158738575,0.85,1.062124057247344,0.6602809930450613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533744117454586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16778885873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.106547509396,1542.1136309379528,0.37706524312947726,0.12493253516881257,6.112874298809886,3.4259830780641853
3844.0,-30.313942071848935,5.046682982956908,35.02068104648659,24.149717471469216,4.977294606146976,-26.784862524835432,-40.34525606604291,1.448215059133393,-0.5560247444236666,-5.0697799409788855,40.04074467719076,42328.47124632492,25761.00509178132,25761.00509178132,68089.47633810624,77614.31274011877,77614.31274011877,25761.00509178132,103375.31783190009,103375.31783190009,103375.31783190009,128276.09573391613,91900.8265472009,56615.07468985875,39206.39095260238,24900.777902016045,0.0,64107.16885461842,21165.661216713637,1542.1063352114868,0.0,0.886415555750875,2.8159202167057056,0.0014959135982669303,353692.4129098602,1556290.7709252366,4.400124837627951,1556290.7709252366,4.400124837627951,0.85,0.09596812368007622,4.027634451161993,1.268334381948225,1.0,0.0,4.02763445116173,1.2849790712829576,1.2852693972084477,3.134396926123236,19394.93355524953,1977.7328195917596,4632.441516551485,4632.441516551485,5.560999529025573,5.046682982956908,-2.435100887480028,7.481783870436937,3.426033327242803,3.426033327242803,0.9788666649265151,0.0,0.0,0.00022592649024342446,1.000034662685142,0.0002259186592960696,199.18178595946807,0.0,1.5671441147314233e-06,4.441286421148853,0.10397720408782941,7.582975876965652e-05,0.00015009673147376796,0.0006045347666905585,0.09596812368006731,0.07208437348301318,0.023883750197054136,0.09596818818641215,0.07208437348301987,0.023883750197056353,0.377063153323855,0.377063153323855,0.12493255069599497,0.0,4.512969182453048,4.329020367676094,5.069050198697596,4.513755196555223,4.33107954292268,5.065981233683203,24900.777902016045,21165.661216713637,0.85,1.0621195344395702,0.660276721037502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533764160831284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14588865954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.089419181662,1542.1063352114868,0.377063153323855,0.12493255069599497,6.112874298809886,3.426033327242803
3845.0,-30.314272651944584,5.0465914655649895,35.02065833204015,24.149574699718528,4.977236627542385,-26.785165891271575,-40.3455191879533,1.4481298668693117,-0.5555704748483095,-5.069784279600463,40.04070048841429,42328.134134763546,25760.98208703029,25760.98208703029,68089.11622179384,77613.96846960424,77613.96846960424,25760.98208703029,103374.95055663453,103374.95055663453,103374.95055663453,128275.60737671891,91900.59223671333,56614.847104940716,39206.38347974735,24900.65682008438,0.0,64107.04029983173,21165.558297071722,1542.10015230751,0.0,0.8864156939588963,2.81591371973685,0.0014959135982669303,353692.353062646,1556288.8640061095,4.4001201906970815,1556288.8640061095,4.4001201906970815,0.85,0.09596765886160619,4.027634451161993,1.2683336863061414,1.0,0.0,4.0276344511616164,1.2849794861126447,1.28526980206873,3.134395914246463,19394.88410589735,1977.7277771611457,4632.441516551485,4632.441516551485,5.560994563015545,5.0465914655649895,-2.435075896920034,7.481667362485023,3.4260836194849444,3.4260836194849444,0.9788810341385555,0.0,0.0,0.0002259186592960696,1.0000344962833851,0.00022591086621080898,199.1820596069291,0.0,1.5597820798977986e-06,4.420422414430361,0.10397876386990931,7.582749421033745e-05,0.00015009116508573212,0.0006045123473143368,0.09596765886160023,0.07208392325337017,0.023883735608230067,0.09596759695612193,0.07208392325337463,0.023883735608231545,0.37706106456247024,0.37706106456247024,0.12493256262639121,0.0,4.513220368973009,4.32956899018609,5.0683976428614415,4.51421380475216,4.3317553186277,5.065779172764223,24900.65682008438,21165.558297071722,0.85,1.06211604690121,0.6602727865269215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533784110713008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12502465282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.072310933743,1542.10015230751,0.37706106456247024,0.12493256262639121,6.112874298809886,3.4260836194849444
3846.0,-30.314601352373142,5.046500567200218,35.02063564196695,24.149448587000393,4.977206236184743,-26.78546480682669,-40.34577403273431,1.4480696906382646,-0.5554479184826846,-5.069768012572296,40.040655769438125,42327.771031496806,25760.907803772523,25760.907803772523,68088.67883526933,77613.57981610783,77613.57981610783,25760.907803772523,103374.48761988035,103374.48761988035,103374.48761988035,128275.01098028204,91900.32395309815,56614.60386154088,39206.35565728585,24900.523360401687,0.0,64106.87901768753,21165.444856341433,1542.0927746361135,0.0,0.8864159392588911,2.8159140042530546,0.0014959135982669303,353692.5774510791,1556286.934208582,4.400111943044209,1556286.934208582,4.400111943044209,0.85,0.095967183347026,4.027634451161993,1.268332949453033,1.0,0.0,4.027634451162923,1.2849797838020265,1.2852700898108906,3.1343951881055587,19394.82748678862,1977.7220036188323,4632.441516551485,4632.441516551485,5.560978527571276,5.046500567200218,-2.4350356058294067,7.481536173029625,3.426133816709977,3.426133816709977,0.9788953762028506,0.0,0.0,0.00022591086621080898,1.0000343002280816,0.00022590311768234814,199.1823316991002,0.0,1.5522427728999374e-06,4.399056018398423,0.10398031611268221,7.582530094776104e-05,0.00015008556526304795,0.0006044897932755736,0.09596718334702262,0.07208346458367099,0.023883718763351627,0.09596717408430988,0.07208346458367353,0.023883718763352473,0.37705897951670647,0.37705897951670647,0.1249325786157866,0.0,4.513434791191003,4.330095014176209,5.067665434822857,4.514320094089612,4.332229773107088,5.064767614421385,24900.523360401687,21165.444856341433,0.85,1.0621118962363334,0.6602687836326938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533803964822973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10365825679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.055223576765,1542.0927746361135,0.37705897951670647,0.1249325786157866,6.112874298809886,3.426133816709977
3847.0,-30.314928609114776,5.046410097068899,35.02061304322159,24.14931859765204,4.977166960648826,-26.78576331137064,-40.34603257952256,1.448001662904798,-0.5551850165206815,-5.069760258052,40.040613049396775,42327.42951529029,25760.85641575827,25760.85641575827,68088.28593104857,77613.21145267786,77613.21145267786,25760.85641575827,103374.06786843613,103374.06786843613,103374.06786843613,128274.47340955754,91900.07178021791,56614.37814355359,39206.326262960356,24900.405541121407,0.0,64106.73180408176,21165.344709953195,1542.0864937009599,0.0,0.8864161338584143,2.815911443605906,0.0014959135982669303,353692.6844174705,1556285.090674547,4.400105400081255,1556285.090674547,4.400105400081255,0.85,0.09596671568241555,4.027634451161993,1.268332246118225,1.0,0.0,4.027634451161845,1.2849801181405844,1.2852704142677598,3.134394372568297,19394.7742677215,1977.716576784274,4632.441516551485,4632.441516551485,5.560967434497771,5.046410097068899,-2.4350014648332388,7.481411561902139,3.4261840481458794,3.4261840481458794,0.9789097280416799,0.0,0.0,0.00022590311768234814,1.0000341496671672,0.00022589540342950643,199.18260259686778,0.0,1.5433699660672743e-06,4.373910483834655,0.10398185948264828,7.582307588465641e-05,0.00015008004179769175,0.0006044675467762151,0.09596671568240661,0.0720830121941147,0.023883703488291906,0.09596671701137316,0.07208301219412142,0.023883703488294133,0.377056896438211,0.377056896438211,0.1249325925851105,0.0,4.513660571713331,4.33063011598,5.066951517223117,4.514575241531304,4.332785147214338,5.0641106409988765,24900.405541121407,21165.344709953195,0.85,1.062108206344615,0.660264972556209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533823706094577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.078512722226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.038162856448,1542.0864937009599,0.377056896438211,0.1249325925851105,6.112874298809886,3.4261840481458794
