time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3848.0,-30.315254163927687,5.046320134971361,35.02059051573771,24.14919304372745,4.977132692757771,-26.78605978315366,-40.3462870750576,1.4479383119837006,-0.5549572029913179,-5.069748272628392,40.04056992753388,42327.07838710567,25760.79545170461,25760.79545170461,68087.87383881028,77612.84077158697,77612.84077158697,25760.79545170461,103373.63622329157,103373.63622329157,103373.63622329157,128273.91934250292,91899.81862986452,56614.14408413549,39206.30505081003,24900.283119211344,0.0,64106.58817002137,21165.24065132964,1542.0798486707786,0.0,0.8864163515096828,2.815909839961064,0.0014959135982669303,353692.8497452855,1556283.22980204,4.400098082058511,1556283.22980204,4.400098082058511,0.85,0.0959662453347489,4.027634451161993,1.2683315142104403,1.0,0.0,4.027634451162174,1.2849804305233852,1.2852707168079525,3.134393610587126,19394.720842366492,1977.7111289142056,4632.441516551485,4632.441516551485,5.560954274255284,5.046320134971361,-2.434964087167678,7.481284222139038,3.4262342572682654,3.4262342572682654,0.9789240735052187,0.0,0.0,0.00022589540342950643,1.0000339721566252,0.00022588772953617895,199.18287208645407,0.0,1.5365449581030418e-06,4.354568411264021,0.10398339602760638,7.58208857457439e-05,0.00015007451768376254,0.0006044452976646417,0.09596624533474345,0.07208255804999107,0.02388368728475237,0.09596627239100357,0.07208255804999517,0.02388368728475373,0.3770548158349335,0.3770548158349335,0.12493260555985844,0.0,4.513882760318438,4.331166663680506,5.066218778288771,4.514791069637056,4.3333354507914805,5.06331067739535,24900.283119211344,21165.24065132964,0.85,1.0621041578165082,0.6602609746575062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533843360711387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.059170649656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.021120101312,1542.0798486707786,0.3770548158349335,0.12493260555985844,6.112874298809886,3.4262342572682654
3849.0,-30.315578111085955,5.046230543063424,35.02056804620959,24.149063613172643,4.977089386455762,-26.786355711711938,-40.34654143089426,1.447866987081776,-0.5545937310354816,-5.069742411722883,40.04052656063961,42326.733807441706,25760.75102895245,25760.75102895245,68087.48483639416,77612.49109182468,77612.49109182468,25760.75102895245,103373.24212077713,103373.24212077713,103373.24212077713,128273.40368100272,91899.5821728493,56613.912290727065,39206.29986902471,24900.161560225595,0.0,64106.46142925031,21165.137326191754,1542.0733963313048,0.0,0.8864165387914049,2.81590573197805,0.0014959135982669303,353692.93059106934,1556281.3583571939,4.400091785143782,1556281.3583571939,4.400091785143782,0.85,0.09596577797153213,4.027634451161993,1.2683307762583715,1.0,0.0,4.027634451162043,1.2849807801372195,1.2852710566394483,3.1343927577904265,19394.67094000684,1977.706040289685,4632.441516551485,4632.441516551485,5.560944684765165,5.046230543063424,-2.4349311413920502,7.481161684455474,3.426284468863956,3.426284468863956,0.978938419675416,0.0,0.0,0.00022588772953617895,1.0000338044825434,0.000225880093776492,199.18314024588796,0.0,1.5285081130528559e-06,4.331791992391794,0.10398492453571943,7.581869686749231e-05,0.00015006903266868662,0.0006044232060289568,0.0959657779715292,0.07208210660962808,0.023883671361901126,0.09596575112689187,0.07208210660963028,0.023883671361901854,0.37705273765628267,0.37705273765628267,0.12493261612117292,0.0,4.514134343756439,4.3317282939233905,5.0655285199735545,4.515148680687389,4.333985872352571,5.062778671854687,24900.161560225595,21165.137326191754,0.85,1.0621001895657183,0.6602569049011491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533862913162992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03639423079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.004100532922,1542.0733963313048,0.37705273765628267,0.12493261612117292,6.112874298809886,3.426284468863956
3850.0,-30.315900243048794,5.046141258005222,35.02054558304616,24.1489193745889,4.9770399851747795,-26.786650615833576,-40.34679187517611,1.4477903579595508,-0.5543475297724854,-5.069739290990564,40.04048180696411,42326.38071082813,25760.714206984274,25760.714206984274,68087.09491781241,77612.10600900029,77612.10600900029,25760.714206984274,103372.82021598457,103372.82021598457,103372.82021598457,128272.85272464743,91899.3071126071,56613.668724251285,39206.2648759509,24900.03250866286,0.0,64106.29738461376,21165.02763236343,1542.06657283177,0.0,0.8864167171199214,2.815902850190597,0.0014959135982669303,353692.9736386977,1556279.427069298,4.400085789261562,1556279.427069298,4.400085789261562,0.85,0.09596531067515694,4.027634451161993,1.2683300350094218,1.0,0.0,4.027634451161453,1.2849811544935914,1.285271421268069,3.1343918446409247,19394.612890745244,1977.700120912365,4632.441516551485,4632.441516551485,5.56093673604783,5.046141258005222,-2.4349001832073425,7.4810414412125645,3.426334642196681,3.426334642196681,0.9789527549133374,0.0,0.0,0.000225880093776492,1.0000336151494509,0.00022587250103861276,199.1834069033596,0.0,1.5209145926094952e-06,4.31027195545531,0.10398644545031205,7.581654170750521e-05,0.0001500635520689868,0.0006044011321767928,0.09596531067515186,0.07208165537864869,0.023883655296503176,0.09596524758499268,0.0720816553786525,0.02388365529650444,0.37705066329670583,0.37705066329670583,0.12493262684040557,0.0,4.514385260072572,4.332269959810901,5.064896041198381,4.515391761218098,4.334442516661625,5.062372088176062,24900.03250866286,21165.02763236343,0.85,1.0620968250484872,0.6602530864773816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533882369110624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01487419385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.987102319388,1542.06657283177,0.37705066329670583,0.12493262684040557,6.112874298809886,3.426334642196681
3851.0,-30.316220738833092,5.046052662912507,35.020523189942026,24.148807336483173,4.977019182922616,-26.786941187123094,-40.347037884034194,1.4477396312125805,-0.5541871926212139,-5.06971751808392,40.040438921254704,42326.01630730076,25760.6314111258,25760.6314111258,68086.64771842655,77611.73568652006,77611.73568652006,25760.6314111258,103372.36709764585,103372.36709764585,103372.36709764585,128272.27365264873,91899.05773050705,56613.42481700111,39206.25879278437,24899.90655500288,0.0,64106.165347787246,21164.920571752446,1542.0594945550142,0.0,0.8864169838670514,2.8159032798196897,0.0014959135982669303,353693.273976012,1556277.5763927978,4.400076820511851,1556277.5763927978,4.400076820511851,0.85,0.0959648371103442,4.027634451161993,1.2683292344165968,1.0,0.0,4.027634451161879,1.2849814075510209,1.285271664625627,3.1343912273704038,19394.56026064993,1977.694754136217,4632.441516551485,4632.441516551485,5.560918862997911,5.046052662912507,-2.4348553116356375,7.480907974548144,3.4263847587758955,3.4263847587758955,0.9789670739359702,0.0,0.0,0.00022587250103861276,1.00003344449606,0.00022586494709927942,199.18367220704724,0.0,1.5123473985101274e-06,4.285992527377701,0.10398795779771056,7.581442477102563e-05,0.00015005807626758714,0.0006043790776504278,0.09596483711033621,0.07208119908962,0.023883638020716212,0.09596485061264055,0.072081199089626,0.023883638020718197,0.3770485911556375,0.3770485911556375,0.12493264073109264,0.0,4.514606658805576,4.332808380105746,5.064154506840168,4.5155303254626915,4.3350031008022825,5.061229868234307,24899.90655500288,21164.920571752446,0.85,1.0620920366870252,0.6602487619977682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533901716088795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.990594765775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.97012967203,1542.0594945550142,0.3770485911556375,0.12493264073109264,6.112874298809886,3.4263847587758955
3852.0,-30.316539790017256,5.045964440363516,35.02050090711272,24.148677207436435,4.976980060067656,-26.787232290305244,-40.3472876996733,1.4476725603555998,-0.5539164152398826,-5.0697102409792345,40.040397347017695,42325.67407652631,25760.58670587883,25760.58670587883,68086.26078240514,77611.36604941715,77611.36604941715,25760.58670587883,103371.95275529598,103371.95275529598,103371.95275529598,128271.74735586668,91898.80103351685,56613.195133960384,39206.22877728496,24899.794600570698,0.0,64106.02337785566,21164.825410485093,1542.053555616688,0.0,0.8864171718710565,2.8159005595934783,0.0014959135982669303,353693.3743570531,1556275.7823127569,4.400070499318142,1556275.7823127569,4.400070499318142,0.85,0.09596437311714849,4.027634451161993,1.2683285156963393,1.0,0.0,4.027634451163018,1.284981737010786,1.2852719844526328,3.134390423735793,19394.506086805628,1977.6892299414815,4632.441516551485,4632.441516551485,5.5609092125259485,5.045964440363516,-2.4348210032716384,7.480785443635154,3.426434934686269,3.426434934686269,0.9789814099103625,0.0,0.0,0.00022586494709927942,1.0000332938334255,0.0002258574274397123,199.1839363155288,0.0,1.5046213760444432e-06,4.264096979709952,0.1039894624190866,7.581227513265372e-05,0.0001500526719666257,0.0006043573111016911,0.09596437311714198,0.07208075072869549,0.023883622388446497,0.09596440867256929,0.07208075072870038,0.023883622388448114,0.37704652095358726,0.37704652095358726,0.12493265012125204,0.0,4.5148419500185355,4.333350088174711,5.063459010244287,4.515793825739365,4.335530645768756,5.060690906654031,24899.794600570698,21164.825410485093,0.85,1.062088352931971,0.6602448856802277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533920964848328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9686992181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.953179065049,1542.053555616688,0.37704652095358726,0.12493265012125204,6.112874298809886,3.426434934686269
3853.0,-30.316857225724558,5.045876646682239,35.02047867047174,24.14854676406833,4.97694240497541,-26.787521792474937,-40.34753730576483,1.4476069717257478,-0.5536850125026831,-5.069699938596699,40.04035412668007,42325.33779549523,25760.53524175325,25760.53524175325,68085.87303724847,77610.98941652002,77610.98941652002,25760.53524175325,103371.52465827327,103371.52465827327,103371.52465827327,128271.19564740092,91898.53728308056,56612.971296950105,39206.184429033834,24899.670989127648,0.0,64105.85541816148,21164.7203407585,1542.0468751602825,0.0,0.8864173812885896,2.8158987120201884,0.0014959135982669303,353693.51646908943,1556273.917199125,4.400063458146916,1556273.917199125,4.400063458146916,0.85,0.0959639049999898,4.027634451161993,1.2683278195047754,1.0,0.0,4.027634451164004,1.2849820594638182,1.2852722973153687,3.1343896371927524,19394.450424388007,1977.6835539545114,4632.441516551485,4632.441516551485,5.5608981030223745,5.045876646682239,-2.434784383913014,7.480661030595253,3.4264850753221774,3.4264850753221774,0.9789957358063364,0.0,0.0,0.0002258574274397123,1.0000331253378298,0.00022584994608394944,199.18419908734464,0.0,1.497795392330778e-06,4.244752141865424,0.10399096021447893,7.581012735370273e-05,0.00015004730008600958,0.0006043356751302541,0.09596390499998403,0.07208029955763555,0.023883605442348473,0.09596395264488698,0.07208029955763989,0.023883605442349916,0.3770444528611567,0.3770444528611567,0.12493265820959064,0.0,4.515073257069446,4.333882618884559,5.062775276669186,4.516014926094044,4.336032167339681,5.060059987179727,24899.670989127648,21164.7203407585,0.85,1.0620850871285532,0.6602413698313161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533940126894582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94935438026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.936246715033,1542.0468751602825,0.3770444528611567,0.12493265820959064,6.112874298809886,3.4264850753221774
3854.0,-30.317173111992453,5.0457893724597636,35.02045650538814,24.148430849332385,4.976912405453549,-26.78780913434825,-40.34778279075397,1.4475484278093715,-0.5533754623597247,-5.069684878347173,40.040311737647784,42324.991159850615,25760.472906697098,25760.472906697098,68085.46406654772,77610.64063665902,77610.64063665902,25760.472906697098,103371.11354335613,103371.11354335613,103371.11354335613,128270.66369004553,91898.30385957674,56612.73959707699,39206.18251388862,24899.550146689413,0.0,64105.73266057803,21164.617624686,1542.0402450465872,0.0,0.8864176119724402,2.8158963898975125,0.0014959135982669303,353693.7242116731,1556272.0879609613,4.400055701948468,1556272.0879609613,4.400055701948468,0.85,0.09596343571883449,4.027634451161993,1.268327056826092,1.0,0.0,4.027634451161508,1.2849823488720775,1.285272577175086,3.134388931254457,19394.401162226644,1977.6785306120485,4632.441516551485,4632.441516551485,5.560884646823107,5.0457893724597636,-2.4347441305076662,7.48053350296743,3.4265351982955976,3.4265351982955976,0.979010056655885,0.0,0.0,0.00022584994608394944,1.0000329637322842,0.00022584250147219252,199.1844605771512,0.0,1.4901678557143735e-06,4.223135703094535,0.10399245038233464,7.580801509036566e-05,0.00015004193099358378,0.0006043140503886284,0.09596343571882952,0.07207984769707611,0.023883588021753412,0.09596348588045532,0.07207984769707984,0.023883588021754647,0.3770423862608007,0.3770423862608007,0.12493266550643145,0.0,4.515315400544239,4.334437914601494,5.0620662854123,4.51630941598745,4.336687489810799,5.059259029317047,24899.550146689413,21164.617624686,0.85,1.0620807413128128,0.6602372268943502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533959191964094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92773794149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.919336093362,1542.0402450465872,0.3770423862608007,0.12493266550643145,6.112874298809886,3.4265351982955976
3855.0,-30.317487402687856,5.045702494270486,35.020434412549186,24.14830037103968,4.976874952332459,-26.7880957854125,-40.348028170969314,1.4474833350572316,-0.5531405144852783,-5.0696752247776775,40.04026951174673,42324.65093662496,25760.425382713292,25760.425382713292,68085.07631933826,77610.26284268445,77610.26284268445,25760.425382713292,103370.68822539774,103370.68822539774,103370.68822539774,128270.12062910158,91898.0377602405,56612.510635498154,39206.14124971372,24899.432403703853,0.0,64105.573653417574,21164.517543148275,1542.0339144891468,0.0,0.8864178144695277,2.8158944197907405,0.0014959135982669303,353693.85737402376,1556270.2657641056,4.400048893465466,1556270.2657641056,4.400048893465466,0.85,0.09596296973196099,4.027634451161993,1.2683263062359766,1.0,0.0,4.02763445116345,1.2849826688499377,1.2852728876585218,3.1343881507497175,19394.345004092498,1977.6728040760606,4632.441516551485,4632.441516551485,5.560874387873557,5.045702494270486,-2.434707763034107,7.480410257304593,3.4265853316496213,3.4265853316496213,0.9790243804713203,0.0,0.0,0.00022584250147219252,1.0000327973112741,0.0002258350946882954,199.18472074675046,0.0,1.4828509770080777e-06,4.202399668840892,0.10399393323331164,7.580590378293063e-05,0.0001500365976892619,0.0006042925697884031,0.09596296973195506,0.07207939882685939,0.023883570905095672,0.09596304670316579,0.07207939882686384,0.023883570905097146,0.37704032259020204,0.37704032259020204,0.1249326701819523,0.0,4.5155562131558895,4.334981010440686,5.0613889009709965,4.516534710292376,4.337171597628185,5.058697771290326,24899.432403703853,21164.517543148275,0.85,1.0620773271203467,0.6602335573104814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533978164022343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90700190724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.902445930938,1542.0339144891468,0.37704032259020204,0.1249326701819523,6.112874298809886,3.4265853316496213
3856.0,-30.31779985507158,5.045615947384376,35.02041234543683,24.148170730937295,4.976831674576148,-26.788381364220264,-40.34827334163708,1.4474131837248718,-0.5527667440165374,-5.069668333224954,40.040226075403254,42324.31794052293,25760.385626333195,25760.385626333195,68084.70356685613,77609.91224740612,77609.91224740612,25760.385626333195,103370.29787373931,103370.29787373931,103370.29787373931,128269.60605289052,91897.79575943413,56612.28573543755,39206.12224888508,24899.308179151212,0.0,64105.4304280363,21164.41195227853,1542.0272774648215,0.0,0.886418007262082,2.815890296520153,0.0014959135982669303,353693.95243684854,1556268.3913340673,4.400042411276275,1556268.3913340673,4.400042411276275,0.85,0.09596250359635293,4.027634451161993,1.2683255957579238,1.0,0.0,4.027634451160782,1.284983012421531,1.285273221789625,3.13438731269449,19394.293931760112,1977.6675961475237,4632.441516551485,4632.441516551485,5.560865805707985,5.045615947384376,-2.4346733801462106,7.480289327530587,3.4266354390166223,3.4266354390166223,0.979038696861892,0.0,0.0,0.0002258350946882954,1.000032605557835,0.0002258277314491369,199.18497939519332,0.0,1.4753181821799617e-06,4.181051728298011,0.10399540855149382,7.580379433278906e-05,0.00015003130035550632,0.0006042712340644698,0.0959625035963472,0.07207895003264783,0.023883553563699367,0.09596251402622961,0.07207895003265213,0.023883553563700793,0.3770382608934804,0.3770382608934804,0.12493267420523647,0.0,4.515823280515804,4.335542436013611,5.060761784209376,4.51690158920843,4.337801138500936,5.058266461149003,24899.308179151212,21164.41195227853,0.85,1.062073885351833,0.6602298379079681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533997040297866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.885653966696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.885577203606,1542.0272774648215,0.3770382608934804,0.12493267420523647,6.112874298809886,3.4266354390166223
3857.0,-30.31811077340174,5.04552994110076,35.020390328662934,24.148049193341308,4.976803718540407,-26.788664029873537,-40.34851054949684,1.4473569750122783,-0.5525921226945911,-5.069651111403102,40.04018340738577,42323.95838461411,25760.320754033946,25760.320754033946,68084.27913864805,77609.53225322728,77609.53225322728,25760.320754033946,103369.85300726123,103369.85300726123,103369.85300726123,128269.03698238776,91897.52994378701,56612.03994174427,39206.10000226972,24899.183975126525,0.0,64105.28397739625,21164.306378857545,1542.0203978378083,0.0,0.88641824998969,2.8158900061030447,0.0014959135982669303,353694.1899966136,1556266.5500616406,4.400034250142873,1556266.5500616406,4.400034250142873,0.85,0.09596203397653222,4.027634451161993,1.2683248363761233,1.0,0.0,4.0276344511625695,1.2849832906586214,1.2852734906274226,3.134386634006438,19394.23783349628,1977.6618757166088,4632.441516551485,4632.441516551485,5.560851801796869,5.04552994110076,-2.4346312650618014,7.4801612061625615,3.426685501529763,3.426685501529763,0.9790530004370751,0.0,0.0,0.0002258277314491369,1.0000324455540512,0.0002258204045809942,199.18523677433535,0.0,1.4666466400691503e-06,4.1564765779559725,0.10399687519813389,7.580175344636208e-05,0.00015002597800277482,0.0006042497975732472,0.09596203397652406,0.07207849846868555,0.023883535507838508,0.0959621022776305,0.07207849846869167,0.023883535507840538,0.3770362022499282,0.3770362022499282,0.12493268030471426,0.0,4.516064510588478,4.336084381630826,5.060089594213139,4.517058988708527,4.33828462973122,5.057433657505726,24899.183975126525,21164.306378857545,0.85,1.0620696908956024,0.6602257373906602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453401580621101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86107881635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.86873482743,1542.0203978378083,0.3770362022499282,0.12493268030471426,6.112874298809886,3.426685501529763
3858.0,-30.318420267757485,5.045444015083795,35.02036831783259,24.147901113051944,4.976743917242646,-26.788948598432135,-40.34875931739805,1.4472722479172946,-0.5521632099595308,-5.069655473798672,40.0401395469529,42323.65309455181,25760.311122035793,25760.311122035793,68083.9642165876,77609.17381103545,77609.17381103545,25760.311122035793,103369.48493307125,103369.48493307125,103369.48493307125,128268.54652139312,91897.27221312544,56611.83497662374,39206.04137389078,24899.061588321867,0.0,64105.10296221265,21164.202350073585,1542.0141248671655,0.0,0.8864183868832577,2.81588384094124,0.0014959135982669303,353694.1298212225,1556264.6573340856,4.40002964742647,1556264.6573340856,4.40002964742647,0.8499999999999999,0.09596157437048179,4.027634451161993,1.2683241797471418,1.0,0.0,4.027634451162152,1.2849837022730637,1.2852738929194274,3.134385629979069,19394.183441503912,1977.6563292769613,4632.441516551485,4632.441516551485,5.560849722548136,5.045444015083795,-2.434605072521463,7.480049087605258,3.4267355828798465,3.4267355828798465,0.9790673093942418,0.0,0.0,0.0002258204045809942,1.0000322970364806,0.00022581311148669474,199.18549297529202,0.0,1.4594039658158474e-06,4.135950839122112,0.1039983346020997,7.579961315435397e-05,0.0001500207914266402,0.0006042289079405238,0.09596157437047922,0.07207805471833911,0.023883519652140108,0.09596151662124357,0.07207805471834104,0.023883519652140747,0.37703414524141116,0.37703414524141116,0.12493268491262619,0.0,4.516352303313511,4.336638539687385,5.059567982048975,4.517492263839131,4.338846964927882,5.0574732357929975,24899.061588321867,21164.202350073585,0.85,1.0620677772987952,0.6602228393502445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534034480034779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84055307752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.851912768381,1542.0141248671655,0.37703414524141116,0.12493268491262619,6.112874298809886,3.4267355828798465
3859.0,-30.31872802923907,5.045358812586399,35.02034633316709,24.147798644285672,4.976727676357012,-26.78922725087491,-40.348995896615065,1.4472268979928633,-0.5519342027214407,-5.069628990820704,40.04009628739543,42323.30462261273,25760.224299687503,25760.224299687503,68083.52892230023,77608.82380619459,77608.82380619459,25760.224299687503,103369.04810588209,103369.04810588209,103369.04810588209,128267.97737102772,91897.0398554115,56611.60368194201,39206.04019274387,24898.929265145634,0.0,64104.96945788951,21164.08987537379,1542.0065647968645,0.0,0.8864186790235833,2.8158839154343185,0.0014959135982669303,353694.49513062136,1556262.7905380619,4.4000198249150735,1556262.7905380619,4.4000198249150735,0.85,0.09596110063630944,4.027634451161993,1.268323426959105,1.0,0.0,4.027634451161915,1.2849839295516206,1.2852741108773142,3.134385075591869,19394.134404268967,1977.65132887061,4632.441516551485,4632.441516551485,5.5608309803043365,5.045358812586399,-2.4345560062562672,7.4799148188426665,3.4267855450998965,3.4267855450998965,0.9790815843142562,0.0,0.0,0.00022581311148669474,1.0000321162821868,0.00022580585944199347,199.18574774234563,0.0,1.4526785833524906e-06,4.116891105220959,0.10399978728068306,7.57975777803768e-05,0.00015001553370631794,0.0006042077317650193,0.09596110063629477,0.07207759939496007,0.023883501241334704,0.0959610803132368,0.07207759939497109,0.023883501241338354,0.3770320906431074,0.3770320906431074,0.12493269701421392,0.0,4.516611390943183,4.337202608780899,5.058900743017034,4.517694788099277,4.339508804352931,5.056282249449566,24898.929265145634,21164.08987537379,0.85,1.0620631988136933,0.6602187783649889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534053068379909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82149334362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.83510887234,1542.0065647968645,0.3770320906431074,0.12493269701421392,6.112874298809886,3.4267855450998965
3860.0,-30.31903423465649,5.045273730386043,35.020324411988156,24.14765478987249,4.97667401546546,-26.78950824495245,-40.34923279015345,1.4471480257614036,-0.5515651869864655,-5.069630697160301,40.040054167236775,42322.96422670917,25760.209864042794,25760.209864042794,68083.17409075197,77608.45762490926,77608.45762490926,25760.209864042794,103368.66748895205,103368.66748895205,103368.66748895205,128267.48336095086,91896.7755435704,56611.36473334179,39206.01201136512,24898.815871998817,0.0,64104.827883363934,21163.993491198995,1542.0007435339628,0.0,0.8864188231577389,2.815878850403549,0.0014959135982669303,353694.47159315826,1556260.9729125716,4.400014978754549,1556260.9729125716,4.400014978754549,0.85,0.09596064417117187,4.027634451161993,1.2683226758195087,1.0,0.0,4.027634451160335,1.2849843136139385,1.2852744857071141,3.134384138771719,19394.07862337136,1977.6456408020435,4632.441516551485,4632.441516551485,5.560827864097762,5.045273730386043,-2.4345276781844465,7.47980140857049,3.426835582371655,3.426835582371655,0.9790958806776157,0.0,0.0,0.00022580585944199347,1.0000319539778115,0.00022579864427712436,199.18600122185146,0.0,1.4445039464841456e-06,4.093724184336069,0.10400123178462954,7.579553975281726e-05,0.0001500103196891762,0.0006041867316099503,0.09596064417116901,0.07207715763836871,0.023883486532800306,0.09596056104394064,0.07207715763837085,0.023883486532801014,0.3770300389436825,0.3770300389436825,0.1249327059283042,0.0,4.516903453444911,4.3377666997716915,5.058366271621537,4.5180655101738125,4.340019862277018,5.056225148249666,24898.815871998817,21163.993491198995,0.85,1.0620600091872405,0.6602149264594243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453407155269306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79832642273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.818329375066,1542.0007435339628,0.3770300389436825,0.1249327059283042,6.112874298809886,3.426835582371655
3861.0,-30.3193389588809,5.045189265820033,35.0203025165621,24.147542716842167,4.976651772188756,-26.78978476368866,-40.349465248268075,1.4470975769964882,-0.5513636972358995,-5.069608518961273,40.04001107497941,42322.61177788469,25760.1357479212,25760.1357479212,68082.74752580588,77608.09299176093,77608.09299176093,25760.1357479212,103368.22873968213,103368.22873968213,103368.22873968213,128266.91462397523,91896.52490182674,56611.12587401136,39205.99891979486,24898.685884293092,0.0,64104.684804087956,21163.883001649127,1541.993413546182,0.0,0.8864190927197968,2.8158787848008595,0.0014959135982669303,353694.7775221279,1556259.1133394353,4.40000591538865,1556259.1133394353,4.40000591538865,0.8499999999999999,0.09596017450065453,4.027634451161993,1.2683219169871887,1.0,0.0,4.027634451161051,1.2849845645919118,1.2852747274699046,3.134383526576522,19394.025727438348,1977.6402469179943,4632.441516551485,4632.441516551485,5.560811864732994,5.045189265820033,-2.43448163780223,7.479670903622264,3.426885513928858,3.426885513928858,0.9791101468368166,0.0,0.0,0.00022579864427712436,1.000031799485577,0.00022579146422471437,199.18625347578003,0.0,1.437159838433408e-06,4.072910982120279,0.10400266894446797,7.57935399330677e-05,0.00015000510434405665,0.0006041657261062722,0.0959601745006466,0.07207670536496855,0.023883469135678057,0.09596013183605606,0.0720767053649745,0.02388346913568003,0.3770279899407352,0.3770279899407352,0.12493271990214044,0.0,4.517163942571585,4.3383224639277955,5.057729847907524,4.518244821725375,4.3405873279967295,5.055226413634955,24898.685884293092,21163.883001649127,0.85,1.0620557254727232,0.6602109020148521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534089943592816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77751322051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.80157079223,1541.993413546182,0.3770279899407352,0.12493271990214044,6.112874298809886,3.426885513928858
3862.0,-30.319642038624192,5.0451052771998,35.02028074024474,24.147420830000215,4.976625134797176,-26.790060241757594,-40.34970130361614,1.44704333793052,-0.5512143395833391,-5.0695924747770915,40.03997075340639,42322.281415579644,25760.07863442791,25760.07863442791,68082.36005000756,77607.70627867049,77607.70627867049,25760.07863442791,103367.78491309841,103367.78491309841,103367.78491309841,128266.36018333875,91896.24973669201,56610.90661374813,39205.93680327098,24898.575270240344,0.0,64104.51207351133,21163.78897970429,1541.9873353200446,0.0,0.8864193209210294,2.8158786899339647,0.0014959135982669303,353694.9988378265,1556257.373331995,4.399998242682414,1556257.373331995,4.399998242682414,0.85,0.09595971251722149,4.027634451161993,1.2683211724413561,1.0,0.0,4.027634451163366,1.2849848332342833,1.2852749869461995,3.1343828712939055,19393.967656040026,1977.6343252833565,4632.441516551485,4632.441516551485,5.560799535706693,5.0451052771998,-2.4344399649010753,7.479545242100876,3.4269354900020885,3.4269354900020885,0.9791244257148825,0.0,0.0,0.00022579146422471437,1.0000316279519328,0.00022578432312899525,199.18650436895095,0.0,1.4301677393066575e-06,4.053095373195068,0.10400409911220727,7.579150921651248e-05,0.00014999995500820189,0.0006041449864637829,0.09595971251721452,0.07207625932013949,0.02388345319707503,0.09595977505178487,0.07207625932014473,0.023883453197076764,0.3770259429658694,0.3770259429658694,0.12493273138235186,0.0,4.517401311002914,4.338853430741892,5.057075407982154,4.518378135193757,4.3410075452054,5.054488226101455,24898.575270240344,21163.78897970429,0.85,1.0620525427591534,0.6602075274677531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534108245575326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75769761159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.784831675779,1541.9873353200446,0.3770259429658694,0.12493273138235186,6.112874298809886,3.4269354900020885
3863.0,-30.31994344188346,5.0450214571649035,35.02025899118514,24.147286894172453,4.976574709138916,-26.790336589642116,-40.349937463738,1.4469678568976756,-0.5507491832594269,-5.069590742663926,40.03992799470106,42321.9587588366,25760.058404187625,25760.058404187625,68082.01716302423,77607.3671748728,77607.3671748728,25760.058404187625,103367.42557906042,103367.42557906042,103367.42557906042,128265.88122174532,91896.01187388069,56610.68474348695,39205.91903377083,24898.455642684898,0.0,64104.37467645573,21163.68729628216,1541.9810754098921,0.0,0.8864194849207813,2.8158727590110315,0.0014959135982669303,353695.0227308418,1556255.5281559501,4.3999927285950085,1556255.5281559501,4.3999927285950085,0.85,0.09595925396320099,4.027634451161993,1.2683205015258867,1.0,0.0,4.02763445116223,1.2849852011987508,1.2852753458170745,3.1343819737415264,19393.917456998362,1977.6292064056904,4632.441516551485,4632.441516551485,5.560795168627215,5.0450214571649035,-2.4344088300114253,7.479430287176329,3.426985468878019,3.426985468878019,0.9791387053937196,0.0,0.0,0.00022578432312899525,1.0000314530773067,0.00022577722174058578,199.18675387486275,0.0,1.4224098936559221e-06,4.031109638620883,0.10400552152210094,7.578947764895795e-05,0.0001499948454800373,0.000604124407152118,0.0959592539631977,0.07207581637888281,0.023883437584314878,0.09595920112989603,0.07207581637888529,0.023883437584315697,0.37702389647960605,0.37702389647960605,0.12493273935039746,0.0,4.517689294811987,4.339415872513712,5.05652955553046,4.518841559404507,4.341668917697461,5.054349457707133,24898.455642684898,21163.68729628216,0.85,1.062049470206117,0.6602039092096568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534126448832694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.735711877016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.768115346293,1541.9810754098921,0.37702389647960605,0.12493273935039746,6.112874298809886,3.426985468878019
3864.0,-30.320243465038885,5.044938251412839,35.02023727558034,24.147179710585647,4.97655424535437,-26.7906086988097,-40.350169223360695,1.4469194791251954,-0.550496742565997,-5.069567537281586,40.03988547101893,42321.623751663166,25759.984690247773,25759.984690247773,68081.60844191094,77607.01516536865,77607.01516536865,25759.984690247773,103366.99985561642,103366.99985561642,103366.99985561642,128265.32782482184,91895.77267872191,56610.46217612001,39205.900558446556,24898.327969205413,0.0,64104.22852765197,21163.5787738246,1541.9738527633701,0.0,0.8864197576610977,2.815872141623797,0.0014959135982669303,353695.3428293086,1556253.6931235518,4.39998355837722,1556253.6931235518,4.39998355837722,0.85,0.09595878511124732,4.027634451161993,1.2683197509357704,1.0,0.0,4.02763445116051,1.2849854422507898,1.2852755777978864,3.1343813857588607,19393.866976775433,1977.6240588555147,4632.441516551485,4632.441516551485,5.560779256080972,5.044938251412839,-2.434361749940531,7.47930000135337,3.4270353586294906,3.4270353586294906,0.9791529596084259,0.0,0.0,0.00022577722174058578,1.000031309130906,0.00022577015307330853,199.1870022388547,0.0,1.4145025052868994e-06,4.008700099983073,0.10400693602460623,7.578748398565129e-05,0.00014998973775493449,0.0006041038351025268,0.09595878511123523,0.07207536534937847,0.023883419761856754,0.09595876014266776,0.07207536534938756,0.023883419761859762,0.37702185264768334,0.37702185264768334,0.1249327506600572,0.0,4.517957415326009,4.339983542928053,5.055887883829087,4.519070794715617,4.342297969366314,5.053365413097822,24898.327969205413,21163.5787738246,0.85,1.0620455156486797,0.6602001884073424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534144551442085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71330233838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.751422499712,1541.9738527633701,0.37702185264768334,0.1249327506600572,6.112874298809886,3.4270353586294906
3865.0,-30.320541773115185,5.044855286092371,35.020215627897024,24.147049791086488,4.976511338561732,-26.790881508725466,-40.35040108775718,1.4468510741719796,-0.5501229695946108,-5.069561638370089,40.03984401815704,42321.29652415105,25759.955838456146,25759.955838456146,68081.25236260719,77606.66186938979,77606.66186938979,25759.955838456146,103366.61770784593,103366.61770784593,103366.61770784593,128264.83181684917,91895.52241813696,56610.23751916204,39205.87210997213,24898.214109003242,0.0,64104.08621897537,21163.481992652756,1541.9678240442893,0.0,0.8864199381880997,2.815867902483104,0.0014959135982669303,353695.42419980053,1556251.9043020362,4.399977488605898,1556251.9043020362,4.399977488605898,0.85,0.09595832735339394,4.027634451161993,1.268319012434222,1.0,0.0,4.027634451162687,1.284985776953235,1.2852759034922938,3.1343805693411753,19393.814161282917,1977.6186731741134,4632.441516551485,4632.441516551485,5.560773027876789,5.044855286092371,-2.434327359037121,7.479182645129493,3.4270852939895597,3.4270852939895597,0.9791672268541599,0.0,0.0,0.00022577015307330853,1.0000311302261986,0.00022576312501615945,199.1872491836203,0.0,1.4079866447778453e-06,3.9902341513004136,0.104008344011251,7.57854894695722e-05,0.00014998466360373634,0.0006040833982763508,0.09595832735339416,0.07207492328996222,0.02388340406343193,0.09595826005137373,0.07207492328996207,0.023883404063431875,0.3770198116313987,0.3770198116313987,0.12493275846607213,0.0,4.518252021855176,4.340560233927647,5.055325602604,4.519438668775479,4.3428781291953555,5.053087726682747,24898.214109003242,21163.481992652756,0.85,1.0620423186448067,0.6601965493991173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534162571203757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.694836389695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.734747254435,1541.9678240442893,0.3770198116313987,0.12493275846607213,6.112874298809886,3.4270852939895597
3866.0,-30.320838494683354,5.044772956698981,35.02019404671532,24.14693667031827,4.976494891778202,-26.791150244339388,-40.35062474487347,1.4468066414342062,-0.5500487390368676,-5.069536574573709,40.0398026597797,42320.94226286472,25759.879527206765,25759.879527206765,68080.8217900715,77606.26949984374,77606.26949984374,25759.879527206765,103366.1490270505,103366.1490270505,103366.1490270505,128264.24131314545,91895.24315620543,56609.99593536146,39205.83024538218,24898.092286094954,0.0,64103.92253147713,21163.37844318071,1541.960888070042,0.0,0.8864202161839563,2.8158698519874026,0.0014959135982669303,353695.76993382286,1556250.1195593732,4.399968141690104,1556250.1195593732,4.399968141690104,0.85,0.095957860109401,4.027634451161993,1.268318244260736,1.0,0.0,4.027634451162213,1.2849859993930877,1.2852761169509443,3.1343800267584916,19393.755225288434,1977.612663375203,4632.441516551485,4632.441516551485,5.560756554652226,5.044772956698981,-2.4342787007308657,7.479051657429848,3.427135163203573,3.427135163203573,0.979181475201021,0.0,0.0,0.00022576312501615945,1.0000309647376242,0.00022575613453668645,199.18749481558402,0.0,1.3998993706306999e-06,3.9673148163674035,0.10400974391062164,7.578356559915954e-05,0.00014997955941699993,0.000604062840478006,0.09595786010939061,0.07207447402911878,0.023883386080271834,0.09595792494675613,0.07207447402912658,0.02388338608027442,0.37701777379332024,0.37701777379332024,0.12493276785774564,0.0,4.518490297619792,4.3410947953274786,5.054664014229559,4.519487835536836,4.343280287037544,5.052065416745847,24898.092286094954,21163.37844318071,0.85,1.0620383137497018,0.6601927088328137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534180487998016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67191705476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.718096367138,1541.960888070042,0.37701777379332024,0.12493276785774564,6.112874298809886,3.427135163203573
3867.0,-30.32113381420651,5.044690925084396,35.02017255863279,24.146816215384774,4.97645812197422,-26.791419750399317,-40.350856085401006,1.446744058167066,-0.5496421675042598,-5.069527065111923,40.03976220911321,42320.625809729274,25759.843793750253,25759.843793750253,68080.46960347952,77605.92979335318,77605.92979335318,25759.843793750253,103365.77358710344,103365.77358710344,103365.77358710344,128263.75605425607,91895.00776358668,56609.783415747355,39205.804830932575,24897.982467152626,0.0,64103.7872980852,21163.28509707973,1541.9550068413182,0.0,0.8864204115010013,2.8158656022372734,0.0014959135982669303,353695.9011089315,1556248.373988756,4.399961574645055,1556248.373988756,4.399961574645055,0.8499999999999999,0.09595740195774287,4.027634451161993,1.268317588181235,1.0,0.0,4.0276344511622275,1.2849863066915161,1.2852764153356149,3.1343792771862575,19393.70554756113,1977.6075976568075,4632.441516551485,4632.441516551485,5.560748840910695,5.044690925084396,-2.4342414126436984,7.478932337728095,3.427185085980055,3.427185085980055,0.9791957388514442,0.0,0.0,0.00022575613453668645,1.0000308184980935,0.00022574917728609663,199.18773928743997,0.0,1.3924160937871628e-06,3.946107209792819,0.10401113632671542,7.578157568451912e-05,0.00014997455885216733,0.0006040427000308109,0.09595740195773657,0.0720740323521496,0.02388336960558697,0.09595743527452864,0.07207403235215433,0.02388336960558854,0.377015736326405,0.377015736326405,0.12493277211845813,0.0,4.518766203136352,4.341658622784053,5.054065409612349,4.519884897607653,4.34393186766124,5.051689118409854,24897.982467152626,21163.28509707973,0.85,1.0620350602204296,0.6601891650010733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534198309546316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.650709448186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.701467319284,1541.9550068413182,0.377015736326405,0.12493277211845813,6.112874298809886,3.427185085980055
3868.0,-30.321427556921588,5.044609289159538,35.020151101709956,24.146695131808542,4.976425449381014,-26.791687427298093,-40.351083339750744,1.446685319757585,-0.5493406002624397,-5.069512623143162,40.03972014053156,42320.29932914566,25759.79631098294,25759.79631098294,68080.0956401286,77605.57075847311,77605.57075847311,25759.79631098294,103365.36706945606,103365.36706945606,103365.36706945606,128263.22746414445,91894.75406503619,56609.56184405083,39205.76913442818,24897.860394688392,0.0,64103.62952911657,21163.181335485133,1541.9483045207087,0.0,0.8864206378627528,2.8158633132866124,0.0014959135982669303,353696.1003239402,1556246.5586016942,4.399953963802179,1556246.5586016942,4.399953963802179,0.85,0.09595693884876538,4.027634451161993,1.268316828249954,1.0,0.0,4.027634451163232,1.284986595929285,1.2852766956982453,3.134378571668494,19393.65200651352,1977.6021379893766,4632.441516551485,4632.441516551485,5.560738590858504,5.044609289159538,-2.434200424583851,7.47880971374339,3.4272349613708197,3.4272349613708197,0.9792099889630913,0.0,0.0,0.00022574917728609663,1.0000306540195432,0.00022574225737852723,199.18798245450745,0.0,1.3857990166416511e-06,3.927354413162439,0.10401252212573206,7.577962096486711e-05,0.00014996955632122952,0.0006040225516648628,0.09595693884876075,0.07207358717149968,0.023883351677261064,0.09595696468522853,0.07207358717150317,0.02388335167726222,0.3770137012882687,0.3770137012882687,0.1249327756543575,0.0,4.519042486288697,4.342220252276377,5.053474999820878,4.520172022880729,4.344494000950249,5.051140881749234,24897.860394688392,21163.181335485133,0.85,1.062031840322019,0.6601856968164854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534216046927164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63195665156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.684856468348,1541.9483045207087,0.3770137012882687,0.1249327756543575,6.112874298809886,3.4272349613708197
3869.0,-30.321719666905807,5.044528157510874,35.02012971666614,24.146582988929026,4.976402330875001,-26.791952679094102,-40.35130647299809,1.4466353430632541,-0.5490927620159596,-5.069492590570468,40.039679320305126,42319.962693977664,25759.735797839665,25759.735797839665,68079.69849181733,77605.20937368537,77605.20937368537,25759.735797839665,103364.94517152503,103364.94517152503,103364.94517152503,128262.68850068326,91894.50122526367,56609.33331141167,39205.74212650222,24897.74332915823,0.0,64103.485455660455,21163.081829784496,1541.9417588279541,0.0,0.8864208882269659,2.8158623859323524,0.0014959135982669303,353696.3766568505,1556244.7970864803,4.399945545940153,1556244.7970864803,4.399945545940153,0.85,0.09595647497151491,4.027634451161993,1.2683161034854131,1.0,0.0,4.0276344511623465,1.2849868440892258,1.2852769350217577,3.1343779663493003,19393.59864670412,1977.5966968030998,4632.441516551485,4632.441516551485,5.560725527953543,5.044528157510874,-2.4341551906448395,7.478683348155714,3.4272848194086283,3.4272848194086283,0.979224234116751,0.0,0.0,0.00022574225737852723,1.0000304837037877,0.00022573537612818694,199.18822427048357,0.0,1.3783624275210294e-06,3.9062791195945974,0.10401390048815957,7.57777017380784e-05,0.00014996455564044884,0.0006040024107506713,0.09595647497150658,0.07207314158711439,0.0238833333843922,0.09595655284107876,0.07207314158712064,0.023883333384394266,0.37701166843569744,0.37701166843569744,0.12493277870848939,0.0,4.519306959258643,4.34277776172479,5.0528495204486035,4.520399828554503,4.345045566168665,5.050385773338689,24897.74332915823,21163.081829784496,0.85,1.0620280318284279,0.660181929159684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453423368964337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61088135799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.668267362149,1541.9417588279541,0.37701166843569744,0.12493277870848939,6.112874298809886,3.4272848194086283
3870.0,-30.322010439389025,5.044447376145939,35.020108404587965,24.146467039268487,4.976369735516201,-26.792217674675356,-40.351529501471646,1.4465769708025207,-0.5486964139469706,-5.069479441063815,40.039638675484454,42319.63161719709,25759.693763792155,25759.693763792155,68079.32538098925,77604.87106606275,77604.87106606275,25759.693763792155,103364.5648298549,103364.5648298549,103364.5648298549,128262.19485598576,91894.26708638473,56609.10604053002,39205.73449539412,24897.630026130846,0.0,64103.36452152497,21162.98552221122,1541.9355901612414,0.0,0.8864211028254299,2.8158586963026235,0.0014959135982669303,353696.55804360163,1556243.043142049,4.399938330613341,1556243.043142049,4.399938330613341,0.8500000000000001,0.09595601496383536,4.027634451161993,1.2683153380593288,1.0,0.0,4.027634451160365,1.2849871314568493,1.2852772136114772,3.134377265393839,19393.549233568567,1977.5916580655544,4632.441516551485,4632.441516551485,5.560716454110438,5.044447376145939,-2.4341149399045015,7.478562316050441,3.4273346935098803,3.4273346935098803,0.9792384838599658,0.0,0.0,0.00022573537612818694,1.0000303441967036,0.00022572852657737485,199.18846497975935,0.0,1.3706640360434969e-06,3.88446187814727,0.10401527115219562,7.577578345738699e-05,0.00014995959267079993,0.0006039824217231333,0.09595601496382763,0.07207269941579111,0.023883315548036518,0.09595606645785416,0.07207269941579693,0.02388331554803844,0.3770096374560485,0.3770096374560485,0.12493277885604619,0.0,4.519597774457395,4.343358354140719,5.052260277745802,4.520783027116863,4.345705520153331,5.049928365975461,24897.630026130846,21162.98552221122,0.85,1.0620242149400632,0.6601780098919267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534251234335434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58906411654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.651701173567,1541.9355901612414,0.3770096374560485,0.12493277885604619,6.112874298809886,3.4273346935098803
3871.0,-30.322299613559768,5.044366925401414,35.02008712131555,24.14634103132414,4.976334305845101,-26.79248151498329,-40.35175616210324,1.4465162072685618,-0.5484082759023181,-5.069466936045983,40.03959689034943,42319.32236319509,25759.65408934301,25759.65408934301,68078.9764525381,77604.50336412192,77604.50336412192,25759.65408934301,103364.15745346493,103364.15745346493,103364.15745346493,128261.66725824383,91894.00176050144,56608.898729449094,39205.67003450261,24897.509804778903,0.0,64103.17983928151,21162.883334062066,1541.929035177004,0.0,0.8864213182722388,2.815856358153748,0.0014959135982669303,353696.7305402222,1556241.2399912332,4.399931086765469,1556241.2399912332,4.399931086765469,0.8499999999999999,0.0959555540219979,4.027634451161993,1.2683146523078905,1.0,0.0,4.027634451162442,1.284987429949202,1.2852775033691686,3.1343765373029475,19393.49323866547,1977.585948174501,4632.441516551485,4632.441516551485,5.56070788963121,5.044366925401414,-2.4340751115737604,7.478442036975174,3.427384538060643,3.427384538060643,0.9792527251601838,0.0,0.0,0.00022572852657737485,1.0000301774705709,0.00022572171486696726,199.18870436641996,0.0,1.3643515120611396e-06,3.8665721851812695,0.10401663550370768,7.57738339822977e-05,0.00014995469259507715,0.000603962686009339,0.09595555402199483,0.07207225677667546,0.023883297245319377,0.09595560218060656,0.07207225677667776,0.023883297245320144,0.377007609746777,0.377007609746777,0.12493277845971462,0.0,4.519885794462255,4.343923475753286,5.051706630158208,4.5210586601436376,4.346207543363846,5.049515869294055,24897.509804778903,21162.883334062066,0.85,1.0620218314165482,0.6601750875587987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534268698734831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.571174423574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.63515204259,1541.929035177004,0.377007609746777,0.12493277845971462,6.112874298809886,3.427384538060643
