time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3872.0,-30.32258719189584,5.044286826561431,35.0200658602965,24.14622529121118,4.976300393289477,-26.79274376709098,-40.35197503454981,1.4464569684845692,-0.5479853183383057,-5.069453133293574,40.039554971977175,42318.98762973772,25759.611860797966,25759.611860797966,68078.59949053568,77604.17101785068,77604.17101785068,25759.611860797966,103363.78287864864,103363.78287864864,103363.78287864864,128261.17083203545,91893.77176037947,56608.665909709016,39205.673167411616,24897.387953386817,0.0,64103.06112079843,21162.779760378795,1541.9223589470146,0.0,0.8864215408254668,2.8158523940324716,0.0014959135982669303,353696.9209381189,1556239.4310924252,4.399923603984942,1556239.4310924252,4.399923603984942,0.85,0.0959550928042508,4.027634451161993,1.2683139006188142,1.0,0.0,4.027634451162595,1.284987721228391,1.2852777859606914,3.1343758268069313,19393.444698981435,1977.5809985042229,4632.441516551485,4632.441516551485,5.560698773802139,5.044286826561431,-2.4340342694974693,7.478321096058901,3.427434347712955,3.427434347712955,0.9792669564894158,0.0,0.0,0.00022572171486696726,1.0000300110018847,0.00022571494093544944,199.1889424325083,0.0,1.3568157706067163e-06,3.845215893899434,0.1040179923194783,7.5771951536264e-05,0.00014994976333070325,0.0006039428327343278,0.09595509280424379,0.07207181383752682,0.023883278966716968,0.09595507572000159,0.07207181383753208,0.023883278966718713,0.37700558410230706,0.37700558410230706,0.12493277939488089,0.0,4.520197550497926,4.344513860216011,5.051172106730121,4.521467814955258,4.3469014264669,5.049060313124926,24897.387953386817,21162.779760378795,0.85,1.06201791771294,0.6601710883976365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534286067176063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54981813229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.618625238723,1541.9223589470146,0.37700558410230706,0.12493277939488089,6.112874298809886,3.427434347712955
3873.0,-30.322873373464326,5.044207024346173,35.020044615676824,24.14609952773901,4.9762629214694805,-26.79300511782998,-40.35219750422982,1.446394665835043,-0.54765170647471,-5.069441684519051,40.03951292760242,42318.67399301025,25759.57626583094,25759.57626583094,68078.25025884119,77603.81269339894,77603.81269339894,25759.57626583094,103363.38895922988,103363.38895922988,103363.38895922988,128260.65509896574,91893.51377758759,56608.4522359152,39205.62393519154,24897.266139735868,0.0,64102.89007492741,21162.676218775487,1541.9157358655204,0.0,0.8864217518217745,2.815849332936745,0.0014959135982669303,353697.0788648399,1556237.616757843,4.399916509778516,1556237.616757843,4.399916509778516,0.85,0.09595463371816176,4.027634451161993,1.2683131516771393,1.0,0.0,4.0276344511626805,1.2849880267671974,1.285278082863594,3.134375081528821,19393.39025377898,1977.5754466386566,4632.441516551485,4632.441516551485,5.5606910899561806,5.044207024346173,-2.433995121021478,7.478202145367652,3.4274841294385623,3.4274841294385623,0.9792811798395892,0.0,0.0,0.00022571494093544944,1.0000298653065873,0.00022570820009085448,199.1891793428103,0.0,1.349292255144149e-06,3.8238942510785185,0.10401934161173344,7.577003819598419e-05,0.00014994490273946527,0.0006039232560496046,0.09595463371815567,0.07207137240252627,0.0238832613156294,0.09595458208877511,0.07207137240253085,0.02388326131563092,0.377003562019039,0.377003562019039,0.12493278218634604,0.0,4.520512277194143,4.3450961931303596,5.050673928024253,4.521789978044353,4.347447116585101,5.04870302817767,24897.266139735868,21162.676218775487,0.85,1.0620153035107642,0.6601679572254164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534303339807295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.528496489474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.602120765605,1541.9157358655204,0.377003562019039,0.12493278218634604,6.112874298809886,3.4274841294385623
3874.0,-30.32315798141386,5.044127617066067,35.02002339640026,24.145983124058716,4.97623267725647,-26.793264329307046,-40.352415887732036,1.446339025149632,-0.5473232251746367,-5.069425280119673,40.03947117653153,42318.3501268513,25759.528873612744,25759.528873612744,68077.87900046405,77603.46293659012,77603.46293659012,25759.528873612744,103362.99181020286,103362.99181020286,103362.99181020286,128260.13552164784,91893.26665316049,56608.23057576394,39205.59564155172,24897.143711444976,0.0,64102.739352996694,21162.57215472823,1541.9089620863806,0.0,0.8864219870452726,2.8158469184712396,0.0014959135982669303,353697.30515055376,1556235.8150817421,4.399908600998018,1556235.8150817421,4.399908600998018,0.85,0.0959541735348568,4.027634451161993,1.2683124302094804,1.0,0.0,4.027634451161839,1.284988301062788,1.2852783485587431,3.134374412460267,19393.338100147466,1977.5701284482946,4632.441516551485,4632.441516551485,5.560680859450729,5.044127617066067,-2.433952252316314,7.478079869382381,3.427533867147895,3.427533867147895,0.9792953906136843,0.0,0.0,0.00022570820009085448,1.000029701154119,0.00022570149649592215,199.18941495091485,0.0,1.3427033029488459e-06,3.8052211605570294,0.10402068431503639,7.576816004213706e-05,0.00014994004004871743,0.0006039036709088232,0.09595417353485289,0.07207092979594412,0.023883243738908766,0.09595410373761265,0.07207092979594706,0.02388324373890974,0.3770015426898615,0.3770015426898615,0.1249327883114145,0.0,4.520824602262508,4.345679595816364,5.050162842449538,4.522102054945037,4.348044138257023,5.048149753554071,24897.143711444976,21162.57215472823,0.85,1.062012008965441,0.6601644571508158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534320528584357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50982339895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.585634688454,1541.9089620863806,0.3770015426898615,0.1249327883114145,6.112874298809886,3.427533867147895
3875.0,-30.323441022235677,5.044048646048586,35.02000224112534,24.145871155802183,4.976207410488557,-26.793521632426696,-40.35263395691288,1.4462880206795514,-0.5470261751001431,-5.069406516723613,40.03943060215373,42318.03180947688,25759.47652209771,25759.47652209771,68077.50833157459,77603.11101380356,77603.11101380356,25759.47652209771,103362.58753590127,103362.58753590127,103362.58753590127,128259.61471581197,91893.01874511312,56608.015848539086,39205.55877397115,24897.027179910703,0.0,64102.58595388185,21162.473102924097,1541.9024706905836,0.0,0.8864222300380804,2.815845194038088,0.0014959135982669303,353697.5639768997,1556234.0641847656,4.399900430997609,1556234.0641847656,4.399900430997609,0.85,0.09595371472672368,4.027634451161993,1.268311721929349,1.0,0.0,4.02763445116262,1.28498855358613,1.2852785925245933,3.13437379649937,19393.28578113917,1977.5647933941939,4632.441516551485,4632.441516551485,5.56066955838738,5.044048646048586,-2.4339075414662616,7.477956187514848,3.427583590992307,3.427583590992307,0.9793095974263734,0.0,0.0,0.00022570149649592215,1.0000295376779489,0.00022569482999471906,199.18964926218757,0.0,1.335285152638646e-06,3.784198122577923,0.10402201960018903,7.576628463448609e-05,0.00014993521186143608,0.0006038842247353922,0.09595371472671586,0.0720704881259851,0.02388322660073076,0.09595366731459741,0.07207048812599097,0.023883226600732707,0.3769995260170779,0.3769995260170779,0.12493279598822975,0.0,4.521129227833569,4.34626163592219,5.049624886395293,4.522380341623489,4.3486251741736055,5.04750880920102,24897.027179910703,21162.473102924097,0.85,1.0620087679544234,0.6601610711917658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534337622884506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.488800360974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.56917059675,1541.9024706905836,0.3769995260170779,0.12493279598822975,6.112874298809886,3.427583590992307
3876.0,-30.323722647258823,5.043969984462251,35.01998113945974,24.14575524106624,4.976173851929793,-26.793778490332752,-40.352851956244535,1.4462296950036897,-0.5466134084664418,-5.069393423299832,40.03938985307947,42317.71927616627,25759.439390360265,25759.439390360265,68077.15866652653,77602.77660304274,77602.77660304274,25759.439390360265,103362.215993403,103362.215993403,103362.215993403,128259.12771176899,91892.78442092317,56607.80301804081,39205.53489209151,24896.911718365976,0.0,64102.44661045749,21162.37496061108,1541.8961727777537,0.0,0.8864224447270601,2.8158412814859477,0.0014959135982669303,353697.74459050916,1556232.3057506492,4.3998932126422385,1556232.3057506492,4.3998932126422385,0.85,0.09595325908752958,4.027634451161993,1.2683110438706353,1.0,0.0,4.02763445116032,1.284988840292958,1.2852788707293092,3.1343730971576016,19393.23632889521,1977.5597506687006,4632.441516551485,4632.441516551485,5.560661542800499,5.043969984462251,-2.4338669446126033,7.477836929074854,3.4276333140971436,3.4276333140971436,0.9793238040277553,0.0,0.0,0.00022569482999471906,1.0000293899934014,0.00022568819702009784,199.18988240189628,0.0,1.3278980364496857e-06,3.7632630352984093,0.10402334749822548,7.576440987044156e-05,0.00014993042012427749,0.0006038649253697314,0.09595325908752332,0.07207004905679017,0.02388321003073315,0.09595316530579737,0.07207004905679487,0.023883210030734712,0.37699751177568136,0.37699751177568136,0.12493280293557628,0.0,4.521455003418794,4.346861974760884,5.049116729908121,4.522780014833415,4.349288023067913,5.047109051094196,24896.911718365976,21162.37496061108,0.85,1.0620056217233464,0.6601576306958412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534354623096992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46786527369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.552728412906,1541.8961727777537,0.37699751177568136,0.12493280293557628,6.112874298809886,3.4276333140971436
3877.0,-30.324002732657796,5.043891940509751,35.0199601273846,24.145646241400414,4.976162746924385,-26.794031716910727,-40.35305808121336,1.4461917311773143,-0.5465711881603852,-5.069365254168772,40.03935025924812,42317.36411417496,25759.365274299937,25759.365274299937,68076.7293884749,77602.37933483554,77602.37933483554,25759.365274299937,103361.74460913548,103361.74460913548,103361.74460913548,128258.54118370556,91892.49570785862,56607.55599408372,39205.488570860995,24896.796574570075,0.0,64102.28514543107,21162.277088384562,1541.889535735832,0.0,0.8864227321644249,2.8158440158318285,0.0014959135982669303,353698.1331620351,1556230.5971698677,4.399883548316418,1556230.5971698677,4.399883548316418,0.85,0.09595279781020674,4.027634451161993,1.2683102180017163,1.0,0.0,4.027634451161673,1.284989031646185,1.2852790536019825,3.1343726304046626,19393.175398314786,1977.553537478628,4632.441516551485,4632.441516551485,5.560645543448957,5.043891940509751,-2.4338150808717933,7.477707021381544,3.42768299892868,3.42768299892868,0.9793379996939086,0.0,0.0,0.00022568819702009784,1.0000292293853743,0.00022568160048562537,199.19011426752593,0.0,1.3212214347749708e-06,3.7443415461522673,0.10402466871966025,7.576263726372318e-05,0.00014992555975637466,0.0006038453495845206,0.09595279781019302,0.07206960579251549,0.023883192017677524,0.09595287656855087,0.0720696057925258,0.023883192017680945,0.37699550097754425,0.37699550097754425,0.12493281074855088,0.0,4.5217127358178,4.347405131419009,5.048507671864854,4.522794066008373,4.349630861563355,5.0461251023396585,24896.796574570075,21162.277088384562,0.85,1.0620016000057855,0.6601537529928628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534371538310449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44894378455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.536305157533,1541.889535735832,0.37699550097754425,0.12493281074855088,6.112874298809886,3.42768299892868
3878.0,-30.32428136271335,5.043813922227873,35.01993915668266,24.145517334714555,4.976111126428074,-26.794287685262187,-40.35327594084663,1.4461174489769866,-0.5459717365744154,-5.0693648653626004,40.039309440170406,42317.06386173327,25759.36219382545,25759.36219382545,68076.42605555872,77602.06558046954,77602.06558046954,25759.36219382545,103361.42777429499,103361.42777429499,103361.42777429499,128258.11344318844,91892.27351872317,56607.34691251791,39205.474006894736,24896.68566889345,0.0,64102.159675788185,21162.18281855943,1541.8837943682656,0.0,0.8864228822674245,2.815836157623036,0.0014959135982669303,353698.1385253195,1556228.8357178797,4.399878501499314,1556228.8357178797,4.399878501499314,0.85,0.09595234871385241,4.027634451161993,1.2683095278544352,1.0,0.0,4.027634451164111,1.284989392878242,1.2852794064386517,3.1343717492799783,19393.128507076904,1977.5487559030767,4632.441516551485,4632.441516551485,5.560644878470354,5.043813922227873,-2.4337836954496175,7.477597617677491,3.427732738977113,3.427732738977113,0.979352211136318,0.0,0.0,0.00022568160048562537,1.0000290775718537,0.00022567503840348061,199.1903449288399,0.0,1.3139644553403605e-06,3.7237752664345813,0.10402598268411559,7.576076378444401e-05,0.00014992083670118138,0.0006038263268447094,0.09595234871385255,0.0720691724906539,0.023883176223198667,0.09595226775150922,0.07206917249065378,0.023883176223198632,0.3769934898651883,0.3769934898651883,0.12493281279389587,0.0,4.5220492271421335,4.347999478915995,5.048060851126877,4.5233931287882,4.350377617274432,5.0462743172528235,24896.68566889345,21162.18281855943,0.85,1.0619989466793527,0.6601503611697612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534388361086965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42837750483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.519903358467,1541.8837943682656,0.3769934898651883,0.12493281279389587,6.112874298809886,3.427732738977113
3879.0,-30.324558484724786,5.043736445649444,35.0199181822042,24.1454096272588,4.976091609238339,-26.794539085532193,-40.35348933013154,1.4460722100457732,-0.5457315574498125,-5.069339815974325,40.03926738876521,42316.75161951076,25759.297189411533,25759.297189411533,68076.04880892229,77601.70757415514,77601.70757415514,25759.297189411533,103361.00476356667,103361.00476356667,103361.00476356667,128257.5611664217,91892.01946626746,56607.13821562419,39205.423611825856,24896.556402855025,0.0,64101.980014680885,21162.07294242677,1541.8764209098413,0.0,0.8864231626998369,2.8158359174533367,0.0014959135982669303,353698.4840626752,1556227.0210892507,4.399869072702861,1556227.0210892507,4.399869072702861,0.85,0.09595188562653142,4.027634451161993,1.2683088613348086,1.0,0.0,4.027634451162017,1.284989618129518,1.2852796233081187,3.134371199842671,19393.07489134043,1977.5432886195013,4632.441516551485,4632.441516551485,5.56063084603979,5.043736445649444,-2.4337340629230804,7.477470508572524,3.4277823566962624,3.4277823566962624,0.9793663876275035,0.0,0.0,0.00022567503840348061,1.0000289202574226,0.00022566851201202105,199.19057434220264,0.0,1.3071034058656206e-06,3.7043310522231687,0.10402728978752145,7.57589287893566e-05,0.00014991610961412403,0.0006038072878660236,0.095951885626519,0.07206872814103392,0.02388315748548508,0.09595183106891762,0.07206872814104326,0.023883157485488173,0.37699148196913934,0.37699148196913934,0.12493281966149501,0.0,4.522352128668501,4.348577260362163,5.0475289108967445,4.5236082585245185,4.350935612396029,5.045448866754612,24896.556402855025,21162.07294242677,0.85,1.0619960380838664,0.6601473403757452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453440509648811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.408933290615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.503521378598,1541.8764209098413,0.37699148196913934,0.12493281966149501,6.112874298809886,3.4277823566962624
3880.0,-30.32483418515454,5.0436594253018106,35.0198973139939,24.14530712356793,4.9760720446212865,-26.794789211068064,-40.35369873801244,1.4460270705347897,-0.5453894593898099,-5.069318288207305,40.03922853508332,42316.429011979344,25759.24244171598,25759.24244171598,68075.67145369532,77601.37098450447,77601.37098450447,25759.24244171598,103360.61342622044,103360.61342622044,103360.61342622044,128257.06140477104,91891.78623694502,56606.9185832304,39205.40850412735,24896.447978550594,0.0,64101.85648267795,21161.980781768005,1541.8703272465273,0.0,0.8864234135554461,2.8158339220905844,0.0014959135982669303,353698.7810221425,1556225.344452208,4.399860638351433,1556225.344452208,4.399860638351433,0.85,0.09595142962402982,4.027634451161993,1.268308105249889,1.0,0.0,4.027634451161424,1.2849898428419118,1.2852798396844438,3.1343706517200074,19393.02567015949,1977.5382694558787,4632.441516551485,4632.441516551485,5.560619027715617,5.0436594253018106,-2.4336868823259024,7.4773463076277125,3.4278320077988162,3.4278320077988162,0.9793805736568046,0.0,0.0,0.00022566851201202105,1.0000287719652663,0.00022566201927224063,199.19080257918418,0.0,1.299995663213454e-06,3.684187709546929,0.10402858978318466,7.575712807144494e-05,0.0001499113839405761,0.0006037882545804371,0.09595142962402269,0.07206828943671113,0.02388314018731155,0.09595141101756287,0.07206828943671649,0.02388314018731333,0.3769894760373605,0.3769894760373605,0.1249328249251011,0.0,4.5226598920425545,4.349170546558923,5.046969641517194,4.523928828817475,4.351584281415683,5.0447735750584,24896.447978550594,21161.980781768005,0.85,1.0619921978716982,0.6601435798261847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534421741347912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.388789947945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.487160322211,1541.8703272465273,0.3769894760373605,0.1249328249251011,6.112874298809886,3.4278320077988162
3881.0,-30.32510823372232,5.043582662793007,35.01987650339062,24.14518593521791,4.976037832182159,-26.79503931455645,-40.353908110968746,1.445968913016226,-0.5450381933856647,-5.069305838739689,40.039188476576996,42316.1134702248,25759.211501056427,25759.211501056427,68075.32497128122,77601.01783510437,77601.01783510437,25759.211501056427,103360.2293361608,103360.2293361608,103360.2293361608,128256.56516256904,91891.52985090554,56606.69935760343,39205.367214780126,24896.33582640823,0.0,64101.70304118836,21161.885452446997,1541.8642273384278,0.0,0.8864236224507124,2.815830745248996,0.0014959135982669303,353698.95275333873,1556223.615825297,4.3998536148071965,1556223.615825297,4.3998536148071965,0.8500000000000001,0.09595097662897373,4.027634451161993,1.2683073359774428,1.0,0.0,4.02763445116293,1.2849901284035088,1.2852801169669457,3.1343699551731086,19392.97156193885,1977.5327519528944,4632.441516551485,4632.441516551485,5.560612348589839,5.043582662793007,-2.4336463395057497,7.477229002298756,3.427881667403363,3.427881667403363,0.9793947621152466,0.0,0.0,0.00022566201927224063,1.00002859963976,0.0002256555656043545,199.1910294491406,0.0,1.2932940477985664e-06,3.6651953314611374,0.10402988307723246,7.575532769341661e-05,0.00014990669157882402,0.0006037693554625871,0.09595097662897288,0.07206785360248341,0.023883123026489473,0.09595094577634984,0.07206785360248405,0.023883123026489685,0.37698747300280694,0.37698747300280694,0.12493282689291756,0.0,4.522977292484711,4.34975749573141,5.046468389288009,4.52426764535403,4.35212877199757,5.044487099856042,24896.33582640823,21161.885452446997,0.85,1.0619893347847502,0.6601402375071799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453443830085902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36979756985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.470818507443,1541.8642273384278,0.37698747300280694,0.12493282689291756,6.112874298809886,3.427881667403363
3882.0,-30.325380766788495,5.0435062221031615,35.01985570493871,24.145064257923536,4.976006138289822,-26.79528780192622,-40.354117239452876,1.4459131734276087,-0.5447532440450686,-5.0692901345079235,40.039147209300275,42315.80342862207,25759.172882781466,25759.172882781466,68074.97631140353,77600.6527683292,77600.6527683292,25759.172882781466,103359.82565111066,103359.82565111066,103359.82565111066,128256.04034104108,91891.26195584146,56606.486077270005,39205.30653174606,24896.214689930424,0.0,64101.52122167648,21161.78248644086,1541.8575339146807,0.0,0.8864238523428822,2.8158288230318034,0.0014959135982669303,353699.1693816925,1556221.8350383718,4.399845885300861,1556221.8350383718,4.399845885300861,0.85,0.09595052046677086,4.027634451161993,1.2683066156087444,1.0,0.0,4.027634451161589,1.2849904025696612,1.285280382901637,3.134369286422471,19392.91502483072,1977.5269867723148,4632.441516551485,4632.441516551485,5.560604012105757,5.0435062221031615,-2.433603360025095,7.477109582128256,3.427931276422043,3.427931276422043,0.9794089361205838,0.0,0.0,0.0002256555656043545,1.0000284415439045,0.00022564914779421054,199.1912550649492,0.0,1.285512749959385e-06,3.643143133384897,0.10403116858998242,7.575352945707293e-05,0.00014990203614728158,0.0006037506050861217,0.09595052046676139,0.0720674154271295,0.023883105039631897,0.0959504886256586,0.0720674154271366,0.023883105039634252,0.3769854722971116,0.3769854722971116,0.12493282937096316,0.0,4.52328383072944,4.350323804475067,5.045985884454581,4.524536890462855,4.352618652699164,5.044085781935792,24896.214689930424,21161.78248644086,0.85,1.0619869078611412,0.6601372732214134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534454761189408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34774537178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.454500594966,1541.8575339146807,0.3769854722971116,0.12493282937096316,6.112874298809886,3.427931276422043
3883.0,-30.325651908382373,5.043430334695918,35.019834981618736,24.14496598010885,4.975992972274739,-26.795533183928537,-40.35432214206082,1.445874247820993,-0.544479840521717,-5.069263023268317,40.03910780076501,42315.48177974651,25759.10648886927,25759.10648886927,68074.58826861577,77600.30714270887,77600.30714270887,25759.10648886927,103359.41363157815,103359.41363157815,103359.41363157815,128255.51340820415,91891.02044111076,56606.26816230514,39205.280309784015,24896.099776625993,0.0,64101.380086410005,21161.684810132094,1541.8509341897186,0.0,0.8864241337064931,2.8158283857246946,0.0014959135982669303,353699.543361594,1556220.1344622604,4.399836425209364,1556220.1344622604,4.399836425209364,0.85,0.09595006140194086,4.027634451161993,1.2683058941410854,1.0,0.0,4.0276344511628395,1.2849905979796574,1.285280570108476,3.1343688097753337,19392.86405508071,1977.5217893042693,4632.441516551485,4632.441516551485,5.560589679725746,5.043430334695918,-2.433551835707472,7.4769821704033905,3.4279808545852615,3.4279808545852615,0.9794231013100747,0.0,0.0,0.00022564914779421054,1.0000282963909273,0.00022564276291838108,199.19147952928017,0.0,1.2783716573462528e-06,3.62290527691928,0.10403244696163977,7.575176759611556e-05,0.00014989738019809498,0.0006037318526247749,0.09595006140193357,0.07206697494555937,0.023883086456374193,0.0959500934763748,0.07206697494556485,0.023883086456376004,0.37698347259361625,0.37698347259361625,0.12493283306036594,0.0,4.5235740086164355,4.350893856519292,5.045426181421021,4.524783182746603,4.3532251783179845,5.043239012336244,24896.099776625993,21161.684810132094,0.85,1.061983192512389,0.660133708864058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534471130528746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.327507515314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.438203908083,1541.8509341897186,0.37698347259361625,0.12493283306036594,6.112874298809886,3.4279808545852615
3884.0,-30.325921508833257,5.043354587796669,35.01981431133732,24.144840461108856,4.975952227400155,-26.79577993676018,-40.354527219291754,1.4458106553270795,-0.5440509107110074,-5.0692551589871,40.03906789897579,42315.16756547477,25759.089627909914,25759.089627909914,68074.25719338468,77599.96304573746,77599.96304573746,25759.089627909914,103359.05267364737,103359.05267364737,103359.05267364737,128255.04262469319,91890.7686675804,56606.045854183205,39205.24757044133,24895.989951045827,0.0,64101.23752148716,21161.591458388953,1541.845072654065,0.0,0.886424318631486,2.815823649280424,0.0014959135982669303,353699.6518437117,1556218.412602446,4.399830207608144,1556218.412602446,4.399830207608144,0.85,0.0959496116439523,4.027634451161993,1.2683051660796627,1.0,0.0,4.0276344511627,1.2849909087521578,1.285280872746171,3.134368051734459,19392.810920293185,1977.5163710638378,4632.441516551485,4632.441516551485,5.560586039969195,5.043354587796669,-2.4335144659050254,7.476869053701694,3.4280304722542483,3.4280304722542483,0.9794372777869281,0.0,0.0,0.00022564276291838108,1.0000281356170804,0.00022563641449862336,199.1917027182215,0.0,1.271812863081281e-06,3.6043176539723505,0.10403371877450285,7.575000427159309e-05,0.000149892758646788,0.000603713238705513,0.09594961164394497,0.07206654210080887,0.023883069543136095,0.09594958733225185,0.07206654210081438,0.02388306954313792,0.3769814742965137,0.3769814742965137,0.1249328327138271,0.0,4.523897633338436,4.3514728517424714,5.044974119408323,4.525204248276111,4.353803670148977,5.043180856501124,24895.989951045827,21161.591458388953,0.85,1.061980389544987,0.6601302751961761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534487416326123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30891989237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.42192601259,1541.845072654065,0.3769814742965137,0.1249328327138271,6.112874298809886,3.4280304722542483
3885.0,-30.3261897859411,5.043279273706948,35.01979364911673,24.144738411437743,4.975928972818817,-26.796023749162327,-40.35473180757833,1.445762936040036,-0.5436225044597336,-5.069233224751099,40.039026793197436,42314.857221681385,25759.037690766556,25759.037690766556,68073.89491244794,77599.64326246148,77599.64326246148,25759.037690766556,103358.68095322803,103358.68095322803,103358.68095322803,128254.54737472735,91890.54775503596,56605.83402256525,39205.237480523014,24895.866421499322,0.0,64101.10390202234,21161.486458274423,1541.838098909615,0.0,0.8864245797318981,2.815820563545782,0.0014959135982669303,353699.95441090094,1556216.638789063,4.399821428818089,1556216.638789063,4.399821428818089,0.85,0.09594915318306367,4.027634451161993,1.268304451755248,1.0,0.0,4.027634451160036,1.2849911451696603,1.2852811010589342,3.1343674750616395,19392.764298469614,1977.5116169609005,4632.441516551485,4632.441516551485,5.5605748283558,5.043279273706948,-2.433466668861242,7.47674594256819,3.4280800058308016,3.4280800058308016,0.9794514302373719,0.0,0.0,0.00022563641449862336,1.0000279975722652,0.00022563009740366607,199.191924812072,0.0,1.2645525411087123e-06,3.5837419015020906,0.10403498332704396,7.574824518899784e-05,0.00014988816930962552,0.0006036947545330494,0.09594915318305783,0.07206610239654296,0.023883050786514873,0.09594907646943582,0.07206610239654734,0.023883050786516324,0.3769794780471128,0.3769794780471128,0.12493283529562155,0.0,4.524232510888169,4.352078904090661,5.0444854793687455,4.525610720291354,4.354544472074963,5.042572699593677,24895.866421499322,21161.486458274423,0.85,1.0619769515435795,0.6601268097716236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534503609591185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.288344139895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.40566995328,1541.838098909615,0.3769794780471128,0.12493283529562155,6.112874298809886,3.4280800058308016
3886.0,-30.326456414424033,5.043204358309058,35.01977305817614,24.144630948454164,4.9759067942858035,-26.796265970090644,-40.35493618631733,1.4457163499523966,-0.5433006556947362,-5.069212495208826,40.038987544930144,42314.552980324675,25758.989847746772,25758.989847746772,68073.54282807146,77599.29702749987,77599.29702749987,25758.989847746772,103358.28687524665,103358.28687524665,103358.28687524665,128254.04143695407,91890.30016027142,56605.627975207935,39205.191316737204,24895.754561707417,0.0,64100.94587844462,21161.391377451306,1541.83181960921,0.0,0.8864248279434946,2.815818741980543,0.0014959135982669303,353700.2403603829,1556214.9451331836,4.399813083382602,1556214.9451331836,4.399813083382602,0.8500000000000001,0.09594869900175168,4.027634451161993,1.2683037187485025,1.0,0.0,4.0276344511634194,1.2849913762196568,1.2852813240432317,3.1343669114815196,19392.71204557715,1977.5062886487385,4632.441516551485,4632.441516551485,5.56056450053631,5.043204358309058,-2.433419655594574,7.476624013903632,3.42812954372673,3.42812954372673,0.9794655839219228,0.0,0.0,0.00022563009740366607,1.000027825579361,0.00022562381929017668,199.1921455415389,0.0,1.2583143037637709e-06,3.5660627368665265,0.10403624164134773,7.574648794583793e-05,0.00014988360945782813,0.0006036763891168581,0.09594869900174675,0.07206566610670927,0.02388303289503749,0.0959486505039837,0.07206566610671296,0.02388303289503872,0.3769774854633357,0.3769774854633357,0.12493283769964096,0.0,4.524561090058114,4.352680639452501,5.04398456275851,4.5259118395140945,4.355126668950845,5.042020382778844,24895.754561707417,21161.391377451306,0.85,1.0619740769061368,0.6601236908510877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534519723405304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27066497526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.389431418258,1541.83181960921,0.3769774854633357,0.12493283769964096,6.112874298809886,3.42812954372673
3887.0,-30.326721768655545,5.04312972851996,35.01975251537515,24.144519434217386,4.975876669634431,-26.796507838601926,-40.35514049520714,1.44566273958075,-0.5428728543681132,-5.069196818236542,40.03894776520762,42314.25396482984,25758.955574691765,25758.955574691765,68073.2095395216,77598.96669335337,77598.96669335337,25758.955574691765,103357.92226804513,103357.92226804513,103357.92226804513,128253.56358732181,91890.06473555864,56605.4235238807,39205.15690186438,24895.64131927668,0.0,64100.798221141056,21161.295121385177,1541.8255784221753,0.0,0.8864250522972185,2.8158149332295133,0.0014959135982669303,353700.45661332976,1556213.228545172,4.399805540105496,1556213.228545172,4.399805540105496,0.85,0.09594824711365718,4.027634451161993,1.2683030527783554,1.0,0.0,4.02763445116511,1.2849916400599017,1.2852815798752666,3.134366267919252,19392.662361076662,1977.5012222396704,4632.441516551485,4632.441516551485,5.560557102050028,5.04312972851996,-2.4333763103618056,7.476506038881766,3.428179076371211,3.428179076371211,0.9794797361060603,0.0,0.0,0.00022562381929017668,1.0000276926559615,0.0002256175713403947,199.19236521654182,0.0,1.250550895905077e-06,3.544061238994988,0.10403749219224363,7.574473134091247e-05,0.0001498790879492642,0.0006036581781331948,0.09594824711364919,0.07206523185985433,0.023883015253794847,0.09594815661533491,0.07206523185986034,0.023883015253796838,0.3769754959541954,0.3769754959541954,0.12493283889090172,0.0,4.524908284990147,4.3532954483192725,5.0435190572513875,4.526323963868435,4.355784249467774,5.04168689830442,24895.64131927668,21161.295121385177,0.85,1.0619713237372823,0.6601205466872673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534535738230157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24866347739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.373216968119,1541.8255784221753,0.3769754959541954,0.12493283889090172,6.112874298809886,3.428179076371211
3888.0,-30.32698570730376,5.04305556280506,35.019732028838426,24.144416441582166,4.975859099874586,-26.7967471773478,-40.35533687621353,1.4456205699186386,-0.5425782379983275,-5.069172332683498,40.038908318413135,42313.92813212274,25758.899885787978,25758.899885787978,68072.82801791071,77598.61994648435,77598.61994648435,25758.899885787978,103357.51983227233,103357.51983227233,103357.51983227233,128253.04586821458,91889.81740937753,56605.1967285326,39205.1340898277,24895.526035942254,0.0,64100.66012576995,21161.197130550914,1541.8190126960392,0.0,0.8864253203974203,2.8158139095391452,0.0014959135982669303,353700.7943747397,1556211.5263251942,4.399796525976743,1556211.5263251942,4.399796525976743,0.85,0.09594779176705429,4.027634451161993,1.2683022950449958,1.0,0.0,4.027634451165023,1.2849918503002475,1.2852817821340676,3.134365755098686,19392.61016486658,1977.4958997075025,4632.441516551485,4632.441516551485,5.560545080548281,5.04305556280506,-2.4333263730281285,7.476381935833189,3.428228570315349,3.428228570315349,0.9794938772329569,0.0,0.0,0.0002256175713403947,1.0000275449819118,0.00022561135687965034,199.19258372007175,0.0,1.244543894825969e-06,3.5270373979367964,0.10403873673613846,7.574304293376529e-05,0.00014987452840662941,0.0006036398139621974,0.09594779176704195,0.07206479506818486,0.023882996698857083,0.09594774216635867,0.07206479506819413,0.023882996698860157,0.37697351009904734,0.37697351009904734,0.12493284092628473,0.0,4.525236736865168,4.353900018504362,5.04300908473283,4.5265940946851515,4.35636446778426,5.041015833451354,24895.526035942254,21161.197130550914,0.85,1.0619676596831777,0.6601168856779301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534551676551637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23163963633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.357019157866,1541.8190126960392,0.37697351009904734,0.12493284092628473,6.112874298809886,3.428228570315349
3889.0,-30.327248013516016,5.0429816554747555,35.019711600732236,24.144299688655906,4.97582861846248,-26.79698633795703,-40.35553695922715,1.4455669429035791,-0.5422260649701798,-5.069157257054403,40.03886904724385,42313.624859325624,25758.86887963655,25758.86887963655,68072.49373896218,77598.2697870752,77598.2697870752,25758.86887963655,103357.13866671175,103357.13866671175,103357.13866671175,128252.55431743883,91889.56078420965,56604.98654823602,39205.08248441514,24895.415650727075,0.0,64100.49813514222,21161.103303118012,1541.812945261173,0.0,0.8864255398362099,2.8158110276700485,0.0014959135982669303,353701.002332828,1556209.8316852474,4.399789147956313,1556209.8316852474,4.399789147956313,0.85,0.09594734195081912,4.027634451161993,1.268301541157998,1.0,0.0,4.027634451160753,1.2849921140870972,1.2852820379944865,3.1343651116671354,19392.556006179802,1977.4903770584046,4632.441516551485,4632.441516551485,5.560538387284844,5.0429816554747555,-2.433283310777999,7.476264966252755,3.4282780798722206,3.4282780798722206,0.9795080228206344,0.0,0.0,0.00022561135687965034,1.0000273746755202,0.0002256051810110245,199.19280087259835,0.0,1.2378744920979348e-06,3.5081363106055474,0.10403997461063055,7.574132273399441e-05,0.00014987003414565592,0.000603621712721868,0.09594734195081808,0.07206436289441948,0.023882979056398614,0.0959472901425698,0.07206436289442025,0.023882979056398867,0.37697152695581904,0.37697152695581904,0.12493284062896319,0.0,4.525570470690127,4.354495162287435,5.042548934566753,4.526931192084248,4.3569041690904555,5.0407370512022,24895.415650727075,21161.103303118012,0.85,1.061965128499405,0.6601138226744568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453456752988023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.212738549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.340840861325,1541.812945261173,0.37697152695581904,0.12493284062896319,6.112874298809886,3.4282780798722206
3890.0,-30.32750897316489,5.04290824460634,35.01969123208612,24.144196102302544,4.975814317732015,-26.797222668256484,-40.35573288621379,1.4455280128236214,-0.5420080726971719,-5.0691305431668425,40.03882992292289,42313.30994777337,25758.80930420983,25758.80930420983,68072.1192519832,77597.90750247572,77597.90750247572,25758.80930420983,103356.71680668555,103356.71680668555,103356.71680668555,128252.01770371228,91889.29804140858,56604.77081381405,39205.0302528828,24895.300897026722,0.0,64100.33114990953,21161.005762472712,1541.8063545865693,0.0,0.8864258181378412,2.8158112745569133,0.0014959135982669303,353701.37083304266,1556208.1433835258,4.399779790839718,1556208.1433835258,4.399779790839718,0.85,0.0959468865020853,4.027634451161993,1.2683008191408587,1.0,0.0,4.027634451161913,1.2849923090188269,1.2852822250338405,3.1343646361878594,19392.500556415525,1977.4847227560406,4632.441516551485,4632.441516551485,5.560525526803713,5.04290824460634,-2.4332315631838255,7.476139807790165,3.4283275437655867,3.4283275437655867,0.9795221553615961,0.0,0.0,0.0002256051810110245,1.0000272342026397,0.0002255990370011355,199.19301691077658,0.0,1.2301885693998692e-06,3.4863544056792293,0.10404120479919995,7.573963830038041e-05,0.00014986554271064411,0.0006036036228634793,0.09594688650207664,0.07206392646829575,0.023882960033780883,0.09594691853966526,0.07206392646830226,0.023882960033783037,0.3769695458133049,0.3769695458133049,0.12493284114805236,0.0,4.525871314220467,4.355065638143287,5.042031021931905,4.527122470469692,4.357397909327517,5.040010253161768,24895.300897026722,21161.005762472712,0.85,1.061962052782301,0.6601106295194715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534583285190228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19095664407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.324686469961,1541.8063545865693,0.3769695458133049,0.12493284114805236,6.112874298809886,3.4283275437655867
3891.0,-30.32776838025309,5.042835147747678,35.01967094421945,24.144088918715738,4.975789540620802,-26.79745864880895,-40.35592870842663,1.4454798091766585,-0.5416141749473695,-5.069112071766638,40.038791538492106,42313.00147689474,25758.771623039433,25758.771623039433,68071.77309993417,77597.57296760821,77597.57296760821,25758.771623039433,103356.34459064764,103356.34459064764,103356.34459064764,128251.53858463313,91889.05817992012,56604.55659616093,39205.001759732426,24895.193993985496,0.0,64100.195753717926,21160.914894887672,1541.8004079612913,0.0,0.8864260516887085,2.8158082393268424,0.0014959135982669303,353701.6256338324,1556206.4870110592,4.39977193834589,1556206.4870110592,4.39977193834589,0.85,0.09594643625668528,4.027634451161993,1.2683001125091686,1.0,0.0,4.027634451161957,1.2849925472812451,1.2852824554545967,3.1343640550161638,19392.449935569057,1977.4795608662548,4632.441516551485,4632.441516551485,5.560517392611351,5.042835147747678,-2.4331858016295738,7.4760209493772525,3.428377034246073,3.428377034246073,0.979536295498878,0.0,0.0,0.0002255990370011355,1.000027072230302,0.00022559292969738824,199.19323166406252,0.0,1.2238438657225399e-06,3.468373515457678,0.10404242864306568,7.573795480214201e-05,0.00014986108219899348,0.0006035856575530855,0.09594643625667756,0.07206349442769754,0.023882941828980035,0.0959464703363818,0.07206349442770332,0.023882941828981954,0.3769675651716037,0.3769675651716037,0.1249328385092469,0.0,4.526190185843177,4.355649817742233,5.041544250308675,4.527497896819284,4.358021368503046,5.039632348138639,24895.193993985496,21160.914894887672,0.85,1.0619588957493298,0.6601072115203409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534598959651888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.172975753856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.308550311212,1541.8004079612913,0.3769675651716037,0.1249328385092469,6.112874298809886,3.428377034246073
3892.0,-30.328026537867434,5.04276238000502,35.01965069614416,24.14398700874301,4.975764399068466,-26.797693541013206,-40.35612439094109,1.4454314022141865,-0.5411270033079063,-5.069092605223694,40.03875212175823,42312.69768160765,25758.73212911895,25758.73212911895,68071.42981072661,77597.26134916102,77597.26134916102,25758.73212911895,103355.99347827997,103355.99347827997,103355.99347827997,128251.07355706175,91888.8405835482,56604.3464845016,39204.99344338511,24895.080078781793,0.0,64100.0735221669,21160.818066964523,1541.7940367747585,0.0,0.8864262940637818,2.8158040906461785,0.0014959135982669303,353701.89416211605,1556204.7860938369,4.399763789165813,1556204.7860938369,4.399763789165813,0.85,0.09594598394561105,4.027634451161993,1.26829940917436,1.0,0.0,4.027634451163139,1.2849927864193689,1.2852826867984228,3.1343634717086566,19392.404013597145,1977.4748781283258,4632.441516551485,4632.441516551485,5.5605088671026435,5.04276238000502,-2.4331392485187133,7.475901628523733,3.4284264971013876,3.4284264971013876,0.9795504277432536,0.0,0.0,0.00022559292969738824,1.0000269418882088,0.00022558685196164132,199.1934453833636,0.0,1.216533570169543e-06,3.447656137860485,0.10404364517663585,7.573627253946214e-05,0.00014985665715792608,0.0006035678351052346,0.09594598394560352,0.07206306105352478,0.023882922892078745,0.0959459587284675,0.07206306105353043,0.02388292289208062,0.37696558614223047,0.37696558614223047,0.12493283488807201,0.0,4.526538445759513,4.356267301272055,5.041075034555547,4.52796560191581,4.358773945634709,5.039235249874935,24895.080078781793,21160.818066964523,0.85,1.0619555652644663,0.6601037308791103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534614540891504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.152258376256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.292436556774,1541.7940367747585,0.37696558614223047,0.12493283488807201,6.112874298809886,3.4284264971013876
3893.0,-30.328283272310927,5.042689902669185,35.01963047727198,24.14387500556188,4.975736594479111,-26.797927418505033,-40.35631989883257,1.4453807406732413,-0.5407500580021747,-5.0690747094550215,40.03871247620504,42312.399368217324,25758.697280300185,25758.697280300185,68071.0966485175,77596.91954508096,77596.91954508096,25758.697280300185,103355.61682538115,103355.61682538115,103355.61682538115,128250.58207250391,91888.59114879146,56604.14015520659,39204.94554842763,24894.965247122764,0.0,64099.9107955504,21160.72046005435,1541.787645423569,0.0,0.8864265292523902,2.81580121170957,0.0014959135982669303,353702.1410227327,1556203.0753039815,4.39975588161329,1556203.0753039815,4.39975588161329,0.85,0.0959455328348102,4.027634451161993,1.2682986953994257,1.0,0.0,4.0276344511617905,1.2849930360470059,1.2852829286721223,3.1343628628152813,19392.35137238906,1977.4695102189903,4632.441516551485,4632.441516551485,5.560501344326879,5.042689902669185,-2.4330938057212137,7.475783708390399,3.428475937411932,3.428475937411932,0.9795645535462663,0.0,0.0,0.00022558685196164132,1.0000267934176024,0.0002255808078808527,199.1936579248762,0.0,1.2106451235578783e-06,3.430968280163027,0.1040448558217594,7.573459181250112e-05,0.0001498522601491402,0.0006035501255611665,0.09594553283480375,0.07206262876356126,0.023882904071242488,0.09594548835393273,0.0720626287635661,0.023882904071244094,0.3769636108126112,0.3769636108126112,0.12493283122154328,0.0,4.5268894553427685,4.356878581167507,5.040635681832441,4.528324651452863,4.359357450124321,5.03891235675718,24894.965247122764,21160.72046005435,0.85,1.06195306364206,0.6601007527635203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453463004711342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.135570518556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.27633918656,1541.787645423569,0.3769636108126112,0.12493283122154328,6.112874298809886,3.428475937411932
3894.0,-30.32853842555161,5.042617729866431,35.019610280278606,24.143757519219093,4.975709750977758,-26.79815977658179,-40.35651135547084,1.4453311020079447,-0.5404854606639447,-5.069055898657836,40.0386726757234,42312.09123317014,25758.660736330407,25758.660736330407,68070.75196950055,77596.55183385182,77596.55183385182,25758.660736330407,103355.21257018222,103355.21257018222,103355.21257018222,128250.06145451269,91888.31555764336,56603.92371245651,39204.87982798539,24894.848884330466,0.0,64099.72871231585,21160.621551680895,1541.7811413721013,0.0,0.8864267696726831,2.815799920882273,0.0014959135982669303,353702.4005057251,1556201.3578300644,4.399747798163093,1556201.3578300644,4.399747798163093,0.85,0.09594508182719097,4.027634451161993,1.2682979233795773,1.0,0.0,4.027634451162628,1.2849932808185884,1.2852831657319175,3.1343622657670553,19392.293211084027,1977.4635794164192,4632.441516551485,4632.441516551485,5.560493455620753,5.042617729866431,-2.433047643248456,7.475665373114888,3.428525344048963,3.428525344048963,0.9795786697282752,0.0,0.0,0.0002255808078808527,1.0000266284532262,0.00022557480117281066,199.19386915776388,0.0,1.2039425610787126e-06,3.4119732180970717,0.10404605976432048,7.573294594645845e-05,0.00014984786193439424,0.000603532411159932,0.09594508182718603,0.07206219648376062,0.023882885343425402,0.09594506564583297,0.07206219648376434,0.023882885343426634,0.376961638478097,0.376961638478097,0.12493282901761146,0.0,4.52721907414616,4.357455812642229,5.04021325481051,4.528570437993892,4.359800211220659,5.038559374096906,24894.848884330466,21160.621551680895,0.85,1.0619507030210211,0.6600978207422659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534645467884046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11657545649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.260261721945,1541.7811413721013,0.376961638478097,0.12493282901761146,6.112874298809886,3.428525344048963
3895.0,-30.32879219322593,5.042546134904918,35.019590171146326,24.143673455715202,4.975704357013775,-26.798388742416687,-40.35670232316477,1.4453009062045246,-0.5401305760895525,-5.069023683108458,40.0386348408678,42311.78696115932,25758.59139538154,25758.59139538154,68070.37835654087,77596.2324395146,77596.2324395146,25758.59139538154,103354.82383489615,103354.82383489615,103354.82383489615,128249.56227623764,91888.09640784551,56603.719309948145,39204.86344210819,24894.738441341495,0.0,64099.60188344968,21160.52767514027,1541.7746697989312,0.0,0.8864270713708982,2.8157990057646414,0.0014959135982669303,353702.8448991013,1556199.7251783472,4.399737654420831,1556199.7251783472,4.399737654420831,0.85,0.09594462706920918,4.027634451161993,1.2682971958676355,1.0,0.0,4.027634451160826,1.2849934345284437,1.2852833117574662,3.134361890837225,19392.246961274013,1977.4588632483076,4632.441516551485,4632.441516551485,5.560478487067211,5.042546134904918,-2.432991451233284,7.475537586138202,3.428574721757914,3.428574721757914,0.9795927776451183,0.0,0.0,0.00022557480117281066,1.000026483905292,0.0002255688272293535,199.1940792439808,0.0,1.1964994157949512e-06,3.390879344362892,0.10404725626373627,7.573130431659368e-05,0.00014984349685621699,0.0006035148302206833,0.09594462706919507,0.07206176114902746,0.023882865920167605,0.09594466439336961,0.07206176114903806,0.02388286592017112,0.37695966688158256,0.37695966688158256,0.12493282871768124,0.0,4.527542237146633,4.358056352033827,5.039694303029478,4.5288931070189165,4.360519251716255,5.037679852104759,24894.738441341495,21160.52767514027,0.85,1.0619469755882591,0.660094379963444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453466079371062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09548158276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.24420737628,1541.7746697989312,0.37695966688158256,0.12493282871768124,6.112874298809886,3.428574721757914
