time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3896.0,-30.3290446609559,5.042474522831934,35.0195700978211,24.14354853043335,4.975658009670393,-26.79862063367536,-40.35689748181028,1.4452339823898726,-0.5395575552356604,-5.069019429507767,40.038595665550844,42311.50569899178,25758.59344875815,25758.59344875815,68070.09914774993,77595.91346156491,77595.91346156491,25758.59344875815,103354.50691032306,103354.50691032306,103354.50691032306,128249.13854539461,91887.86057006264,56603.52083600921,39204.82192672603,24894.631635071557,0.0,64099.453561797585,21160.436889810822,1541.7690550085972,0.0,0.8864272352299287,2.8157919480585383,0.0014959135982669303,353702.90357489826,1556198.0346843305,4.399732145130096,1556198.0346843305,4.399732145130096,0.85,0.09594418514595188,4.027634451161993,1.2682965216552833,1.0,0.0,4.0276344511602495,1.2849937600427603,1.285283629668335,3.1343610968414093,19392.197189598388,1977.4537879498491,4632.441516551485,4632.441516551485,5.560478930327337,5.042474522831934,-2.4329558816421217,7.475430404474055,3.428624153494302,3.428624153494302,0.979606900998372,0.0,0.0,0.0002255688272293535,1.0000263482923835,0.00022556288403253417,199.19428825440454,0.0,1.1899741664041342e-06,3.372386787589316,0.10404844623790267,7.572962669373157e-05,0.00014983920053562193,0.0006034975262118415,0.09594418514594734,0.07206133623051553,0.023882848915431815,0.09594409223923629,0.07206133623051893,0.023882848915432943,0.3769576976743025,0.3769576976743025,0.12493282380349888,0.0,4.527925083782577,4.358681585653358,5.03934095515757,4.529461874272101,4.361190555465555,5.037935668696264,24894.631635071557,21160.436889810822,0.85,1.061945076990778,0.6600915194729347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534676036343555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07698902598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.228172283018,1541.7690550085972,0.3769576976743025,0.12493282380349888,6.112874298809886,3.428624153494302
3897.0,-30.329295699320593,5.042403432851625,35.019550019180585,24.143444490060233,4.975645455604316,-26.798847858695034,-40.35708062639458,1.4451976149787662,-0.5393862108899725,-5.068989449928786,40.0385553640794,42311.18070800081,25758.530797637042,25758.530797637042,68069.71150563785,77595.54230879109,77595.54230879109,25758.530797637042,103354.07310642813,103354.07310642813,103354.07310642813,128248.57973702897,91887.58566185688,56603.29170280157,39204.77106561701,24894.506630600838,0.0,64099.27769621785,21160.330636010713,1541.7617917836776,0.0,0.8864275344664525,2.815793191512404,0.0014959135982669303,353703.31712490745,1556196.295595925,4.399722084162324,1556196.295595925,4.399722084162324,0.85,0.0959437291550834,4.027634451161993,1.2682957584271204,1.0,0.0,4.027634451162129,1.2849939425021661,1.2852838045315305,3.134360651785877,19392.139172422863,1977.447871844398,4632.441516551485,4632.441516551485,5.560465405899478,5.042403432851625,-2.4329012867647366,7.475304719616362,3.4286734607437928,3.4286734607437928,0.9796209887839408,0.0,0.0,0.00022556288403253417,1.0000261991716708,0.00022555697462663438,199.19449608188498,0.0,1.1838508603837365e-06,3.3550333383275093,0.10404963008876306,7.572805237740312e-05,0.00014983483165513105,0.0006034799299582634,0.09594372915507207,0.07206090006477907,0.023882829090293,0.09594371500667016,0.07206090006478758,0.02388282909029582,0.37695573227688606,0.37695573227688606,0.12493282489858412,0.0,4.528249914073172,4.359260188671215,5.038895128120146,4.529603239038806,4.361631127903536,5.037168914732206,24894.506630600838,21160.330636010713,0.85,1.0619419430627106,0.660088260409483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534691200925276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05963557672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.212154773055,1541.7617917836776,0.37695573227688606,0.12493282489858412,6.112874298809886,3.4286734607437928
3898.0,-30.32954537893355,5.04233283290042,35.01953006410009,24.143355537112825,4.975637219821084,-26.79907342894982,-40.35727103529496,1.445165269837319,-0.5390437913388268,-5.068960434380354,40.03851880573487,42310.89187049768,25758.471994144616,25758.471994144616,68069.3638646423,77595.21467768488,77595.21467768488,25758.471994144616,103353.68667182949,103353.68667182949,103353.68667182949,128248.09133972845,91887.35547453795,56603.09994135475,39204.72837020356,24894.404667898947,0.0,64099.1330381025,21160.243967714105,1541.7558775000575,0.0,0.886427815200355,2.8157920669208614,0.0014959135982669303,353703.71737706434,1556194.7180321363,4.39971264529618,1556194.7180321363,4.39971264529618,0.85,0.09594327956117917,4.027634451161993,1.2682950655324383,1.0,0.0,4.027634451161438,1.2849941060692383,1.285283960541552,3.134360252812689,19392.090593232406,1977.4429181455855,4632.441516551485,4632.441516551485,5.560452712054943,5.04233283290042,-2.4328472389043467,7.4751800718047665,3.4287228061377863,3.4287228061377863,0.9796350874679389,0.0,0.0,0.00022555697462663438,1.0000260574196291,0.00022555109734704302,199.19470278487466,0.0,1.1771211303509566e-06,3.335961283414611,0.1040508072098934,7.572641564888078e-05,0.00014983055897775362,0.0006034627211756594,0.09594327956117012,0.0720604688831673,0.02388281067800281,0.0959433390282235,0.0720604688831741,0.023882810678005063,0.3769537675152598,0.3769537675152598,0.12493282495511548,0.0,4.52857282162563,4.359854309095454,5.038394617594406,4.529916643041531,4.362285501994222,5.036447836358491,24894.404667898947,21160.243967714105,0.85,1.0619389161500792,0.660085243982111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534706279681566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04056352181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.196157482449,1541.7558775000575,0.3769537675152598,0.12493282495511548,6.112874298809886,3.4287228061377863
3899.0,-30.32979359342486,5.042262444206228,35.019510182211896,24.143248667847388,4.975609010848161,-26.79929967780952,-40.357457812037296,1.445115095232752,-0.5385607548011535,-5.068944296397095,40.03848102744069,42310.59404724059,25758.446643303032,25758.446643303032,68069.04069054362,77594.8954821595,77594.8954821595,25758.446643303032,103353.34212546253,103353.34212546253,103353.34212546253,128247.64261044985,91887.12504536258,56602.89048808346,39204.70506364347,24894.300484987325,0.0,64099.0055486308,21160.155412239226,1541.7501341175775,0.0,0.8864280346406894,2.8157875840369213,0.0014959135982669303,353703.9399910566,1556193.0878264166,4.399705267251941,1556193.0878264166,4.399705267251941,0.85,0.09594283461865002,4.027634451161993,1.2682943440647794,1.0,0.0,4.027634451162558,1.284994353004686,1.2852841999800364,3.134359650487356,19392.041963000087,1977.437959241952,4632.441516551485,4632.441516551485,5.560447239596954,5.042262444206228,-2.4328026273183117,7.47506507152454,3.4287721808739255,3.4287721808739255,0.9796491945354073,0.0,0.0,0.00022555109734704302,1.0000259045654354,0.00022554525469523412,199.19490827530643,0.0,1.1707229613850597e-06,3.317828872565259,0.10405197793285478,7.572481017366379e-05,0.00014982628717337925,0.0006034455159091925,0.09594283461864667,0.07206004192086342,0.02388279269778324,0.09594285262311739,0.07206004192086594,0.023882792697784073,0.37695180458939026,0.37695180458939026,0.12493282056612076,0.0,4.528929389444443,4.360470287188264,5.037963516171374,4.530383541595938,4.362964637404389,5.03626984750457,24894.300484987325,21160.155412239226,0.85,1.0619359864935944,0.6600819105553873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534721276853368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02243111096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.180179044226,1541.7501341175775,0.37695180458939026,0.12493282056612076,6.112874298809886,3.4287721808739255
3900.0,-30.330040444313745,5.04219221515453,35.01949028003257,24.143132438790076,4.975573478519179,-26.79952543150178,-40.35764444908125,1.4450584657072427,-0.5380832639103232,-5.068930516335528,40.03844067263936,42310.30175574161,25758.42748620383,25758.42748620383,68068.72924194543,77594.56796843743,77594.56796843743,25758.42748620383,103352.99545464126,103352.99545464126,103352.99545464126,128247.17681374423,91886.88278328457,56602.683079245224,39204.666337821494,24894.181359102968,0.0,64098.847696924466,21160.05415523752,1541.743585538849,0.0,0.8864282513963015,2.8157828988280564,0.0014959135982669303,353704.1300789924,1556191.3464409036,4.399697979476126,1556191.3464409036,4.399697979476126,0.85,0.09594238755486482,4.027634451161993,1.2682936385320498,1.0,0.0,4.027634451161719,1.2849946300751436,1.2852844696048238,3.134358974656934,19391.990835528413,1977.4327456907724,4632.441516551485,4632.441516551485,5.560443104175247,5.04219221515453,-2.4327597743766436,7.474951989531173,3.428821501672678,3.428821501672678,0.9796632861921938,0.0,0.0,0.00022554525469523412,1.0000257623054143,0.00022553944427918763,199.19511263721907,0.0,1.1638264911575846e-06,3.2982842759405946,0.10405314175934594,7.572320593068613e-05,0.00014982204876454799,0.0006034284451477656,0.09594238755485915,0.07205961347125682,0.023882774083602336,0.09594230892732918,0.07205961347126108,0.023882774083603748,0.3769498448542383,0.3769498448542383,0.12493281649785037,0.0,4.529308275503183,4.361091760966701,5.037605654626361,4.53084725242519,4.363603649628487,5.036200453030517,24894.181359102968,21160.05415523752,0.85,1.0619337427685371,0.6600789760807464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534736186051003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00288651433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.164221634619,1541.743585538849,0.3769498448542383,0.12493281649785037,6.112874298809886,3.428821501672678
3901.0,-30.33028576907877,5.042122407913998,35.01947039013761,24.143034230824583,4.975556844834343,-26.799747921518573,-40.35782682532442,1.44501899727417,-0.5377219888640639,-5.068904075112688,40.03840122608911,42309.99834777816,25758.376868863856,25758.376868863856,68068.37521664202,77594.23685587001,77594.23685587001,25758.376868863856,103352.61372473386,103352.61372473386,103352.61372473386,128246.67585849181,91886.64395721002,56602.471545030836,39204.63601353243,24894.062133757947,0.0,64098.69814729037,21159.952813694254,1541.7367361298052,0.0,0.8864285294711789,2.8157812249491596,0.0014959135982669303,353704.494820509,1556189.6442495552,4.399688630022244,1556189.6442495552,4.399688630022244,0.85,0.09594193643982614,4.027634451161993,1.268292925856076,1.0,0.0,4.0276344511598134,1.2849948267720863,1.2852846588793896,3.1343584948738132,19391.940433197757,1977.4276060833984,4632.441516551485,4632.441516551485,5.560432177466342,5.042122407913998,-2.43270752417904,7.474829932093037,3.42887075331576,3.42887075331576,0.979677358090217,0.0,0.0,0.00022553944427918763,1.0000256030829255,0.0002255336699219341,199.1953157360584,0.0,1.1574064788510165e-06,3.280089961063781,0.10405429916582479,7.572163834187577e-05,0.00014981780593731185,0.000603411356590619,0.09594193643982202,0.07205918150236428,0.02388275493745774,0.09594185575365556,0.07205918150236737,0.023882754937458766,0.37694788841571747,0.37694788841571747,0.12493281684197778,0.0,4.529673567581199,4.3617113331368955,5.037198814415717,4.531182086248634,4.364239483012511,5.03562180795717,24894.062133757947,21159.952813694254,0.85,1.061930697254254,0.6600757826712073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534751013371803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98469219946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.148283268698,1541.7367361298052,0.37694788841571747,0.12493281684197778,6.112874298809886,3.42887075331576
3902.0,-30.330529870815162,5.042052912129791,35.019450563884455,24.14293144773694,4.975535727256665,-26.799969759092498,-40.35800909679381,1.4449756155339593,-0.5373329665778215,-5.068882507520665,40.03836329999484,42309.69976674556,25758.339494104745,25758.339494104745,68068.0392608503,77593.90540537245,77593.90540537245,25758.339494104745,103352.2448994772,103352.2448994772,103352.2448994772,128246.19895840259,91886.4024842987,56602.262610526865,39204.59985974648,24893.954058925385,0.0,64098.55391867187,21159.860950086575,1541.7306389701525,0.0,0.8864287771564241,2.815778615907754,0.0014959135982669303,353704.7923333007,1556188.0076700128,4.399680302334146,1556188.0076700128,4.399680302334146,0.8499999999999999,0.0959414910437528,4.027634451161993,1.2682921879040077,1.0,0.0,4.027634451160107,1.2849950417073297,1.2852848664427052,3.134357970604004,19391.889472273397,1977.4224095153186,4632.441516551485,4632.441516551485,5.560424109418644,5.042052912129791,-2.432658786613652,7.474711698743443,3.4289200151567902,3.4289200151567902,0.97969143290194,0.0,0.0,0.0002255336699219341,1.0000254754922309,0.000225527924487046,199.19551782274397,0.0,1.1502249162893155e-06,3.2597374127639203,0.10405544939074107,7.572007168361237e-05,0.00014981359823832172,0.0006033944095172062,0.09594149104374215,0.07205875392274334,0.023882737120998813,0.09594141423967535,0.07205875392275134,0.02388273712100146,0.3769459349134531,0.3769459349134531,0.12493281750607668,0.0,4.530041132889721,4.362331568886759,5.036799132379031,4.5315495409428195,4.364853186214532,5.035241478137721,24893.954058925385,21159.860950086575,0.85,1.0619278454739387,0.6600726097569695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534765749053262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96433965116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.132367247761,1541.7306389701525,0.3769459349134531,0.12493281750607668,6.112874298809886,3.4289200151567902
3903.0,-30.330772386254424,5.041983744836141,35.01943078584581,24.14282321641224,4.975515452691935,-26.800190084490502,-40.35819115871561,1.4449331509280454,-0.5370530737421291,-5.068859846493972,40.03832505183038,42309.40707066332,25758.30007523801,25758.30007523801,68067.70714590134,77593.54860058353,77593.54860058353,25758.30007523801,103351.84867582153,103351.84867582153,103351.84867582153,128245.69196204722,91886.13535779914,56602.05916383346,39204.52910440631,24893.843286225692,0.0,64098.37239063201,21159.766793291838,1541.7243577619915,0.0,0.8864290315901879,2.815777573333312,0.0014959135982669303,353705.1049296188,1556186.3571938758,4.399671747750234,1556186.3571938758,4.399671747750234,0.85,0.09594104515095764,4.027634451161993,1.2682914763269943,1.0,0.0,4.027634451164556,1.2849952522910821,1.285285069690713,3.134357456948516,19391.833097364655,1977.4166608744736,4632.441516551485,4632.441516551485,5.560415600111707,5.041983744836141,-2.4326091795970646,7.474592924433206,3.428969254608411,3.428969254608411,0.9797055013166889,0.0,0.0,0.000225527924487046,1.0000253099879495,0.00022552221652246348,199.1957185965272,0.0,1.1444648776525565e-06,3.2434134632673453,0.10405659385561873,7.571850685636848e-05,0.00014980941763067753,0.0006033775715578317,0.09594104515095023,0.07205832604338944,0.02388271910756079,0.09594101537696317,0.072058326043395,0.023882719107562636,0.3769439842134992,0.3769439842134992,0.12493281858918852,0.0,4.530386217114312,4.362922812238651,5.036396686814271,4.53180677275185,4.365330520029943,5.03483006030217,24893.843286225692,21159.766793291838,0.85,1.0619256715455923,0.6600699127400441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453478041130062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94801570166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.116467550672,1541.7243577619915,0.3769439842134992,0.12493281858918852,6.112874298809886,3.428969254608411
3904.0,-30.331013521643573,5.041915028789565,35.01941108605234,24.142734438087814,4.975505134695844,-26.800408171949417,-40.35836906461043,1.4448997850017473,-0.5366645491127997,-5.068830980685355,40.038287774799414,42309.103241690245,25758.245925589134,25758.245925589134,68067.34916727938,77593.23015694921,77593.23015694921,25758.245925589134,103351.47608253834,103351.47608253834,103351.47608253834,128245.21156488913,91885.91006636989,56601.84811375777,39204.513280680134,24893.73548235079,0.0,64098.24876303092,21159.67515999817,1541.7181057688892,0.0,0.8864293141651723,2.8157758235016277,0.0014959135982669303,353705.5031177836,1556184.7486251448,4.399662247004783,1556184.7486251448,4.399662247004783,0.85,0.09594059753849099,4.027634451161993,1.2682907119998705,1.0,0.0,4.027634451161353,1.284995420219291,1.2852852303217062,3.1343570473384696,19391.78555141251,1977.4118125366474,4632.441516551485,4632.441516551485,5.560403910887206,5.041915028789565,-2.4325548866704323,7.474469915459997,3.4290184773283765,3.4290184773283765,0.9797195649509647,0.0,0.0,0.00022552221652246348,1.0000251660079096,0.00022551654117140463,199.19591822814937,0.0,1.1370021067381137e-06,3.2222639704958143,0.10405773085772548,7.57169777791756e-05,0.00014980523874328787,0.0006033607405270136,0.09594059753848373,0.07205789692944486,0.02388270060903887,0.09594059728009768,0.07205789692945032,0.02388270060904068,0.37694203441001195,0.37694203441001195,0.12493281957340198,0.0,4.530731869878139,4.363531613983071,5.035943410730738,4.532166431572534,4.366021253572285,5.034185278112659,24893.73548235079,21159.67515999817,0.85,1.061922134860846,0.6600664457792846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534794978293257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92686620889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.100591495679,1541.7181057688892,0.37694203441001195,0.12493281957340198,6.112874298809886,3.4290184773283765
3905.0,-30.33125335248845,5.041846675929763,35.019391481887,24.142641119565837,4.975490423772767,-26.80062552447768,-40.35855063758788,1.44486259576199,-0.536249538791651,-5.068805870035004,40.03825116057121,42308.820219722336,25758.202343176195,25758.202343176195,68067.02256289854,77592.91094234849,77592.91094234849,25758.202343176195,103351.11328552468,103351.11328552468,103351.11328552468,128244.7463628001,91885.68169891198,56601.65558599125,39204.473458800814,24893.633077275423,0.0,64098.10653607624,21159.58811568411,1541.7122497456448,0.0,0.8864295751706732,2.8157732858131035,0.0014959135982669303,353705.8495058632,1556183.16865873,4.399653471472866,1556183.16865873,4.399653471472866,0.85,0.09594015280548093,4.027634451161993,1.2682900504255668,1.0,0.0,4.027634451160209,1.2849956059717804,1.2852854088229082,3.1343565942516096,19391.737356289155,1977.40689800178,4632.441516551485,4632.441516551485,5.560394502800178,5.041846675929763,-2.4325032549801633,7.474349930909927,3.4290677208957194,3.4290677208957194,0.9797336345416341,0.0,0.0,0.00022551654117140463,1.0000250299072921,0.00022551089665456798,199.19611678011452,0.0,1.130506765434051e-06,3.2038561732401,0.10405886136449091,7.571541721334145e-05,0.00014980112395806319,0.0006033441676762835,0.09594015280547415,0.07205747057451811,0.023882682230956034,0.09594017464580144,0.07205747057452322,0.02388268223095772,0.3769400867830695,0.3769400867830695,0.12493281712648155,0.0,4.5310877871104935,4.3641547852896565,5.035488005599461,4.53255633124337,4.366694825315051,5.033714206403545,24893.633077275423,21159.58811568411,0.85,1.061919395771675,0.6600634949475416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534809462419152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.908458411635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.08473500384,1541.7122497456448,0.3769400867830695,0.12493281712648155,6.112874298809886,3.4290677208957194
3906.0,-30.33149181234337,5.0417783874866595,35.019371884859844,24.142519861366623,4.975452465897802,-26.800843967682024,-40.358728578407295,1.4448046212364378,-0.5357942318124742,-5.068794778148553,40.038212160148746,42308.52805777903,25758.194613172458,25758.194613172458,68066.7226709515,77592.57294657645,77592.57294657645,25758.194613172458,103350.7675597489,103350.7675597489,103350.7675597489,128244.28949837526,91885.42458572179,56601.44393581312,39204.422944342965,24893.521938626367,0.0,64097.94488296933,21159.493647832413,1541.7062147362267,0.0,0.886429773291225,2.8157685791479263,0.0014959135982669303,353706.0025126283,1556181.4857252939,4.399646810262242,1556181.4857252939,4.399646810262242,0.85,0.09593971196901066,4.027634451161993,1.2682892784057183,1.0,0.0,4.027634451162922,1.2849958889276085,1.2852856845889922,3.134355904066938,19391.683094609172,1977.4013648502978,4632.441516551485,4632.441516551485,5.560392834132865,5.0417783874866595,-2.4324619764147726,7.474240363901432,3.429116959497662,3.429116959497662,0.9797477027136177,0.0,0.0,0.00022551089665456798,1.0000248868711814,0.00022550528453360106,199.19631419740742,0.0,1.1243658349614425e-06,3.1864527762807278,0.10405998573032588,7.571388789368015e-05,0.0001497970087608878,0.0006033275931663667,0.09593971196900412,0.07205704774598339,0.023882664223020742,0.09593966016553725,0.0720570477459883,0.023882664223022366,0.37693814217498417,0.37693814217498417,0.12493281150330773,0.0,4.531466658330942,4.364769329053615,5.03515114741424,4.533000546336098,4.367248430958398,5.033824839180113,24893.521938626367,21159.493647832413,0.85,1.06191739524923,0.6600606015532381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534823868213198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.891055014676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.068896608527,1541.7062147362267,0.37693814217498417,0.12493281150330773,6.112874298809886,3.429116959497662
3907.0,-30.331728999126675,5.041710585803513,35.0193522987886,24.142425634805136,4.975442668334931,-26.801058448701017,-40.358905925508566,1.444772117909312,-0.5355096220571909,-5.068763455365253,40.03817328520708,42308.238934907335,25758.136201977515,25758.136201977515,68066.37513688485,77592.23050310787,77592.23050310787,25758.136201977515,103350.36670508538,103350.36670508538,103350.36670508538,128243.76936309288,91885.17391182335,56601.246238098174,39204.364081916865,24893.4026580075,0.0,64097.766739924366,21159.392259306376,1541.69924141365,0.0,0.8864300742018456,2.8157684863452563,0.0014959135982669303,353706.4345943024,1556179.8082079336,4.399636693047034,1556179.8082079336,4.399636693047034,0.85,0.09593926147137072,4.027634451161993,1.2682885877089576,1.0,0.0,4.027634451161372,1.284996052621397,1.2852858411077688,3.134355504785873,19391.63019189016,1977.395970274269,4632.441516551485,4632.441516551485,5.5603802249731515,5.041710585803513,-2.4324057142610362,7.47411630006455,3.429166103610542,3.429166103610542,0.9797617438887263,0.0,0.0,0.00022550528453360106,1.0000247540536715,0.0002254997025018624,199.19651056108754,0.0,1.1179138114407497e-06,3.1681677416230847,0.10406110364413731,7.571236370517112e-05,0.00014979292082842994,0.0006033111284687653,0.09593926147135595,0.07205661714703479,0.02388264432432117,0.0959392556248063,0.07205661714704588,0.023882644324324843,0.37693619987402777,0.37693619987402777,0.12493281022737585,0.0,4.531812768154737,4.365366436197178,5.034735152874475,4.533253833308038,4.367813930081866,5.033130822199212,24893.4026580075,21159.392259306376,0.85,1.0619149246347857,0.6600579253653613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534838191683777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.872769980015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.05307768435,1541.69924141365,0.37693619987402777,0.12493281022737585,6.112874298809886,3.429166103610542
3908.0,-30.331964769220892,5.041643122906907,35.019332803053224,24.142327077593677,4.975427218497239,-26.801272219886357,-40.359079361055024,1.4447346691626743,-0.5351628167366016,-5.068738715185607,40.03813674427988,42307.93977722823,25758.095547592755,25758.095547592755,68066.03532482099,77591.89318805667,77591.89318805667,25758.095547592755,103349.98873564941,103349.98873564941,103349.98873564941,128243.28903487168,91884.92550562801,56601.03560619729,39204.32211047857,24893.30029922226,0.0,64097.62240970083,21159.30525433892,1541.6933923263207,0.0,0.886430333049548,2.8157668045922635,0.0014959135982669303,353706.7758726393,1556178.2314083623,4.399627990074756,1556178.2314083623,4.399627990074756,0.85,0.09593881823524222,4.027634451161993,1.2682878420641646,1.0,0.0,4.027634451161364,1.2849962393957142,1.2852860207509433,3.1343550492070227,19391.57776775172,1977.3906244998775,4632.441516551485,4632.441516551485,5.560371448956311,5.041643122906907,-2.4323541972336895,7.473997320140597,3.429215280748604,3.429215280748604,0.9797757944996012,0.0,0.0,0.0002254997025018624,1.0000246062464884,0.0002254941539371289,199.19670575224998,0.0,1.1119212441835545e-06,3.151184806016193,0.1040622155653815,7.571087316149162e-05,0.00014978882934037078,0.0006032946494505017,0.09593881823523968,0.07205619228131838,0.023882625953921304,0.09593886235324307,0.07205619228132028,0.02388262595392194,0.37693425877064873,0.37693425877064873,0.12493280740372653,0.0,4.532156554777714,4.365960094383183,5.034320260558502,4.533575898448987,4.36838138314755,5.0327078048522935,24893.30029922226,21159.30525433892,0.85,1.061912014298358,0.66005474441475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534852438712071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85578704441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.03727631538,1541.6933923263207,0.37693425877064873,0.12493280740372653,6.112874298809886,3.429215280748604
3909.0,-30.332199150519433,5.041576034408301,35.019313380184784,24.142238648515217,4.975413878063914,-26.801484529994404,-40.35925635891033,1.4446992575388777,-0.5346931430721611,-5.06871194272911,40.038099875201006,42307.66134787442,25758.05061983271,25758.05061983271,68065.71196770713,77591.58846427577,77591.58846427577,25758.05061983271,103349.63908410848,103349.63908410848,103349.63908410848,128242.83381431988,91884.70998419808,56600.846003656945,39204.293311712376,24893.194730211402,0.0,64097.488041923774,21159.215520679692,1541.687313714701,0.0,0.8864306034589547,2.815763740472559,0.0014959135982669303,353707.1451855043,1556176.6404497449,4.399618898378761,1556176.6404497449,4.399618898378761,0.85,0.09593837330264221,4.027634451161993,1.268287152466364,1.0,0.0,4.0276344511621,1.2849964165680186,1.2852861908329452,3.13435461704947,19391.532283679706,1977.3859864153108,4632.441516551485,4632.441516551485,5.560361750450699,5.041576034408301,-2.43230109281405,7.473877127222352,3.429264447084467,3.429264447084467,0.9797898420241334,0.0,0.0,0.0002254941539371289,1.0000244613496492,0.00022548863818070843,199.19689979398143,0.0,1.105255816563234e-06,3.1322949841402052,0.10406332082119807,7.570935203051124e-05,0.00014978480190661766,0.0006032784284195679,0.09593837330262947,0.07205576640413273,0.02388260689849673,0.09593840895015276,0.07205576640414231,0.023882606898499907,0.3769323188141662,0.3769323188141662,0.12493280313144182,0.0,4.53251939375258,4.366583825474606,5.0338910917922135,4.5340187996569625,4.369129239209144,5.032225399980973,24893.194730211402,21159.215520679692,0.85,1.0619091956175863,0.6600517842478094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453486660067099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.836897222536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.02149542119,1541.687313714701,0.3769323188141662,0.12493280313144182,6.112874298809886,3.429264447084467
3910.0,-30.332432306489263,5.041508968086404,35.019293956662295,24.142122838553064,4.97537439793575,-26.801698351180264,-40.359433566313214,1.4446404426267383,-0.5341122455523077,-5.068701739965492,40.03806101040929,42307.38907426069,25758.04795862764,25758.04795862764,68065.43703288832,77591.27854035754,77591.27854035754,25758.04795862764,103349.32649898517,103349.32649898517,103349.32649898517,128242.4104074639,91884.47818591214,56600.65152419495,39204.25184635243,24893.08390847873,0.0,64097.33575483116,21159.12132220692,1541.6813165147157,0.0,0.8864307965487315,2.8157572743472916,0.0014959135982669303,353707.28592768847,1556174.9633743186,4.399612406323067,1556174.9633743186,4.399612406323067,0.85,0.09593793448016891,4.027634451161993,1.268286482100375,1.0,0.0,4.027634451162777,1.284996703190936,1.2852864704323999,3.1343539179209334,19391.48336450756,1977.3809980480144,4632.441516551485,4632.441516551485,5.560361175979321,5.041508968086404,-2.432260232321425,7.47376920040783,3.4293136139255656,3.4293136139255656,0.9798038896930187,0.0,0.0,0.00022548863818070843,1.0000243335125443,0.00022548315138361572,199.1970928216087,0.0,1.098721578978204e-06,3.11377695482423,0.10406441954277705,7.570782912697256e-05,0.00014978080905373586,0.0006032623466677427,0.09593793448016671,0.07205534559595908,0.023882588884207627,0.09593783633317374,0.07205534559596073,0.023882588884208168,0.376930381995396,0.376930381995396,0.12493279655754928,0.0,4.532930063150673,4.367227907083304,5.033592927412542,4.534589494413183,4.369823486534187,5.032419699927459,24893.08390847873,21159.12132220692,0.85,1.0619074292453423,0.6600491046318081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534880679235536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81837919322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.005734490202,1541.6813165147157,0.376930381995396,0.12493279655754928,6.112874298809886,3.4293136139255656
3911.0,-30.332664084356818,5.041442382486069,35.0192745338163,24.142023163754516,4.9753652902844365,-26.801907894428915,-40.35959882950408,1.4446091003565673,-0.5339322010867136,-5.06866962426056,40.03802218306858,42307.07308910446,25757.990272040315,25757.990272040315,68065.06336114477,77590.9112019939,77590.9112019939,25757.990272040315,103348.90147403422,103348.90147403422,103348.90147403422,128241.86517216207,91884.20071312442,56600.42503200593,39204.195201242765,24892.963698127853,0.0,64097.15889937062,21159.019143408674,1541.674264953575,0.0,0.8864311013313046,2.8157586527125624,0.0014959135982669303,353707.72894857463,1556173.2879163218,4.399602158941155,1556173.2879163218,4.399602158941155,0.85,0.09593748556714606,4.027634451161993,1.2682856842549515,1.0,0.0,4.027634451162242,1.284996861192784,1.2852866214189933,3.134353532524108,19391.424806097548,1977.375026752005,4632.441516551485,4632.441516551485,5.56034872323985,5.041442382486069,-2.4322031577614815,7.47364554024755,3.429362675642474,3.429362675642474,0.9798179073264212,0.0,0.0,0.00022548315138361572,1.0000241897301825,0.00022547769713895976,199.19728470864652,0.0,1.0929540297688609e-06,3.0974317203649515,0.10406551249680682,7.570640889637891e-05,0.0001497767424872368,0.0006032459680244131,0.09593748556713498,0.07205491657163596,0.023882568995499027,0.09593747746847957,0.07205491657164427,0.023882568995501785,0.3769284493372144,0.3769284493372144,0.12493279580385741,0.0,4.533279904803408,4.3678192262810285,5.0332095249874556,4.534737423173851,4.370245065025699,5.031737069953749,24892.963698127853,21159.019143408674,0.85,1.0619045294660183,0.6600459960405496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534894684224222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80203395876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.989990293921,1541.674264953575,0.3769284493372144,0.12493279580385741,6.112874298809886,3.429362675642474
3912.0,-30.332894368631525,5.041376208916734,35.019255218295086,24.14193389648574,4.975357021259585,-26.802116009522642,-40.3597676200792,1.4445786621507593,-0.5335857568867368,-5.068640283132582,40.03798646342897,42306.778306158136,25757.94082832014,25757.94082832014,68064.71913447828,77590.58240860986,77590.58240860986,25757.94082832014,103348.52323692999,103348.52323692999,103348.52323692999,128241.38667362265,91883.96152126793,56600.21944689583,39204.15786041345,24892.863436692664,0.0,64097.02129710611,21158.933921188764,1541.6684262675856,0.0,0.8864313806774554,2.815757513280531,0.0014959135982669303,353708.1336958709,1556171.746561496,4.399592766785341,1556171.746561496,4.399592766785341,0.85,0.09593704308528803,4.027634451161993,1.2682849605893716,1.0,0.0,4.027634451161979,1.2849970148967627,1.2852867681485785,3.134353157610701,19391.374326571546,1977.3698792728962,4632.441516551485,4632.441516551485,5.560338049878944,5.041376208916734,-2.432147993892038,7.473524202808772,3.42941177059985,3.42941177059985,0.9798319344571,0.0,0.0,0.00022547769713895976,1.0000240338935373,0.00022547227816223077,199.1974753594751,0.0,1.0864707256050427e-06,3.079058036364691,0.10406659896753243,7.570495837775383e-05,0.0001497727387612059,0.0006032298424795182,0.09593704308528204,0.07205449250664361,0.023882550578638428,0.0959371055415533,0.07205449250664811,0.023882550578639916,0.37692651723597187,0.37692651723597187,0.12493279433644174,0.0,4.533624246022953,4.368414985317827,5.032790559207854,4.535054526245858,4.370853353311645,5.03117056880717,24892.863436692664,21158.933921188764,0.85,1.061901438742073,0.6600428140030935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534908606459973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78366027476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.974265933757,1541.6684262675856,0.37692651723597187,0.12493279433644174,6.112874298809886,3.42941177059985
3913.0,-30.33312331035604,5.041310298495119,35.01923597592922,24.14183575836944,4.9753379847738355,-26.80232399290041,-40.359940147586144,1.4445386673182141,-0.5331491817900655,-5.068617673334475,40.03794996317807,42306.50485605299,25757.90925059388,25757.90925059388,68064.41410664687,77590.26145546115,77590.26145546115,25757.90925059388,103348.17070605503,103348.17070605503,103348.17070605503,128240.93172039514,91883.72526885106,56600.03033454023,39204.1054825676,24892.761014340118,0.0,64096.866496907714,21158.8468621891,1541.6626192890935,0.0,0.8864316285035472,2.815754399278344,0.0014959135982669303,353708.4455878318,1556170.171523338,4.399584434398004,1556170.171523338,4.399584434398004,0.85,0.09593660271041654,4.027634451161993,1.2682842561556025,1.0,0.0,4.0276344511629025,1.284997213249285,1.2852869595820948,3.1343526737910876,19391.324467390732,1977.364795051392,4632.441516551485,4632.441516551485,5.560331233230283,5.041310298495119,-2.4320977249674303,7.473408023462548,3.429460878877244,3.429460878877244,0.9798459653934983,0.0,0.0,0.00022547227816223077,1.0000238938200086,0.00022546689089692179,199.19766489913567,0.0,1.0794464834458391e-06,3.059151334085508,0.10406767841401587,7.570347577198872e-05,0.00014976880239024205,0.0006032139882162116,0.09593660271040899,0.07205407050547827,0.023882532204930716,0.09593666490010386,0.07205407050548394,0.023882532204932597,0.37692458624384356,0.37692458624384356,0.12493278988493521,0.0,4.533985052853268,4.369022195311686,5.032403256322937,4.535468491544407,4.371493677684782,5.030897099777121,24892.761014340118,21158.8468621891,0.85,1.0618992444807043,0.6600401418701806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534922439005118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76375357248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.958563769309,1541.6626192890935,0.37692458624384356,0.12493278988493521,6.112874298809886,3.429460878877244
3914.0,-30.33335108003941,5.0412447383809535,35.01921678129086,24.1417420556769,4.975323992192198,-26.80253041680153,-40.36010865876449,1.4445033289543008,-0.5327501514235564,-5.068590658619115,40.037912868602504,42306.219796169644,25757.86721369979,25757.86721369979,68064.08700986943,77589.9380520274,77589.9380520274,25757.86721369979,103347.80526572719,103347.80526572719,103347.80526572719,128240.45808569963,91883.48813541175,56599.83122761768,39204.063230882304,24892.65281997244,0.0,64096.716050854746,21158.754896976574,1541.6563773818357,0.0,0.8864319009653753,2.8157522948493474,0.0014959135982669303,353708.81824392127,1556168.5708404556,4.399575273713718,1556168.5708404556,4.399575273713718,0.85,0.09593615920434069,4.027634451161993,1.2682835649093613,1.0,0.0,4.027634451162552,1.2849973897458753,1.2852871291955,3.1343522432823847,19391.27442227719,1977.3596918700262,4632.441516551485,4632.441516551485,5.56032215877269,5.0412447383809535,-2.432044141828248,7.473288880209202,3.4295099562482516,3.4295099562482516,0.9798599874995004,0.0,0.0,0.00022546689089692179,1.0000237715413958,0.00022546153132879665,199.1978534687865,0.0,1.0731306697417155e-06,3.0412523180480218,0.10406875154468562,7.57020277062419e-05,0.0001497648631906799,0.000603198122560345,0.09593615920433182,0.0720536463539786,0.023882512850353223,0.09593623425757354,0.07205364635398526,0.02388251285035543,0.37692265723087076,0.37692265723087076,0.12493278468772778,0.0,4.5343464345056645,4.369633579641459,5.032005653574629,4.53584050719553,4.37213006459848,5.030466684456314,24892.65281997244,21158.754896976574,0.85,1.0618966337661815,0.6600372437583794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534936190931913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.745854556444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.942880824474,1541.6563773818357,0.37692265723087076,0.12493278468772778,6.112874298809886,3.4295099562482516
3915.0,-30.333577515181474,5.041179366769503,35.01919761673102,24.141644860524707,4.975298944947519,-26.802736744973434,-40.36027716994283,1.4444581747395022,-0.5321688619671363,-5.068571085434124,40.037875355421185,42305.94039609444,25757.844593374062,25757.844593374062,68063.7849894685,77589.64512613823,77589.64512613823,25757.844593374062,103347.48971951229,103347.48971951229,103347.48971951229,128240.03476088506,91883.27646525938,56599.63272250012,39204.048603065836,24892.545041372774,0.0,64096.59364443861,21158.66328516686,1541.6503341212795,0.0,0.8864321369693978,2.8157469183870947,0.0014959135982669303,353709.08824757143,1556166.9520954122,4.399567338813203,1556166.9520954122,4.399567338813203,0.85,0.09593571927481723,4.027634451161993,1.2682828560797499,1.0,0.0,4.02763445116138,1.284997612119753,1.2852873447321274,3.134351700870433,19391.229750986462,1977.3551366660852,4632.441516551485,4632.441516551485,5.560317275748124,5.041179366769503,-2.4319960160610816,7.4731753828305845,3.4295590294446368,3.4295590294446368,0.9798740084127534,0.0,0.0,0.00022546153132879665,1.0000236323022569,0.00022545620327965506,199.19804093388913,0.0,1.0676144660468724e-06,3.0256193967768366,0.10406981915915166,7.570057966610488e-05,0.00014976095166269177,0.0006031823683554633,0.09593571927481023,0.0720532252079164,0.02388249406689383,0.0959357005493747,0.07205322520792165,0.02388249406689557,0.3769207304592721,0.3769207304592721,0.12493277801089933,0.0,4.534750693080866,4.370282751983723,5.031666344170503,4.536402223467007,4.372916361840396,5.030346377982426,24892.545041372774,21158.66328516686,0.85,1.0618939497321338,0.6600341451961877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534949872481975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.730221635175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.927213728139,1541.6503341212795,0.3769207304592721,0.12493277801089933,6.112874298809886,3.4295590294446368
3916.0,-30.33380256772081,5.041114205457668,35.01917844333202,24.14153708321976,4.9752737547946415,-26.802941842861543,-40.3604454715736,1.444413029935311,-0.5317655145561844,-5.068550359163318,40.03783676884093,42305.66616813626,25757.81935742023,25757.81935742023,68063.48552555649,77589.31019548161,77589.31019548161,25757.81935742023,103347.12955290184,103347.12955290184,103347.12955290184,128239.55957539385,91883.02217455134,56599.43876078993,39203.98157084601,24892.43002249201,0.0,64096.41159333802,21158.56551911821,1541.6438431081474,0.0,0.8864323827524313,2.8157440224497825,0.0014959135982669303,353709.37415772036,1556165.2870330652,4.39955907512693,1556165.2870330652,4.39955907512693,0.85,0.09593527826520784,4.027634451161993,1.2682821879116815,1.0,0.0,4.02763445116012,1.2849978343845687,1.2852875602001699,3.134351158724692,19391.17608496874,1977.3496642552495,4632.441516551485,4632.441516551485,5.560311828090827,5.041114205457668,-2.4319470385585396,7.473061244016208,3.429608050239151,3.429608050239151,0.9798880143540432,0.0,0.0,0.00022545620327965506,1.0000234880463017,0.00022545090787829208,199.19822725464795,0.0,1.0613369510035849e-06,3.0078289191441594,0.10407088049610266,7.569913345220199e-05,0.00014975706982745307,0.0006031667337421222,0.09593527826520087,0.07205280316486537,0.023882475100335507,0.0959352245513841,0.0720528031648706,0.023882475100337242,0.376918808180835,0.376918808180835,0.12493277342176844,0.0,4.535150188026705,4.370914044317146,5.031361965595124,4.536784844607155,4.373478307428911,5.030183916991859,24892.43002249201,21158.56551911821,0.85,1.0618922937119741,0.6600317415044398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534963473893925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71243115754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.91156577479,1541.6438431081474,0.376918808180835,0.12493277342176844,6.112874298809886,3.429608050239151
3917.0,-30.33402618954904,5.041049552232353,35.01915932996989,24.141451971977972,4.975271608435158,-26.80314334844522,-40.360605670697964,1.444388767331304,-0.5314873718427293,-5.068515172684144,40.03780017073962,42305.364538657646,25757.75838703777,25757.75838703777,68063.12292569541,77588.97351776907,77588.97351776907,25757.75838703777,103346.73190480685,103346.73190480685,103346.73190480685,128239.05257752331,91882.77488826112,56599.226136100864,39203.94305795584,24892.32067271646,0.0,64096.263730672305,21158.47257180899,1541.6373407808755,0.0,0.8864326951142831,2.8157444663699938,0.0014959135982669303,353709.85954074975,1556163.7077774792,4.399548572940469,1556163.7077774792,4.399548572940469,0.8499999999999999,0.09593483369939326,4.027634451161993,1.2682814109465106,1.0,0.0,4.027634451162238,1.2849979588612166,1.285287677899949,3.1343508551027894,19391.12389717731,1977.344342581545,4632.441516551485,4632.441516551485,5.56029866648215,5.041049552232353,-2.4318872879943614,7.472936840226715,3.429657025521363,3.429657025521363,0.979902007291818,0.0,0.0,0.00022545090787829208,1.0000233387685558,0.00022544564625453224,199.1984123912284,0.0,1.0548345641078426e-06,2.989401154681626,0.10407193533066678,7.56977568867709e-05,0.00014975315099152118,0.0006031509501035145,0.09593483369938077,0.07205237807950957,0.02388245561987121,0.09593486884727016,0.07205237807951895,0.023882455619874322,0.37691688884498825,0.37691688884498825,0.12493277239572625,0.0,4.535512910821353,4.371527070999377,5.030964821343957,4.537027800841429,4.374045533589481,5.0294432438416266,24892.32067271646,21158.47257180899,0.85,1.0618890862608084,0.6600285582389266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534976992280388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69400339307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.895937971747,1541.6373407808755,0.37691688884498825,0.12493277239572625,6.112874298809886,3.429657025521363
3918.0,-30.33424853565,5.040985201420681,35.019140320517714,24.141358059737854,4.975258522283169,-26.80334479981198,-40.36076964167876,1.4443547864451198,-0.5311071167266732,-5.068489304149699,40.0377649706006,42305.08400287734,25757.722097400645,25757.722097400645,68062.80610027799,77588.64549319961,77588.64549319961,25757.722097400645,103346.36759060026,103346.36759060026,103346.36759060026,128238.59119663358,91882.5313110594,56599.029702820044,39203.89067582151,24892.22360603332,0.0,64096.114281854825,21158.390065128322,1541.6317597283705,0.0,0.8864329548511773,2.8157424756174554,0.0014959135982669303,353710.21638689196,1556162.1888469243,4.3995398401067884,1556162.1888469243,4.3995398401067884,0.85,0.09593439622988384,4.027634451161993,1.2682806977210563,1.0,0.0,4.027634451163886,1.2849981287460217,1.285287841061528,3.1343504407219647,19391.072492159314,1977.3391007285175,4632.441516551485,4632.441516551485,5.560290832678529,5.040985201420681,-2.4318343016064414,7.4728195030271225,3.429706045474156,3.429706045474156,0.979916012992616,0.0,0.0,0.00022544564625453224,1.0000232056654719,0.0002254404147596835,199.19859647193604,0.0,1.0481070995609808e-06,2.9703355201558197,0.10407298343776633,7.569634793435016e-05,0.00014974929832018208,0.0006031354329517001,0.09593439622987732,0.0720519588312255,0.02388243739865182,0.09593448182647683,0.07205195883123039,0.023882437398653443,0.37691497117595907,0.37691497117595907,0.12493276838945168,0.0,4.535877484945445,4.372138427817106,5.030580207142748,4.53738218742302,4.374632643570806,5.029091008376895,24892.22360603332,21158.390065128322,0.85,1.0618866192259349,0.6600257203868226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534990424751162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67493775855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.880331328864,1541.6317597283705,0.37691497117595907,0.12493276838945168,6.112874298809886,3.429706045474156
3919.0,-30.33446967874829,5.040920967938294,35.01912132569286,24.14125084122645,4.975229658687967,-26.80354674603355,-40.36093364758415,1.4443067259732922,-0.5306088954068855,-5.068472063608261,40.03772737774021,42304.808913552886,25757.70801788645,25757.70801788645,68062.51693143934,77588.32753027011,77588.32753027011,25757.70801788645,103346.03554815656,103346.03554815656,103346.03554815656,128238.15093119469,91882.29092298653,56598.83186309212,39203.84339988268,24892.115383038126,0.0,64095.9587829208,21158.298075582406,1541.6257381761318,0.0,0.8864331792387802,2.8157379218185112,0.0014959135982669303,353710.4542134592,1556160.5666686497,4.399532295784305,1556160.5666686497,4.399532295784305,0.85,0.09593395966273882,4.027634451161993,1.2682799888914449,1.0,0.0,4.027634451161948,1.2849983644558192,1.2852880701016558,3.1343498657818496,19391.02176018142,1977.3339275064798,4632.441516551485,4632.441516551485,5.5602877933494534,5.040920967938294,-2.431787680752155,7.472708648690449,3.429755048899689,3.429755048899689,0.9799300139713397,0.0,0.0,0.0002254404147596835,1.0000230801518344,0.0002254352116807691,199.19877955697464,0.0,1.0421064313176959e-06,2.9533296263543503,0.10407402554419765,7.569493870608831e-05,0.0001497454760535952,0.0006031200382591133,0.09593395966273718,0.0720515406100627,0.023882419052674478,0.0959339762437185,0.07205154061006393,0.023882419052674887,0.37691305514776335,0.37691305514776335,0.1249327624943847,0.0,4.536268598921367,4.372757761765627,5.030278315860244,4.5378631682013975,4.375267619723559,5.029103579160051,24892.115383038126,21158.298075582406,0.85,1.0618846838995328,0.6600230297955313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535003780615348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65793186475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.86474278899,1541.6257381761318,0.37691305514776335,0.1249327624943847,6.112874298809886,3.429755048899689
