time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3920.0,-30.33468945111449,5.040857195219159,35.01910236091015,24.1411714226939,4.97522430908362,-26.80374510688872,-40.361093322839565,1.44427996485785,-0.5301660900110505,-5.068438301398413,40.03769026312848,42304.521847410775,25757.65272629613,25757.65272629613,68062.1745737069,77588.02690874862,77588.02690874862,25757.65272629613,103345.67963504475,103345.67963504475,103345.67963504475,128237.68235671968,91882.07684240621,56598.63096748054,39203.82874991741,24892.002721674937,0.0,64095.83147159235,21158.202313423695,1541.619079112032,0.0,0.8864334862048451,2.8157360286907553,0.0014959135982669303,353710.91995038406,1556158.9651286472,4.399521975026763,1556158.9651286472,4.399521975026763,0.85,0.0959335158066478,4.027634451161993,1.268279252587818,1.0,0.0,4.027634451161334,1.2849985004339832,1.2852881994241796,3.134349534105867,19390.97658018917,1977.32932042942,4632.441516551485,4632.441516551485,5.5602758576153235,5.040857195219159,-2.4317288027701407,7.4725859979893,3.4298039804682032,3.4298039804682032,0.9799439944194867,0.0,0.0,0.0002254352116807691,1.0000229371318023,0.00022543004096220736,199.19896150747533,0.0,1.036446969689794e-06,2.937290712100876,0.10407506199116734,7.569356671243975e-05,0.00014974164496832934,0.0006031046080481111,0.09593351580663234,0.07205111655276332,0.02388239925386903,0.09593353057754263,0.07205111655277492,0.023882399253872873,0.37691114132375153,0.37691114132375153,0.12493275985039808,0.0,4.536657054724742,4.373398156034057,5.029902004576172,4.53827221138738,4.376023406934223,5.0284610454546055,24892.002721674937,21158.202313423695,0.85,1.061881451742653,0.660019862074188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535017064240965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.641892950494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.849170937734,1541.619079112032,0.37691114132375153,0.12493275985039808,6.112874298809886,3.4298039804682032
3921.0,-30.334907890837794,5.040793561002614,35.019083447006786,24.141063540615164,4.975199151986426,-26.803944249088207,-40.361256909649796,1.4442355102368312,-0.5297564911754762,-5.068419531448492,40.03765381552567,42304.25663031287,25757.636105985435,25757.636105985435,68061.89273629831,77587.69137383525,77587.69137383525,25757.636105985435,103345.32747982068,103345.32747982068,103345.32747982068,128237.22791651404,91881.81929139672,56598.443374156865,39203.751019155396,24891.900436693344,0.0,64095.65145584874,21158.115371189342,1541.6133594187656,0.0,0.8864337142411519,2.8157328218876883,0.0014959135982669303,353711.1788749575,1556157.3923720939,4.3995143080344095,1556157.3923720939,4.3995143080344095,0.85,0.09593308151581706,4.027634451161993,1.268278573430143,1.0,0.0,4.027634451160747,1.2849987191443477,1.2852884115391392,3.134349000630838,19390.92222611093,1977.3237778559378,4632.441516551485,4632.441516551485,5.5602722698073315,5.040793561002614,-2.4316809390113314,7.472474500013945,3.429852943977828,3.429852943977828,0.9799579839936651,0.0,0.0,0.00022543004096220736,1.0000227980863523,0.00022542490170583232,199.1991423549669,0.0,1.0300017677449835e-06,2.919025009789283,0.10407609199293509,7.569216113299304e-05,0.0001497378798292143,0.0006030894434440981,0.09593308151581219,0.07205070014768825,0.02388238136812394,0.09593309006826334,0.07205070014769191,0.023882381368125153,0.37690923095363554,0.37690923095363554,0.12493275509120146,0.0,4.5370516489033434,4.374022316174376,5.029599544225846,4.538663040273036,4.376554363348589,5.028425442742446,24891.900436693344,21158.115371189342,0.85,1.0618800369504264,0.6600175779390194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453503026555244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.623627248184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.833619175373,1541.6133594187656,0.37690923095363554,0.12493275509120146,6.112874298809886,3.429852943977828
3922.0,-30.33512508052555,5.040730398606683,35.01906457952941,24.14098373791205,4.975196060077779,-26.80414005938678,-40.36141623565925,1.4442110389390381,-0.5293679347881266,-5.068384694053588,40.037617339967404,42303.979064194085,25757.57948751173,25757.57948751173,68061.55855170582,77587.37998600565,77587.37998600565,25757.57948751173,103344.95947351737,103344.95947351737,103344.95947351737,128236.7502043318,91881.5943161563,56598.25188276623,39203.71381487786,24891.790730814428,0.0,64095.50454569229,21158.02212119226,1541.6068418353193,0.0,0.8864340243743326,2.815731769540929,0.0014959135982669303,353711.65944443486,1556155.818410432,4.399503880801224,1556155.818410432,4.399503880801224,0.85,0.0959326392461313,4.027634451161993,1.2682778882281855,1.0,0.0,4.02763445116111,1.2849988442752707,1.2852885300939896,3.134348695413456,19390.874746887916,1977.318936322589,4632.441516551485,4632.441516551485,5.560260047640359,5.040730398606683,-2.431621143560405,7.472351542167088,3.429901842981202,3.429901842981202,0.9799719551374863,0.0,0.0,0.00022542490170583232,1.0000226676618311,0.000225419791966218,199.1993221678353,0.0,1.0237354622497982e-06,2.9012663000159282,0.10407711572839734,7.569079218662728e-05,0.00014973410951920504,0.0006030742580136132,0.09593263924611699,0.07205027749086688,0.023882361755250103,0.0959326821953126,0.07205027749087763,0.02388236175525367,0.37690732278869526,0.37690732278869526,0.12493275286925262,0.0,4.5374319951733355,4.374653625925475,5.029218100744345,4.539016759265451,4.377244566597653,5.027758659322501,24891.790730814428,21158.02212119226,0.85,1.0618772569796406,0.66001476022451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535043386837296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60586853841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.818086784544,1541.6068418353193,0.37690732278869526,0.12493275286925262,6.112874298809886,3.429901842981202
3923.0,-30.335340918689422,5.040667415270439,35.019045779302445,24.140880396030866,4.975175143401147,-26.804336435780385,-40.361571789812274,1.444170660492112,-0.5289728100754019,-5.06836341209841,40.03758156381476,42303.691957392286,25757.558000349156,25757.558000349156,68061.24995774144,77587.0456722542,77587.0456722542,25757.558000349156,103344.60367260335,103344.60367260335,103344.60367260335,128236.29463324448,91881.3386528249,56598.043061214485,39203.66176845601,24891.690960641135,0.0,64095.35272909715,21157.937316544965,1541.6012061723243,0.0,0.886434262792883,2.8157290470372036,0.0014959135982669303,353711.95302169234,1556154.2746300816,4.3994958647457585,1556154.2746300816,4.3994958647457585,0.85,0.09593220547972679,4.027634451161993,1.268277101921849,1.0,0.0,4.02763445116498,1.2849990437848173,1.2852887230821606,3.1343482087730257,19390.82079118902,1977.3134343724944,4632.441516551485,4632.441516551485,5.560255409230462,5.040667415270439,-2.431571285082571,7.47223870035301,3.4299507782601006,3.4299507782601006,0.9799859366457431,0.0,0.0,0.000225419791966218,1.0000225266443614,0.00022541471412911897,199.19950086205236,0.0,1.0178566676249914e-06,2.8846057960492257,0.10407813358506497,7.56894556705472e-05,0.0001497303362956708,0.0006030590608485147,0.09593220547972271,0.0720498617704654,0.023882343709257303,0.09593226453977706,0.07204986177046847,0.023882343709258316,0.3769054172377454,0.3769054172377454,0.12493274768381848,0.0,4.537816161006958,4.375270524742973,5.028895658758472,4.539390602022991,4.377778263153914,5.027646413397292,24891.690960641135,21157.937316544965,0.85,1.0618749575403135,0.660011844168974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535056433057207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58920803444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.802572154771,1541.6012061723243,0.3769054172377454,0.12493274768381848,6.112874298809886,3.4299507782601006
3924.0,-30.335555501104,5.040604609693322,35.01902697288886,24.14078809032219,4.975151093976781,-26.8045319950075,-40.36173104597253,1.4441275878803408,-0.528336765321626,-5.068342095632737,40.037543783159,42303.42539765163,25757.536669254132,25757.536669254132,68060.96206690576,77586.76855093757,77586.76855093757,25757.536669254132,103344.3052201917,103344.3052201917,103344.3052201917,128235.88384828191,91881.13840728918,56597.85303789864,39203.65041043393,24891.578628090207,0.0,64095.229038524136,21157.841833876675,1541.5948528704591,0.0,0.886434508660446,2.815723152685492,0.0014959135982669303,353712.2470752019,1556152.6443544747,4.399487598244301,1556152.6443544747,4.399487598244301,0.85,0.09593176900816246,4.027634451161993,1.268276447490789,1.0,0.0,4.027634451161967,1.2849992558362306,1.2852889286560203,3.134347691540845,19390.77853097216,1977.3091250296645,4632.441516551485,4632.441516551485,5.5602508045106935,5.040604609693322,-2.4315214089954007,7.472126018688723,3.4299996622846782,3.4299996622846782,0.9799999035099081,0.0,0.0,0.00022541471412911897,1.000022395622111,0.0002254096659394204,199.19967851690566,0.0,1.0115026155878108e-06,2.866598412575856,0.10407914508768056,7.568808736955026e-05,0.0001497266267595687,0.000603044120193112,0.09593176900815611,0.07204944395940252,0.023882325048753587,0.0959316949680591,0.0720494439594073,0.023882325048755166,0.37690351332459776,0.37690351332459776,0.12493274345272452,0.0,4.538246425527177,4.375934242492576,5.028617143783322,4.540005330311089,4.37862932474485,5.0275436708620305,24891.578628090207,21157.841833876675,0.85,1.0618725151289816,0.6600089590478778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453506939811553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57120065097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.787077360872,1541.5948528704591,0.37690351332459776,0.12493274345272452,6.112874298809886,3.4299996622846782
3925.0,-30.335768675092904,5.040542124882196,35.01900818215265,24.140688764769607,4.975137615403645,-26.80472522935035,-40.3618861810304,1.444094169661013,-0.5280478562737585,-5.068313805552682,40.03750662696783,42303.14778715418,25757.49817733502,25757.49817733502,68060.6459644892,77586.42045315086,77586.42045315086,25757.49817733502,103343.91863048587,103343.91863048587,103343.91863048587,128235.3856074111,91880.87089609586,56597.65563354588,39203.57251394442,24891.466976925225,0.0,64095.03949086965,21157.74693038644,1541.5883689143682,0.0,0.8864347878495293,2.8157226491020335,0.0014959135982669303,353712.6373276837,1556151.0410264423,4.399478211418285,1556151.0410264423,4.399478211418285,0.85,0.09593133117739538,4.027634451161993,1.2682757249241696,1.0,0.0,4.027634451160903,1.2849994226474692,1.285289089017604,3.1343472846578444,19390.722074876874,1977.3033681100962,4632.441516551485,4632.441516551485,5.560242495302908,5.040542124882196,-2.4314663490169512,7.472008473899148,3.430048494961032,3.430048494961032,0.980013855703152,0.0,0.0,0.0002254096659394204,1.0000222486643857,0.0002254046509869896,199.19985500598764,0.0,1.0055977650468752e-06,2.8498640661428443,0.1040801506854456,7.568675449833238e-05,0.00014972291144108802,0.0006030291562484023,0.09593133117738467,0.07204902488339075,0.023882306293993925,0.09593130453608804,0.0720490248833988,0.02388230629399659,0.37690161397330624,0.37690161397330624,0.1249327424350467,0.0,4.538640125644008,4.376557146493269,5.028314924721087,4.540265949278933,4.3791021205303196,5.027159912581567,24891.466976925225,21157.74693038644,0.85,1.0618707236179246,0.660006579653957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535082287764904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55446630454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.771600529208,1541.5883689143682,0.37690161397330624,0.1249327424350467,6.112874298809886,3.430048494961032
3926.0,-30.33598070314491,5.040479990689507,35.018989456548844,24.140609765332215,4.975128742020826,-26.8049169716625,-40.362041036691494,1.4440650105383763,-0.5275200848370218,-5.068283773871766,40.03747094260824,42302.87416502446,25757.45610312274,25757.45610312274,68060.3302681472,77586.13583683291,77586.13583683291,25757.45610312274,103343.59193995564,103343.59193995564,103343.59193995564,128234.9551915946,91880.66826831295,56597.46369020746,39203.56064233943,24891.363251638966,0.0,64094.9238939784,21157.65876389312,1541.582304797088,0.0,0.886435070585397,2.8157192002349407,0.0014959135982669303,353713.0516053549,1556149.5012106358,4.3994687053472505,1556149.5012106358,4.3994687053472505,0.85,0.09593089521527615,4.027634451161993,1.2682750276336443,1.0,0.0,4.027634451162757,1.28499956945909,1.2852892294177722,3.1343469265576425,19390.67931190582,1977.2990075006064,4632.441516551485,4632.441516551485,5.56023341278948,5.040479990689507,-2.4314099198260846,7.471889910515591,3.430097319725831,3.430097319725831,0.9800278056359517,0.0,0.0,0.0002254046509869896,1.000022129101868,0.00022539966309488392,199.2000305466107,0.0,9.989777970794967e-07,2.8311030769232937,0.10408114966324268,7.56854240492476e-05,0.000149719226937742,0.0006030143164157903,0.09593089521526592,0.07204860715190456,0.023882288063361363,0.09593084026886431,0.07204860715191223,0.023882288063363906,0.37689971623794405,0.37689971623794405,0.12493274236437721,0.0,4.539053974754438,4.377216821240097,5.027982574991768,4.540763689034748,4.379912164676284,5.026710356444994,24891.363251638966,21157.65876389312,0.85,1.0618677132798864,0.6600035009792522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535095092833872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53570531532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.756144760262,1541.582304797088,0.37689971623794405,0.12493274236437721,6.112874298809886,3.430097319725831
3927.0,-30.336191316183875,5.040418040406441,35.018970775288345,24.14051155736672,4.975108383523731,-26.80510858886987,-40.36219589235259,1.444025656209696,-0.5270608612681258,-5.068261409562989,40.037434782985784,42302.6065330975,25757.434033967897,25757.434033967897,68060.0405670654,77585.81983989067,77585.81983989067,25757.434033967897,103343.25387385857,103343.25387385857,103343.25387385857,128234.51355179583,91880.42903878422,56597.27244351602,39203.50732807578,24891.259677937247,0.0,64094.767006013026,21157.57072624666,1541.5764229155577,0.0,0.8864353159172931,2.815715759292558,0.0014959135982669303,353713.36011426646,1556147.9408879352,4.399460456866047,1556147.9408879352,4.399460456866047,0.85,0.09593046322814672,4.027634451161993,1.2682743127597496,1.0,0.0,4.0276344511629825,1.2849997639246933,1.2852894175174372,3.134346452220851,19390.62882442939,1977.2938592107796,4632.441516551485,4632.441516551485,5.560228648745562,5.040418040406441,-2.4313591096676546,7.471777150074095,3.430146146119174,3.430146146119174,0.9800417560340496,0.0,0.0,0.00022539966309488392,1.000021981455206,0.00022539470859119336,199.20020491599843,0.0,9.935882598118986e-07,2.8158291283069206,0.10408214325150249,7.568409362178626e-05,0.00014971556947309766,0.000602999585485185,0.09593046322814244,0.0720481927760011,0.023882270452141346,0.09593038356467308,0.0720481927760043,0.02388227045214241,0.3768978224413533,0.3768978224413533,0.12493274102190784,0.0,4.539475321451448,4.377872181759415,5.02769347855633,4.541200548294853,4.380535811465791,5.026579674365337,24891.259677937247,21157.57072624666,0.85,1.061865792579921,0.6600009409368616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535107829089386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5204313667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.74070484245,1541.5764229155577,0.3768978224413533,0.12493274102190784,6.112874298809886,3.430146146119174
3928.0,-30.33640079452755,5.040356526785625,35.018952149251426,24.14042103281247,4.975105528074724,-26.805297434246995,-40.3623465221375,1.4440021677941204,-0.526855668548194,-5.06822678240006,40.03739902896147,42302.32639103973,25757.38163449789,25757.38163449789,68059.70802553762,77585.46423812232,77585.46423812232,25757.38163449789,103342.84587262021,103342.84587262021,103342.84587262021,128233.9989412002,91880.15683279828,56597.075390564016,39203.42382470474,24891.15306858,0.0,64094.57689328474,21157.480108293,1541.5700771053457,0.0,0.8864356223565159,2.815717099613494,0.0014959135982669303,353713.8377859779,1556146.3980683521,4.399450153855534,1556146.3980683521,4.399450153855534,0.85,0.09593002603867297,4.027634451161993,1.2682735649170351,1.0,0.0,4.027634451161407,1.2849998840746963,1.2852895313276553,3.1343461591533255,19390.57137753572,1977.2880012578937,4632.441516551485,4632.441516551485,5.5602173373302275,5.040356526785625,-2.431299172615725,7.471655699401349,3.430194924434931,3.430194924434931,0.9800556926956946,0.0,0.0,0.00022539470859119336,1.000021863064662,0.00022538978087983984,199.20037834622468,0.0,9.869381504165167e-07,2.7969827182804083,0.1040831301896529,7.568279952127873e-05,0.00014971190906991463,0.0006029848427192198,0.09593002603866657,0.07204777445261021,0.023882251586056356,0.09593006749969538,0.07204777445261502,0.02388225158605795,0.37689593197383303,0.37689593197383303,0.12493274106446525,0.0,4.539841876136904,4.378477366142704,5.02733563576561,4.541371113851881,4.380963411104062,5.02597019411121,24891.15306858,21157.480108293,0.85,1.0618637539156344,0.6599985278235262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535120480368002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50158495668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.725286204464,1541.5700771053457,0.37689593197383303,0.12493274106446525,6.112874298809886,3.430194924434931
3929.0,-30.336608827579145,5.04029526349293,35.018933604198466,24.14033218463885,4.9750920696689,-26.80548603910548,-40.362497116997815,1.4439692811952423,-0.5263845817250399,-5.068200638770965,40.03736413570724,42302.05230023364,25757.3515951234,25757.3515951234,68059.40389535704,77585.15827732577,77585.15827732577,25757.3515951234,103342.50987244917,103342.50987244917,103342.50987244917,128233.56501267088,91879.9293912999,56596.87942876844,39203.38884725717,24891.055140221713,0.0,64094.44398747888,21157.396869188455,1541.5644307825132,0.0,0.8864358823791324,2.8157139438250374,0.0014959135982669303,353714.1984301261,1556144.8923929166,4.399441411454458,1556144.8923929166,4.399441411454458,0.85,0.09592959427285791,4.027634451161993,1.2682728808140382,1.0,0.0,4.0276344511613535,1.2850000481494677,1.2852896891069712,3.1343457589454577,19390.523377828707,1977.2831066499475,4632.441516551485,4632.441516551485,5.560210852763851,5.04029526349293,-2.431245412749895,7.4715406762428245,3.4302437312266623,3.4302437312266623,0.9800696374933321,0.0,0.0,0.00022538978087983984,1.000021712256384,0.00022538488726538247,199.20055058013696,0.0,9.816019660022105e-07,2.7818599716502646,0.1040841117916189,7.56815057412695e-05,0.00014970827513857034,0.0006029702065721445,0.09592959427284617,0.07204736067280522,0.023882233600040954,0.09592963675953922,0.07204736067281403,0.02388223360004388,0.37689404156245726,0.37689404156245726,0.12493273785170092,0.0,4.540227312055549,4.3790997300024515,5.02700184513418,4.541816057045935,4.381638498104508,5.025716459994612,24891.055140221713,21157.396869188455,0.85,1.0618612107572496,0.6599956200337354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535133063507686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48646221004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.709883277774,1541.5644307825132,0.37689404156245726,0.12493273785170092,6.112874298809886,3.4302437312266623
3930.0,-30.336815733575627,5.040234329400165,35.018915112956485,24.140247841738187,4.975083012368389,-26.805673189244917,-40.36264750231055,1.4439404680377383,-0.5259348140776865,-5.068170496024813,40.037328612950816,42301.782137455964,25757.31209113188,25757.31209113188,68059.09422858784,77584.85288528884,77584.85288528884,25757.31209113188,103342.16497642072,103342.16497642072,103342.16497642072,128233.11638211219,91879.70384591803,56596.68880806715,39203.35004205654,24890.951405691463,0.0,64094.301447748,21157.308694837742,1541.558357350651,0.0,0.8864361650935058,2.8157115362740033,0.0014959135982669303,353714.6142413484,1556143.359555023,4.3994319061219995,1556143.359555023,4.3994319061219995,0.85,0.09592915932805797,4.027634451161993,1.26827217747923,1.0,0.0,4.0276344511617665,1.2850001930916253,1.2852898277931761,3.13434540540556,19390.475778281896,1977.278252846986,4632.441516551485,4632.441516551485,5.5602023250811206,5.040234329400165,-2.431188640379329,7.471422969779494,3.430292511011342,3.430292511011342,0.9800835745746691,0.0,0.0,0.00022538488726538247,1.0000215946619528,0.00022538002026003403,199.20072188120383,0.0,9.748106942349204e-07,2.762613507461764,0.10408508660231314,7.568021378191766e-05,0.0001497046734834648,0.0006029557004219602,0.09592915932804602,0.07204694477516883,0.023882214552877184,0.09592920738903278,0.07204694477517781,0.023882214552880157,0.37689215264167486,0.37689215264167486,0.12493273325528166,0.0,4.5406180717429265,4.379733592702223,5.026654714333176,4.542235681947147,4.382325897927046,5.025323582151998,24890.951405691463,21157.308694837742,0.85,1.0618587408128954,0.6599928727196116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535145559850844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.467215745855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.694502322489,1541.558357350651,0.37689215264167486,0.12493273325528166,6.112874298809886,3.430292511011342
3931.0,-30.33702123661363,5.040173586443288,35.01889666034254,24.14014917975294,4.975064592349736,-26.805860012879368,-40.362797817774094,1.4439033686154295,-0.5255161731128624,-5.068146671045773,40.037292755584055,42301.517791197795,25757.28915482524,25757.28915482524,68058.80694602303,77584.52744744626,77584.52744744626,25757.28915482524,103341.8166022715,103341.8166022715,103341.8166022715,128232.66479874599,91879.45389771035,56596.499572596935,39203.28258345935,24890.84819647449,0.0,64094.13077993384,21157.220967003315,1541.5524579502683,0.0,0.8864364167810685,2.815708801005816,0.0014959135982669303,353714.94290091365,1556141.81227956,4.399423443966524,1556141.81227956,4.399423443966524,0.85,0.09592872736081462,4.027634451161993,1.2682714263396337,1.0,0.0,4.027634451163469,1.2850003767555849,1.2852900052441036,3.134344957416362,19390.423028714104,1977.2728738880357,4632.441516551485,4632.441516551485,5.560197373846107,5.040173586443288,-2.431136492031674,7.471310078474962,3.43034128799918,3.43034128799918,0.9800975108569085,0.0,0.0,0.00022538002026003403,1.0000214482706824,0.00022537518635203205,199.20089202099535,0.0,9.695109788084068e-07,2.7475941139430247,0.10408605611329194,7.56789224430179e-05,0.00014970109781701612,0.0006029412989445855,0.09592872736081332,0.07204653153070345,0.023882195830109868,0.09592877432591516,0.07204653153070442,0.02388219583011019,0.3768902660258727,0.3768902660258727,0.12493272652010774,0.0,4.541012027931856,4.3803562599057955,5.026354341234537,4.542630497932919,4.382891870232925,5.025198210572057,24890.84819647449,21157.220967003315,0.85,1.0618570860989105,0.6599905057834292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535157988513283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45219635234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.67913701144,1541.5524579502683,0.3768902660258727,0.12493272652010774,6.112874298809886,3.43034128799918
3932.0,-30.33722564708756,5.0401131668910155,35.018878238199974,24.140070215240144,4.975054783567451,-26.80604499182316,-40.36294781891627,1.443874128303045,-0.5249627171289148,-5.068116364295202,40.0372567378948,42301.25698884179,25757.250346272675,25757.250346272675,68058.50733511447,77584.24670186112,77584.24670186112,25757.250346272675,103341.4970481338,103341.4970481338,103341.4970481338,128232.23800097645,91879.25168740968,56596.317010271814,39203.260752375405,24890.740952842658,0.0,64094.00170521806,21157.12980991626,1541.5461799478219,0.0,0.8864367021272634,2.8157050458423822,0.0014959135982669303,353715.3609752258,1556140.2580872152,4.399413850155654,1556140.2580872152,4.399413850155654,0.85,0.09592829204725244,4.027634451161993,1.2682707719085737,1.0,0.0,4.027634451161062,1.2850005235734285,1.2852901458831412,3.1343445993015138,19390.380353849327,1977.2685222628857,4632.441516551485,4632.441516551485,5.56018899628701,5.0401131668910155,-2.431079515164955,7.471192682055971,3.4303900210895217,3.4303900210895217,0.9801114345970062,0.0,0.0,0.00022537518635203205,1.0000213342748585,0.00022537037823843774,199.20106125648812,0.0,9.629187859431203e-07,2.728911839362803,0.10408701903207788,7.567763382471767e-05,0.0001496975525273144,0.0006029270198136435,0.0959282920472413,0.0720461157202918,0.0238821763269495,0.0959282865990031,0.07204611572030016,0.023882176326952272,0.37688838099743655,0.37688838099743655,0.12493272067914352,0.0,4.541429371803474,4.381015764664141,5.026036674655188,4.543153647166264,4.383710949889576,5.024823710182659,24890.740952842658,21157.12980991626,0.85,1.0618545499488394,0.6599877658348478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453517033292135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.433514077755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.66379290946,1541.5461799478219,0.37688838099743655,0.12493272067914352,6.112874298809886,3.4303900210895217
3933.0,-30.337428724015695,5.040052941002816,35.01885985158289,24.139976687170588,4.975036998448309,-26.806229568121754,-40.36309401327742,1.4438378425543845,-0.524475104443411,-5.068091982065229,40.03722092836005,42300.98598585575,25757.227106583898,25757.227106583898,68058.21309243965,77583.93941153493,77583.93941153493,25757.227106583898,103341.16651811883,103341.16651811883,103341.16651811883,128231.80385760518,91879.01916455629,56596.1204146417,39203.22083323843,24890.637339486348,0.0,64093.85817272478,21157.041738563395,1541.5402442151012,0.0,0.8864369564841702,2.815701466542459,0.0014959135982669303,353715.6973224862,1556138.7128780712,4.3994052982594205,1556138.7128780712,4.3994052982594205,0.85,0.09592786097191962,4.027634451161993,1.2682700542872771,1.0,0.0,4.027634451162348,1.285000703308144,1.2852903194796155,3.134344160896668,19390.331281763025,1977.263518302685,4632.441516551485,4632.441516551485,5.560183979561232,5.040052941002816,-2.431026871847074,7.47107981284989,3.4304387505019918,3.4304387505019918,0.9801253572862834,0.0,0.0,0.00022537037823843774,1.000021195126933,0.00022536560158590576,199.20122938816402,0.0,9.577813306276482e-07,2.714352290998755,0.1040879768134085,7.567637792894163e-05,0.0001496940003094961,0.0006029127127787806,0.09592786097191273,0.07204570335632637,0.023882157615586364,0.09592782280964661,0.07204570335633154,0.023882157615588078,0.3768864998888162,0.3768864998888162,0.12493271430416047,0.0,4.541858130370372,4.381677357041156,5.025758656323433,4.543616877621844,4.3843697219021465,5.024693004617632,24890.637339486348,21157.041738563395,0.85,1.0618523370684199,0.6599850155979061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535182611719837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41895452939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.648463845077,1541.5402442151012,0.3768864998888162,0.12493271430416047,6.112874298809886,3.4304387505019918
3934.0,-30.33763066747261,5.03999302290826,35.01884149447559,24.13988721035423,4.975026757016728,-26.806412369674685,-40.363239928241796,1.4438084592188327,-0.5240882608958373,-5.0680619854650075,40.03718501465628,42300.71874850072,25757.19017134678,25757.19017134678,68057.90891984751,77583.61794672263,77583.61794672263,25757.19017134678,103340.80811806941,103340.80811806941,103340.80811806941,128231.33853364705,91878.77506406922,56595.930235381944,39203.16092076364,24890.530415577643,0.0,64093.69133634129,21156.950853240996,1541.5339854766573,0.0,0.8864372398693853,2.8156998714616646,0.0014959135982669303,353716.1111190395,1556137.1631751175,4.399395770387783,1556137.1631751175,4.399395770387783,0.85,0.09592742768769955,4.027634451161993,1.268269313587807,1.0,0.0,4.027634451162965,1.285000850677103,1.2852904607434665,3.1343438014377343,19390.279766309843,1977.2582651884022,4632.441516551485,4632.441516551485,5.560176006392658,5.03999302290826,-2.4309700435724855,7.470963066480746,3.430487437637203,3.430487437637203,0.9801392678963438,0.0,0.0,0.00022536560158590576,1.0000210768603703,0.00022536085168670182,199.20139658166443,0.0,9.515150567308071e-07,2.6965936707751075,0.10408892832846524,7.56751244525641e-05,0.00014969047713334166,0.0006028985227131235,0.09592742768768993,0.07204528925612468,0.02388213843156525,0.09592740966202598,0.0720452892561319,0.023882138431567647,0.3768846224823672,0.3768846224823672,0.12493270969551168,0.0,4.542270383977893,4.382322400754049,5.025464273460045,4.5439737245691845,4.384959157193862,5.024343852256436,24890.530415577643,21156.950853240996,0.85,1.0618503553290977,0.6599825640642436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535194810432777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40119590917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.63315468238,1541.5339854766573,0.3768846224823672,0.12493270969551168,6.112874298809886,3.430487437637203
3935.0,-30.337831189391935,5.039933324831929,35.01882317702764,24.13979322826492,4.975011536202713,-26.806594389675038,-40.36338570350779,1.4437747364858573,-0.5236661393151394,-5.068035916662408,40.03714945559956,42300.457131250536,25757.16376915979,25757.16376915979,68057.62090041033,77583.29845288974,77583.29845288974,25757.16376915979,103340.46222204952,103340.46222204952,103340.46222204952,128230.88935573232,91878.53034446615,56595.74300859522,39203.09703985659,24890.42713368279,0.0,64093.52417353938,21156.86306363037,1541.5280262098422,0.0,0.8864375019233744,2.815697352521569,0.0014959135982669303,353716.47073279077,1556135.6287765938,4.399386959710312,1556135.6287765938,4.399386959710312,0.85,0.0959269976317691,4.027634451161993,1.268268642672338,1.0,0.0,4.027634451159924,1.2850010182976714,1.28529062229787,3.1343433925816457,19390.228120197185,1977.2529987505607,4632.441516551485,4632.441516551485,5.560170306981905,5.039933324831929,-2.430916070086556,7.470849394918485,3.430536117247017,3.430536117247017,0.9801531763562906,0.0,0.0,0.00022536085168670182,1.000020928527338,0.0002253561353146631,199.20156259848812,0.0,9.461865550470066e-07,2.681492697003217,0.10408987451502029,7.567387219542845e-05,0.00014968697949127336,0.0006028844354894312,0.0959269976317606,0.07204487766106647,0.023882119970694123,0.09592698136722302,0.07204487766107286,0.023882119970696235,0.37688274747476463,0.37688274747476463,0.12493270532180316,0.0,4.542680881101774,4.382957527194435,5.0251928337830805,4.544369777347242,4.385547207954971,5.024156706941596,24890.42713368279,21156.86306363037,0.85,1.061848631012047,0.6599802035649964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535206941078176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3860949354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.61786145766,1541.5280262098422,0.37688274747476463,0.12493270532180316,6.112874298809886,3.430536117247017
3936.0,-30.338030549588833,5.039873974697248,35.018804907777465,24.139713565260195,4.975005458610356,-26.80677444955288,-40.36352742752058,1.4437493585744288,-0.523207192950224,-5.068003530246181,40.0371142245598,42300.183613124915,25757.12201616169,25757.12201616169,68057.30562928661,77582.99986024451,77582.99986024451,25757.12201616169,103340.1218764062,103340.1218764062,103340.1218764062,128230.44473683444,91878.3097590377,56595.54718388908,39203.06952794291,24890.322860428234,0.0,64093.39238837115,21156.774431364,1541.5218643853266,0.0,0.8864377950261054,2.8156950862126005,0.0014959135982669303,353716.91749711666,1556134.108533364,4.399377105128281,1556134.108533364,4.399377105128281,0.85,0.09592656521923737,4.027634451161993,1.2682679256005214,1.0,0.0,4.027634451164051,1.2850011467982356,1.2852907447665356,3.1343430791462104,19390.181567408825,1977.2482516872558,4632.441516551485,4632.441516551485,5.560161293808624,5.039873974697248,-2.4308573723884215,7.470731347085669,3.430584763365504,3.430584763365504,0.980167075247287,0.0,0.0,0.0002253561353146631,1.0000208073109198,0.00022535144635705255,199.2017276537374,0.0,9.395086799070314e-07,2.6625675988565267,0.1040908140237002,7.567265475824953e-05,0.00014968348055641357,0.0006028703430588476,0.0959265652192257,0.07204446418076525,0.023882101038460446,0.09592655243468953,0.07204446418077402,0.023882101038463353,0.37688087421462046,0.37688087421462046,0.12493270233167825,0.0,4.543092202372122,4.383605174363424,5.024886841030423,4.544796337295963,4.386256852265831,5.023724529634478,24890.322860428234,21156.774431364,0.85,1.0618458953911551,0.6599772930852026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535218986351663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36716983725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.602589979628,1541.5218643853266,0.37688087421462046,0.12493270233167825,6.112874298809886,3.430584763365504
3937.0,-30.338228578771528,5.039814912475786,35.0187867087313,24.13962901281195,4.974996897163186,-26.80695355978735,-40.36366897691039,1.4437218781790004,-0.5227708212113384,-5.067973676930679,40.03707973089149,42299.91522109331,25757.087466575413,25757.087466575413,68057.00268766872,77582.69153818932,77582.69153818932,25757.087466575413,103339.77900476473,103339.77900476473,103339.77900476473,128230.00294963756,91878.07790104914,56595.354896569086,39203.02556053339,24890.223944872843,0.0,64093.24950540623,21156.690353141916,1541.5160669391012,0.0,0.8864380725262272,2.8156928215777612,0.0014959135982669303,353717.3293182021,1556132.6201092997,4.399367775134962,1556132.6201092997,4.399367775134962,0.85,0.09592613564127477,4.027634451161993,1.2682672008359805,1.0,0.0,4.027634451161805,1.2850012850810832,1.2852908770549176,3.134342741850138,19390.13263563692,1977.2432620351417,4632.441516551485,4632.441516551485,5.560153835627845,5.039814912475786,-2.4308004675087607,7.470615379984547,3.4306334149495954,3.4306334149495954,0.9801809756998844,0.0,0.0,0.00022535144635705255,1.0000206684246384,0.00022534678879393086,199.2018916072469,0.0,9.340484569189843e-07,2.647093326908401,0.10409174807215711,7.567143883919242e-05,0.00014968000751786013,0.0006028563549291195,0.09592613564126534,0.07204405312032248,0.02388208252094286,0.09592614454575685,0.07204405312032956,0.023882082520945206,0.3768790035354515,0.3768790035354515,0.1249326981712405,0.0,4.543503518366379,4.384253367699216,5.024579192698525,4.545202855719367,4.386902454177857,5.023405436355233,24890.223944872843,21156.690353141916,0.85,1.0618435359862375,0.6599745768472128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535230961859866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3516955653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.587335090704,1541.5160669391012,0.3768790035354515,0.1249326981712405,6.112874298809886,3.4306334149495954
3938.0,-30.338425553026518,5.039755998905837,35.018768536417916,24.1395303857513,4.974977545281546,-26.807132799475898,-40.363814298156626,1.4436847917309084,-0.5223349827277843,-5.067950254234038,40.03704411144193,42299.66708441513,25757.069628394,25757.069628394,68056.73671280913,77582.36989357555,77582.36989357555,25757.069628394,103339.43952196956,103339.43952196956,103339.43952196956,128229.56023030588,91877.82792669062,56595.17814513641,39202.944201726896,24890.120708336326,0.0,64093.06491006322,21156.602602085877,1541.5101682361396,0.0,0.8864383212947462,2.815689812766993,0.0014959135982669303,353717.65243032767,1556131.083108175,4.39935941114697,1556131.083108175,4.39935941114697,0.85,0.0959257080616042,4.027634451161993,1.2682665376132358,1.0,0.0,4.027634451161909,1.2850014682520505,1.2852910542818778,3.1343422950641955,19390.079880550205,1977.2378825134176,4632.441516551485,4632.441516551485,5.560149984919456,5.039755998905837,-2.4307482904611586,7.470504289366995,3.4306820544706165,3.4306820544706165,0.9801948727058905,0.0,0.0,0.00022534678879393086,1.0000205583533788,0.000225342156130254,199.2020546875915,0.0,9.277953841211996e-07,2.6293721185994796,0.10409267586754123,7.567019053842121e-05,0.00014967659825550965,0.0006028426236666237,0.09592570806160199,0.07204364385931775,0.023882064202284243,0.09592570189410825,0.07204364385931941,0.023882064202284795,0.3768771353859616,0.3768771353859616,0.12493269277011887,0.0,4.543917482999461,4.384887148155997,5.024325823253378,4.5456152715062785,4.387466456431014,5.023356938759321,24890.120708336326,21156.602602085877,0.85,1.0618424443940668,0.6599726061434407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535242857433122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.333974356996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.572100221092,1541.5101682361396,0.3768771353859616,0.12493269277011887,6.112874298809886,3.4306820544706165
3939.0,-30.338621132794987,5.0396975249883385,35.018750413591505,24.139454739075177,4.974978677795247,-26.807308735417948,-40.36395158674566,1.4436662804182232,-0.5219647127742064,-5.0679127740053715,40.037009208222656,42299.39157745478,25757.01687009983,25757.01687009983,68056.40844755461,77582.05850995357,77582.05850995357,25757.01687009983,103339.0753800534,103339.0753800534,103339.0753800534,128229.09093916323,91877.5959430899,56594.98166179348,39202.90475699602,24890.01555910983,0.0,64092.92031610585,21156.513225243354,1541.5038336153812,0.0,0.8864386392005411,2.815689310467694,0.0014959135982669303,353718.16946420417,1556129.5770139433,4.399348722659896,1556129.5770139433,4.399348722659896,0.85,0.09592527458697676,4.027634451161993,1.268265802958049,1.0,0.0,4.02763445116005,1.2850015644465496,1.285291144544765,3.134342060429083,19390.03092226886,1977.2328901580927,4632.441516551485,4632.441516551485,5.560138596045148,5.0396975249883385,-2.4306856656285265,7.4703831906168645,3.430730640397808,3.430730640397808,0.9802087543993737,0.0,0.0,0.000225342156130254,1.000020412841136,0.0002253375563505142,199.2022166136367,0.0,9.228361231059321e-07,2.6153175728822116,0.10409359870366433,7.56690112551816e-05,0.0001496731448750724,0.0006028287147126017,0.09592527458696085,0.07204322994556007,0.023882044641400778,0.09592532499037995,0.07204322994557202,0.023882044641404743,0.37687526881796257,0.37687526881796257,0.12493268946427036,0.0,4.544309898916026,4.3855171302014355,5.0239972133740025,4.545948061231172,4.388107753886516,5.022754130377109,24890.01555910983,21156.513225243354,0.85,1.0618397182075785,0.65996979648976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535254689655555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31991981128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.556879884223,1541.5038336153812,0.37687526881796257,0.12493268946427036,6.112874298809886,3.430730640397808
3940.0,-30.338815550802323,5.039639167035736,35.01873234735402,24.13935607708993,4.974959286124373,-26.807485678163683,-40.36408901503307,1.4436294134858036,-0.5215227439431942,-5.067890369721014,40.036974610834875,42299.121644897146,25757.002954312302,25757.002954312302,68056.12459920945,77581.73687790209,77581.73687790209,25757.002954312302,103338.7398322144,103338.7398322144,103338.7398322144,128228.6584542564,91877.3449330957,56594.782037560035,39202.847661706284,24889.918622041998,0.0,64092.76628374828,21156.430828735698,1541.498318622106,0.0,0.8864388790627801,2.815686101915514,0.0014959135982669303,353718.47852807667,1556128.0841176023,4.399340658121946,1556128.0841176023,4.399340658121946,0.85,0.095924849588124,4.027634451161993,1.2682650479720907,1.0,0.0,4.027634451160356,1.2850017464709924,1.2852913206991952,3.1343416164399063,19389.97794861952,1977.2274883491834,4632.441516551485,4632.441516551485,5.5601355920595665,5.039639167035736,-2.4306341187187193,7.470273285754455,3.430779260764206,3.430779260764206,0.9802226459326303,0.0,0.0,0.0002253375563505142,1.000020291618281,0.00022533298397961718,199.202377578058,0.0,9.16286320102388e-07,2.5967554311701675,0.10409451498998443,7.566783078897916e-05,0.00014966972556153504,0.0006028149429675993,0.09592484958811875,0.07204282290583525,0.023882026682283515,0.09592489844849807,0.07204282290583919,0.02388202668228482,0.37687340370723954,0.37687340370723954,0.12493268310114103,0.0,4.5447134404287794,4.386137522984484,5.0237424151596315,4.546367625777805,4.388661360131778,5.022765876428991,24889.918622041998,21156.430828735698,0.85,1.0618378413862617,0.6599671709851405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535266438129557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30135766957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.54168091776,1541.498318622106,0.37687340370723954,0.12493268310114103,6.112874298809886,3.430779260764206
3941.0,-30.339008739672373,5.039581121140293,35.01871429862574,24.139281862322264,4.974951282903318,-26.807660375540447,-40.36422986593095,1.443602918771413,-0.5209307803796719,-5.067858518664995,40.03693898834787,42298.871284201814,25756.96550745307,25756.96550745307,68055.83679165489,77581.46818971059,77581.46818971059,25756.96550745307,103338.43369716367,103338.43369716367,103338.43369716367,128228.24475447088,91877.15098161726,56594.60608172472,39202.827666547266,24889.811057307226,0.0,64092.63872385449,21156.33939871114,1541.4919783521875,0.0,0.8864391708513408,2.815682019810781,0.0014959135982669303,353718.9179091664,1556126.5469887967,4.3993308477450555,1556126.5469887967,4.3993308477450555,0.85,0.09592441830285253,4.027634451161993,1.2682643957389517,1.0,0.0,4.027634451162707,1.285001879900526,1.285291448282986,3.134341290982219,19389.937016713047,1977.2233144563177,4632.441516551485,4632.441516551485,5.560127508447696,5.039581121140293,-2.430575574302557,7.470156695442851,3.4308278186568177,3.4308278186568177,0.9802365196162336,0.0,0.0,0.00022533298397961718,1.0000201633626549,0.0002253284406005529,199.2025375250684,0.0,9.1082715385612e-07,2.581284154028244,0.10409542581713828,7.566662094128667e-05,0.0001496663630383305,0.0006028013999532978,0.09592441830284162,0.07204241093241055,0.023882007370431075,0.09592439641059915,0.07204241093241874,0.023882007370433788,0.37687153960057673,0.37687153960057673,0.12493267855102147,0.0,4.545144725020293,4.3868026835802425,5.023463863242512,4.546927738285319,4.389523409424612,5.022410293902965,24889.811057307226,21156.33939871114,0.85,1.0618354642079253,0.6599645782481833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535278116834587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28588639242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.52649870592,1541.4919783521875,0.37687153960057673,0.12493267855102147,6.112874298809886,3.4308278186568177
3942.0,-30.33920079680458,5.039523307312689,35.0186962954216,24.139192420430504,4.974939616095774,-26.80783442060527,-40.36436684019861,1.4435732398964236,-0.5205075914200847,-5.067830209670759,40.0369042168739,42298.60969464444,25756.937659312534,25756.937659312534,68055.54735395696,77581.15273980226,77581.15273980226,25756.937659312534,103338.0903991148,103338.0903991148,103338.0903991148,128227.80045961656,91876.90832836552,56594.416983207746,39202.76816128642,24889.710060501762,0.0,64092.47822178818,21156.253551426496,1541.486091841768,0.0,0.886439441476355,2.815679748637657,0.0014959135982669303,353719.30842834356,1556125.046582753,4.3993217489228265,1556125.046582753,4.3993217489228265,0.85,0.09592399103913253,4.027634451161993,1.2682636599848047,1.0,0.0,4.027634451163422,1.2850020281709669,1.2852915907482834,3.1343409293250737,19389.885806687293,1977.218092486965,4632.441516551485,4632.441516551485,5.560121496900559,5.039523307312689,-2.430519591751364,7.470042899064053,3.4308763734234193,3.4308763734234193,0.9802503924066912,0.0,0.0,0.0002253284406005529,1.0000200452722556,0.0002253239239211522,199.20269653530374,0.0,9.050526385415171e-07,2.5649191776266593,0.10409633086977682,7.566544440930862e-05,0.0001496629961912443,0.0006027878395239817,0.0959239910391255,0.07204200218965762,0.023881988849467874,0.09592398201440751,0.0720420021896629,0.02388198884946963,0.37686967942667127,0.37686967942667127,0.1249326738403863,0.0,4.545570065943423,4.3874549143528725,5.0232005160852395,4.547322618250689,4.390117241113501,5.022201022163017,24889.710060501762,21156.253551426496,0.85,1.0618336073455426,0.6599621495095358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453528972172302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26952141602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.511334637196,1541.486091841768,0.37686967942667127,0.1249326738403863,6.112874298809886,3.4308763734234193
3943.0,-30.339391610650317,5.039465693256966,35.018678315062196,24.1391034325585,4.974925100483138,-26.80800763143331,-40.36450367476789,1.4435411212661315,-0.5200187195490571,-5.067803265669535,40.03686887586235,42298.352923563136,25756.913686686687,25756.913686686687,68055.26661024982,77580.85056927007,77580.85056927007,25756.913686686687,103337.76425595676,103337.76425595676,103337.76425595676,128227.37016806475,91876.67729927042,56594.23101793786,39202.71809036951,24889.605912107996,0.0,64092.32400247751,21156.165025291797,1541.4800561952654,0.0,0.8864397072018139,2.8156764522411093,0.0014959135982669303,353719.680117921,1556123.521602006,4.399312814834715,1556123.521602006,4.399312814834715,0.85,0.09592356427543408,4.027634451161993,1.2682629632437603,1.0,0.0,4.027634451161945,1.285002187803501,1.285291744612544,3.1343405399539197,19389.837049846716,1977.2131206728818,4632.441516551485,4632.441516551485,5.5601163219564675,5.039465693256966,-2.4304645948230705,7.469930288080037,3.430924901453992,3.430924901453992,0.9802642575582834,0.0,0.0,0.0002253239239211522,1.0000199155386884,0.00022531943656319608,199.20285451640518,0.0,8.99734716008045e-07,2.5498481851667996,0.10409723060449283,7.566426909414983e-05,0.00014965965482700237,0.000602774381730247,0.09592356427542732,0.07204159386873936,0.023881970406687963,0.09592352288090314,0.07204159386874444,0.02388197040668965,0.37686782205800284,0.37686782205800284,0.12493266973805944,0.0,4.5460032392630865,4.3881097547650825,5.022960810390657,4.547784546120454,4.390779946615282,5.022053283077298,24889.605912107996,21156.165025291797,0.85,1.0618317820339784,0.6599597312453217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535301258645332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25445042356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.496186801327,1541.4800561952654,0.37686782205800284,0.12493266973805944,6.112874298809886,3.430924901453992
