time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3944.0,-30.33958121161451,5.039408340078237,35.01866036032904,24.139013711269968,4.974914970661423,-26.80817931188367,-40.36464026486499,1.4435130709305042,-0.5196389663861964,-5.0677732418577435,40.03683366155892,42298.10041267174,25756.882381447573,25756.882381447573,68054.9827941193,77580.52774193912,77580.52774193912,25756.882381447573,103337.4101233867,103337.4101233867,103337.4101233867,128226.91114344129,91876.42689944658,56594.050607129924,39202.64032479629,24889.501020054595,0.0,64092.14134485088,21156.075867046406,1541.4739033708674,0.0,0.8864399881833989,2.8156749539676977,0.0014959135982669303,353720.0942935113,1556122.0020898955,4.39930336781673,1556122.0020898955,4.39930336781673,0.85,0.09592313689470515,4.027634451161993,1.2682622890314086,1.0,0.0,4.027634451159975,1.2850023283373064,1.2852918794114512,3.134340197167923,19389.78420496895,1977.2077319950188,4632.441516551485,4632.441516551485,5.560109564129303,5.039408340078237,-2.4304072922326463,7.469815632310883,3.4309733933927036,3.4309733933927036,0.9802781123979153,0.0,0.0,0.00022531943656319608,1.00001978897797,0.00022531497781006388,199.20301149354165,0.0,8.938945140941697e-07,2.533297052942877,0.10409812449900692,7.566309589567379e-05,0.0001496563406675223,0.0006027610335073484,0.09592313689469581,0.07204118496900637,0.023881951925689444,0.09592311936474436,0.07204118496901338,0.023881951925691768,0.3768659675266627,0.3768659675266627,0.12493266738106322,0.0,4.546418559480401,4.388743111611518,5.022714239965069,4.548134275471568,4.391333176422165,5.02178511663692,24889.501020054595,21156.075867046406,0.85,1.0618303799204674,0.6599576722688161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535312720900448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.237899291336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.481057470724,1541.4739033708674,0.3768659675266627,0.12493266738106322,6.112874298809886,3.4309733933927036
3945.0,-30.339769479583676,5.039351255054419,35.01864245028892,24.138928984198742,4.974906499115668,-26.808349626652088,-40.36477290848268,1.443486646184065,-0.5192114441016429,-5.067742636597916,40.03679905386746,42297.83710924261,25756.850202858022,25756.850202858022,68054.68731210064,77580.2183348873,77580.2183348873,25756.850202858022,103337.06853774532,103337.06853774532,103337.06853774532,128226.4679089587,91876.19005298079,56593.85950455024,39202.589498256166,24889.39937121339,0.0,64091.988869469555,21155.98946553138,1541.4679237270345,0.0,0.8864402699306284,2.815672893978416,0.0014959135982669303,353720.5164905138,1556120.5087544394,4.399293895060712,1556120.5087544394,4.399293895060712,0.85,0.09592271058242591,4.027634451161993,1.2682615472329783,1.0,0.0,4.027634451164981,1.2850024612048667,1.2852920065791436,3.134339873081279,19389.73422041887,1977.2026349894074,4632.441516551485,4632.441516551485,5.560102617772954,5.039351255054419,-2.430349509168905,7.469700764223324,3.4310218680058817,3.4310218680058817,0.9802919622873948,0.0,0.0,0.00022531497781006388,1.0000196498800804,0.000225310550484766,199.2031673672627,0.0,8.881970514400236e-07,2.517150443781027,0.10409901269605835,7.566195661036282e-05,0.00014965302119970106,0.0006027476639043921,0.09592271058241492,0.072040776820897,0.02388193376151792,0.09592270757206894,0.07204077682090525,0.023881933761520653,0.37686411439840906,0.37686411439840906,0.12493266584406734,0.0,4.546829978830033,4.389374035966966,5.022459334770815,4.548531192496284,4.391955467711,5.021497979188837,24889.39937121339,21155.98946553138,0.85,1.0618282957438183,0.6599551341024359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535324110314463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22175268218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.465946077718,1541.4679237270345,0.37686411439840906,0.12493266584406734,6.112874298809886,3.4310218680058817
3946.0,-30.3399566485784,5.039294518184698,35.01862460874867,24.138858925458067,4.974904775787783,-26.808518277329707,-40.364905237779,1.4434664045391032,-0.5186854401590608,-5.067707941513647,40.03676522898283,42297.57748956134,25756.808424366616,25756.808424366616,68054.38591392795,77579.94106854225,77579.94106854225,25756.808424366616,103336.74949290886,103336.74949290886,103336.74949290886,128226.04995345497,91875.9876357685,56593.67443727575,39202.570220547495,24889.300460546114,0.0,64091.87068109361,21155.905391464195,1541.4620085316747,0.0,0.8864405697074015,2.8156700136762463,0.0014959135982669303,353720.9951067807,1556119.0491984535,4.399283816129418,1556119.0491984535,4.399283816129418,0.85,0.09592228352722496,4.027634451161993,1.2682608823617918,1.0,0.0,4.027634451162221,1.2850025650727634,1.285292104781024,3.1343396197298077,19389.691501887053,1977.1982789114584,4632.441516551485,4632.441516551485,5.560093599096462,5.039294518184698,-2.4302886291769012,7.469583147361599,3.4310703279238277,3.4310703279238277,0.9803058079782365,0.0,0.0,0.000225310550484766,1.0000195352070371,0.00022530614908249693,199.2033223313181,0.0,8.819372223023414e-07,2.4994100880048356,0.10409989463328066,7.566082004058388e-05,0.00014964973044418213,0.0006027344099440937,0.09592228352721383,0.07204036818347209,0.02388191534374173,0.09592227379530843,0.07204036818348046,0.023881915343744495,0.3768622626672915,0.3768622626672915,0.12493266429304883,0.0,4.547255828694631,4.390036921346962,5.0221658435323775,4.549022501354614,4.392753912417277,5.021057930036932,24889.300460546114,21155.905391464195,0.85,1.0618255512083725,0.6599523003474863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535335419671769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2040123264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.450855069015,1541.4620085316747,0.3768622626672915,0.12493266429304883,6.112874298809886,3.4310703279238277
3947.0,-30.340142516086743,5.039237920420516,35.01860681348733,24.13876480367037,4.974888726821344,-26.808687189146642,-40.36503763692451,1.4434333998812192,-0.5182440108863489,-5.067682938296185,40.03673089386644,42297.32360597902,25756.791731701793,25756.791731701793,68054.11533768082,77579.62446436338,77579.62446436338,25756.791731701793,103336.41619606517,103336.41619606517,103336.41619606517,128225.61861015823,91875.73955555169,56593.48872643607,39202.50092123957,24889.202414093055,0.0,64091.703335332626,21155.822051979096,1541.4563628820674,0.0,0.8864408218775135,2.815667115998057,0.0014959135982669303,353721.34002473706,1556117.5676268386,4.399275337806912,1556117.5676268386,4.399275337806912,0.85,0.0959218611781243,4.027634451161993,1.2682601999072358,1.0,0.0,4.027634451163115,1.2850027286136387,1.2852922627026404,3.134339220825873,19389.639146543774,1977.1929401522207,4632.441516551485,4632.441516551485,5.560089995669466,5.039237920420516,-2.430234866775595,7.469472787196111,3.431118797726552,3.431118797726552,0.9803196564933006,0.0,0.0,0.00022530614908249693,1.0000193993966175,0.0002253017783639398,199.20347621803666,0.0,8.76773954915575e-07,2.48477738823074,0.10410077140723557,7.565968288667254e-05,0.00014964646619582437,0.0006027212627449509,0.09592186117811902,0.0720399636081685,0.02388189756995051,0.09592185104882434,0.07203996360817247,0.02388189756995183,0.3768604144134678,0.3768604144134678,0.12493266021998875,0.0,4.547683454374408,4.390684041527265,5.021927210529498,4.549438927409824,4.393319693780711,5.021020278495769,24889.202414093055,21155.822051979096,0.85,1.061824101968652,0.6599500622518368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535346663029778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18937962662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.435779800835,1541.4563628820674,0.3768604144134678,0.12493266021998875,6.112874298809886,3.431118797726552
3948.0,-30.34032726875009,5.039181737433023,35.018589068841955,24.138694011513167,4.974891302526276,-26.80885323483936,-40.365165810193844,1.4434172686155473,-0.5178246048146775,-5.067644623588011,40.03669677763439,42297.05707347632,25756.741958499108,25756.741958499108,68053.79903197542,77579.32686629289,77579.32686629289,25756.741958499108,103336.06882479199,103336.06882479199,103336.06882479199,128225.16851608382,91875.51757182044,56593.2975073085,39202.46673834659,24889.099691291827,0.0,64091.56642963842,21155.734737598053,1541.4501406404813,0.0,0.8864411411811663,2.8156660636510185,0.0014959135982669303,353721.8685744582,1556116.0955012133,4.399264602362724,1556116.0955012133,4.399264602362724,0.85,0.09592143249884622,4.027634451161993,1.2682594267884273,1.0,0.0,4.027634451162272,1.2850028131295004,1.2852923416208668,3.1343390146773906,19389.59229865481,1977.1881629970287,4632.441516551485,4632.441516551485,5.560079251183537,5.039181737433023,-2.4301712139921703,7.4693529514251935,3.4311672149313317,3.4311672149313317,0.9803334899803805,0.0,0.0,0.0002253017783639398,1.0000192830660186,0.00022529743393864737,199.2036291819417,0.0,8.706623301500035e-07,2.46745704364511,0.10410164206956572,7.565858204315262e-05,0.00014964319632078719,0.0006027080928836001,0.09592143249883696,0.07203955422671773,0.02388187827211922,0.09592146255212533,0.07203955422672469,0.023881878272121525,0.3768585684269807,0.3768585684269807,0.12493265726170086,0.0,4.548096740255573,4.391334844293453,5.021619731741453,4.549820018773346,4.394010331653703,5.020462758289284,24889.099691291827,21155.734737598053,0.85,1.0618214349104238,0.6599473133475564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453535782822315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17205928204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.420724366799,1541.4501406404813,0.3768585684269807,0.12493265726170086,6.112874298809886,3.4311672149313317
3949.0,-30.340510860982707,5.039125547049818,35.018571352174405,24.138590914104157,4.97486546471123,-26.809021077509957,-40.36529796486718,1.4433756812385188,-0.5173182926490654,-5.067626150153334,40.03666210325197,42296.8122725112,25756.742845984663,25756.742845984663,68053.55511849586,77579.01344807463,77579.01344807463,25756.742845984663,103335.7562940593,103335.7562940593,103335.7562940593,128224.75826922398,91875.26779638935,56593.11603591316,39202.390844973546,24889.001975164676,0.0,64091.39282013822,21155.651678889975,1541.444663958129,0.0,0.8864413612601423,2.8156615479999405,0.0014959135982669303,353722.12341490225,1556114.5992923093,4.399257202996736,1556114.5992923093,4.399257202996736,0.85,0.09592101366525498,4.027634451161993,1.2682587481802328,1.0,0.0,4.027634451161241,1.285003016716944,1.2852925396712913,3.1343385180932897,19389.539585550134,1977.1827877562812,4632.441516551485,4632.441516551485,5.560079442764056,5.039125547049818,-2.430122196142165,7.469247743191984,3.4312156629308057,3.4312156629308057,0.9803473322659445,0.0,0.0,0.00022529743393864737,1.0000191619769467,0.00022529311687713552,199.2037811852872,0.0,8.654252849639587e-07,2.452615257587859,0.10410250749485069,7.565744702000032e-05,0.00014963998691864703,0.0006026951665849728,0.09592101366524906,0.0720391528516915,0.023881860813557556,0.0959209917289035,0.07203915285169595,0.023881860813559027,0.3768567249091865,0.3768567249091865,0.12493265085949776,0.0,4.548532433897208,4.39197633384191,5.021430635026718,4.550307857504265,4.394577149494694,5.020709416493844,24889.001975164676,21155.651678889975,0.85,1.061820505437864,0.6599452814391181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535368926463248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15721749598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.40568507124,1541.444663958129,0.3768567249091865,0.12493265085949776,6.112874298809886,3.4312156629308057
3950.0,-30.340693202162242,5.039069835446342,35.018553660129115,24.138519528228812,4.974871649785317,-26.80918459155073,-40.36542578889055,1.443363039173785,-0.5169908548094213,-5.067584456338895,40.03662738708878,42296.554527996246,25756.685392417123,25756.685392417123,68053.23992041337,77578.69875353217,77578.69875353217,25756.685392417123,103335.3841459493,103335.3841459493,103335.3841459493,128224.27791367525,91875.02920407105,56592.93405602994,39202.3279422679,24888.89376772595,0.0,64091.22170999384,21155.559702567058,1541.4380449932407,0.0,0.8864416999828433,2.8156621026510082,0.0014959135982669303,353722.6985802757,1556113.1012816455,4.3992458146660125,1556113.1012816455,4.3992458146660125,0.8500000000000001,0.09592058314835332,4.027634451161993,1.2682580069312825,1.0,0.0,4.027634451159206,1.2850030847937512,1.2852926022157107,3.134338352042514,19389.48923255186,1977.1776531794098,4632.441516551485,4632.441516551485,5.560067040326307,5.039069835446342,-2.4300559929743373,7.46912582842068,3.431264015060927,3.431264015060927,0.9803611471602648,0.0,0.0,0.00022529311687713552,1.0000190314287498,0.0002252888293088324,199.20393215303926,0.0,8.599749767693599e-07,2.437169084164366,0.10410336746982746,7.565634920603046e-05,0.00014963676767110504,0.0006026822006326659,0.09592058314833446,0.07203874218397946,0.023881840964354993,0.09592063539197573,0.07203874218399363,0.023881840964359687,0.37685488323521327,0.37685488323521327,0.12493264867902241,0.0,4.548929361050057,4.3926013650643085,5.0211352909378775,4.550593601529499,4.395180138860837,5.020033287950014,24888.89376772595,21155.559702567058,0.85,1.0618184223160427,0.6599430218288518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45353799550114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14177132256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.390662864556,1541.4380449932407,0.37685488323521327,0.12493264867902241,6.112874298809886,3.431264015060927
3951.0,-30.340874259763055,5.03901424763149,35.01853603977466,24.138435639347904,4.974857035818131,-26.809349030308738,-40.365557454619534,1.4433318063637794,-0.5164075258887237,-5.067559278091877,40.03659409113904,42296.31851176563,25756.670537782153,25756.670537782153,68052.98904954779,77578.41767181338,77578.41767181338,25756.670537782153,103335.08820959553,103335.08820959553,103335.08820959553,128223.8893814358,91874.81528568313,56592.76485680167,39202.27825431273,24888.80117184027,0.0,64091.079426153,21155.48099606423,1541.432708318379,0.0,0.8864419492739473,2.815657355142526,0.0014959135982669303,353723.045914068,1556111.6645545491,4.399237433154368,1556111.6645545491,4.399237433154368,0.85,0.09592016353619613,4.027634451161993,1.2682573843700813,1.0,0.0,4.027634451162751,1.285003239807999,1.2852927517550579,3.1343379739367734,19389.444086789023,1977.1730495927789,4632.441516551485,4632.441516551485,5.560063833672771,5.03901424763149,-2.4300019119159004,7.46901615954739,3.4313124179722947,3.4313124179722947,0.9803749765635128,0.0,0.0,0.0002252888293088324,1.000018897485173,0.00022528457199697343,199.2040820582643,0.0,8.541004653540375e-07,2.4205207188133424,0.10410422157029281,7.565521841305187e-05,0.00014963361089578056,0.0006026694862956144,0.09592016353619118,0.07203834020778462,0.023881823328406562,0.09592016854465554,0.07203834020778833,0.023881823328407797,0.37685304246548473,0.37685304246548473,0.12493264330419077,0.0,4.549364773317848,4.393256540807727,5.020903681709228,4.551151752203168,4.395924747598201,5.020025177011178,24888.80117184027,21155.48099606423,0.85,1.061816865293395,0.6599408044063336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535390908423527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12512295721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.375659600893,1541.432708318379,0.37685304246548473,0.12493264330419077,6.112874298809886,3.4313124179722947
3952.0,-30.341054246168934,5.038959032055029,35.01851846254595,24.1383597831242,4.974857816451112,-26.809510965217097,-40.365681192465104,1.4433145354992405,-0.5160307734630578,-5.0675221175038825,40.036560106551434,42296.054206355046,25756.625869175376,25756.625869175376,68052.68007553043,77578.10688046945,77578.10688046945,25756.625869175376,103334.73274964483,103334.73274964483,103334.73274964483,128223.43169478625,91874.57745817395,56592.57322607609,39202.22692455318,24888.69894514143,0.0,64090.925869694605,21155.394103370214,1541.4265364343178,0.0,0.8864422622082757,2.8156567302522433,0.0014959135982669303,353723.5585446837,1556110.1981136221,4.399226911874032,1556110.1981136221,4.399226911874032,0.85,0.095919737018683,4.027634451161993,1.2682566293841226,1.0,0.0,4.027634451161237,1.285003329422632,1.2852928359189364,3.1343377553517,19389.39389519759,1977.1679314748249,4632.441516551485,4632.441516551485,5.560054191110287,5.038959032055029,-2.4299389370931483,7.468897969148177,3.431360765373892,3.431360765373892,0.9803887901068263,0.0,0.0,0.00022528457199697343,1.0000187857083407,0.0002252803399462123,199.2042310768,0.0,8.480739009030885e-07,2.403441435159353,0.1041050696441937,7.565415572185139e-05,0.00014963041627512205,0.0006026566195313918,0.09591973701867247,0.07203793302695471,0.023881803991717753,0.09591979705508624,0.07203793302696263,0.02388180399172038,0.3768512046646071,0.3768512046646071,0.12493263904355953,0.0,4.549776490863508,4.393897632753919,5.020619316805778,4.551491344040812,4.39653210228073,5.01955260009305,24888.69894514143,21155.394103370214,0.85,1.06181458844721,0.6599382616557695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453540178474545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10804367356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.360675973552,1541.4265364343178,0.3768512046646071,0.12493263904355953,6.112874298809886,3.431360765373892
3953.0,-30.341232959022236,5.038903976388599,35.01850094081179,24.138275475148134,4.974845604070935,-26.809673053184383,-40.3658087021671,1.4432856982330948,-0.5155068571893935,-5.0674947668693076,40.03652656848371,42295.81112423614,25756.606679971588,25756.606679971588,68052.41780420773,77577.81437321538,77577.81437321538,25756.606679971588,103334.42105318698,103334.42105318698,103334.42105318698,128223.02451814365,91874.35214018157,56592.39698962288,39202.17238950965,24888.603464956675,0.0,64090.77585446632,21155.312945213172,1541.420980507737,0.0,0.8864425234624997,2.815653019678039,0.0014959135982669303,353723.9358472839,1556108.7509411331,4.399218128153375,1556108.7509411331,4.399218128153375,0.85,0.09591931651155974,4.027634451161993,1.2682559683592993,1.0,0.0,4.027634451161509,1.2850034731119386,1.2852929742021326,3.1343374048695196,19389.34634363951,1977.1630825653522,4632.441516551485,4632.441516551485,5.560050048758199,5.038903976388599,-2.4298831513353436,7.468787127723942,3.431409132421045,3.431409132421045,0.9804026092631558,0.0,0.0,0.0002252803399462123,1.0000186528101314,0.00022527613791318467,199.2043790411018,0.0,8.430424177487493e-07,2.3891822118999557,0.10410591268661146,7.565306065145513e-05,0.00014962727929475718,0.0006026439849212016,0.09591931651154925,0.0720375308070388,0.02388178570451046,0.09591935318465969,0.07203753080704667,0.02388178570451307,0.37684936882117687,0.37684936882117687,0.12493263231937154,0.0,4.550208883706375,4.394550766561849,5.020381761243414,4.5519879096798945,4.397214903454312,5.019483606283131,24888.603464956675,21155.312945213172,0.85,1.0618129816174682,0.6599360135736078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535412596734991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09378445029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.345707770563,1541.420980507737,0.37684936882117687,0.12493263231937154,6.112874298809886,3.431409132421045
3954.0,-30.341410586334018,5.0388492160517195,35.018483452142966,24.13820035234096,4.974841570534089,-26.809833346018678,-40.365932195540495,1.4432643302187689,-0.5150128797965294,-5.067460814912398,40.03649248810761,42295.55591804309,25756.571240425536,25756.571240425536,68052.12715846862,77577.52600561544,77577.52600561544,25756.571240425536,103334.09724604097,103334.09724604097,103334.09724604097,128222.59881247806,91874.13383521998,56592.21155308945,39202.13586903392,24888.501566437084,0.0,64090.637435471,21155.22633147152,1541.414902146768,0.0,0.8864428203698883,2.815650474894321,0.0014959135982669303,353724.40421570855,1556107.280368998,4.399208145729326,1556107.280368998,4.399208145729326,0.85,0.09591889216229345,4.027634451161993,1.268255233154632,1.0,0.0,4.0276344511619735,1.2850035817857057,1.2852930775004745,3.1343371397961315,19389.300272125427,1977.1583845783655,4632.441516551485,4632.441516551485,5.560042398462794,5.0388492160517195,-2.4298224565390476,7.468671672590768,3.431457455681764,3.431457455681764,0.9804164159090754,0.0,0.0,0.00022527613791318467,1.0000185395348697,0.0002252719614757997,199.20452610682847,0.0,8.370633799796075e-07,2.372237618862208,0.10410674974999144,7.565200008779738e-05,0.00014962413782538728,0.0006026313322309401,0.0959188921622827,0.07203712573382699,0.023881766428455718,0.09591892037704239,0.07203712573383506,0.023881766428458392,0.37684753570163887,0.37684753570163887,0.12493262627452824,0.0,4.550644306354457,4.395214311480004,5.020124919610225,4.552447935115879,4.397932544022012,5.019162186817084,24888.501566437084,21155.22633147152,0.85,1.061810739938204,0.6599334569051203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453542333223599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.076839857255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.330759081528,1541.414902146768,0.37684753570163887,0.12493262627452824,6.112874298809886,3.431457455681764
3955.0,-30.341587038710266,5.038794625230306,35.01846600047716,24.138110665977024,4.974829777367402,-26.809993357291916,-40.366055619064696,1.4432360959490484,-0.5145893621132132,-5.0674326241174885,40.03645858855667,42295.30557244874,25756.550898569592,25756.550898569592,68051.85647101834,77577.21008796646,77577.21008796646,25756.550898569592,103333.76098653606,103333.76098653606,103333.76098653606,128222.16407185618,91873.88436430796,56592.02733720963,39202.06336344259,24888.403085320126,0.0,64090.466448762716,21155.142622522108,1541.4091500431907,0.0,0.8864430872220204,2.8156481858342604,0.0014959135982669303,353724.7931090737,1556105.8176005317,4.399199173807121,1556105.8176005317,4.399199173807121,0.85,0.09591847174105514,4.027634451161993,1.2682545204786586,1.0,0.0,4.027634451164591,1.2850037225383841,1.2852932129178458,3.1343367964770112,19389.24762328706,1977.153015890958,4632.441516551485,4632.441516551485,5.5600380072889655,5.038794625230306,-2.4297659791248654,7.468560604355171,3.4315057762741197,3.4315057762741197,0.9804302217926056,0.0,0.0,0.0002252719614757997,1.00001841692869,0.0002252678127345564,199.2046721999631,0.0,8.319652300887156e-07,2.35778946207142,0.10410758171522153,7.565094013774139e-05,0.0001496210213380583,0.0006026187801592073,0.09591847174104826,0.07203672387796074,0.023881747863087506,0.09591851333145852,0.07203672387796592,0.02388174786308922,0.37684570582824456,0.37684570582824456,0.12493261944476867,0.0,4.5510738859578055,4.395857934773176,5.0199048337161685,4.552843262004274,4.398485614581489,5.019078155995317,24888.403085320126,21155.142622522108,0.85,1.0618093492176808,0.6599313114105954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45354340025422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06239170046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.315826182414,1541.4091500431907,0.37684570582824456,0.12493261944476867,6.112874298809886,3.4315057762741197
3956.0,-30.341762236501623,5.038740297977337,35.018448575613455,24.138030514027946,4.974823947457683,-26.81015164288163,-40.3661749913357,1.4432133538377345,-0.5141407266330589,-5.067399805922532,40.03642446588888,42295.043878542325,25756.519270356326,25756.519270356326,68051.56314889865,77576.90869124304,77576.90869124304,25756.519270356326,103333.42796159936,103333.42796159936,103333.42796159936,128221.7289764927,91873.65132216447,56591.833659441756,39202.01962524746,24888.30101489334,0.0,64090.3206401408,21155.055862659337,1541.403084933716,0.0,0.8864433784963398,2.815646106283737,0.0014959135982669303,353725.2458380662,1556104.3452056046,4.399189380782795,1556104.3452056046,4.399189380782795,0.85,0.09591804904338329,4.027634451161993,1.2682538072532044,1.0,0.0,4.027634451160756,1.285003837532435,1.2852933226063772,3.1343365159875103,19389.198441608743,1977.1480007554817,4632.441516551485,4632.441516551485,5.5600311797417294,5.038740297977337,-2.4297060559795804,7.468446353956917,3.4315540567364127,3.4315540567364127,0.9804440162104037,0.0,0.0,0.0002252678127345564,1.0000182860086086,0.00022526369356071677,199.20481725455625,0.0,8.264486394118984e-07,2.3421554440933203,0.10410840816386094,7.564991499254352e-05,0.0001496178977420129,0.0006026061994561633,0.09591804904337255,0.07203632019430518,0.023881728849067363,0.09591809658832319,0.07203632019431325,0.023881728849070038,0.3768438777855499,0.3768438777855499,0.12493261404569653,0.0,4.551498963523784,4.3964990075165815,5.019674349084369,4.553259079289489,4.39912521291069,5.0188148850483,24888.30101489334,21155.055862659337,0.85,1.061807188186805,0.6599287295818622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535444602283325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04675768249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.300910900265,1541.403084933716,0.3768438777855499,0.12493261404569653,6.112874298809886,3.4315540567364127
3957.0,-30.341936342345203,5.038686187433919,35.0184311906334,24.13795074624943,4.974815942375874,-26.810309163096402,-40.366298030689336,1.4431887631271265,-0.513637936730504,-5.067368997661716,40.036390777852944,42294.8020590733,25756.49326521013,25756.49326521013,68051.29532428343,77576.61742497252,77576.61742497252,25756.49326521013,103333.11069018264,103333.11069018264,103333.11069018264,128221.31295188941,91873.42708921591,56591.65857863898,39201.965011752145,24888.202261706778,0.0,64090.16727345892,21154.97192245076,1541.3972570589845,0.0,0.8864436579367155,2.8156430781791393,0.0014959135982669303,353725.67084030923,1556102.8915660966,4.399179985635267,1556102.8915660966,4.399179985635267,0.85,0.09591762854459467,4.027634451161993,1.2682531242491675,1.0,0.0,4.02763445116192,1.2850039611162622,1.2852934409246148,3.1343362145461806,19389.151119040474,1977.1431751964712,4632.441516551485,4632.441516551485,5.560025566039733,5.038686187433919,-2.4296475747732336,7.468333762207153,3.431602325723817,3.431602325723817,0.980457807349662,0.0,0.0,0.00022526369356071677,1.000018172063192,0.00022525960012902862,199.20496140525927,0.0,8.205592719656821e-07,2.325464976750743,0.1041092287231329,7.564885836861541e-05,0.00014961483519210136,0.0006025938646246312,0.09591762854458773,0.07203591819226686,0.023881710352320864,0.09591766101411327,0.07203591819227208,0.02388171035232259,0.3768420514817638,0.3768420514817638,0.12493260901359361,0.0,4.551934180901981,4.397149896122755,5.0194549934404336,4.553731060931227,4.399811575258184,5.018636218847803,24888.202261706778,21154.97192245076,0.85,1.0618055502012225,0.6599265356667038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535455126674401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03006721514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.286014869887,1541.3972570589845,0.3768420514817638,0.12493260901359361,6.112874298809886,3.431602325723817
3958.0,-30.34210932370327,5.0386323347527355,35.01841384566526,24.13787041967737,4.974810930871673,-26.810465371750958,-40.36641708863897,1.443166978919344,-0.5132093619827174,-5.067336035397846,40.036357173319274,42294.54858424165,25756.462321742038,25756.462321742038,68051.01090598368,77576.31203879276,77576.31203879276,25756.462321742038,103332.7743605348,103332.7743605348,103332.7743605348,128220.87723541753,91873.1894943585,56591.47259173175,39201.907669585285,24888.102874882734,0.0,64090.01054446802,21154.887443650325,1541.3913403984623,0.0,0.8864439480652215,2.815641279908896,0.0014959135982669303,353726.1255576284,1556101.4415307373,4.399170231143191,1556101.4415307373,4.399170231143191,0.8500000000000001,0.09591720761087376,4.027634451161993,1.2682523956382652,1.0,0.0,4.027634451161428,1.2850040715134514,1.2852935460863235,3.1343359452692847,19389.100976548336,1977.1380620852522,4632.441516551485,4632.441516551485,5.560018886307678,5.0386323347527355,-2.429587461759876,7.468219796512612,3.431650569539849,3.431650569539849,0.9804715912970997,0.0,0.0,0.00022525960012902862,1.0000180547211597,0.00022525553320318695,199.20510462512897,0.0,8.154319014528143e-07,2.310934008717276,0.10411004415503435,7.564783594874466e-05,0.00014961176418028395,0.0006025814957116355,0.09591720761086363,0.07203551586158755,0.023881691749276082,0.09591726296733318,0.07203551586159515,0.023881691749278604,0.37684022759198205,0.37684022759198205,0.12493260479656827,0.0,4.552360662286162,4.397792015714288,5.019227010598684,4.554126673415112,4.400422681423834,5.018377827443089,24888.102874882734,21154.887443650325,0.85,1.0618037090002874,0.6599241945029192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535465585485001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01553624711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.27113487494,1541.3913403984623,0.37684022759198205,0.12493260479656827,6.112874298809886,3.431650569539849
3959.0,-30.342281059904625,5.038578768926106,35.01839655856657,24.13779484285044,4.97480901805806,-26.810620149737105,-40.36653593704102,1.44314810789054,-0.5127675731921499,-5.067301442957768,40.0363241689472,42294.29957385902,25756.427899195503,25756.427899195503,68050.72747305452,77576.0133216269,77576.0133216269,25756.427899195503,103332.44122082241,103332.44122082241,103332.44122082241,128220.44743918555,91872.95932020736,56591.291788507806,39201.8528129995,24888.00621836314,0.0,64089.85903136265,21154.80528560867,1541.3855423673767,0.0,0.886444244334204,2.815639497920869,0.0014959135982669303,353726.6027638637,1556100.0173933392,4.399160270204898,1556100.0173933392,4.399160270204898,0.85,0.0959167870803547,4.027634451161993,1.2682517082383855,1.0,0.0,4.027634451161555,1.2850041682232103,1.2852936375915798,3.1343357093783193,19389.05240013684,1977.1331086698149,4632.441516551485,4632.441516551485,5.560011455550829,5.038578768926106,-2.4295260833095296,7.468104852235635,3.4316988009600817,3.4316988009600817,0.9804853717028805,0.0,0.0,0.00022525553320318695,1.000017924783623,0.00022525149561886725,199.205246814252,0.0,8.101523877920562e-07,2.295971867002687,0.10411085430742213,7.564681534112312e-05,0.00014960871786206381,0.0006025692262554229,0.09591678708034156,0.07203511392361688,0.02388167315672468,0.09591687352186937,0.07203511392362674,0.023881673156727953,0.3768384055353426,0.3768384055353426,0.12493260056198456,0.0,4.552782669185774,4.398434149281115,5.018980989096576,4.554533869765635,4.401067946110686,5.018062754542655,24888.00621836314,21154.80528560867,0.85,1.0618017967515516,0.6599218692798516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535475976760246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0005741054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.256271603654,1541.3855423673767,0.3768384055353426,0.12493260056198456,6.112874298809886,3.4316988009600817
3960.0,-30.342451832897886,5.038525289937307,35.01837929480928,24.1377163323574,4.974792695734678,-26.81077550167732,-40.366658627148695,1.4431163645141678,-0.512063895251913,-5.067276188678013,40.03629027461211,42294.07069569946,25756.41747865587,25756.41747865587,68050.48817435533,77575.76084692682,77575.76084692682,25756.41747865587,103332.17832558269,103332.17832558269,103332.17832558269,128220.08620429099,91872.76916652394,56591.124971399295,39201.826883471826,24887.9078787083,0.0,64089.73476218013,21154.721696902056,1541.3798678588453,0.0,0.8864444961804517,2.815633173336453,0.0014959135982669303,353726.9511495453,1556098.5548550955,4.399151802818731,1556098.5548550955,4.399151802818731,0.85,0.09591637039723613,4.027634451161993,1.268251052708365,1.0,0.0,4.027634451161233,1.285004325110678,1.2852937893258056,3.134335326704127,19389.01226972459,1977.1290165066146,4632.441516551485,4632.441516551485,5.560009206080521,5.038525289937307,-2.4294715875702684,7.467996877507575,3.431747029160303,3.431747029160303,0.980499151188658,0.0,0.0,0.00022525149561886725,1.0000178242739397,0.0002252474807460662,199.20538820606444,0.0,8.043079809388836e-07,2.279408817980796,0.10411165861540307,7.56457617563084e-05,0.00014960573386255886,0.0006025572077962145,0.09591637039723487,0.07203471514639981,0.023881655250835066,0.09591633220997153,0.07203471514640075,0.023881655250835382,0.37683658537414455,0.37683658537414455,0.1249325950670202,0.0,4.553259487570813,4.39912728430869,5.0188013173398645,4.555212293426109,4.401947477875524,5.018130704652776,24887.9078787083,21154.721696902056,0.85,1.0618001217647801,0.6599195776459592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535486293250937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.984011056375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.241427510964,1541.3798678588453,0.37683658537414455,0.1249325950670202,6.112874298809886,3.431747029160303
3961.0,-30.34262139182796,5.038472060885159,35.01836203450708,24.137636145483725,4.974786374802431,-26.81092876058311,-40.366777196153976,1.4430937435575808,-0.5116116058966895,-5.067243105355604,40.03625584773284,42293.83007928609,25756.38748625775,25756.38748625775,68050.21756554383,77575.46137065961,77575.46137065961,25756.38748625775,103331.84885691736,103331.84885691736,103331.84885691736,128219.65156056796,91872.535570144,56590.94990741474,39201.761847476955,24887.802703650592,0.0,64089.56455112755,21154.632298103003,1541.3736133427396,0.0,0.886444789908841,2.815631076712228,0.0014959135982669303,353727.40753817465,1556097.0693386714,4.399141927306653,1556097.0693386714,4.399141927306653,0.85,0.09591595006995618,4.027634451161993,1.2682503378344703,1.0,0.0,4.0276344511609805,1.285004439261379,1.2852938983428226,3.1343350482719563,19388.962971079105,1977.1239894438065,4632.441516551485,4632.441516551485,5.560002731654885,5.038472060885159,-2.4294113074747736,7.467883368359932,3.431795194280225,3.431795194280225,0.9805129126514929,0.0,0.0,0.0002252474807460662,1.0000176975807924,0.00022524349448112466,199.20552859286684,0.0,7.997842949314936e-07,2.266588691835853,0.104112458399698,7.564474357379812e-05,0.0001496027371722681,0.0006025451382231599,0.09591595006994426,0.07203431346271087,0.023881636607233383,0.09591590336631763,0.07203431346271982,0.02388163660723635,0.3768347702514773,0.3768347702514773,0.12493259242495487,0.0,4.553721823674209,4.399806374498269,5.01860584504135,4.5556314994589115,4.402585154881933,5.017886933253692,24887.802703650592,21154.632298103003,0.85,1.0617987193727407,0.6599175759034237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535496551893936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97119093023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.226596990002,1541.3736133427396,0.3768347702514773,0.12493259242495487,6.112874298809886,3.431795194280225
3962.0,-30.34278969389921,5.03841903987105,35.018344809398435,24.13755616815763,4.974778950184074,-26.811080998566624,-40.36689185360444,1.443070254851492,-0.5111321824794572,-5.067211810486254,40.03622235221263,42293.57855077784,25756.362521693034,25756.362521693034,68049.94107247087,77575.16698638283,77575.16698638283,25756.362521693034,103331.52950807587,103331.52950807587,103331.52950807587,128219.23326670202,91872.30611138711,56590.76296546795,39201.71460657685,24887.703758626154,0.0,64089.418365203004,21154.54819483223,1541.3677574776282,0.0,0.8864450711313221,2.8156284135585583,0.0014959135982669303,353727.83925529243,1556095.6240113273,4.39913247226284,1556095.6240113273,4.39913247226284,0.85,0.09591553313169035,4.027634451161993,1.268249636697583,1.0,0.0,4.027634451161567,1.2850045574137945,1.2852940113992177,3.1343347600790046,19388.914545645832,1977.1190514238638,4632.441516551485,4632.441516551485,5.559997342582056,5.03841903987105,-2.429352310177559,7.467771350048609,3.431843345666056,3.431843345666056,0.9805266701903017,0.0,0.0,0.00022524349448112466,1.000017566420331,0.00022523953782872802,199.20566793922282,0.0,7.940860147897264e-07,2.2504397659140847,0.10411325248571279,7.56437589928652e-05,0.00014959973548825948,0.0006025330485372353,0.09591553313167844,0.07203391432480206,0.02388161880687637,0.09591547867778677,0.072033914324811,0.02388161880687934,0.3768329587696712,0.3768329587696712,0.1249325909868614,0.0,4.554181993790337,4.400480926694399,5.018415389588199,4.556079628006785,4.403238182149153,5.017713140490173,24887.703758626154,21154.54819483223,0.85,1.0617968271251812,0.6599151565048514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453550673761966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95504200431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.21178509834,1541.3677574776282,0.3768329587696712,0.1249325909868614,6.112874298809886,3.431843345666056
3963.0,-30.34295693074223,5.038366362154834,35.01832764559517,24.137484991829865,4.974781959413755,-26.81123123424455,-40.36700619673354,1.4430562629161139,-0.5107329795906139,-5.067173846665792,40.03618968763818,42293.33035766915,25756.32132594591,25756.32132594591,68049.65168361505,77574.8661644995,77574.8661644995,25756.32132594591,103331.18749044542,103331.18749044542,103331.18749044542,128218.79423360931,91872.07400930238,56590.58320478225,39201.65644946681,24887.6067431639,0.0,64089.26319263071,21154.465731689314,1541.3618558151572,0.0,0.8864453833688568,2.8156275867755047,0.0014959135982669303,353728.36297208193,1556094.2145401607,4.399121974459751,1556094.2145401607,4.399121974459751,0.85,0.09591511465145622,4.027634451161993,1.2682489174278455,1.0,0.0,4.027634451163153,1.2850046310633236,1.2852940799807555,3.134334580435855,19388.865562359388,1977.1140565187286,4632.441516551485,4632.441516551485,5.559988449701923,5.038366362154834,-2.429288323221953,7.467654685376787,3.431891471094942,3.431891471094942,0.9805404203128406,0.0,0.0,0.00022523953782872802,1.0000174552608754,0.00022523560628246196,199.2058064037899,0.0,7.881875834765637e-07,2.2337236115725814,0.10411404067329627,7.564277712285815e-05,0.00014959676070586987,0.0006025210672011982,0.0959151146514471,0.0720335140127982,0.023881600638648897,0.09591511705215247,0.07203351401280506,0.023881600638651166,0.37683115037797593,0.37683115037797593,0.12493259068598582,0.0,4.554619855740043,4.401142758023241,5.018173638861128,4.556440867075196,4.40386170852895,5.017278903943577,24887.6067431639,21154.465731689314,0.85,1.0617948825387609,0.6599128816717655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535516847857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.938325849966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.196992733783,1541.3618558151572,0.37683115037797593,0.12493259068598582,6.112874298809886,3.431891471094942
3964.0,-30.343123070555862,5.038313722689582,35.01831051389894,24.137390870042168,4.974763953285351,-26.811382584103345,-40.36712445141745,1.4430234668328419,-0.5102555054621689,-5.067150185866255,40.036156295211015,42293.1032094212,25756.316735830143,25756.316735830143,68049.41994525134,77574.55740187466,77574.55740187466,25756.316735830143,103330.8741377048,103330.8741377048,103330.8741377048,128218.38539607654,91871.82501567087,56590.41552960848,39201.566095624876,24887.511258371735,0.0,64089.07735399661,21154.384569615973,1541.356372175325,0.0,0.8864456252610655,2.8156240575807043,0.0014959135982669303,353728.6893767886,1556092.7736632645,4.39911384175494,1556092.7736632645,4.39911384175494,0.85,0.09591470285213052,4.027634451161993,1.2682482316764072,1.0,0.0,4.027634451162058,1.2850047926582118,1.2852942365597242,3.1343341862797796,19388.81301424725,1977.1086981025378,4632.441516551485,4632.441516551485,5.559987458838735,5.038313722689582,-2.4292348813272624,7.467548604016844,3.431939611717002,3.431939611717002,0.9805541747762863,0.0,0.0,0.00022523560628246196,1.0000173407817063,0.00022523170058870868,199.20594396023498,0.0,7.831868443447533e-07,2.219551516873031,0.10411482386014062,7.564176167653572e-05,0.00014959384460592624,0.0006025093222166022,0.09591470285212514,0.07203311915507037,0.023881583697054773,0.09591468176940823,0.0720331191550744,0.023881583697056112,0.3768293441363381,0.3768293441363381,0.12493258805600096,0.0,4.555066312923998,4.401788459143518,5.018015282692147,4.556894680404071,4.404415910481191,5.017426898160124,24887.511258371735,21154.384569615973,0.85,1.061794345538472,0.6599112509580197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535526894117299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.924153755266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.182216099234,1541.356372175325,0.3768293441363381,0.12493258805600096,6.112874298809886,3.431939611717002
3965.0,-30.34328793802018,5.0382614951588,35.01829341460037,24.137324338685744,4.974770720806618,-26.81153031114931,-40.36723467344416,1.4430130939356964,-0.5098651203431359,-5.067108639938997,40.03612297546499,42292.84796807076,25756.267303693956,25756.267303693956,68049.11527176472,77574.2600780479,77574.2600780479,25756.267303693956,103330.52738174185,103330.52738174185,103330.52738174185,128217.93566810802,91871.5969767179,56590.229230050594,39201.51971851923,24887.408286366182,0.0,64088.92800488541,21154.297043411254,1541.3500439198078,0.0,0.8864459581533596,2.8156237654900718,0.0014959135982669303,353729.2625104091,1556091.33592355,4.399102649523544,1556091.33592355,4.399102649523544,0.85,0.09591428213386963,4.027634451161993,1.268247542078607,1.0,0.0,4.027634451164004,1.2850048492666113,1.285294288161778,3.134334048202758,19388.764888452228,1977.103790637193,4632.441516551485,4632.441516551485,5.559976787978453,5.0382614951588,-2.429168195497991,7.4674296906567905,3.431987676081909,3.431987676081909,0.980567907451974,0.0,0.0,0.00022523170058870868,1.000017208002932,0.00022522782486763802,199.20608046339729,0.0,7.780374109412792e-07,2.204958022607585,0.10411560189755156,7.564081521753718e-05,0.00014959088537117151,0.000602497403500755,0.09591428213385501,0.07203271721984192,0.023881564914013092,0.0959143140473798,0.0720327172198529,0.02388156491401673,0.3768275390774012,0.3768275390774012,0.12493258846083141,0.0,4.555486485592837,4.40242806388386,5.0177695847164046,4.557243519595886,4.405064864612427,5.01686587899934,24887.408286366182,21154.297043411254,0.85,1.0617920659646145,0.6599088061645662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535536874489947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.909560261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.167455867275,1541.3500439198078,0.3768275390774012,0.12493258846083141,6.112874298809886,3.431987676081909
3966.0,-30.34345165343205,5.038209432546073,35.01827638992882,24.137249460350745,4.974763575327595,-26.811678392629595,-40.36734866732729,1.4429903145251757,-0.5093008121818912,-5.0670785050277605,40.036090950530976,42292.613539819045,25756.24751352716,25756.24751352716,68048.8610533462,77573.98536346588,77573.98536346588,25756.24751352716,103330.23287699305,103330.23287699305,103330.23287699305,128217.55083749327,91871.38544920871,56590.05767817704,39201.475301146296,24887.317960500226,0.0,64088.793261646526,21154.220266425193,1541.3447081141712,0.0,0.8864462281191312,2.8156198481451815,0.0014959135982669303,353729.67822744534,1556089.9540556357,4.399093572960203,1556089.9540556357,4.399093572960203,0.85,0.0959138693734958,4.027634451161993,1.2682468761084604,1.0,0.0,4.0276344511631565,1.2850049638715135,1.285294397811914,3.1343337686629456,19388.720247265202,1977.0992385029754,4632.441516551485,4632.441516551485,5.55997251589715,5.038209432546073,-2.4291098624689105,7.467319295014983,3.432035776981272,3.432035776981272,0.9805816505660777,0.0,0.0,0.00022522782486763802,1.000017087779736,0.00022522397628993988,199.2062160128737,0.0,7.720672034550555e-07,2.188038454591627,0.10411637396475502,7.563983638172676e-05,0.00014958798848591125,0.0006024857359058797,0.09591386937348573,0.07203232173643383,0.023881547637051897,0.09591387778009258,0.07203232173644139,0.023881547637054405,0.3768257350252453,0.3768257350252453,0.12493258588920704,0.0,4.555933769587568,4.403092351419218,5.017558363304033,4.557777692845889,4.405806361878206,5.01677084184314,24887.317960500226,21154.220266425193,0.85,1.0617903316658257,0.6599065357207896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535546778442818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89264069299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.15271558672,1541.3447081141712,0.3768257350252453,0.12493258588920704,6.112874298809886,3.432035776981272
3967.0,-30.343614433702303,5.038157562342252,35.01825938835905,24.137169343326264,4.9747562063827395,-26.811825654606267,-40.36746252151204,1.4429674272867303,-0.5088233213771787,-5.067046943600891,40.036057574069986,42292.38260755156,25756.22442445852,25756.22442445852,68048.60703201008,77573.69034391391,77573.69034391391,25756.22442445852,103329.91476837243,103329.91476837243,103329.91476837243,128217.13331341463,91871.15314931907,56589.88921325653,39201.404373402824,24887.218545042197,0.0,64088.62291844502,21154.135763285867,1541.3388142006388,0.0,0.8864465102672646,2.8156172417117973,0.0014959135982669303,353730.1136239572,1556088.5138706567,4.399084086815692,1556088.5138706567,4.399084086815692,0.85,0.09591345411844804,4.027634451161993,1.2682461656304076,1.0,0.0,4.027634451160761,1.2850050789249736,1.2852945079455893,3.134333488029078,19388.671222233614,1977.09423934102,4632.441516551485,4632.441516551485,5.55996753168557,5.038157562342252,-2.4290504648566955,7.467208027198947,3.432083840585031,3.432083840585031,0.9805953830242945,0.0,0.0,0.00022522397628993988,1.0000169901963425,0.00022522014975537527,199.20635078825418,0.0,7.666606002793572e-07,2.172716141191698,0.1041171406253553,7.563885875716004e-05,0.00014958511753277983,0.0006024741727561399,0.09591345411844035,0.07203192457460891,0.023881529543831444,0.09591345275795388,0.07203192457461469,0.02388152954383336,0.3768239337023403,0.3768239337023403,0.12493258286419832,0.0,4.556380241597253,4.403750891399682,5.017361270423862,4.558223622223693,4.406444602573686,5.016632978038672,24887.218545042197,21154.135763285867,0.85,1.0617891902374665,0.6599046863804529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535556613202125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.877318379586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.137992890037,1541.3388142006388,0.3768239337023403,0.12493258286419832,6.112874298809886,3.432083840585031
