time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3968.0,-30.34377594394797,5.038106001259511,35.01824243543844,24.137098306696885,4.97475796222014,-26.811970860920106,-40.367568482737965,1.4429528791922772,-0.5083932646022618,-5.067009625128244,40.03602498793567,42292.12452996776,25756.187329928987,25756.187329928987,68048.31185989676,77573.39501205568,77573.39501205568,25756.187329928987,103329.58234198467,103329.58234198467,103329.58234198467,128216.70362818976,91870.92371814321,56589.696693944396,39201.36336022091,24887.12128620509,0.0,64088.484646426,21154.053093274324,1541.3329097109295,0.0,0.8864468189242622,2.8156159329768253,0.0014959135982669303,353730.6284406661,1556087.1077890228,4.399073709417382,1556087.1077890228,4.399073709417382,0.85,0.09591303745360957,4.027634451161993,1.2682454551523552,1.0,0.0,4.027634451162339,1.2850051549084598,1.285294579028817,3.1343333026931792,19388.6228026211,1977.0893019146295,4632.441516551485,4632.441516551485,5.55995952413072,5.038106001259511,-2.4289867633544557,7.467092764613966,3.432131875461122,3.432131875461122,0.9806091072746063,0.0,0.0,0.00022522014975537527,1.0000168576587891,0.0002252163531349404,199.20648451226612,0.0,7.622699867803851e-07,2.1602731425356114,0.10411790289534209,7.563794891706234e-05,0.00014958220083831293,0.0006024624253770215,0.09591303745359572,0.07203152641177712,0.023881511041818602,0.09591307415201032,0.07203152641178752,0.023881511041822047,0.3768221346570094,0.3768221346570094,0.12493258019279883,0.0,4.556813789191665,4.404403790552408,5.017129235858363,4.558616360526003,4.407085797859054,5.01627213566951,24887.12128620509,21154.053093274324,0.85,1.0617868753695299,0.6599020832415056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535566391797954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86487538093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.123283470175,1541.3329097109295,0.3768221346570094,0.12493258019279883,6.112874298809886,3.432131875461122
3969.0,-30.343936392522032,5.038054619958072,35.01822553706117,24.137017945200228,4.974751827408422,-26.812115900685004,-40.367678250744916,1.4429313355714362,-0.5079416816429898,-5.066978208254878,40.03599267077837,42291.886558973194,25756.165756172664,25756.165756172664,68048.05231514586,77573.09404405713,77573.09404405713,25756.165756172664,103329.25980022979,103329.25980022979,103329.25980022979,128216.2878304957,91870.68502796235,56589.520714433944,39201.293681698226,24887.02803026591,0.0,64088.321711964134,21153.97382572602,1541.3273706026966,0.0,0.8864470964903446,2.8156136511584013,0.0014959135982669303,353731.061843945,1556085.7133146133,4.399064377335088,1556085.7133146133,4.399064377335088,0.85,0.09591262445394329,4.027634451161993,1.2682447226950897,1.0,0.0,4.027634451162675,1.2850052635669496,1.285294682832849,3.1343330376577487,19388.572428969714,1977.084165231727,4632.441516551485,4632.441516551485,5.559954867027928,5.038054619958072,-2.428927370135276,7.466981990093348,3.4321799171383987,3.4321799171383987,0.9806228334681139,0.0,0.0,0.0002252163531349404,1.000016746867836,0.00022521258152960252,199.206617357414,0.0,7.56311409857206e-07,2.143386535535322,0.10411865920675195,7.563700640056509e-05,0.00014957934673437531,0.0006024509300896751,0.09591262445393749,0.07203113137555603,0.023881493078381458,0.09591268177116172,0.07203113137556039,0.023881493078382904,0.3768203375305542,0.3768203375305542,0.12493257555309588,0.0,4.557246889344015,4.405047503061212,5.016923201836676,4.559036526611862,4.407681631917001,5.0161588694275,24887.02803026591,21153.97382572602,0.85,1.06178552499749,0.6599000477660825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535576094112839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84798877393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.10859406713,1541.3273706026966,0.3768203375305542,0.12493257555309588,6.112874298809886,3.4321799171383987
3970.0,-30.34409567988132,5.038003511415033,35.01820868125553,24.136952391732507,4.974751589038883,-26.812259305509517,-40.367787739355094,1.4429152146670625,-0.5073749880828018,-5.066942192808237,40.03596011400653,42291.652568264115,25756.133025164705,25756.133025164705,68047.78559342882,77572.82920722681,77572.82920722681,25756.133025164705,103328.96223239151,103328.96223239151,103328.96223239151,128215.893298885,91870.48438735746,56589.35060684598,39201.25975612386,24886.931066493486,0.0,64088.19082261734,21153.891406519462,1541.3215145052075,0.0,0.8864473983906404,2.815610389418185,0.0014959135982669303,353731.55868615286,1556084.3085018739,4.399054227113799,1556084.3085018739,4.399054227113799,0.85,0.09591220878520793,4.027634451161993,1.2682440380426123,1.0,0.0,4.027634451163283,1.2850053467972449,1.2852947612351049,3.1343328346457806,19388.530085376664,1977.079847386892,4632.441516551485,4632.441516551485,5.559947801421628,5.038003511415033,-2.428864541666323,7.466868053081356,3.4322279271145635,3.4322279271145635,0.980636550604161,0.0,0.0,0.00022521258152960252,1.0000166256864802,0.00022520883727808138,199.20674924127664,0.0,7.513287413672218e-07,2.1292656530347065,0.10411941053549331,7.563606629390986e-05,0.00014957651523569266,0.0006024395258480325,0.09591220878519643,0.07203073442402824,0.0238814743611682,0.09591223891764451,0.07203073442403686,0.02388147436117106,0.37681854181714264,0.37681854181714264,0.12493257076142678,0.0,4.5576977650308095,4.40572067556019,5.016699617342169,4.559567204725454,4.408481320880128,5.015873836453125,24886.931066493486,21153.891406519462,0.85,1.0617835317238211,0.6598977444271836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535585732662784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83386789143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.09392054923,1541.3215145052075,0.37681854181714264,0.12493257076142678,6.112874298809886,3.4322279271145635
3971.0,-30.34425395775896,5.0379525052557605,35.018191852261275,24.13686766466128,4.974739728113873,-26.812402963960288,-40.36789726288987,1.4428887343152077,-0.5068730646813151,-5.066914103850761,40.03592718332937,42291.423045736345,25756.12073911268,25756.12073911268,68047.54378484903,77572.533663548,77572.533663548,25756.12073911268,103328.65440266069,103328.65440266069,103328.65440266069,128215.48947806499,91870.24792728628,56589.179895661204,39201.186701805644,24886.8350754043,0.0,64088.02177720994,21153.809814093653,1541.3158942124348,0.0,0.8864476612002079,2.815607055433299,0.0014959135982669303,353731.94618081604,1556082.887556232,4.3990453911697704,1556082.887556232,4.3990453911697704,0.85,0.09591179727153556,4.027634451161993,1.2682433852599937,1.0,0.0,4.027634451162553,1.2850054784499,1.285294888105777,3.1343325135240057,19388.480182372077,1977.0747586966068,4632.441516551485,4632.441516551485,5.559945149245237,5.0379525052557605,-2.4288075483370584,7.466760053592819,3.4322759337373436,3.4322759337373436,0.9806502667820982,0.0,0.0,0.00022520883727808138,1.000016520342056,0.00022520511681251888,199.20688028948018,0.0,7.458801738672782e-07,2.1138244127398664,0.10412015641566717,7.563512589818908e-05,0.0001495737113798923,0.0006024282329418148,0.09591179727153114,0.07203034094243244,0.023881456329098705,0.09591180404761757,0.07203034094243575,0.023881456329099805,0.37681674945054705,0.37681674945054705,0.12493256464610004,0.0,4.558156227063023,4.406385506936715,5.0165318047796745,4.560041039169448,4.409097836157855,5.015914022568836,24886.8350754043,21153.809814093653,0.85,1.0617825593276013,0.6598959036800136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535595301467723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81842665114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.079264946049,1541.3158942124348,0.37681674945054705,0.12493256464610004,6.112874298809886,3.4322759337373436
3972.0,-30.344411110599886,5.037901812050857,35.018175051425985,24.13679645340892,4.9747419825817785,-26.812544198095132,-40.36800259547306,1.4428750700770758,-0.5064583510711032,-5.066875874886326,40.03589434552699,42291.181197579055,25756.083184588362,25756.083184588362,68047.26438216741,77572.23569694615,77572.23569694615,25756.083184588362,103328.31888153452,103328.31888153452,103328.31888153452,128215.0539419247,91870.0143046901,56589.00208816704,39201.12468502563,24886.73506039018,0.0,64087.85974541581,21153.724801331653,1541.3098063816817,0.0,0.8864479754140104,2.8156060553498703,0.0014959135982669303,353732.473560116,1556081.4706190757,4.399034826964009,1556081.4706190757,4.399034826964009,0.85,0.09591138124318047,4.027634451161993,1.2682426604954524,1.0,0.0,4.0276344511610835,1.2850055500781983,1.2852949549691397,3.1343323388112165,19388.430878193867,1977.0697310696178,4632.441516551485,4632.441516551485,5.559937042391825,5.037901812050857,-2.4287430379004795,7.4666448499513365,3.4323238860649883,3.4323238860649883,0.9806639674471395,0.0,0.0,0.00022520511681251888,1.0000164029359702,0.00022520142284799952,199.20701040634626,0.0,7.411423379302077e-07,2.1003973856942086,0.1041208975580051,7.563422149719667e-05,0.00014957089531532223,0.0006024168908631358,0.09591138124316828,0.07202994388279453,0.023881437360373754,0.09591142514891794,0.07202994388280368,0.023881437360376782,0.3768149597041578,0.3768149597041578,0.1249325607062881,0.0,4.558594459941446,4.407037477436745,5.016321483979425,4.560417523815204,4.409717490184505,5.015552970547446,24886.73506039018,21153.724801331653,0.85,1.0617808841250127,0.6598937983820584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535604809642413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80499962409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.06462425657,1541.3098063816817,0.3768149597041578,0.1249325607062881,6.112874298809886,3.4323238860649883
3973.0,-30.34456716174151,5.0378512763304695,35.018158299636895,24.13672663914042,4.9747352590203135,-26.81268533843763,-40.36811173483727,1.4428534357164495,-0.5058220361752319,-5.066844795788877,40.035862172425915,42290.959678503306,25756.06428644656,25756.06428644656,68047.02396494987,77571.97977299328,77571.97977299328,25756.06428644656,103328.04405943984,103328.04405943984,103328.04405943984,128214.6860015443,91869.81864521305,56588.84053651719,39201.08678743984,24886.641942104452,0.0,64087.728729544295,21153.645650788785,1541.3042836676384,0.0,0.8864482507318181,2.815601299492543,0.0014959135982669303,353732.90230544726,1556080.0823644449,4.399025570487573,1556080.0823644449,4.399025570487573,0.8500000000000001,0.09591097035897699,4.027634451161993,1.26824201815296,1.0,0.0,4.027634451161491,1.2850056589493615,1.28529505911781,3.134332073257205,19388.389585827957,1977.065520420119,4632.441516551485,4632.441516551485,5.559932962870963,5.0378512763304695,-2.4286837611334757,7.466535037463945,3.4323718477902685,3.4323718477902685,0.9806776707972196,0.0,0.0,0.00022520142284799952,1.0000162879653467,0.0002251977548347726,199.20713961119412,0.0,7.358636284488491e-07,2.0854375230240385,0.10412163342163355,7.563328442117196e-05,0.00014956813842682755,0.0006024057871240566,0.09591097035896692,0.0720295509067257,0.023881419452241225,0.09591094927031417,0.07202955090673326,0.023881419452243726,0.37681317171692796,0.37681317171692796,0.12493255581617985,0.0,4.559068794824327,4.407727316114858,5.016141937449277,4.56102275961365,4.410545317469257,5.01548291081366,24886.641942104452,21153.645650788785,0.85,1.061779303368889,0.6598916909190959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453561425024492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79003976142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.050000829398,1541.3042836676384,0.37681317171692796,0.12493255581617985,6.112874298809886,3.4323718477902685
3974.0,-30.344722081637133,5.037800999206742,35.01814158334391,24.13665581205862,4.97473488465548,-26.812824825525166,-40.368216822948284,1.442837628543481,-0.5053445575506998,-5.066808757560762,40.035829702741914,42290.72632526528,25756.03325484731,25756.03325484731,68046.75958011259,77571.69398692051,77571.69398692051,25756.03325484731,103327.72724176782,103327.72724176782,103327.72724176782,128214.27186303373,91869.59523751016,56588.66925666254,39201.02886760847,24886.544621265908,0.0,64087.573488874375,21153.562928076022,1541.2984003382956,0.0,0.8864485524301592,2.815599216337012,0.0014959135982669303,353733.3994639624,1556078.6813133429,4.3990154270741195,1556078.6813133429,4.3990154270741195,0.85,0.0959105572518472,4.027634451161993,1.2682413280056788,1.0,0.0,4.0276344511618065,1.2850057404975874,1.2852951359707383,3.1343318743481947,19388.342437421183,1977.0607126206385,4632.441516551485,4632.441516551485,5.559926264114133,5.037800999206742,-2.4286207919113516,7.466421791118094,3.432419772534703,3.432419772534703,0.9806913635813438,0.0,0.0,0.0002251977548347726,1.0000161699102894,0.00022519411346616017,199.20726787955704,0.0,7.306944229910317e-07,2.070787994756584,0.10412236411605655,7.563238213955329e-05,0.0001495653726952193,0.0006023946477681485,0.09591055725183445,0.07202915631961443,0.023881400932220027,0.09591054484969602,0.072029156319624,0.023881400932223202,0.3768113878690089,0.3768113878690089,0.12493255189259307,0.0,4.559534674727843,4.4084118901050715,5.015944298448289,4.56146420001005,4.411218187645602,5.015222341525998,24886.544621265908,21153.562928076022,0.85,1.0617777499709133,0.6598896482265312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535623624676925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77539023315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.035394234508,1541.2984003382956,0.3768113878690089,0.12493255189259307,6.112874298809886,3.432419772534703
3975.0,-30.344875921754642,5.037750925640923,35.018124915197596,24.1365801304579,4.974731769568017,-26.812963614765845,-40.36831803442908,1.4428194625792097,-0.5048865709203483,-5.066775119030815,40.035797672524374,42290.48149468484,25756.008827898237,25756.008827898237,68046.49032258308,77571.39969428992,77571.39969428992,25756.008827898237,103327.40852218817,103327.40852218817,103327.40852218817,128213.85930853616,91869.36177781067,56588.48496788784,39200.974233247594,24886.45078634799,0.0,64087.42501959558,21153.48316839579,1541.2927708936256,0.0,0.8864488402885405,2.8155971097790347,0.0014959135982669303,353733.86351839296,1556077.29922594,4.399005748978933,1556077.29922594,4.399005748978933,0.85,0.09591014673804288,4.027634451161993,1.2682405878556895,1.0,0.0,4.02763445116262,1.2850058330291745,1.285295223843741,3.1343316486490616,19388.29316762101,1977.0556884992338,4632.441516551485,4632.441516551485,5.559920991095795,5.037750925640923,-2.4285595504118316,7.4663104760527546,3.432467691062929,3.432467691062929,0.9807050545894083,0.0,0.0,0.00022519411346616017,1.0000160572268575,0.00022519049753125519,199.2073952540455,0.0,7.253870926241751e-07,2.0557470204969124,0.10412308950314918,7.56315131519093e-05,0.00014956260031425087,0.0006023834816310484,0.09591014673803407,0.07202876390828228,0.02388138282975179,0.09591015393321983,0.0720287639082889,0.023881382829753984,0.3768096074730398,0.3768096074730398,0.1249325475249159,0.0,4.559993153866515,4.409083694914386,5.015755508011864,4.56188854811046,4.411834388881573,5.015064377259932,24886.45078634799,21153.48316839579,0.85,1.061776008347612,0.6598873567123966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535632931163236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76034925889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.020805100541,1541.2927708936256,0.3768096074730398,0.1249325475249159,6.112874298809886,3.432467691062929
3976.0,-30.345028588396858,5.0377009068346075,35.01810824950423,24.13649575263264,4.9747170227829764,-26.81310251092113,-40.368423017766304,1.4427909453071963,-0.5043240670119076,-5.066748467947408,40.03576440767602,42290.25742663533,25756.002256757816,25756.002256757816,68046.25968339315,77571.1173068098,77571.1173068098,25756.002256757816,103327.11956356761,103327.11956356761,103327.11956356761,128213.47176763728,91869.13504063286,56588.31623381971,39200.90978534794,24886.352204069666,0.0,64087.2619894176,21153.399373459215,1541.2870311278089,0.0,0.8864490969711394,2.815592809557687,0.0014959135982669303,353734.231179071,1556075.863865835,4.39899711904925,1556075.863865835,4.39899711904925,0.85,0.09590973858623568,4.027634451161993,1.2682399213360624,1.0,0.0,4.027634451162653,1.2850059739490345,1.285295360148597,3.134331304923362,19388.24531655521,1977.0508090484734,4632.441516551485,4632.441516551485,5.559919572591018,5.0377009068346075,-2.4285034820385833,7.466204388873191,3.432515587202585,3.432515587202585,0.9807187392007386,0.0,0.0,0.00022519049753125519,1.0000159347631767,0.00022518690923118608,199.2075216570782,0.0,7.203209738307695e-07,2.0413896398364004,0.104123809824123,7.563061178938668e-05,0.0001495598857418685,0.0006023725483258009,0.09590973858623025,0.07202837338008157,0.02388136520614868,0.09590967805453303,0.07202837338008565,0.023881365206150033,0.3768078295203497,0.3768078295203497,0.12493254320701996,0.0,4.56046974852228,4.409757880505879,5.015632426953175,4.562424400935527,4.412504917284593,5.015190832436076,24886.352204069666,21153.399373459215,0.85,1.0617751105458253,0.6598855390891641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453564217279543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74599187823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.006232434132,1541.2870311278089,0.3768078295203497,0.12493254320701996,6.112874298809886,3.432515587202585
3977.0,-30.345180259504616,5.037651347382099,35.01809163272089,24.136433062981837,4.974731184095467,-26.8132376199807,-40.368523670453555,1.4427885445715134,-0.5040328192105221,-5.066702416190868,40.035732500894184,42290.01964001169,25755.947134300925,25755.947134300925,68045.96677431262,77570.80569218384,77570.80569218384,25755.947134300925,103326.75282648476,103326.75282648476,103326.75282648476,128213.00619315273,91868.89037789659,56588.14513065099,39200.82805249511,24886.25336666797,0.0,64087.08141916308,21153.315361667774,1541.2808228170256,0.0,0.886449447721261,2.8155943505550995,0.0014959135982669303,353734.8664792815,1556074.4871065016,4.398985326479378,1556074.4871065016,4.398985326479378,0.85,0.09590932314822916,4.027634451161993,1.2682391960220412,1.0,0.0,4.027634451162906,1.2850059925948405,1.285295374187375,3.134331259443315,19388.193682443838,1977.0455438344225,4632.441516551485,4632.441516551485,5.559907673367531,5.037651347382099,-2.4284330289028526,7.466084376284952,3.4325634164054146,3.4325634164054146,0.9807324046872613,0.0,0.0,0.00022518690923118608,1.0000158308720162,0.000225183344382481,199.20764723598128,0.0,7.148163637288237e-07,2.025789574807486,0.10412452464048673,7.562974761814494e-05,0.00014955716161304112,0.0006023615765306864,0.09590932314821282,0.07202797694135422,0.023881346206858597,0.09590938217129566,0.07202797694136649,0.023881346206862667,0.37680605411458673,0.37680605411458673,0.12493254278945767,0.0,4.560892729460647,4.4103979904937205,5.015396645769954,4.562669596980356,4.413045320936476,5.014541180331719,24886.25336666797,21153.315361667774,0.85,1.0617735316928596,0.659883687999658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535651343944593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7303918132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.99167814834,1541.2808228170256,0.37680605411458673,0.12493254278945767,6.112874298809886,3.4325634164054146
3978.0,-30.345330818484236,5.037601736690921,35.01807506305734,24.13634934872391,4.974712060714466,-26.813375056692728,-40.36862460253758,1.4427562989229352,-0.5033589309632589,-5.066680370107665,40.035700639785176,42289.788030426935,25755.953282941427,25755.953282941427,68045.74131336836,77570.54369299482,77570.54369299482,25755.953282941427,103326.49697593624,103326.49697593624,103326.49697593624,128212.66192649047,91868.68140622467,56587.96624879303,39200.794619368484,24886.16495055423,0.0,64086.959569922714,21153.240207971096,1541.275773977102,0.0,0.8864496758121481,2.8155880445106654,0.0014959135982669303,353735.17061308527,1556073.1123188434,4.3989776578390405,1556073.1123188434,4.3989776578390405,0.85,0.09590892034560419,4.027634451161993,1.2682385020283982,1.0,0.0,4.027634451161541,1.2850061508568296,1.2852955279039133,3.1343308734175364,19388.149580645797,1977.041046702574,4632.441516551485,4632.441516551485,5.559909000667721,5.037601736690921,-2.428380271174346,7.465982007865267,3.4326113008152994,3.4326113008152994,0.9807460859472285,0.0,0.0,0.000225183344382481,1.0000157148107498,0.00022517980572444937,199.20777189421597,0.0,7.101451232900803e-07,2.0125512794040876,0.10412523478561002,7.562888105726072e-05,0.0001495544633252203,0.0006023507088137001,0.095908920345595,0.07202759055728411,0.0238813297883109,0.09590887786885716,0.07202759055729101,0.02388132978831319,0.37680427912856934,0.37680427912856934,0.12493253857296736,0.0,4.5613705560138555,4.411071438426177,5.015280771649429,4.563321439144431,4.41380683845739,5.014859239150155,24886.16495055423,21153.240207971096,0.85,1.06177203240741,0.6598813286544861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535660455299935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7171535178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.977138717535,1541.275773977102,0.37680427912856934,0.12493253857296736,6.112874298809886,3.4326113008152994
3979.0,-30.345480315185753,5.0375524833517,35.018058499430715,24.136287916358583,4.97471810728565,-26.813509019963018,-40.36872508060185,1.442746812062966,-0.5028749021885801,-5.066638885551091,40.0356676762931,42289.55885556705,25755.910400706533,25755.910400706533,68045.46925627359,77570.26999803937,77570.26999803937,25755.910400706533,103326.1803987459,103326.1803987459,103326.1803987459,128212.24156690484,91868.47050040144,56587.799576699545,39200.74547077988,24886.061168158936,0.0,64086.80663893882,21153.151992935094,1541.2693894997985,0.0,0.88645000709004,2.8155865113421017,0.0014959135982669303,353735.74290831597,1556071.689964984,4.398966519954697,1556071.689964984,4.398966519954697,0.85,0.09590850641018564,4.027634451161993,1.2682378448499367,1.0,0.0,4.027634451160701,1.2850062025609044,1.2852955750721975,3.1343307473032205,19388.105070660615,1977.036507947221,4632.441516551485,4632.441516551485,5.55989974372735,5.0375524833517,-2.4283131596378333,7.465865642989533,3.4326590871690974,3.4326590871690974,0.9807597391911707,0.0,0.0,0.00022517980572444937,1.000015603952271,0.00022517629208433515,199.20789567305363,0.0,7.049281819781458e-07,1.9977664677260651,0.104125939713792,7.562801840351966e-05,0.0001495517873209297,0.0006023399308466278,0.09590850641017877,0.07202719535973673,0.02388131105044204,0.09590846419967707,0.07202719535974189,0.023881311050443756,0.3768025069275903,0.3768025069275903,0.12493253843450898,0.0,4.561833977483218,4.411750527527829,5.015089869262454,4.563763983362492,4.414545162606601,5.014405224363429,24886.061168158936,21153.151992935094,0.85,1.061770320990366,0.6598793273290063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535669499857082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70236870612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.962616510662,1541.2693894997985,0.3768025069275903,0.12493253843450898,6.112874298809886,3.4326590871690974
3980.0,-30.345628786237434,5.037503338276384,35.01804198680498,24.136207659635716,4.974710086440448,-26.81364346690835,-40.36882178680969,1.4427247671113599,-0.5023896153563214,-5.066608982612606,40.0356360345453,42289.31868974993,25755.897409037938,25755.897409037938,68045.21609878787,77569.97706393276,77569.97706393276,25755.897409037938,103325.8744729707,103325.8744729707,103325.8744729707,128211.84478332194,91868.2342460082,56587.61581409545,39200.68714656972,24885.97031035124,0.0,64086.65745692096,21153.074763798555,1541.264013164265,0.0,0.8864502744749526,2.815583608743553,0.0014959135982669303,353736.15543117194,1556070.324644481,4.398957530218459,1556070.324644481,4.398957530218459,0.8500000000000001,0.09590810126145202,4.027634451161993,1.2682371206348764,1.0,0.0,4.027634451159455,1.28500631298117,1.285295681002044,3.134330477970977,19388.05521106271,1977.0314236831855,4632.441516551485,4632.441516551485,5.559896939230294,5.037503338276384,-2.4282545527089145,7.465757890985298,3.432706898639584,3.432706898639584,0.9807733996113097,0.0,0.0,0.00022517629208433515,1.0000154969165822,0.00022517280260019666,199.2080186028185,0.0,6.99944853304726e-07,1.9836437142655934,0.1041266396586453,7.562718814161825e-05,0.00014954910394271692,0.0006023291231800925,0.09590810126144267,0.07202680710098472,0.02388129416045795,0.09590805970405028,0.07202680710099174,0.02388129416046028,0.3768007377458382,0.3768007377458382,0.1249325369295119,0.0,4.562300168468653,4.412418553238581,5.014943583762658,4.564219367256271,4.415147086528577,5.01441536078795,24885.97031035124,21153.074763798555,0.85,1.0617688423604843,0.6598771158907266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535678480610454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68824595266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.948110566123,1541.264013164265,0.3768007377458382,0.1249325369295119,6.112874298809886,3.432706898639584
3981.0,-30.3457761675267,5.037454481809448,35.01802550876882,24.136136064212792,4.974713442671829,-26.81377579511712,-40.36892202040178,1.4427130702622424,-0.5020120493554714,-5.0665703800253565,40.035604016783246,42289.09757557647,25755.862776032332,25755.862776032332,68044.9603516088,77569.67326485399,77569.67326485399,25755.862776032332,103325.53604088632,103325.53604088632,103325.53604088632,128211.40921493115,91867.99129279584,56587.455252052605,39200.595600825814,24885.873174044824,0.0,64086.468774870635,21152.9921979381,1541.258072349666,0.0,0.8864505876147073,2.8155831420398165,0.0014959135982669303,353736.687969679,1556068.9431001325,4.398947002165388,1556068.9431001325,4.398947002165388,0.85,0.09590769143370073,4.027634451161993,1.268236451917328,1.0,0.0,4.027634451160942,1.2850063749257394,1.28529573847632,3.1343303268785343,19388.00393773266,1977.026195258591,4632.441516551485,4632.441516551485,5.559889463041877,5.037454481809448,-2.4281894946737324,7.465643976483181,3.432754660680783,3.432754660680783,0.9807870459087952,0.0,0.0,0.00022517280260019666,1.0000153831885836,0.00022516933877779501,199.20814063042434,0.0,6.95133221174622e-07,1.9700075488088789,0.10412733479186648,7.562632760459137e-05,0.0001495464749956053,0.0006023185347421355,0.09590769143368633,0.07202641521962598,0.02388127621406035,0.09590770800776748,0.07202641521963679,0.023881276214063933,0.37679897076101465,0.37679897076101465,0.12493253691077341,0.0,4.562737624378485,4.413061583178489,5.01475726152097,4.564558330669911,4.415706544162617,5.0140854510507324,24885.873174044824,21152.9921979381,0.85,1.0617679777402613,0.6598756084398072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535687399760209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6746097872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.93362018555,1541.258072349666,0.37679897076101465,0.12493253691077341,6.112874298809886,3.432754660680783
3982.0,-30.345922420990576,5.037405806490021,35.01800908556633,24.136065446678572,4.9747109836648775,-26.81390768972233,-40.36902211429549,1.4426962523966227,-0.5014886299604768,-5.06653664963384,40.035572657852,42288.881025827635,25755.841038331164,25755.841038331164,68044.72206415879,77569.39666924543,77569.39666924543,25755.841038331164,103325.2377075766,103325.2377075766,103325.2377075766,128211.01968052065,91867.7727333684,56587.296434522104,39200.52922094033,24885.781972944053,0.0,64086.31119388438,21152.914677002445,1541.2525873639593,0.0,0.8864508735025591,2.815580184027347,0.0014959135982669303,353737.15329476545,1556067.5899847797,4.3989373903513185,1556067.5899847797,4.3989373903513185,0.85,0.09590728520842481,4.027634451161993,1.2682357782544567,1.0,0.0,4.027634451161692,1.2850064607820413,1.2852958199006892,3.1343301174616798,19387.9578125156,1977.0214917954247,4632.441516551485,4632.441516551485,5.559884770548493,5.037405806490021,-2.4281279852556334,7.465533791745655,3.4328024278770513,3.4328024278770513,0.9808006936791575,0.0,0.0,0.00022516933877779501,1.0000152654872452,0.00022516590151059745,199.20826172435306,0.0,6.900216201064965e-07,1.955521271381811,0.10412802481348658,7.562546827595372e-05,0.0001495438705018413,0.0006023080447933237,0.09590728520841735,0.07202602626851658,0.023881258939900778,0.09590729686608826,0.07202602626852218,0.023881258939902634,0.37679720446267434,0.37679720446267434,0.12493253555462247,0.0,4.563187367409228,4.413716454345604,5.014584588248965,4.565048019673384,4.41639959020722,5.013958099409024,24885.781972944053,21152.914677002445,0.85,1.0617668702805936,0.659873851966427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535696253454664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66012350978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.919146687515,1541.2525873639593,0.37679720446267434,0.12493253555462247,6.112874298809886,3.4328024278770513
3983.0,-30.346067646874584,5.03735725498695,35.01799267943782,24.135990323871397,4.9747032818799655,-26.81403918361564,-40.369118366483576,1.442674818621027,-0.5009279405999223,-5.066505538178168,40.03554030875872,42288.65295388892,25755.8261803685,25755.8261803685,68044.47913425742,77569.12330840593,77569.12330840593,25755.8261803685,103324.94948877444,103324.94948877444,103324.94948877444,128210.63515139313,91867.55487171191,56587.123584783534,39200.47920769819,24885.685662618685,0.0,64086.164870316876,21152.832813225883,1541.2468692222733,0.0,0.8864511496189251,2.8155764289470295,0.0014959135982669303,353737.5824909453,1556066.1941455752,4.3989281070676345,1556066.1941455752,4.3989281070676345,0.85,0.09590687910724141,4.027634451161993,1.2682350908545779,1.0,0.0,4.027634451162041,1.2850065681845007,1.2852959229101928,3.134329855490441,19387.911834557504,1977.0168033484936,4632.441516551485,4632.441516551485,5.559881563176611,5.03735725498695,-2.428068407447612,7.465425662434562,3.43285016829204,3.43285016829204,0.9808143337977258,0.0,0.0,0.00022516590151059745,1.0000151582489394,0.00022516248844154583,199.20838196760235,0.0,6.847320235097273e-07,1.940530554626567,0.1041287095455101,7.562464193774005e-05,0.0001495412595728574,0.0006022975289257987,0.09590687910723279,0.07202563754400777,0.023881241563225023,0.09590684300860963,0.07202563754401424,0.023881241563227167,0.376795439860575,0.376795439860575,0.12493253383236423,0.0,4.56365406629493,4.4143830503190316,5.0144447000838,4.565577597578226,4.417108146027999,5.013944366165219,24885.685662618685,21152.832813225883,0.85,1.061765503864219,0.6598717997786755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535705039407019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64513279302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.90469087087,1541.2468692222733,0.376795439860575,0.12493253383236423,6.112874298809886,3.43285016829204
3984.0,-30.346211720863337,5.0373089768258374,35.01797630367644,24.13592927567663,4.974706211775893,-26.814168577433463,-40.36921433927489,1.442663068346036,-0.5003678750579184,-5.066467184574028,40.03550838100585,42288.428540721674,25755.793379333456,25755.793379333456,68044.22192005513,77568.86386545152,77568.86386545152,25755.793379333456,103324.65724478498,103324.65724478498,103324.65724478498,128210.24583281126,91867.35476702287,56586.95819946886,39200.440630615565,24885.588588026283,0.0,64086.02921864185,21152.75029982234,1541.2409396579612,0.0,0.8864514611598845,2.815573528085721,0.0014959135982669303,353738.1115963017,1556064.8164878248,4.398917632781566,1556064.8164878248,4.398917632781566,0.85,0.09590647047154036,4.027634451161993,1.2682344237854704,1.0,0.0,4.027634451160887,1.285006630221284,1.2852959805749007,3.134329704173134,19387.869604065203,1977.0124970367256,4632.441516551485,4632.441516551485,5.559874482453644,5.0373089768258374,-2.4280034537018103,7.465312430527648,3.4328978649327637,3.4328978649327637,0.980827961409361,0.0,0.0,0.00022516248844154583,1.0000150380344468,0.00022515910249120658,199.20850125723942,0.0,6.79911963315486e-07,1.9268705040360874,0.10412938945747341,7.562381800649749e-05,0.00014953867043504836,0.0006022871008251601,0.09590647047152973,0.07202524680848145,0.02388122366304828,0.09590640892539457,0.07202524680848943,0.023881223663050923,0.37679367776335415,0.37679367776335415,0.12493253369106778,0.0,4.564129029010587,4.415072178135119,5.014269936145638,4.566099309516119,4.417901065710339,5.013643884149076,24885.588588026283,21152.75029982234,0.85,1.0617637377392994,0.6598696947886495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535713763639138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63147274243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.89025076496,1541.2409396579612,0.37679367776335415,0.12493253369106778,6.112874298809886,3.4328978649327637
3985.0,-30.346354791377127,5.0372609710323895,35.0179600005424,24.13586260462182,4.974711342381798,-26.814296847935818,-40.3693063306622,1.4426533989404646,-0.4999442799092435,-5.066428604594521,40.03547774490188,42288.19206157727,25755.760695213754,25755.760695213754,68043.95275679103,77568.5727403383,77568.5727403383,25755.760695213754,103324.33343555206,103324.33343555206,103324.33343555206,128209.83253120165,91867.12346603324,56586.781273973254,39200.380213399985,24885.499095649593,0.0,64085.879309049575,21152.674231302153,1541.235436011971,0.0,0.8864517691690605,2.8155724522017422,0.0014959135982669303,353738.64382523595,1556063.4945645868,4.398907277242114,1556063.4945645868,4.398907277242114,0.85,0.09590606431061227,4.027634451161993,1.2682336814375597,1.0,0.0,4.027634451160507,1.2850066824642523,1.2852960284784376,3.134329576744468,19387.820789843463,1977.0075193713924,4632.441516551485,4632.441516551485,5.55986742696906,5.0372609710323895,-2.427938261275569,7.465199232307958,3.432945563112473,3.432945563112473,0.9808415894607065,0.0,0.0,0.00022515910249120658,1.0000149333113828,0.000225155740170429,199.20861971614977,0.0,6.745100924141382e-07,1.9115616019016675,0.10413006396756583,7.562302826359992e-05,0.00014953607422760667,0.0006022766442506256,0.09590606431059846,0.07202485824877386,0.0238812060618246,0.09590606312769395,0.07202485824878423,0.023881206061828038,0.3767919194813652,0.3767919194813652,0.1249325326054851,0.0,4.564585914487395,4.415745664185863,5.01406974729008,4.566484324685291,4.418512411506526,5.013342426647341,24885.499095649593,21152.674231302153,0.85,1.061762021375316,0.6598675483197396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535722418682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6161638403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.87582889449,1541.235436011971,0.3767919194813652,0.1249325326054851,6.112874298809886,3.432945563112473
3986.0,-30.34649675351713,5.037212981679174,35.01794371860323,24.135777877550595,4.974697625773722,-26.814426005553777,-40.36940223360432,1.4426268778103288,-0.49941164010920147,-5.066402055651628,40.03544575597337,42287.97654046774,25755.75872238584,25755.75872238584,68043.73526285357,77568.28479288841,77568.28479288841,25755.75872238584,103324.04351527426,103324.04351527426,103324.04351527426,128209.44982317452,91866.88726514959,56586.61720074855,39200.30007155671,24885.406307900263,0.0,64085.70637945697,21152.595361715223,1541.230021534514,0.0,0.8864520206965714,2.8155685339167507,0.0014959135982669303,353739.0100807358,1556062.1142689642,4.3988988206695545,1556062.1142689642,4.3988988206695545,0.85,0.09590566265089656,4.027634451161993,1.2682330292044206,1.0,0.0,4.02763445116045,1.2850068135191677,1.2852961552420326,3.1343292570813404,19387.770941538325,1977.0024362588983,4632.441516551485,4632.441516551485,5.559867001096892,5.037212981679174,-2.427881953272043,7.465094934951217,3.432993262992826,3.432993262992826,0.9808552179979503,0.0,0.0,0.000225155740170429,1.0000148176388113,0.0002251524039434299,199.20873725747683,0.0,6.698032811421124e-07,1.8982224987567466,0.10413073377084697,7.562220494825712e-05,0.0001495335352221719,0.0006022664180648649,0.0959056626508909,0.07202447353814918,0.023881189112741712,0.09590561994827317,0.07202447353815344,0.023881189112743124,0.37679016376204655,0.37679016376204655,0.12493252910551916,0.0,4.56505718747178,4.416410831308042,5.013952626119135,4.566990415542421,4.419121605710529,5.013534675139169,24885.406307900263,21152.595361715223,0.85,1.0617614926479981,0.6598659659000558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535731013453734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60282473715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.8614223245,1541.230021534514,0.37679016376204655,0.12493252910551916,6.112874298809886,3.432993262992826
3987.0,-30.346637645937538,5.037165396498586,35.01792747055638,24.135725770052545,4.974710171815944,-26.814551573830677,-40.36949380589647,1.4426240997091007,-0.49891518828428616,-5.066356968831089,40.03541417927748,42287.74774357576,25755.71022167051,25755.71022167051,68043.45796524627,77568.02260411822,77568.02260411822,25755.71022167051,103323.73282578873,103323.73282578873,103323.73282578873,128209.0406249621,91866.68702361894,56586.45006282531,39200.2632897707,24885.30779917338,0.0,64085.57108894408,21152.511629297373,1541.223850120363,0.0,0.8864523653187584,2.8155672579891147,0.0014959135982669303,353739.63207589946,1556060.751761746,4.398887234178704,1556060.751761746,4.398887234178704,0.85,0.09590525239598492,4.027634451161993,1.268232352244668,1.0,0.0,4.0276344511615,1.2850068334103222,1.2852961708503683,3.1343292085637557,19387.728682166697,1976.9981270022583,4632.441516551485,4632.441516551485,5.559856531301393,5.037165396498586,-2.427811921648784,7.46497731814737,3.433040887822993,3.433040887822993,0.9808688250922837,0.0,0.0,0.0002251524039434299,1.0000147060004987,0.0002251490929007574,199.2088539132226,0.0,6.646055676982765e-07,1.8834921788569157,0.10413139837641468,7.562141881876405e-05,0.00014953098512466586,0.0006022561472042958,0.09590525239596617,0.0720240820406329,0.023881170355333277,0.09590522974508903,0.07202408204064698,0.023881170355337943,0.37678841003717317,0.37678841003717317,0.12493252858002689,0.0,4.565517469782947,4.41709197862815,5.013742959421677,4.567441780546801,4.419901648610221,5.012990112172815,24885.30779917338,21152.511629297373,0.85,1.061759407134081,0.659863788759638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535739541650252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58809441725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.847033189917,1541.223850120363,0.37678841003717317,0.12493252858002689,6.112874298809886,3.433040887822993
3988.0,-30.346777587773957,5.03711783031502,35.01791127357017,24.135640693735354,4.974698494442753,-26.814678708978583,-40.369585587736196,1.4425996156473568,-0.49843060618212576,-5.0663299323467355,40.03538317042802,42287.52396139036,25755.707942027937,25755.707942027937,68043.2319034183,77567.72495349775,77567.72495349775,25755.707942027937,103323.43289552568,103323.43289552568,103323.43289552568,128208.65331166849,91866.44112969055,56586.27778111873,39200.18149841313,24885.220416142813,0.0,64085.40191455594,21152.43735372139,1541.2187320002333,0.0,0.8864526157772029,2.815564030041667,0.0014959135982669303,353740.00505808985,1556059.4137574865,4.398878813556743,1556059.4137574865,4.398878813556743,0.85,0.09590485291606082,4.027634451161993,1.26823166704271,1.0,0.0,4.027634451159026,1.285006954826519,1.2852962880389693,3.1343289124110143,19387.67678822208,1976.9928352925904,4632.441516551485,4632.441516551485,5.559856039197487,5.03711783031502,-2.4277551795172436,7.464873009832264,3.4330885545963143,3.4330885545963143,0.9808824441703755,0.0,0.0,0.0002251490929007574,1.0000146067970133,0.00022514580424169646,199.20896978202612,0.0,6.595890160439197e-07,1.8692752714684684,0.10413205796543072,7.562063089792917e-05,0.00014952846200282826,0.0006022459849918581,0.09590485291605788,0.07202369925397184,0.02388115366208604,0.09590482840691365,0.07202369925397405,0.023881153662086773,0.37678665932076605,0.37678665932076605,0.12493252474160417,0.0,4.565984026798219,4.417753147891062,5.013618973741359,4.567899326164593,4.42044885136886,5.013174492466703,24885.220416142813,21152.43735372139,0.85,1.0617586824865244,0.6598620387490376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453574800559418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.573877509865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.83266075331,1541.2187320002333,0.37678665932076605,0.12493252474160417,6.112874298809886,3.4330885545963143
3989.0,-30.34691638471711,5.037070520340203,35.01789508339491,24.13557971538978,4.9747005845350465,-26.814803436680172,-40.36967702032996,1.442587636498169,-0.49785612759040987,-5.066291589426074,40.03535097483546,42287.30362400708,25755.677196978064,25755.677196978064,68042.98082098515,77567.46909163448,77567.46909163448,25755.677196978064,103323.14628861255,103323.14628861255,103323.14628861255,128208.26691668273,91866.242136204,56586.11400364292,39200.142369512316,24885.120628070174,0.0,64085.26299758249,21152.35253385965,1541.2126423485151,0.0,0.8864529282324385,2.8155609381296895,0.0014959135982669303,353740.5340189056,1556058.0245472398,4.398868308555436,1556058.0245472398,4.398868308555436,0.85,0.09590444610755643,4.027634451161993,1.2682309620594605,1.0,0.0,4.027634451163367,1.2850070176774437,1.2852963466778755,3.1343287591079836,19387.63479224017,1976.9885528942268,4632.441516551485,4632.441516551485,5.559849402297752,5.037070520340203,-2.4276900939350488,7.464760614275251,3.4331361477917697,3.4331361477917697,0.98089604222622,0.0,0.0,0.00022514580424169646,1.000014487311457,0.0002251425425315606,199.20908470300085,0.0,6.551303834958442e-07,1.8566395068272223,0.10413271309581422,7.561984598281888e-05,0.0001495259582588776,0.0006022359008264655,0.09590444610754409,0.07202331069653709,0.023881135411006997,0.09590437795519528,0.07202331069654636,0.023881135411010074,0.3767849102532281,0.3767849102532281,0.124932523311041,0.0,4.56646022452685,4.418437645255722,5.0134632423593075,4.568435461835691,4.421247994032683,5.0129132989164304,24885.120628070174,21152.35253385965,0.85,1.061757066106633,0.6598600309341369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535756412442242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56124174522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.818302663656,1541.2126423485151,0.3767849102532281,0.124932523311041,6.112874298809886,3.4331361477917697
3990.0,-30.34705414708339,5.0370234886824665,35.01787896096841,24.135512730013602,4.97470718188411,-26.814926782429193,-40.369764471519716,1.4425798172299493,-0.49747284170706507,-5.066251933042625,40.03532056780669,42287.07119810623,25755.643798928406,25755.643798928406,68042.71499703464,77567.1707249494,77567.1707249494,25755.643798928406,103322.81452387781,103322.81452387781,103322.81452387781,128207.84558060962,91866.00204486182,56585.93957430118,39200.06941173404,24885.031056731805,0.0,64085.10046846584,21152.276398222035,1541.2071038598813,0.0,0.8864532408999586,2.8155605192885647,0.0014959135982669303,353741.08110028744,1556056.7125127385,4.398857796421978,1556056.7125127385,4.398857796421978,0.8500000000000001,0.09590404200675885,4.027634451161993,1.2682302312506364,1.0,0.0,4.027634451161921,1.2850070610057776,1.2852963858244264,3.1343286534235504,19387.584122884913,1976.9833860579213,4632.441516551485,4632.441516551485,5.559842192697901,5.0370234886824665,-2.4276239685654555,7.4646474572479224,3.433183738999891,3.433183738999891,0.9809096397142546,0.0,0.0,0.0002251425425315606,1.0000143793402028,0.00022513930517689844,199.20919876748363,0.0,6.497622907329657e-07,1.8414263319372248,0.10413336285810496,7.561909525364168e-05,0.0001495234472779189,0.0006022257875130501,0.0959040420067493,0.0720229243356386,0.0238811176711107,0.09590405287444577,0.07202292433564578,0.02388111767111308,0.37678316436080306,0.37678316436080306,0.12493252179820245,0.0,4.5669094106524994,4.4190966211432965,5.013276006379158,4.568779091335557,4.421807361191043,5.012602544754429,24885.031056731805,21152.276398222035,0.85,1.0617556108929909,0.6598580776028321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453576475052132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54602857033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.803962845303,1541.2071038598813,0.37678316436080306,0.12493252179820245,6.112874298809886,3.433183738999891
3991.0,-30.347190989716346,5.036976521441133,35.01786287367542,24.135437607206427,4.974698584099824,-26.815050819858158,-40.369851992558665,1.4425584142416392,-0.4968936272696851,-5.066222275696785,40.035289346285346,42286.843123602834,25755.63606896003,25755.63606896003,68042.47919256287,77566.90099804229,77566.90099804229,25755.63606896003,103322.53706700231,103322.53706700231,103322.53706700231,128207.47764585602,91865.78407058475,56585.763004545915,39200.02340670981,24884.94057885371,0.0,64084.963985563525,21152.199492025655,1541.2017471275958,0.0,0.8864535055016016,2.815556350458909,0.0014959135982669303,353741.49023994023,1556055.3653345236,4.398848900305878,1556055.3653345236,4.398848900305878,0.85,0.09590364199424865,4.027634451161993,1.2682295433012767,1.0,0.0,4.0276344511617035,1.2850071678513633,1.2852964885338283,3.134328392810856,19387.538121159145,1976.9786951873623,4632.441516551485,4632.441516551485,5.559840524038222,5.036976521441133,-2.4275652099750107,7.464541731416144,3.4332313353170414,3.4332313353170414,0.9809232386620118,0.0,0.0,0.00022513930517689844,1.000014283355811,0.00022513608947802652,199.20931207056012,0.0,6.449108283729549e-07,1.8276772876089542,0.10413400776893333,7.561834393174077e-05,0.00014952096124515768,0.0006022157746818543,0.09590364199424103,0.07202254141276913,0.023881100581471894,0.09590360617119109,0.07202254141277487,0.02388110058147379,0.37678141991649705,0.37678141991649705,0.12493251820444372,0.0,4.567382449574666,4.41976704600313,5.0131501454500835,4.569328648427074,4.422504718541404,5.012703151215078,24884.94057885371,21152.199492025655,0.85,1.061754192573017,0.6598559239750658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535773026458338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53227952601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.789639126408,1541.2017471275958,0.37678141991649705,0.12493251820444372,6.112874298809886,3.4332313353170414
