time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3992.0,-30.347326654383263,5.036929912408604,35.01784682696457,24.135375127103202,4.974709761148349,-26.815171819365993,-40.36994286635888,1.4425549261310266,-0.49653870137717604,-5.066178524182973,40.03525835373586,42286.63392730553,25755.593083903383,25755.593083903383,68042.22701120892,77566.60229472801,77566.60229472801,25755.593083903383,103322.1953786314,103322.1953786314,103322.1953786314,128207.04062060875,91865.54464998186,56585.61277362865,39199.924307059126,24884.84524197735,0.0,64084.76954903647,21152.118455680746,1541.1957806793578,0.0,0.8864538411876949,2.8155567837361,0.0014959135982669303,353742.0938171903,1556054.0280370915,4.398837614279633,1556054.0280370915,4.398837614279633,0.85,0.0959032353987286,4.027634451161993,1.26822887733113,1.0,0.0,4.027634451161577,1.2850071908162142,1.2852965073714384,3.1343283367960844,19387.487593358048,1976.9735427855637,4632.441516551485,4632.441516551485,5.559831244901834,5.036929912408604,-2.4274960067336755,7.46442591914228,3.4332788726803765,3.4332788726803765,0.9809368207658219,0.0,0.0,0.00022513608947802652,1.00001416041707,0.00022513290150224507,199.20942439841605,0.0,6.40597160102072e-07,1.8154523517292722,0.10413464836609343,7.561756383545777e-05,0.00014951852564256877,0.0006022059649649578,0.09590323539871082,0.07202215337774907,0.023881082020961748,0.09590328597525144,0.07202215337776242,0.023881082020966175,0.37677967776457455,0.37677967776457455,0.12493251654454463,0.0,4.567817786144644,4.420410918769335,5.012952871679374,4.5696398228058115,4.423068973033196,5.012247053112901,24884.84524197735,21152.118455680746,0.85,1.0617534788690202,0.6598546616438806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535781247152209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.520054590124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.775329240758,1541.1957806793578,0.37677967776457455,0.12493251654454463,6.112874298809886,3.4332788726803765
3993.0,-30.34746144054511,5.036883450679704,35.017830850880244,24.13530402062463,4.974708824441273,-26.81529323956939,-40.37002619644625,1.4425406234655256,-0.49605483958526975,-5.066144509574792,40.03522831745454,42286.39738973073,25755.5754074681,25755.5754074681,68041.97279719883,77566.31777930835,77566.31777930835,25755.5754074681,103321.89318677645,103321.89318677645,103321.89318677645,128206.65296361291,91865.31415855541,56585.43002327567,39199.87126142193,24884.75977683646,0.0,64084.63103825839,21152.045810310992,1541.1906077082206,0.0,0.8864541237211094,2.815554380509446,0.0014959135982669303,353742.5630687969,1556052.732002502,4.39882811529207,1556052.732002502,4.39882811529207,0.85,0.09590283525830554,4.027634451161993,1.2682281630067154,1.0,0.0,4.02763445116268,1.285007264332542,1.285296576807533,3.134328157478569,19387.438949988133,1976.9685825422682,4632.441516551485,4632.441516551485,5.5598274291094025,5.036883450679704,-2.4274339294337848,7.4643173801134886,3.433326439824632,3.433326439824632,0.9809504113784663,0.0,0.0,0.00022513290150224507,1.0000140687353627,0.00022512973421159218,199.209535998997,0.0,6.350748204177476e-07,1.7998020410638969,0.10413528344091384,7.561684850390001e-05,0.00014951605299834506,0.000602196006057897,0.0959028352582938,0.07202177063433397,0.023881064623959815,0.09590291278736057,0.0720217706343428,0.023881064623962743,0.3767779362826817,0.3767779362826817,0.1249325120154469,0.0,4.568259704131151,4.42105301000862,5.012787484858507,4.5700896699895,4.423685568247151,5.01219068058009,24884.75977683646,21152.045810310992,0.85,1.0617518068657978,0.659852396817044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453578939708965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50440427946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.761038392275,1541.1906077082206,0.3767779362826817,0.1249325120154469,6.112874298809886,3.433326439824632
3994.0,-30.347595050548755,5.0368371493139925,35.01781489762363,24.135238292533927,4.9747068416640134,-26.815413705655246,-40.37011700039727,1.442525496770549,-0.49546312778500123,-5.066109773674001,40.03519703018583,42286.196661776325,25755.556163885314,25755.556163885314,68041.75282566164,77566.05938080134,77566.05938080134,25755.556163885314,103321.61554468665,103321.61554468665,103321.61554468665,128206.28167591324,91865.10888571819,56585.28210416929,39199.80753505434,24884.666131226597,0.0,64084.47366628093,21151.966211542607,1541.1849499787022,0.0,0.8864544144730563,2.8155506402945463,0.0014959135982669303,353743.0422715645,1556051.381989963,4.398818339995505,1556051.381989963,4.398818339995505,0.85,0.09590243280568042,4.027634451161993,1.2682275085756554,1.0,0.0,4.027634451162495,1.2850073416623562,1.285296650084554,3.1343279688594023,19387.39562879954,1976.9641650104306,4632.441516551485,4632.441516551485,5.559823275018579,5.0368371493139925,-2.427371312879151,7.4642084621931435,3.4333739737237616,3.4333739737237616,0.9809639924925033,0.0,0.0,0.00022512973421159218,1.0000139459846007,0.00022512659459957067,199.20964662584896,0.0,6.309545013371031e-07,1.7881250567893503,0.10413591439541518,7.561606902148018e-05,0.000149513665190112,0.0006021863888391947,0.09590243280567795,0.07202138626609073,0.023881046539587232,0.09590246478398727,0.07202138626609257,0.023881046539587843,0.37677619565798176,0.37677619565798176,0.12493250699394937,0.0,4.56872435956177,4.421719317277791,5.012640374893806,4.570646645888985,4.424450102515323,5.012118050495076,24884.666131226597,21151.966211542607,0.85,1.0617509816806514,0.6598508849738105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453579749426031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49272729518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.74676062102,1541.1849499787022,0.37677619565798176,0.12493250699394937,6.112874298809886,3.4333739737237616
3995.0,-30.34772767463218,5.0367909322056,35.01779894582292,24.13516299510377,4.974699022410029,-26.815533867914887,-40.370203892793484,1.4425052156927352,-0.4949065178144565,-5.066078583248386,40.03516516607734,42285.98428868595,25755.546053007132,25755.546053007132,68041.53034169308,77565.78571479068,77565.78571479068,25755.546053007132,103321.3317677978,103321.3317677978,103321.3317677978,128205.90212398549,91864.8855848429,56585.11983057176,39199.73972696792,24884.570356187684,0.0,64084.31008315561,21151.88480275953,1541.1792499657595,0.0,0.8864546892265629,2.8155469485488633,0.0014959135982669303,353743.4725627909,1556050.0070883068,4.398809102582385,1556050.0070883068,4.398809102582385,0.85,0.09590203199800841,4.027634451161993,1.2682268442539497,1.0,0.0,4.027634451162108,1.2850074430559195,1.2852967474663104,3.1343277215451297,19387.34850293787,1976.9593595099113,4632.441516551485,4632.441516551485,5.5598210923945475,5.0367909322056,-2.4273113249673006,7.4641022571729,3.433421478562905,3.433421478562905,0.9809775653036871,0.0,0.0,0.00022512659459957067,1.0000138430903218,0.00022512347819492843,199.20975643648302,0.0,6.254410013468763e-07,1.7724997978170476,0.10413653983641653,7.561532312372125e-05,0.0001495112714758494,0.0006021767478331645,0.09590203199799557,0.07202100316943769,0.023881028828557888,0.09590201407022117,0.07202100316944732,0.02388102882856109,0.3767744576162028,0.3767744576162028,0.12493250257707006,0.0,4.569202507696332,4.422388730792534,5.01253817051122,4.571172065433927,4.42512525246832,5.01218871957974,24884.570356187684,21151.88480275953,0.85,1.0617502201927835,0.6598492553608798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453580552078273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47710203621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.732501919261,1541.1792499657595,0.3767744576162028,0.12493250257707006,6.112874298809886,3.433421478562905
3996.0,-30.3478593258195,5.0367449285672885,35.01778300265647,24.135102016758196,4.974700125044921,-26.81565226218542,-40.37028680378569,1.4424930614108638,-0.4943113962922894,-5.066041179557886,40.03513351396655,42285.759332436326,25755.520436597333,25755.520436597333,68041.27976903366,77565.53400023388,77565.53400023388,25755.520436597333,103321.05443683121,103321.05443683121,103321.05443683121,128205.52741097362,91864.68745474641,56584.94819665373,39199.710286769645,24884.472974142405,0.0,64084.18326091205,21151.802028021044,1541.1733147561356,0.0,0.8864549949134273,2.815543475095592,0.0014959135982669303,353743.988570394,1556048.6413350326,4.3987988251717915,1556048.6413350326,4.3987988251717915,0.85,0.09590162921904218,4.027634451161993,1.268226142018102,1.0,0.0,4.0276344511615845,1.2850075063706858,1.2852968067905193,3.1343275671108355,19387.306689167515,1976.9550956919556,4632.441516551485,4632.441516551485,5.5598155626086445,5.0367449285672885,-2.4272467454978344,7.463991674065123,3.43346893165073,3.43346893165073,0.9809911233287799,0.0,0.0,0.00022512347819492843,1.000013741555188,0.00022512038469073826,199.20986544168065,0.0,6.208182097379216e-07,1.7593988063972699,0.10413716065462628,7.561461140929213e-05,0.0001495088667856363,0.0006021670626200177,0.09590162921903453,0.07202061827454197,0.023881010944492558,0.09590155950356383,0.07202061827454771,0.023881010944494466,0.3767727222734111,0.3767727222734111,0.124932501270084,0.0,4.569694220891961,4.423082277363676,5.012417577334077,4.571729783265596,4.425927056169428,5.012006397216339,24884.472974142405,21151.802028021044,0.85,1.0617484113359252,0.6598470508748513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535813488085099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46400104479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.718258515104,1541.1733147561356,0.3767727222734111,0.124932501270084,6.112874298809886,3.43346893165073
3997.0,-30.34798997289548,5.036699209844513,35.01776712117494,24.13503985097634,4.974708619584323,-26.815769013444832,-40.37036943538112,1.4424876601336585,-0.4938939858292315,-5.066000149945373,40.035103424333585,42285.537676474734,25755.486246733093,25755.486246733093,68041.02392320783,77565.24754061543,77565.24754061543,25755.486246733093,103320.73378734852,103320.73378734852,103320.73378734852,128205.1171436313,91864.45716660093,56584.78244165033,39199.63858327844,24884.38335628278,0.0,64084.02193956122,21151.72585284036,1541.167736667097,0.0,0.8864553134320454,2.815542767083451,0.0014959135982669303,353744.5546005677,1556047.3430017699,4.398788116353588,1556047.3430017699,4.398788116353588,0.85,0.09590122795257564,4.027634451161993,1.2682254189020021,1.0,0.0,4.027634451162098,1.2850075380361956,1.285296834487775,3.134327489873872,19387.25808869842,1976.9501398233263,4632.441516551485,4632.441516551485,5.559808182080661,5.036699209844513,-2.427179427061955,7.463878636906468,3.4335163721068485,3.4335163721068485,0.9810046777448138,0.0,0.0,0.00022512038469073826,1.0000136367614902,0.00022511731481960874,199.20997361559367,0.0,6.162565534668886e-07,1.7464710725251622,0.10413777691117974,7.561390209938922e-05,0.00014950648259134903,0.0006021574599569681,0.09590122795256154,0.07202023452211223,0.0238809934304493,0.09590122274266054,0.07202023452212282,0.023880993430452812,0.3767709910001569,0.3767709910001569,0.12493250126728941,0.0,4.570161495894354,4.423757463499328,5.012254178007083,4.572106164116121,4.426535641386181,5.011678674919267,24884.38335628278,21151.72585284036,0.85,1.0617470917692795,0.659845253101545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535821396949653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45107331092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.704030180497,1541.167736667097,0.3767709910001569,0.12493250126728941,6.112874298809886,3.4335163721068485
3998.0,-30.348119626730494,5.036653574569533,35.01775128370016,24.134969373140507,4.974703406492142,-26.815886241490272,-40.37045210190115,1.4424700212518744,-0.49331674733679165,-5.065968508154074,40.03507294315385,42285.320559876964,25755.47623299763,25755.47623299763,68040.7967928746,77564.98273728021,77564.98273728021,25755.47623299763,103320.45897027783,103320.45897027783,103320.45897027783,128204.7540821954,91864.24258437016,56584.615278575926,39199.58589532693,24884.295111917563,0.0,64083.88100724449,21151.650845129927,1541.162456141914,0.0,0.8864555854697149,2.8155388563120103,0.0014959135982669303,353744.99112013064,1556046.0277745505,4.39877897026144,1556046.0277745505,4.39877897026144,0.85,0.09590083141573773,4.027634451161993,1.2682247584266588,1.0,0.0,4.027634451160229,1.2850076269210886,1.2852969194476658,3.1343272730702068,19387.212802836868,1976.9455219506017,4632.441516551485,4632.441516551485,5.559806020426719,5.036653574569533,-2.4271190142240835,7.463772588793616,3.4335638218397566,3.4335638218397566,0.9810182348113591,0.0,0.0,0.00022511731481960874,1.0000135331021116,0.0002251142683252287,199.21008096722028,0.0,6.115489467146807e-07,1.7331297149894052,0.10413838846012646,7.561319249584952e-05,0.0001495041223237592,0.0006021479536619093,0.09590083141573,0.07201985468019324,0.023880976735536758,0.09590079037944484,0.07201985468019904,0.023880976735538684,0.37676926233103064,0.37676926233103064,0.12493249963054612,0.0,4.570647982955052,4.424442473992485,5.012138391188444,4.57265176081728,4.427242237853477,5.0117354692778235,24884.295111917563,21151.650845129927,0.85,1.0617458824814743,0.6598433162170178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535829245500969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43773195338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.689817573217,1541.162456141914,0.37676926233103064,0.12493249963054612,6.112874298809886,3.4335638218397566
3999.0,-30.348248172605768,5.036608278610324,35.01773549282046,24.13490661364051,4.974715384800987,-26.81600075296996,-40.37053438425062,1.4424679651651584,-0.4929878075462284,-5.0659245646078865,40.03504262537948,42285.106539203385,25755.435515105037,25755.435515105037,68040.54205430842,77564.67979157172,77564.67979157172,25755.435515105037,103320.11530667676,103320.11530667676,103320.11530667676,128204.31765927597,91863.99637237578,56584.45769319147,39199.4874213159,24884.202352599208,0.0,64083.6897739151,21151.571999709326,1541.1566261530027,0.0,0.8864559196829535,2.8155396545599145,0.0014959135982669303,353745.5973512886,1556044.7195989133,4.398767733789422,1556044.7195989133,4.398767733789422,0.85,0.09590042924987703,4.027634451161993,1.2682240693783386,1.0,0.0,4.0276344511611235,1.2850076428350563,1.2852969314502436,3.1343272342536412,19387.160841766974,1976.9402233960604,4632.441516551485,4632.441516551485,5.559797230700516,5.036608278610324,-2.4270494781677843,7.463657756778108,3.433611220548212,3.433611220548212,0.9810317772994892,0.0,0.0,0.0002251142683252287,1.0000134174681259,0.00022511124790223518,199.21018740157237,0.0,6.068923921129529e-07,1.7199330392481085,0.10413899535251858,7.561248619611673e-05,0.00014950178212911198,0.0006021385282133258,0.09590042924985967,0.07201947054867867,0.02388095870118099,0.09590049094678622,0.07201947054869172,0.023880958701185315,0.3767675367913419,0.3767675367913419,0.12493249946620316,0.0,4.571089519568034,4.425089811038902,5.011955658909585,4.572936757061655,4.427762090398687,5.01130837001449,24884.202352599208,21151.571999709326,0.85,1.061745075765034,0.6598419455618689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535837034391894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42453527764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.675620508957,1541.1566261530027,0.3767675367913419,0.12493249946620316,6.112874298809886,3.433611220548212
4000.0,-30.348375815628078,5.036563093770773,35.01771976405013,24.134840780776017,4.9747134300603975,-26.816115845159523,-40.37061673644928,1.442453459591837,-0.49240068416065697,-5.0658912128829225,40.03501285268082,42284.89672678014,25755.42218074623,25755.42218074623,68040.31890752638,77564.42085694124,77564.42085694124,25755.42218074623,103319.84303768747,103319.84303768747,103319.84303768747,128203.96031124066,91863.78816635901,56584.29836613188,39199.433111363476,24884.117273553184,0.0,64083.550384916656,21151.499682520207,1541.151486481979,0.0,0.8864561978739712,2.815535813313206,0.0014959135982669303,353746.0574616006,1556043.4349434478,4.398758380826217,1556043.4349434478,4.398758380826217,0.8500000000000001,0.09590003334019384,4.027634451161993,1.268223405056633,1.0,0.0,4.027634451160728,1.28500771695492,1.285297001705325,3.1343270534641374,19387.116901554324,1976.9357427413363,4632.441516551485,4632.441516551485,5.5597943522273034,5.036563093770773,-2.4269877123463117,7.463550806117084,3.433658645558133,3.433658645558133,0.9810453273023237,0.0,0.0,0.00022511124790223518,1.0000133232427666,0.0002251082487303886,199.21029308847338,0.0,6.016990305731771e-07,1.7052150526443839,0.10413959705154915,7.561177930291693e-05,0.00014949946859931824,0.0006021292101610247,0.09590003334018761,0.07201909157268906,0.023880941767498557,0.09590007038293492,0.07201909157269373,0.023880941767500104,0.3767658119263544,0.3767658119263544,0.12493249634123134,0.0,4.571557505767089,4.425758449873456,5.011814959103049,4.573490528722289,4.428495953559661,5.011315639695738,24884.117273553184,21151.499682520207,0.85,1.0617439030584832,0.659840106748092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535844756730563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40981729104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.661441319031,1541.151486481979,0.3767658119263544,0.12493249634123134,6.112874298809886,3.433658645558133
4001.0,-30.348502334508165,5.036518068651309,35.01770405100628,24.134769499674462,4.974712807419558,-26.816229792215324,-40.37069514216853,1.4424402651266732,-0.49193826731914214,-5.065855481099225,40.03498185320251,42284.67536552984,25755.403014335625,25755.403014335625,68040.07837986546,77564.13430554877,77564.13430554877,25755.403014335625,103319.53731988439,103319.53731988439,103319.53731988439,128203.5608255065,91863.55242912084,56584.12751627894,39199.36101426878,24884.02350562211,0.0,64083.3845198909,21151.41997977879,1541.145789054591,0.0,0.8864564926593137,2.8155338934595697,0.0014959135982669303,353746.550407005,1556042.0973547953,4.398748469955347,1556042.0973547953,4.398748469955347,0.8499999999999999,0.09589963461848772,4.027634451161993,1.2682226725993675,1.0,0.0,4.027634451162298,1.285007784895319,1.285297065806859,3.1343268877472967,19387.067151097857,1976.93066960663,4632.441516551485,4632.441516551485,5.559790214795554,5.036518068651309,-2.426924190967665,7.463442259618974,3.4337060285958856,3.4337060285958856,0.9810588653131102,0.0,0.0,0.0002251082487303886,1.0000132059189832,0.0002251052760083509,199.210397844696,0.0,5.974659025805893e-07,1.69321836791339,0.10414019451745174,7.561110629110852e-05,0.00014949714243928008,0.0006021198412387161,0.09589963461847449,0.07201871058421178,0.023880924034262712,0.09589968235227211,0.07201871058422171,0.023880924034266008,0.37676408932499433,0.37676408932499433,0.12493249327590489,0.0,4.572016330586166,4.426411018177987,5.0116859977079,4.573917213780078,4.429088730164153,5.011238161658127,24884.02350562211,21151.41997977879,0.85,1.0617428977825982,0.6598383603226365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535852424838487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39782060631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.647275931398,1541.145789054591,0.37676408932499433,0.12493249327590489,6.112874298809886,3.4337060285958856
4002.0,-30.348627958369693,5.036473147496095,35.01768834646719,24.13470405098053,4.974708302167559,-26.8163433218787,-40.37077344311399,1.4424236656765783,-0.49129664150189,-5.065822314034424,40.03495067483269,42284.45757199467,25755.39053862563,25755.39053862563,68039.84811062031,77563.8871986517,77563.8871986517,25755.39053862563,103319.27773727733,103319.27773727733,103319.27773727733,128203.20730811464,91863.35420354102,56583.958362937236,39199.328711781985,24883.929570837307,0.0,64083.258282619296,21151.34013521171,1541.1401447728285,0.0,0.8864567750068916,2.8155293124954808,0.0014959135982669303,353747.0079707673,1556040.7520480764,4.3987389772542285,1556040.7520480764,4.3987389772542285,0.85,0.09589923739669814,4.027634451161993,1.2682219956396148,1.0,0.0,4.027634451160466,1.2850078687153752,1.2852971458256146,3.13432668329761,19387.025317176507,1976.9264037338446,4632.441516551485,4632.441516551485,5.559787521677909,5.036473147496095,-2.426862566394333,7.463335713890428,3.4337533845077988,3.4337533845077988,0.9810723955736568,0.0,0.0,0.0002251052760083509,1.0000131125107612,0.00022510232435170047,199.21050185994977,0.0,5.921971398094474e-07,1.678286694219974,0.10414078671459155,7.561043418417498e-05,0.00014949484182417592,0.0006021105752020637,0.09589923739669219,0.07201833068766768,0.023880906709024513,0.0958992056437385,0.07201833068767215,0.023880906709025995,0.37676236800535007,0.37676236800535007,0.12493249087662517,0.0,4.5725060514402,4.42709415699278,5.011588922509418,4.574525672532559,4.429889314228149,5.011263749355578,24883.929570837307,21151.34013521171,0.85,1.0617413960219018,0.6598362615320247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453586002542161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38288893262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.633128809313,1541.1401447728285,0.37676236800535007,0.12493249087662517,6.112874298809886,3.4337533845077988
4003.0,-30.348752469645977,5.036428537473718,35.01767268288078,24.13465194348248,4.974719091004947,-26.816454320613644,-40.37085516666991,1.4424209419726244,-0.49076860364124286,-5.065779154594257,40.03492045858514,42284.25868309415,25755.353202685343,25755.353202685343,68039.6118857795,77563.63213982401,77563.63213982401,25755.353202685343,103318.98534250935,103318.98534250935,103318.98534250935,128202.82232491767,91863.15376835354,56583.81379804897,39199.266633671745,24883.83698240832,0.0,64083.103616080065,21151.261435047072,1541.1343441854522,0.0,0.8864571048483614,2.8155273955720896,0.0014959135982669303,353747.6033873055,1556039.4482565378,4.398727887784122,1556039.4482565378,4.398727887784122,0.85,0.0958988372933974,4.027634451161993,1.2682213642867284,1.0,0.0,4.027634451161665,1.2850078875577164,1.285297160879098,3.1343266373383183,19386.983016935155,1976.9220903096527,4632.441516551485,4632.441516551485,5.559779462009987,5.036428537473718,-2.426793524723136,7.463222062196854,3.433800696740395,3.433800696740395,0.9810859133543985,0.0,0.0,0.00022510232435170047,1.000012996392645,0.00022509939887152861,199.21060495408955,0.0,5.880010026510127e-07,1.6663948415129701,0.1041413747155942,7.560973270468601e-05,0.00014949259164701446,0.000602101512311007,0.09589883729338616,0.07201794844324033,0.02388088885014583,0.09589881508680051,0.07201794844324877,0.02388088885014863,0.37676065000073483,0.37676065000073483,0.12493249085863782,0.0,4.5729910250657895,4.42779057836924,5.011432591817197,4.5750105509530385,4.430657721631235,5.0108894156660995,24883.83698240832,21151.261435047072,0.85,1.0617402723407834,0.6598347504580594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535867572244288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37099707991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.618995400137,1541.1343441854522,0.37676065000073483,0.12493249085863782,6.112874298809886,3.433800696740395
4004.0,-30.34887601351139,5.036384052620368,35.017657078791835,24.13458052268254,4.974718847533615,-26.816565551861544,-40.370933153294004,1.4424083858837868,-0.4903160825053874,-5.065744596096264,40.03489086439635,42284.04839722473,25755.338182402014,25755.338182402014,68039.38657962675,77563.34360800547,77563.34360800547,25755.338182402014,103318.68179040749,103318.68179040749,103318.68179040749,128202.43348321543,91862.91500331118,56583.65301838147,39199.179983255235,24883.75169280794,0.0,64082.93167606318,21151.188938886746,1541.1291577591712,0.0,0.8864573885470233,2.8155254691437444,0.0014959135982669303,353748.080148025,1556038.1713068218,4.3987183496676545,1556038.1713068218,4.3987183496676545,0.8499999999999999,0.09589844332263346,4.027634451161993,1.268220709855668,1.0,0.0,4.027634451160428,1.285007952358527,1.2852972219350352,3.134326479279447,19386.932627484857,1976.9169520157095,4632.441516551485,4632.441516551485,5.559776219598124,5.036384052620368,-2.426730786142056,7.463114838762424,3.4338480279628043,3.4338480279628043,0.9810994365608012,0.0,0.0,0.00022509939887152861,1.0000128954274998,0.00022509649615598198,199.2107072473158,0.0,5.827866748172813e-07,1.6516174364321754,0.10414195750226903,7.560906330700592e-05,0.00014949033556452268,0.0006020924256354385,0.09589844332262507,0.07201757124247221,0.02388087208015286,0.09589845743133758,0.07201757124247851,0.023880872080154953,0.3767589359093775,0.3767589359093775,0.12493248908613429,0.0,4.573465846620593,4.428463620221294,5.011306119660105,4.57542851359085,4.431221015691392,5.010866006919059,24883.75169280794,21151.188938886746,0.85,1.0617396052284764,0.6598332393868779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453587505223608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.356219674824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.604880092289,1541.1291577591712,0.3767589359093775,0.12493248908613429,6.112874298809886,3.4338480279628043
4005.0,-30.348998631107836,5.036339653737788,35.01764147965998,24.134509870223724,4.974713730927823,-26.81667643660795,-40.3710110700689,1.4423915364279603,-0.48975183645944753,-5.0657118555195355,40.03485980060031,42283.84186301507,25755.327865909498,25755.327865909498,68039.16972892456,77563.07787412622,77563.07787412622,25755.327865909498,103318.40574003571,103318.40574003571,103318.40574003571,128202.06370194588,91862.6966897833,56583.49365502278,39199.11448306725,24883.65796191016,0.0,64082.77244497741,21151.109267623637,1541.1235299864366,0.0,0.886457668301194,2.815521858140131,0.0014959135982669303,353748.53182960476,1556036.8309463684,4.398708944171357,1556036.8309463684,4.398708944171357,0.85,0.09589804849416798,4.027634451161993,1.2682200367422776,1.0,0.0,4.02763445116182,1.2850080372039643,1.285297303069365,3.134326272328756,19386.886554162924,1976.9122538443735,4632.441516551485,4632.441516551485,5.5597739925883545,5.036339653737788,-2.426669407066906,7.463009060804694,3.4338953225944997,3.4338953225944997,0.9811129493127142,0.0,0.0,0.00022509649615598198,1.000012798756467,0.00022509361523761828,199.2108087736916,0.0,5.782520169823567e-07,1.6387662161279988,0.104142535754286,7.560839451434898e-05,0.00014948810164163302,0.0006020834282106468,0.09589804849415964,0.07201719345772545,0.023880855036434195,0.0958980145086538,0.0720171934577317,0.023880855036436274,0.37675722399454953,0.37675722399454953,0.12493248761721513,0.0,4.5739526914761655,4.429140342282892,5.011216903717127,4.575960019060062,4.431909029182691,5.010922355334742,24883.65796191016,21151.109267623637,0.85,1.0617388594936992,0.6598316559933595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453588247411812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34336845452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.59078001453,1541.1235299864366,0.37675722399454953,0.12493248761721513,6.112874298809886,3.4338953225944997
4006.0,-30.349120247321153,5.036295478369889,35.01762589808815,24.134448158461623,4.974718367075838,-26.816785444652997,-40.37108112880958,1.4423835644076906,-0.4892543174488537,-5.065672494424692,40.034829113808165,42283.60713257598,25755.30104414801,25755.30104414801,68038.90817672398,77562.80890118553,77562.80890118553,25755.30104414801,103318.10994533355,103318.10994533355,103318.10994533355,128201.67345586448,91862.4786812518,56583.30961930034,39199.07673550162,24883.563510530937,0.0,64082.64024603256,21151.028983951295,1541.1177061513,0.0,0.8864579804673463,2.8155198997788533,0.0014959135982669303,353749.07484695164,1556035.5068539744,4.398698448970327,1556035.5068539744,4.398698448970327,0.85,0.09589765154550842,4.027634451161993,1.2682192669203505,1.0,0.0,4.027634451160926,1.2850080804607182,1.2852973426336605,3.134326166819085,19386.840545208033,1976.907562236649,4632.441516551485,4632.441516551485,5.559768202604521,5.036295478369889,-2.4266031295636368,7.462898607933525,3.433942569019289,3.433942569019289,0.9811264482912254,0.0,0.0,0.00022509361523761828,1.0000126942446996,0.00022509075788045813,199.2109094710208,0.0,5.73910077244478e-07,1.6264611589108506,0.10414310966436324,7.56077931751951e-05,0.00014948582206242316,0.000602074246898887,0.0958976515454954,0.07201681384853378,0.023880837696961612,0.09589761918233404,0.07201681384854355,0.023880837696964856,0.37675551449290573,0.37675551449290573,0.12493248856705905,0.0,4.57443129564615,4.429814968487335,5.011100870957364,4.576418176975835,4.432587764860159,5.010711656173953,24883.563510530937,21151.028983951295,0.85,1.0617369683193782,0.6598293542562614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535889840361835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33106339731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.576694374897,1541.1177061513,0.37675551449290573,0.12493248856705905,6.112874298809886,3.433942569019289
4007.0,-30.34924078793397,5.03625155834101,35.01761038058919,24.13439102182167,4.974727476664498,-26.81689303720008,-40.37115852171553,1.442379725930653,-0.48877533831034725,-5.065631392692107,40.03479981691814,42283.40749258986,25755.270403465463,25755.270403465463,68038.67789605532,77562.54015972232,77562.54015972232,25755.270403465463,103317.81056318778,103317.81056318778,103317.81056318778,128201.2871529111,91862.26228079999,56583.16203068392,39199.00027790674,24883.476589723312,0.0,64082.47686763006,21150.955101264815,1541.1122734565706,0.0,0.8864582964716468,2.8155183890641187,0.0014959135982669303,353749.6418784671,1556034.2427347214,4.398687824733704,1556034.2427347214,4.398687824733704,0.85,0.09589725632394587,4.027634451161993,1.2682186069944872,1.0,0.0,4.027634451162943,1.2850081043250974,1.2852973628314932,3.1343261086103094,19386.794875625485,1976.9029052352726,4632.441516551485,4632.441516551485,5.559761588234446,5.03625155834101,-2.4265355074796426,7.4627870658206525,3.433989808872869,3.433989808872869,0.9811399453922484,0.0,0.0,0.00022509075788045813,1.0000125819858035,0.00022508792582737086,199.21100927784974,0.0,5.692167185573542e-07,1.6131601803915419,0.1041436788810818,7.560712888942682e-05,0.0001494836289910313,0.0006020654140089953,0.09589725632393417,0.07201643560809887,0.02388082071583531,0.09589726385748355,0.07201643560810765,0.023880820715838223,0.37675380724580865,0.37675380724580865,0.12493248976554923,0.0,4.574901095243206,4.430488788186892,5.010951862408319,4.5768560543817784,4.433261643681021,5.010434057549503,24883.476589723312,21150.955101264815,0.85,1.0617360817154002,0.6598279211325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453589714645458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31776241879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.562624709055,1541.1122734565706,0.37675380724580865,0.12493248976554923,6.112874298809886,3.433989808872869
4008.0,-30.34936048911611,5.0362076803658855,35.01759489486457,24.134320439212047,4.974721391830105,-26.8170013936286,-40.37123228246344,1.4423622963425944,-0.48818800975709564,-5.06560028474302,40.034769707409694,42283.19622718949,25755.26535701495,25755.26535701495,68038.46158420443,77562.27877003851,77562.27877003851,25755.26535701495,103317.54412705346,103317.54412705346,103317.54412705346,128200.9329155642,91862.04674223636,56582.99639028377,39198.94483550287,24883.38878851074,0.0,64082.33362401361,21150.88047023413,1541.1070217238203,0.0,0.8864585644318238,2.815514283284099,0.0014959135982669303,353750.0710381622,1556032.9435529406,4.3986788157706895,1556032.9435529406,4.3986788157706895,0.85,0.09589686537383882,4.027634451161993,1.268217943222262,1.0,0.0,4.027634451162231,1.2850081917394505,1.2852974466261227,3.1343258953937005,19386.749387937536,1976.8982667819835,4632.441516551485,4632.441516551485,5.559760498862782,5.0362076803658855,-2.426475255041348,7.4626829354072335,3.434037052128107,3.434037052128107,0.9811534434651735,0.0,0.0,0.00022508792582737086,1.0000124943781004,0.00022508511352885765,199.2111083897233,0.0,5.641761538431969e-07,1.5988752199916199,0.10414424305723564,7.560649578454719e-05,0.00014948143004282367,0.000602056557449438,0.0958968653738323,0.07201606095019476,0.023880804423637533,0.09589682620755245,0.07201606095019966,0.02388080442363916,0.37675210220317173,0.37675210220317173,0.12493248908507004,0.0,4.575391956115027,4.431170801333451,5.0108628346777095,4.577412274985932,4.433957573950977,5.010565931349902,24883.38878851074,21150.88047023413,0.85,1.0617350794901192,0.6598260992690297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535904387937568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30347745839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.5485725372,1541.1070217238203,0.37675210220317173,0.12493248908507004,6.112874298809886,3.434037052128107
4009.0,-30.34947911518837,5.036164040788597,35.0175794244487,24.134263686742656,4.974727630277827,-26.817107549899806,-40.37130946582181,1.4423560649892202,-0.48764642237995304,-5.065559792994215,40.03473918185715,42283.003907563296,25755.236749274634,25755.236749274634,68038.24065683794,77562.02336751054,77562.02336751054,25755.236749274634,103317.26011678518,103317.26011678518,103317.26011678518,128200.55429348545,91861.84174579079,56582.85418724814,39198.875065047396,24883.294176700263,0.0,64082.16924174766,21150.800050195223,1541.1011608619624,0.0,0.8864588817801347,2.8155118763674354,0.0014959135982669303,353750.6296556896,1556031.6264202981,4.398668146357239,1556031.6264202981,4.398668146357239,0.85,0.09589646950818355,4.027634451161993,1.2682172799995168,1.0,0.0,4.027634451161566,1.2850082267086997,1.2852974779892286,3.1343258100985083,19386.70612507919,1976.8938551981757,4632.441516551485,4632.441516551485,5.559754323341686,5.036164040788597,-2.4264080716957395,7.462572112484336,3.434084234869513,3.434084234869513,0.9811669242484323,0.0,0.0,0.00022508511352885765,1.0000123821698215,0.00022508232652126688,199.2112066114984,0.0,5.602411039387005e-07,1.5877232885622772,0.10414480329833958,7.56058333078893e-05,0.00014947928022096833,0.0006020478987528695,0.09589646950816871,0.07201568243762735,0.02388078707054136,0.09589641386080697,0.07201568243763849,0.02388078707054506,0.3767503998703852,0.3767503998703852,0.12493249044091263,0.0,4.575881315093341,4.431861978168854,5.010740063637343,4.577913370614283,4.434703113736418,5.0103260472182,24883.294176700263,21150.800050195223,0.85,1.061734355467371,0.6598247907003928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535911578998548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.292325526956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.53453316392,1541.1011608619624,0.3767503998703852,0.12493249044091263,6.112874298809886,3.434084234869513
4010.0,-30.349596809450667,5.036120612021562,35.01756401282586,24.134201590809994,4.97473427811257,-26.817212826507795,-40.371378930844344,1.4423502951697107,-0.4871979369096948,-5.065520393178787,40.034709953493056,42282.78369106491,25755.211452044154,25755.211452044154,68037.99514310906,77561.744691075,77561.744691075,25755.211452044154,103316.95614311915,103316.95614311915,103316.95614311915,128200.16393110396,91861.61326500446,56582.68391545381,39198.81038838961,24883.20778798481,0.0,64082.01817637442,21150.72661978709,1541.095794317711,0.0,0.8864591888502376,2.815510568748473,0.0014959135982669303,353751.1732097485,1556030.3652602152,4.3986578225073565,1556030.3652602152,4.3986578225073565,0.85,0.0958960768187454,4.027634451161993,1.2682165629277002,1.0,0.0,4.027634451160613,1.2850082594658783,1.2852975071722665,3.1343257301988894,19386.657906038774,1976.8889382244472,4632.441516551485,4632.441516551485,5.559748862456667,5.036120612021562,-2.4263416424276856,7.462462254449248,3.4341314163976406,3.4341314163976406,0.9811804046850402,0.0,0.0,0.00022508232652126688,1.0000122849189599,0.0002250795614370951,199.21130406182448,0.0,5.552031449935604e-07,1.5734457129117503,0.10414535850148458,7.560523708348662e-05,0.00014947708943778025,0.0006020390750790262,0.09589607681873424,0.07201530653026894,0.02388077028846531,0.09589606860381995,0.07201530653027732,0.023880770288468085,0.3767487007160849,0.3767487007160849,0.1249324913193667,0.0,4.576355030816785,4.43253683754466,5.01060370092415,4.578322456269063,4.435310642528691,5.010133239500988,24883.20778798481,21150.72661978709,0.85,1.0617330271316754,0.6598229096763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45359187054789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27804795131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.520511338635,1541.095794317711,0.3767487007160849,0.1249324913193667,6.112874298809886,3.4341314163976406
4011.0,-30.349713574994265,5.0360772730604575,35.01754863255113,24.13413565317171,4.974732010711214,-26.817318158695603,-40.3714522026479,1.442336594412526,-0.48662095077145295,-5.065486615246319,40.03468004332245,42282.58315455048,25755.200675332482,25755.200675332482,68037.78382988296,77561.48648389064,77561.48648389064,25755.200675332482,103316.68715922312,103316.68715922312,103316.68715922312,128199.80658049956,91861.40126939188,56582.52934040546,39198.74658776268,24883.119421276435,0.0,64081.86600903912,21150.651508084968,1541.0904456262367,0.0,0.8864594697087436,2.815506911217847,0.0014959135982669303,353751.63920565805,1556029.0746820038,4.3986483799086695,1556029.0746820038,4.3986483799086695,0.8499999999999999,0.09589568627940322,4.027634451161993,1.268215927178971,1.0,0.0,4.027634451161015,1.2850083292921448,1.2852975734609093,3.1343255598822783,19386.613166062274,1976.8843760165066,4632.441516551485,4632.441516551485,5.559746536099899,5.0360772730604575,-2.426279353429707,7.462356626490164,3.434178588787566,3.434178588787566,0.9811938825107331,0.0,0.0,0.0002250795614370951,1.0000121879904929,0.00022507681820297466,199.21140074325905,0.0,5.508360237000231e-07,1.5610692911658655,0.10414590933750828,7.560460818985853e-05,0.00014947495324723657,0.0006020304712843983,0.09589568627939399,0.07201493251847327,0.02388075376092072,0.09589564158470452,0.07201493251848019,0.02388075376092302,0.3767470035754322,0.3767470035754322,0.12493249090950113,0.0,4.576844769182912,4.4332205526924895,5.010505041944839,4.578865664474847,4.436019173419254,5.010174694978559,24883.119421276435,21150.651508084968,0.85,1.0617322507475957,0.6598213470966384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535925775987228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26567152956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.506504226407,1541.0904456262367,0.3767470035754322,0.12493249090950113,6.112874298809886,3.434178588787566
4012.0,-30.349829373940825,5.036034168192901,35.01753328040616,24.13407869115474,4.9747392603239105,-26.817421669039135,-40.37152138827366,1.4423315554221627,-0.4861055596849724,-5.065445884570408,40.03465010210825,42282.369977092574,25755.172584106705,25755.172584106705,68037.54256119928,77561.22614605051,77561.22614605051,25755.172584106705,103316.39873015722,103316.39873015722,103316.39873015722,128199.42639381142,91861.1906059308,56582.365577043005,39198.69447654199,24883.027663654193,0.0,64081.72214019619,21150.573514106065,1541.0847398214516,0.0,0.8864597861542888,2.8155048774785976,0.0014959135982669303,353752.20112134144,1556027.782765118,4.39863774086138,1556027.782765118,4.39863774086138,0.8500000000000001,0.0958952925853289,4.027634451161993,1.268215244724415,1.0,0.0,4.0276344511591935,1.2850083585388625,1.285297599188948,3.1343254885452057,19386.56870722568,1976.8798424768581,4632.441516551485,4632.441516551485,5.5597404720782215,5.036034168192901,-2.4262119149819474,7.462246083174849,3.434225715887669,3.434225715887669,0.9812073473964767,0.0,0.0,0.00022507681820297466,1.000012087107994,0.000225074097708049,199.21149662443696,0.0,5.46483511699291e-07,1.5487342721557906,0.10414645582101997,7.560401437243109e-05,0.00014947280383054357,0.0006020218142196756,0.09589529258531682,0.07201455609399973,0.02388073649131709,0.09589525150008327,0.07201455609400881,0.0238807364913201,0.3767453090328541,0.3767453090328541,0.1249324916654312,0.0,4.577328861958449,4.43390644687554,5.010377088524308,4.579340324885436,4.436726904575266,5.009942796823054,24883.027663654193,21150.573514106065,0.85,1.0617308694099803,0.6598195018009722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535932790709076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25333651055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.492511796368,1541.0847398214516,0.3767453090328541,0.1249324916654312,6.112874298809886,3.434225715887669
4013.0,-30.34994417872907,5.035991235361788,35.017517980162616,24.13401687461885,4.974743800856335,-26.817524555467557,-40.37159050405023,1.4423241775948215,-0.4856083669418467,-5.06540790749317,40.03462090955279,42282.16067590587,25755.15193973356,25755.15193973356,68037.31261563943,77560.9571587416,77560.9571587416,25755.15193973356,103316.10909847516,103316.10909847516,103316.10909847516,128199.05058007654,91860.96979477575,56582.20418432405,39198.62845605744,24882.94148160137,0.0,64081.569937658816,21150.500259361164,1541.0794163082537,0.0,0.8864600858334447,2.8155027619266684,0.0014959135982669303,353752.72504932794,1556026.5231524773,4.398627665512689,1556026.5231524773,4.398627665512689,0.85,0.09589490193050508,4.027634451161993,1.268214553478174,1.0,0.0,4.02763445116175,1.2850083986836605,1.2852976358467412,3.1343253906261075,19386.522106799534,1976.8750905558509,4632.441516551485,4632.441516551485,5.559736015600343,5.035991235361788,-2.426146468642065,7.462137704003853,3.43427284137439,3.43427284137439,0.9812208118212543,0.0,0.0,0.000225074097708049,1.000011983348339,0.00022507140059905447,199.21159168253556,0.0,5.419538657001795e-07,1.5358972553943087,0.10414699777488567,7.560342115882207e-05,0.00014947067654922692,0.0006020132463081573,0.09589490193049507,0.07201418220963753,0.02388071972085755,0.09589488060381844,0.07201418220964503,0.023880719720860043,0.3767436171567405,0.3767436171567405,0.12493249151102905,0.0,4.5778090189277805,4.434585983583588,5.010252534342214,4.579799540551335,4.437375815540747,5.009826598551058,24882.94148160137,21150.500259361164,0.85,1.0617298028408,0.659817802794777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453593974736874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24049949379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.478534838307,1541.0794163082537,0.3767436171567405,0.12493249151102905,6.112874298809886,3.43427284137439
4014.0,-30.350057962553457,5.035948530177739,35.01750273231463,24.133959703054302,4.974752301740439,-26.817626126829296,-40.37166318213565,1.442320466016349,-0.4851212263760658,-5.065367118661902,40.03459183519168,42281.970618217085,25755.124622085837,25755.124622085837,68037.09524030292,77560.69081381278,77560.69081381278,25755.124622085837,103315.8154358986,103315.8154358986,103315.8154358986,128198.67001434493,91860.75281721204,56582.06321911527,39198.543997885296,24882.85457844632,0.0,64081.398576331616,21150.42639167937,1541.0739854408519,0.0,0.8864603994295324,2.8155011072817135,0.0014959135982669303,353753.2877686721,1556025.2686404996,4.398617122275405,1556025.2686404996,4.398617122275405,0.85,0.09589451022201055,4.027634451161993,1.2682138913543897,1.0,0.0,4.027634451160557,1.2850084216232323,1.2852976553254882,3.1343253346731026,19386.47631542214,1976.8704211348565,4632.441516551485,4632.441516551485,5.559730118570099,5.035948530177739,-2.4260789075163665,7.462027437694106,3.434319946917326,3.434319946917326,0.9812342705478073,0.0,0.0,0.00022507140059905447,1.0000118767904251,0.00022506872750494665,199.21168589535768,0.0,5.372953757416583e-07,1.5226950948518596,0.10414753507026142,7.560279737492473e-05,0.00014946860322412976,0.0006020048957125675,0.09589451022200121,0.07201380772624631,0.023880702495754906,0.09589452023132619,0.07201380772625332,0.02388070249575723,0.37674192748537444,0.37674192748537444,0.1249324907492793,0.0,4.578281349896429,4.43526167162895,5.01010814248275,4.580245892285859,4.438041415367536,5.009608207491169,24882.85457844632,21150.42639167937,0.85,1.0617292498580444,0.6598166013473039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535946644310307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.227297333244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.464573936584,1541.0739854408519,0.37674192748537444,0.1249324907492793,6.112874298809886,3.434319946917326
4015.0,-30.350170805822287,5.035905969665506,35.01748753244761,24.133892787527316,4.974755444449869,-26.817727387402453,-40.371728281583614,1.4423120260300675,-0.4846758886283169,-5.065330097203296,40.034562737037284,42281.75304891501,25755.10726146804,25755.10726146804,68036.86031038305,77560.40696027067,77560.40696027067,25755.10726146804,103315.51422173872,103315.51422173872,103315.51422173872,128198.28321115967,91860.51578223484,56581.892215123895,39198.47063012327,24882.76898942094,0.0,64081.23961954421,21150.353641007798,1541.0687148766028,0.0,0.8864606938891851,2.8154995634372217,0.0014959135982669303,353753.79851426324,1556024.0131026448,4.398607222418013,1556024.0131026448,4.398607222418013,0.85,0.09589412058924139,4.027634451161993,1.268213217142038,1.0,0.0,4.02763445116241,1.2850084666407138,1.285297696917975,3.13432522486882,19386.42629108824,1976.8653200724243,4632.441516551485,4632.441516551485,5.559726370952837,5.035905969665506,-2.4260140958125285,7.461920065478035,3.434367049579074,3.434367049579074,0.981247728451164,0.0,0.0,0.00022506872750494665,1.0000117786253173,0.0002250660765359595,199.21177932947936,0.0,5.325115837768868e-07,1.5091378284236974,0.1041480675818452,7.560223864124953e-05,0.00014946648886369712,0.0006019963798416469,0.09589412058923016,0.07201343515060488,0.023880685438625295,0.0958941715376211,0.0720134351506133,0.02388068543862809,0.37674023979734544,0.37674023979734544,0.12493248821512958,0.0,4.578742300623219,4.435915952638766,5.009982698768795,4.58065420857497,4.438602958306944,5.009551385699638,24882.76898942094,21150.353641007798,0.85,1.0617282174053388,0.6598148428455096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453595347992325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21374006682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.450629661345,1541.0687148766028,0.37674023979734544,0.12493248821512958,6.112874298809886,3.434367049579074
