time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4016.0,-30.3502826561919,5.035863382897995,35.017472318926856,24.133817594870948,4.974744690698716,-26.817829143895842,-40.37179715288801,1.4422911784026244,-0.48407119522812536,-5.065301191413654,40.034531939607,42281.55570368314,25755.110412101294,25755.110412101294,68036.66611578444,77560.14564868703,77560.14564868703,25755.110412101294,103315.25606078832,103315.25606078832,103315.25606078832,128197.93243444317,91860.2952627326,56581.7353946516,39198.39985342333,24882.67637365485,0.0,64081.076227078185,21150.27491760662,1541.0632306837467,0.0,0.8864609531049797,2.815494971872512,0.0014959135982669303,353754.1972970247,1556022.6842446455,4.3985985074776455,1556022.6842446455,4.3985985074776455,0.85,0.09589373279664094,4.027634451161993,1.2682125204009935,1.0,0.0,4.027634451161862,1.2850085696764941,1.2852977965702514,3.1343249735493712,19386.37975221308,1976.8605744278711,4632.441516551485,4632.441516551485,5.559727051076536,5.035863382897995,-2.425955315686196,7.461818698584191,3.4344141247081796,3.4344141247081796,0.9812611784880513,0.0,0.0,0.0002250660765359595,1.0000116749962527,0.00022506344892103677,199.21187194155794,0.0,5.28104248874211e-07,1.4966474413095139,0.10414859568609407,7.560164753874983e-05,0.0001494644289972097,0.0006019880834524173,0.095893732796636,0.07201306404448404,0.02388066875215196,0.09589370193515938,0.07201306404448775,0.02388066875215319,0.37673855284775126,0.37673855284775126,0.12493248531631948,0.0,4.579229287047269,4.436577531784053,5.009939944863277,4.581229996185527,4.439278415940237,5.0098239442427825,24882.67637365485,21150.27491760662,0.85,1.0617278941241435,0.6598134456084024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535960259037985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2012496797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.436700435774,1541.0632306837467,0.37673855284775126,0.12493248531631948,6.112874298809886,3.4344141247081796
4017.0,-30.350393611369853,5.035821197612869,35.01745713479291,24.133769154455535,4.9747640719806245,-26.8179270809235,-40.371861728467024,1.44229754153428,-0.4836820557665078,-5.0652518772790405,40.03450236851804,42281.344193737335,25755.062234215213,25755.062234215213,68036.40642795255,77559.87065127368,77559.87065127368,25755.062234215213,103314.9328854889,103314.9328854889,103314.9328854889,128197.51519943433,91860.07289612293,56581.57627447027,39198.32957961407,24882.582313945433,0.0,64080.9118935595,21150.194966853618,1541.0571882427446,0.0,0.8864613119994822,2.815495604422246,0.0014959135982669303,353754.8776330603,1556021.408302044,4.3985864413043085,1556021.408302044,4.3985864413043085,0.85,0.09589333689038149,4.027634451161993,1.2682118302537124,1.0,0.0,4.027634451161865,1.2850085453259552,1.2852977688375484,3.1343250329439196,19386.332823520694,1976.855789033023,4632.441516551485,4632.441516551485,5.559716650969827,5.035821197612869,-2.425881437384789,7.461702634997657,3.4344611209827565,3.4344611209827565,0.9812746059950733,0.0,0.0,0.00022506344892103677,1.0000115815657462,0.00022506084236409405,199.2119638124935,0.0,5.23452087500123e-07,1.4834632159753485,0.10414911913818156,7.560109330910146e-05,0.0001494623556119353,0.0006019797326144556,0.09589333689036558,0.07201268624911249,0.0238806506412531,0.09589338630786663,0.07201268624912442,0.023880650641257058,0.37673686736784584,0.37673686736784584,0.12493248705866698,0.0,4.579679124834627,4.437225721955599,5.009788208195403,4.581569821512517,4.439911563014618,5.009275119272502,24882.582313945433,21150.194966853618,0.85,1.0617265643935163,0.6598118370095613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535966978509776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18806545437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.422787339841,1541.0571882427446,0.37673686736784584,0.12493248705866698,6.112874298809886,3.4344611209827565
4018.0,-30.350503647906713,5.03577897920293,35.01744200138527,24.1336986766197,4.974756167656339,-26.81802691982881,-40.37193035529924,1.442279439578482,-0.48305523175446297,-5.065222975418599,40.034473477756656,42281.15344274461,25755.066209192588,25755.066209192588,68036.2196519372,77559.61714001159,77559.61714001159,25755.066209192588,103314.68334920418,103314.68334920418,103314.68334920418,128197.18440021985,91859.86059814038,56581.426489420504,39198.26012079986,24882.50105101568,0.0,64080.76117181554,21150.125893363325,1541.052355510017,0.0,0.886461564276951,2.8154907208543456,0.0014959135982669303,353755.2763625695,1556020.1617151953,4.398577959641244,1556020.1617151953,4.398577959641244,0.85,0.0958929528890154,4.027634451161993,1.2682111774710938,1.0,0.0,4.02763445116191,1.2850086354211083,1.2852978556033572,3.134324813188592,19386.28801973143,1976.8512203179914,4632.441516551485,4632.441516551485,5.559717509043774,5.03577897920293,-2.4258225958738335,7.461601575076763,3.4345081673932403,3.4345081673932403,0.98128804782664,0.0,0.0,0.00022506084236409405,1.0000114856873337,0.00022505825741531754,199.212054922868,0.0,5.192573273493485e-07,1.4715752657080536,0.1041496383955089,7.560050431307782e-05,0.00014946033805101624,0.0006019716066165907,0.09589295288900578,0.07201231785252972,0.02388063503647606,0.09589294654807147,0.07201231785253695,0.023880635036478453,0.37673518269247974,0.37673518269247974,0.12493248587381704,0.0,4.580166296919515,4.437893087859948,5.009728717571022,4.582167743664115,4.440617112983091,5.009545762427933,24882.50105101568,21150.125893363325,0.85,1.0617261469400487,0.6598104121981155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535973644208313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1761775041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.408888449238,1541.052355510017,0.37673518269247974,0.12493248587381704,6.112874298809886,3.4345081673932403
4019.0,-30.350612729646663,5.0357370994018265,35.01742689291881,24.13365082992243,4.97477170456832,-26.818123554966412,-40.37199468640608,1.4422825298880255,-0.4825734875261105,-5.065176366314806,40.034443937402045,42280.94916106973,25755.02557613243,25755.02557613243,68035.97473720217,77559.36004966017,77559.36004966017,25755.02557613243,103314.38562579261,103314.38562579261,103314.38562579261,128196.79355430043,91859.65382596954,56581.27226887442,39198.201730105684,24882.40792850782,0.0,64080.6096586135,21150.046739231646,1541.0464295965246,0.0,0.8864619092568449,2.8154898172625016,0.0014959135982669303,353755.919381609,1556018.887100292,4.3985663612931925,1556018.887100292,4.3985663612931925,0.85,0.09589255914562407,4.027634451161993,1.2682104988628997,1.0,0.0,4.027634451160106,1.285008626298261,1.285297843156602,3.134324835440557,19386.244382120483,1976.8467705200537,4632.441516551485,4632.441516551485,5.559708737630255,5.0357370994018265,-2.4257506695825914,7.4614877689844175,3.4345551335022635,3.4345551335022635,0.9813014667149325,0.0,0.0,0.00022505825741531754,1.000011386034644,0.0002250556949233783,199.21214524274237,0.0,5.149529576396816e-07,1.4593766819508576,0.10415015334846654,7.559995218936126e-05,0.00014945830522595626,0.000601963419140346,0.09589255914560943,0.07201194179406073,0.023880617351548703,0.09589258434706638,0.07201194179407172,0.023880617351552353,0.37673350025619967,0.37673350025619967,0.12493248784231134,0.0,4.580636365360249,4.438564542717131,5.009588056530561,4.582602878788691,4.441338340810489,5.009114121283062,24882.40792850782,21150.046739231646,0.85,1.0617248353232076,0.6598087843782938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535980254724716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16397892035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.39500426357,1541.0464295965246,0.37673350025619967,0.12493248784231134,6.112874298809886,3.4345551335022635
4020.0,-30.35072079484039,5.035695282935001,35.017411840555646,24.133589746803068,4.974770871712642,-26.818220912215548,-40.37205915721131,1.4422709890877932,-0.4819478289387007,-5.0651426024179935,40.0344153545919,42280.74967007382,25755.017976019044,25755.017976019044,68035.76764609286,77559.11581169881,77559.11581169881,25755.017976019044,103314.13378771784,103314.13378771784,103314.13378771784,128196.45978734212,91859.45286831271,56581.11578453623,39198.1523153072,24882.32599962427,0.0,64080.47831493147,21149.97709968063,1541.0414447851301,0.0,0.8864621852232194,2.815485517031887,0.0014959135982669303,353756.38518878905,1556017.6538025164,4.398557083208878,1556017.6538025164,4.398557083208878,0.85,0.09589217399770524,4.027634451161993,1.2682098284969103,1.0,0.0,4.027634451162411,1.2850086855981921,1.285297899176884,3.134324690799319,19386.20197161616,1976.8424458521677,4632.441516551485,4632.441516551485,5.559707097002225,5.035695282935001,-2.42568818386694,7.461383466801941,3.4346021313942687,3.4346021313942687,0.9813148946840767,0.0,0.0,0.0002250556949233783,1.0000112799362393,0.00022505315633812437,199.2122347209863,0.0,5.104795163821127e-07,1.4466989494269074,0.10415066382798292,7.559939887041862e-05,0.00014945629605295967,0.0006019553269259666,0.09589217399769737,0.07201157265931005,0.023880601338387316,0.09589215755562382,0.07201157265931596,0.023880601338389276,0.3767318203041622,0.3767318203041622,0.12493248736948204,0.0,4.581135654444552,4.439258218425209,5.009497794699826,4.583194773479306,4.4420966609256425,5.0092010082397564,24882.32599962427,21149.97709968063,0.85,1.0617237797714716,0.6598070236348709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535986807886745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15130118782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.381135537782,1541.0414447851301,0.3767318203041622,0.12493248736948204,6.112874298809886,3.4346021313942687
4021.0,-30.35082803883019,5.035653625481067,35.01739679947549,24.133522691577696,4.974774480229686,-26.81831708601607,-40.37212341846896,1.4422635274155577,-0.481524810285066,-5.065104257244011,40.03438557850332,42280.552966950156,25754.99889447216,25754.99889447216,68035.55186142231,77558.82939288682,77558.82939288682,25754.99889447216,103313.82828735898,103313.82828735898,103313.82828735898,128196.06289463554,91859.21119688397,56580.963607682315,39198.05287689073,24882.234607276572,0.0,64080.287484167304,21149.899416185086,1541.0358049979504,0.0,0.8864624888927574,2.8154844220201207,0.0014959135982669303,353756.91419991554,1556016.3690176702,4.398546873739215,1556016.3690176702,4.398546873739215,0.85,0.09589178535222155,4.027634451161993,1.2682091383496301,1.0,0.0,4.027634451162536,1.2850087257596667,1.2852979360851235,3.134324592839594,19386.15096879629,1976.8372450119348,4632.441516551485,4632.441516551485,5.559702977889913,5.035653625481067,-2.4256223259230385,7.461275951404105,3.434649078592446,3.434649078592446,0.9813283081692703,0.0,0.0,0.00022505315633812437,1.000011194227678,0.00022505063707005396,199.21232351934174,0.0,5.057172414647092e-07,1.433202662310986,0.10415116954522438,7.559884735363926e-05,0.00014945430898448512,0.0006019473237405216,0.0958917853522082,0.07201120093311679,0.023880584419091414,0.09589180217106814,0.07201120093312681,0.023880584419094738,0.3767301441352203,0.3767301441352203,0.12493248790737188,0.0,4.581610287030401,4.439919598907636,5.009405976564153,4.583579446958936,4.442637504928484,5.009111683988181,24882.234607276572,21149.899416185086,0.85,1.0617235741683002,0.6598059189012949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535993299984624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1378049007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.367283540745,1541.0358049979504,0.3767301441352203,0.12493248790737188,6.112874298809886,3.434649078592446
4022.0,-30.350934330615736,5.03561219123809,35.01738180234489,24.13347571799534,4.974783969266303,-26.818411814664806,-40.37218747017903,1.4422614533153797,-0.48089667830004146,-5.065062703476772,40.03435677646391,42280.35946580727,25754.97210915726,25754.97210915726,68035.33157496453,77558.60048451202,77558.60048451202,25754.97210915726,103313.57259366928,103313.57259366928,103313.57259366928,128195.7201277589,91859.02903196291,56580.81659366279,39198.013820333465,24882.147534089625,0.0,64080.16135442309,21149.82540397618,1541.0303436675717,0.0,0.8864628053987604,2.815480999153572,0.0014959135982669303,353757.4874775877,1556015.1262620643,4.398536232708419,1556015.1262620643,4.398536232708419,0.85,0.09589139690504721,4.027634451161993,1.2682084965566172,1.0,0.0,4.027634451161801,1.2850087406690385,1.285297947760401,3.134324556473452,19386.11252434837,1976.8333247692506,4632.441516551485,4632.441516551485,5.559697195773765,5.03561219123809,-2.4255540631340096,7.461166254372099,3.434696004065401,3.434696004065401,0.9813417154472575,0.0,0.0,0.00022505063707005396,1.0000110948448828,0.00022504814019584733,199.21241152933828,0.0,5.018692458753139e-07,1.4222974428106396,0.10415167141447025,7.55982976389862e-05,0.00014945233943106776,0.0006019393910993245,0.09589139690503627,0.07201082933490756,0.023880567570128713,0.09589137999614532,0.07201082933491577,0.023880567570131437,0.3767284694959617,0.3767284694959617,0.12493248909924666,0.0,4.5821060944377905,4.440617791394175,5.009288069022318,4.584166025176728,4.443489003664297,5.008895525537582,24882.147534089625,21149.82540397618,0.85,1.0617222263012986,0.6598041979319843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535999742753538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12689968121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.353444392991,1541.0303436675717,0.3767284694959617,0.12493248909924666,6.112874298809886,3.434696004065401
4023.0,-30.35103957701885,5.035570752193807,35.01736682036341,24.13340499568733,4.974777392550002,-26.818507208987292,-40.37224781988186,1.4422450245184462,-0.4803140552344871,-5.0650318907775524,40.03432722344939,42280.155173399166,25754.972685313984,25754.972685313984,68035.12785871315,77558.34041926397,77558.34041926397,25754.972685313984,103313.31310457796,103313.31310457796,103313.31310457796,128195.37343214982,91858.80878402901,56580.65183719232,39197.95216315187,24882.060327571857,0.0,64080.01249072373,21149.751278436077,1541.0251196666513,0.0,0.8864630698258043,2.815476921371316,0.0014959135982669303,353757.9125714653,1556013.8511040257,4.398527342592468,1556013.8511040257,4.398527342592468,0.85,0.09589101370685753,4.027634451161993,1.2682078168494626,1.0,0.0,4.027634451161399,1.285008822707803,1.2852980266089566,3.1343243563689005,19386.066042785533,1976.8285849689275,4632.441516551485,4632.441516551485,5.559697320148079,5.035570752193807,-2.425493739149642,7.461064491343448,3.4347429274445713,3.4347429274445713,0.9813551221270204,0.0,0.0,0.00022504814019584733,1.0000109857357338,0.00022504566790361173,199.21249867382215,0.0,4.974083319887035e-07,1.4096552128559856,0.10415216882280225,7.559777969966273e-05,0.00014945036049618458,0.0006019314206730124,0.095891013706852,0.07201046202503601,0.023880551681815992,0.09589094465068808,0.07201046202504016,0.023880551681817366,0.3767267987546316,0.3767267987546316,0.12493248917033999,0.0,4.582617162763597,4.4413127290431476,5.00924140961655,4.584717835543074,4.444150651633322,5.009113415475554,24882.060327571857,21149.751278436077,0.85,1.061721513686689,0.6598025426340182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536006128323407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11425745125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.339620746257,1541.0251196666513,0.3767267987546316,0.12493248917033999,6.112874298809886,3.4347429274445713
4024.0,-30.351144004051427,5.035529606835755,35.017351857671784,24.133346846234076,4.974790725805331,-26.81859987460053,-40.37230775048954,1.4422465963544169,-0.4799618354880977,-5.064986848302766,40.034297821342676,42279.95272149446,25754.937442966206,25754.937442966206,68034.89016446067,77558.05076969777,77558.05076969777,25754.937442966206,103312.98821266397,103312.98821266397,103312.98821266397,128194.95593276285,91858.56668185063,56580.49671207714,39197.855521970545,24881.967720098874,0.0,64079.82324206942,21149.67256208404,1541.0192515741217,0.0,0.8864634063075112,2.815477541551115,0.0014959135982669303,353758.5339809165,1556012.5824581634,4.398516029982481,1556012.5824581634,4.398516029982481,0.85,0.09589062420669561,4.027634451161993,1.2682071157125754,1.0,0.0,4.027634451163363,1.2850088204582735,1.2852980211818383,3.134324361855832,19386.014949059394,1976.823374858835,4632.441516551485,4632.441516551485,5.559689712421643,5.035529606835755,-2.4254229011405486,7.4609525079763035,3.434789780318276,3.434789780318276,0.9813685086623646,0.0,0.0,0.00022504566790361173,1.0000109002178363,0.00022504321488354693,199.21258513993038,0.0,4.925115137054155e-07,1.3957776298411475,0.10415266133431596,7.559726536038735e-05,0.0001494484025432244,0.0006019235347542161,0.09589062420667689,0.07201008966345882,0.023880534543218073,0.09589063702639254,0.07201008966347287,0.023880534543222736,0.3767251313996458,0.3767251313996458,0.12493249258859004,0.0,4.583082071850129,4.4419682399363865,5.009128239422807,4.58502501281464,4.444675308825651,5.0087612847730725,24881.967720098874,21149.67256208404,0.85,1.06172093995095,0.659801331875975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453601245109632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.100379868236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.325814498961,1541.0192515741217,0.3767251313996458,0.12493249258859004,6.112874298809886,3.434789780318276
4025.0,-30.351247493273494,5.035488634101346,35.017336966251605,24.13329480858522,4.974798761077639,-26.81869222597384,-40.37236768109722,1.4422434937779658,-0.47938673598508785,-5.0649473028001015,40.034269971886545,42279.754096212135,25754.916728129214,25754.916728129214,68034.67082434134,77557.80720019691,77557.80720019691,25754.916728129214,103312.72392832613,103312.72392832613,103312.72392832613,128194.61067515126,91858.3681358959,56580.342857903684,39197.805864435795,24881.886746825134,0.0,64079.69261126093,21149.603734801363,1541.0141828434025,0.0,0.8864637091092735,2.815474582973307,0.0014959135982669303,353759.0795544226,1556011.3808069907,4.398505849706714,1556011.3808069907,4.398505849706714,0.85,0.09589024007909283,4.027634451161993,1.2682064024871216,1.0,0.0,4.027634451161779,1.2850088400437785,1.2852980376194345,3.1343243140839228,19385.973047525487,1976.8191020914878,4632.441516551485,4632.441516551485,5.559685240732812,5.035488634101346,-2.425356059560756,7.460844693662102,3.4348366527222534,3.4348366527222534,0.9813819007777866,0.0,0.0,0.00022504321488354693,1.0000108023367398,0.00022504078391721887,199.2126708295924,0.0,4.886724685084953e-07,1.3848977757530758,0.10415315000678446,7.559675102434743e-05,0.0001494464638591995,0.0006019157264436476,0.09589024007908815,0.07200972157304271,0.02388051850604544,0.0958902536127744,0.07200972157304622,0.023880518506046607,0.3767234648251374,0.3767234648251374,0.12493249461847142,0.0,4.583563187274649,4.4426456402025,5.009014108865642,4.585560566814991,4.445429894425104,5.00863285066373,24881.886746825134,21149.603734801363,0.85,1.061719681414099,0.6597995772654842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536018724650006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.089500014146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.312021158175,1541.0141828434025,0.3767234648251374,0.12493249461847142,6.112874298809886,3.4348366527222534
4026.0,-30.351349979062128,5.035447681761199,35.0173220883082,24.133223702106648,4.974794399712033,-26.81878491380547,-40.37242761170489,1.4422293344553423,-0.47886170424987995,-5.064914928756427,40.0342405815807,42279.5599714319,25754.914280817557,25754.914280817557,68034.47425224946,77557.53655489458,77557.53655489458,25754.914280817557,103312.45083571214,103312.45083571214,103312.45083571214,128194.25011647197,91858.1370905466,56580.18806300233,39197.72114171586,24881.79928075983,0.0,64079.52042247569,21149.529388645857,1541.0089039789787,0.0,0.8864639809106737,2.815471446478474,0.0014959135982669303,353759.52619029157,1556010.1126718377,4.39849671167538,1556010.1126718377,4.39849671167538,0.85,0.0958898576710221,4.027634451161993,1.2682057738816366,1.0,0.0,4.027634451163577,1.2850089113259748,1.2852981057936974,3.1343241402162403,19385.924287254595,1976.8141299276099,4632.441516551485,4632.441516551485,5.559684712434365,5.035447681761199,-2.425294528148048,7.460742209909247,3.434883508625433,3.434883508625433,0.9813952881786951,0.0,0.0,0.00022504078391721887,1.0000106976055643,0.0002250383765454298,199.2127556884702,0.0,4.842792949093344e-07,1.3724475217730536,0.10415363428607938,7.559623669154248e-05,0.00014944454722567638,0.0006019080069444397,0.09588985767101212,0.0720093550663873,0.023880502604624817,0.09588984771100952,0.07200935506639479,0.0238805026046273,0.37672180063997346,0.37672180063997346,0.12493249540394899,0.0,4.584049321727605,4.4433101375726665,5.00895918676639,4.586053224506543,4.4460292455468675,5.008801113097547,24881.79928075983,21149.529388645857,0.85,1.0617194667453627,0.6597983207845994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602494186894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07704976017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.298243123958,1541.0089039789787,0.37672180063997346,0.12493249540394899,6.112874298809886,3.434883508625433
4027.0,-30.35145161109261,5.035407045612303,35.01730724165286,24.1331756109372,4.974810428082923,-26.818874794021376,-40.37248331643639,1.4422336110116836,-0.47840192328203557,-5.064868416425946,40.03421173702286,42279.352117050454,25754.87633786757,25754.87633786757,68034.22845491802,77557.27665307024,77557.27665307024,25754.87633786757,103312.1529909378,103312.1529909378,103312.1529909378,128193.86185807014,91857.9246989446,56580.02748902048,39197.66356658235,24881.708867132347,0.0,64079.3724337147,21149.452537062494,1541.0031282798461,0.0,0.8864643228670159,2.8154708211484007,0.0014959135982669303,353760.1678802959,1556008.8680854193,4.398485215022671,1556008.8680854193,4.398485215022671,0.85,0.09588946913467464,4.027634451161993,1.2682050760416317,1.0,0.0,4.027634451161441,1.2850088962850839,1.2852980876557663,3.1343241769031676,19385.879463707697,1976.8095591978604,4632.441516551485,4632.441516551485,5.5596765217319355,5.035407045612303,-2.425222535980847,7.46062958159315,3.434930302392991,3.434930302392991,0.9814086578265689,0.0,0.0,0.0002250383765454298,1.0000106084975449,0.0002250359892516903,199.21283984049415,0.0,4.795791680700972e-07,1.3591273623106555,0.10415411386524745,7.559575862869597e-05,0.00014944261791673382,0.0006019002363932757,0.09588946913465904,0.07200898367120395,0.023880485463455083,0.09588950400814354,0.07200898367121567,0.023880485463458966,0.37672013803510956,0.37672013803510956,0.12493249870979628,0.0,4.5845155361128604,4.443972462969839,5.008830695340237,4.5864664931439165,4.446709566730078,5.008405252807563,24881.708867132347,21149.452537062494,0.85,1.0617180829180923,0.659796600860679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536031098810613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.063729600704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.284481742216,1541.0031282798461,0.37672013803510956,0.12493249870979628,6.112874298809886,3.434930302392991
4028.0,-30.351552270910272,5.035366519568641,35.01729246046537,24.133124097157292,4.9748147665551405,-26.81896496824259,-40.3725428628735,1.4422274638875208,-0.4777381526398017,-5.064831452940288,40.034183950596976,42279.16427805415,25754.86312523932,25754.86312523932,68034.02740329347,77557.05023346904,77557.05023346904,25754.86312523932,103311.91335870836,103311.91335870836,103311.91335870836,128193.54217732689,91857.74066416644,56579.88177318307,39197.62098998152,24881.62881861853,0.0,64079.249808600056,21149.38449582575,1540.9981717320336,0.0,0.8864646122645307,2.815466392744816,0.0014959135982669303,353760.6778338792,1556007.6691560422,4.398475485414805,1556007.6691560422,4.398475485414805,0.85,0.09588908735794123,4.027634451161993,1.2682044534804295,1.0,0.0,4.027634451161519,1.2850089299824086,1.285298118292821,3.134324094710478,19385.84062464141,1976.8055987153014,4632.441516551485,4632.441516551485,5.559673669536565,5.035366519568641,-2.425157541592331,7.460524061160973,3.434977123291009,3.434977123291009,0.9814220352260026,0.0,0.0,0.0002250359892516903,1.0000105070247536,0.00022503362481782394,199.2129231875812,0.0,4.7557956537571225e-07,1.3477924882747685,0.10415458944481283,7.559524759908918e-05,0.00014944074165260113,0.0006018926794872153,0.0958890873579294,0.07200861778381977,0.02388046957410964,0.09588907606687364,0.07200861778382865,0.023880469574112582,0.3767184770057176,0.3767184770057176,0.12493249953211877,0.0,4.585017477991698,4.44467310257744,5.008730129162643,4.587093300300467,4.44754544461108,5.008398213808732,24881.62881861853,21149.38449582575,0.85,1.061716977126075,0.6597949321245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536037204466796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05239472667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.270734047905,1540.9981717320336,0.3767184770057176,0.12493249953211877,6.112874298809886,3.434977123291009
4029.0,-30.351652049293087,5.035326183916559,35.01727771470049,24.133061372581892,4.974823300910379,-26.81905392938343,-40.372598462831206,1.4422251810007043,-0.4773546481976041,-5.06479057641609,40.03415541997488,42278.96379838165,25754.84027824994,25754.84027824994,68033.80407663158,77556.76148964735,77556.76148964735,25754.84027824994,103311.60176789729,103311.60176789729,103311.60176789729,128193.14411932339,91857.4956483474,56579.72478426289,39197.52318231611,24881.542351426106,0.0,64079.065533742214,21149.31099871219,1540.992748552379,0.0,0.8864649243260554,2.815466114195444,0.0014959135982669303,353761.2417729779,1556006.4381167958,4.398464993842781,1556006.4381167958,4.398464993842781,0.85,0.09588870294500618,4.027634451161993,1.2682037265179682,1.0,0.0,4.027634451163218,1.2850089455490532,1.285298130824492,3.134324056741163,19385.788916014742,1976.800325902805,4632.441516551485,4632.441516551485,5.559668737582368,5.035326183916559,-2.4250896438543714,7.46041582777093,3.435023909677192,3.435023909677192,0.981435402764912,0.0,0.0,0.00022503362481782394,1.0000104150273255,0.0002250312811108821,199.21300580489455,0.0,4.710257822017818e-07,1.3348870667598496,0.10415506047059503,7.55947704411905e-05,0.00014943885437663346,0.0006018850782295092,0.09588870294499838,0.07200825016284725,0.02388045278215114,0.09588876287673345,0.0720082501628531,0.02388045278215308,0.37671682000264883,0.37671682000264883,0.12493249997609221,0.0,4.585486075448273,4.445333262530426,5.008617800607112,4.587435928218497,4.448051069381904,5.008246282959135,24881.542351426106,21149.31099871219,0.85,1.061716545176629,0.6597937008946978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536043251721056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.039489305156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.25700244252,1540.992748552379,0.37671682000264883,0.12493249997609221,6.112874298809886,3.435023909677192
4030.0,-30.35175093214347,5.035285947215525,35.017262999531255,24.132999625895195,4.974825808866483,-26.81914268710497,-40.37265399293972,1.4422175638279657,-0.47682407008937844,-5.06475392203593,40.034126819604325,42278.76702770012,25754.828404124077,25754.828404124077,68033.5954318242,77556.5009557619,77556.5009557619,25754.828404124077,103311.32935988597,103311.32935988597,103311.32935988597,128192.78645792665,91857.2760411861,56579.56869927202,39197.452602126745,24881.457098040664,0.0,64078.90970016741,21149.238533334563,1540.9874951045686,0.0,0.8864652150982055,2.815463404680594,0.0014959135982669303,353761.7474632991,1556005.2040687841,4.398455218028375,1556005.2040687841,4.398455218028375,0.85,0.0958883207731952,4.027634451161993,1.2682030391180885,1.0,0.0,4.027634451161023,1.2850089860357428,1.2852981683084517,3.134323957988231,19385.74256968183,1976.795599892097,4632.441516551485,4632.441516551485,5.559666174328019,5.035285947215525,-2.4250248505385192,7.460310797754044,3.435070685954761,3.435070685954761,0.981448767415646,0.0,0.0,0.0002250312811108821,1.0000103215581415,0.0002250289584614038,199.21308768075966,0.0,4.6689690461083476e-07,1.3231858276671058,0.10415552736749964,7.55942938855158e-05,0.0001494369872253663,0.0006018775580267401,0.0958883207731863,0.07200788443913486,0.023880436334051448,0.09588837515193897,0.07200788443914154,0.02388043633405366,0.37671516423196605,0.37671516423196605,0.12493249933675804,0.0,4.585961333569685,4.445992786895658,5.008534199492942,4.587929851946569,4.44870008337864,5.008269555688457,24881.457098040664,21149.238533334563,0.85,1.0617158711058166,0.6597922346919968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536049246026852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.027788066065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.243285139888,1540.9874951045686,0.37671516423196605,0.12493249933675804,6.112874298809886,3.435070685954761
4031.0,-30.35184890027891,5.03524575648018,35.01724827833255,24.132943886239104,4.9748232607246345,-26.8192311270496,-40.37271325998006,1.4422054874953087,-0.4760891182864384,-5.0647197751355995,40.03409721364326,42278.58965106129,25754.822888241448,25754.822888241448,68033.41253930274,77556.28536921732,77556.28536921732,25754.822888241448,103311.10825745878,103311.10825745878,103311.10825745878,128192.47483684267,91857.09896538637,56579.42958719398,39197.41042021376,24881.366579383885,0.0,64078.77699959764,21149.161592476303,1540.9820011581164,0.0,0.8864654967245618,2.8154577095382947,0.0014959135982669303,353762.2185604953,1556003.9266323554,4.398445749701421,1556003.9266323554,4.398445749701421,0.8500000000000001,0.09588793880385524,4.027634451161993,1.2682024242496115,1.0,0.0,4.02763445116243,1.2850090473464717,1.2852982266481972,3.1343238084424465,19385.70519925222,1976.791789168801,4632.441516551485,4632.441516551485,5.559664983620569,5.03524575648018,-2.424961937033232,7.460207693513412,3.435117424856477,3.435117424856477,0.9814621213875648,0.0,0.0,0.0002250289584614038,1.0000102260864392,0.00022502665731935492,199.21316879929165,0.0,4.627021741707895e-07,1.3112979616000175,0.10415599006967381,7.559378526280654e-05,0.00014943517319859726,0.0006018702517900297,0.0958879388038419,0.07200751881860713,0.023880419985234772,0.09588786978967216,0.07200751881861714,0.023880419985238092,0.37671350984873964,0.37671350984873964,0.12493249949869017,0.0,4.586482648777633,4.446699507139272,5.008493218032925,4.588630656849148,4.449590858130648,5.008394280339644,24881.366579383885,21149.161592476303,0.85,1.0617152156279437,0.65979083295124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536055186537131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01590019999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.229582451808,1540.9820011581164,0.37671350984873964,0.12493249949869017,6.112874298809886,3.435117424856477
4032.0,-30.351946000665887,5.0352058300146485,35.0172335821992,24.132885632012062,4.974836571483727,-26.819317199932343,-40.37276463406158,1.4422077707501655,-0.4757433708349481,-5.064675175261583,40.034068501326466,42278.383203890604,25754.791175863757,25754.791175863757,68033.17437975436,77555.99532707255,77555.99532707255,25754.791175863757,103310.7865029363,103310.7865029363,103310.7865029363,128192.06339822356,91856.85350410556,56579.26748733738,39197.31779640908,24881.276895287258,0.0,64078.59469169634,21149.08536099417,1540.9763044014924,0.0,0.886465828440213,2.8154583634111163,0.0014959135982669303,353762.8338696652,1556002.6877556033,4.398434597368904,1556002.6877556033,4.398434597368904,0.85,0.09588755395171543,4.027634451161993,1.2682017115736381,1.0,0.0,4.027634451160966,1.2850090414142263,1.2852982177574745,3.134323822912055,19385.653396614412,1976.7865067698363,4632.441516551485,4632.441516551485,5.559658137904853,5.0352058300146485,-2.4248912895459718,7.46009711956062,3.4351641105633406,3.4351641105633406,0.9814754601609544,0.0,0.0,0.00022502665731935492,1.0000101355169697,0.00022502437658096747,199.21324919937743,0.0,4.584177994153165e-07,1.299156043543007,0.10415644848747323,7.559334437909418e-05,0.00014943331294026076,0.0006018627593494655,0.09588755395170123,0.07200715078825709,0.02388040316344415,0.09588757345844597,0.07200715078826775,0.02388040316344768,0.3767118598783779,0.3767118598783779,0.12493250283149364,0.0,4.586955977439629,4.447360719003996,5.00839676112696,4.588931804426636,4.45008976318951,5.008095815777153,24881.276895287258,21149.08536099417,0.85,1.0617145196002633,0.659789488319869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536061072099358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003758281935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.215894792424,1540.9763044014924,0.3767118598783779,0.12493250283149364,6.112874298809886,3.4351641105633406
4033.0,-30.352042138638318,5.035165961442617,35.017218927489594,24.132824094872944,4.9748373041165665,-26.819403664445574,-40.37281981492413,1.4421988299238453,-0.47517521849380273,-5.064640211943971,40.03404031561084,42278.19678851409,25754.784228643708,25754.784228643708,68032.9810171578,77555.74293473687,77555.74293473687,25754.784228643708,103310.52716338058,103310.52716338058,103310.52716338058,128191.72153089622,91856.64021170144,56579.119912897666,39197.244776448635,24881.194367515636,0.0,64078.43914396427,21149.01521238829,1540.9712449588524,0.0,0.8864661090784367,2.8154549613975033,0.0014959135982669303,353763.3162314791,1556001.4716013172,4.398425162271979,1556001.4716013172,4.398425162271979,0.85,0.09588717531093004,4.027634451161993,1.2682010456034911,1.0,0.0,4.027634451160395,1.2850090879651694,1.285298261387971,3.1343237093675427,19385.608382960443,1976.7819166545603,4632.441516551485,4632.441516551485,5.559656638216184,5.035165961442617,-2.4248277328547982,7.459993694297415,3.435210809007039,3.435210809007039,0.9814888025734396,0.0,0.0,0.00022502437658096747,1.000010035065825,0.00022502211846919654,199.21332880263117,0.0,4.543533047390112e-07,1.2876372656303579,0.10415690284077797,7.559287082887592e-05,0.00014943150575209155,0.0006018554806561354,0.09588717531092374,0.07200678760441508,0.023880387706508657,0.09588717312579406,0.07200678760441981,0.023880387706510228,0.3767102111486131,0.3767102111486131,0.1249325053081628,0.0,4.587444921799886,4.4480293012723,5.008340853708603,4.5894649934501786,4.450769640154874,5.008183765799913,24881.194367515636,21149.01521238829,0.85,1.061714079275697,0.6597881807565282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536066905534963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99223950403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.20222125133,1540.9712449588524,0.3767102111486131,0.1249325053081628,6.112874298809886,3.435210809007039
4034.0,-30.352137418468395,5.035126274545708,35.01720429122202,24.13277719113978,4.97484527913558,-26.81948863217834,-40.3728747513145,1.4421964928455797,-0.4745288128344214,-5.064599320076596,40.034011543351525,42278.01313221416,25754.762427629077,25754.762427629077,68032.77555984324,77555.52038081507,77555.52038081507,25754.762427629077,103310.28280844414,103310.28280844414,103310.28280844414,128191.38825014787,91856.45934365681,56578.97771152161,39197.20181348355,24881.105441703716,0.0,64078.30725518727,21148.939625448158,1540.9656825539696,0.0,0.8864664220917706,2.81545122084953,0.0014959135982669303,353763.8803855577,1556000.230139651,4.398414638724023,1556000.230139651,4.398414638724023,0.85,0.09588679316443023,4.027634451161993,1.2682004082063214,1.0,0.0,4.027634451161885,1.2850091035658227,1.2852982740902898,3.1343236713152853,19385.570212207913,1976.7780243210386,4632.441516551485,4632.441516551485,5.559651932055393,5.035126274545708,-2.424759801467317,7.459886076013024,3.4352574583711672,3.4352574583711672,0.9815021309631906,0.0,0.0,0.00022502211846919654,1.0000099454986373,0.00022501988053428133,199.21340769538952,0.0,4.49845962693461e-07,1.2748634582732685,0.10415735268674066,7.559239937939031e-05,0.00014942971908980622,0.0006018482846335625,0.09588679316442354,0.07200642163199412,0.02388037153242942,0.09588673346911154,0.07200642163199915,0.023880371532431083,0.3767085642992715,0.3767085642992715,0.12493250949562218,0.0,4.587954937415532,4.448732647559609,5.008264631527311,4.59007050724216,4.451623235008071,5.008037567662541,24881.105441703716,21148.939625448158,0.85,1.0617130581946803,0.6597866726386046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536072681156649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97946569667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.188563753925,1540.9656825539696,0.3767085642992715,0.12493250949562218,6.112874298809886,3.4352574583711672
4035.0,-30.352231814908325,5.035086843381534,35.01718971969311,24.13272386128085,4.974860480671804,-26.819572082099217,-40.37292570630086,1.442200747862685,-0.47414259123922875,-5.064554707811149,40.03398415646277,42277.81666298571,25754.731739700805,25754.731739700805,68032.54840268652,77555.24257538939,77555.24257538939,25754.731739700805,103309.97431509019,103309.97431509019,103309.97431509019,128190.99752252558,91856.22579292125,56578.825259247715,39197.111704081704,24881.023207435377,0.0,64078.13491151708,21148.86972632007,1540.9604116167604,0.0,0.886466749060183,2.8154513429424552,0.0014959135982669303,353764.4958679513,1555999.0484544658,4.398403646009942,1555999.0484544658,4.398403646009942,0.85,0.09588641196474619,4.027634451161993,1.26819975212682,1.0,0.0,4.027634451160838,1.2850090882757754,1.2852982559208854,3.1343237086099296,19385.520923195305,1976.7729982405108,4632.441516551485,4632.441516551485,5.559645307486435,5.035086843381534,-2.4246890684849776,7.459775911866512,3.435304096093004,3.435304096093004,0.9815154560265726,0.0,0.0,0.00022501988053428133,1.00000985329583,0.00022501766336867723,199.2134858567456,0.0,4.4582664065950097e-07,1.2634726996290258,0.10415779851338132,7.55919620996844e-05,0.00014942791843459692,0.0006018410322526068,0.09588641196473137,0.07200605654972256,0.023880355415008808,0.09588644500988648,0.07200605654973369,0.0238803554150125,0.3767069215090072,0.3767069215090072,0.12493251378201314,0.0,4.588429863301826,4.449404017558322,5.008143920754662,4.59041211657194,4.452173720683845,5.007745983255347,24881.023207435377,21148.86972632007,0.85,1.0617123687608874,0.6597853811033271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453607840522857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96807493802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.174920243375,1540.9604116167604,0.3767069215090072,0.12493251378201314,6.112874298809886,3.435304096093004
4036.0,-30.352325319698878,5.035047433898035,35.01717518670505,24.132662533689313,4.974859407086286,-26.819656357006473,-40.37297673113642,1.4421904443939015,-0.47353352332334,-5.064521073124114,40.03395613598338,42277.62451035972,25754.729138019906,25754.729138019906,68032.35364837962,77554.9984776135,77554.9984776135,25754.729138019906,103309.7276156334,103309.7276156334,103309.7276156334,128190.6692067074,91856.01900106529,56578.67017259279,39197.054253858325,24880.94159107401,0.0,64077.99584493233,21148.80035241291,1540.9554331183585,0.0,0.8864670223185517,2.8154472467541574,0.0014959135982669303,353764.9599013799,1555997.8394319112,4.398394459037665,1555997.8394319112,4.398394459037665,0.85,0.0958860356285633,4.027634451161993,1.2681990202190354,1.0,0.0,4.027634451160257,1.2850091410721782,1.2852983058799428,3.134323579831844,19385.477281429972,1976.7685480189436,4632.441516551485,4632.441516551485,5.55964474586447,5.035047433898035,-2.4246264279061127,7.4596738618041485,3.4353507448160547,3.4353507448160547,0.9815287842331585,0.0,0.0,0.00022501766336867723,1.000009760230688,0.00022501546716580928,199.21356327985913,0.0,4.416892887159033e-07,1.25174744422087,0.10415824020267003,7.559152422289811e-05,0.00014942613914577913,0.0006018338659276657,0.09588603562855232,0.07200569558772789,0.02388034004082443,0.095886025275295,0.07200569558773613,0.023880340040827168,0.37670528049500734,0.37670528049500734,0.12493251539776007,0.0,4.588929040206381,4.450087811357719,5.008083227902375,4.590987549800786,4.452886491436914,5.007904469285052,24880.94159107401,21148.80035241291,0.85,1.0617116336318753,0.6597838142858097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536084076233817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.956349682616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.16129125408,1540.9554331183585,0.37670528049500734,0.12493251539776007,6.112874298809886,3.4353507448160547
4037.0,-30.352417911820183,5.0350082324302825,35.01716066879699,24.13260469855743,4.97486965154312,-26.819738678473808,-40.3730274765752,1.4421904181966994,-0.4731191015976606,-5.064478555650029,40.033927509241046,42277.435077606395,25754.704176130366,25754.704176130366,68032.13925373676,77554.72251345977,77554.72251345977,25754.704176130366,103309.42668959014,103309.42668959014,103309.42668959014,128190.27897986313,91855.78455665527,56578.52201398858,39196.95838074077,24880.852290272986,0.0,64077.81067101375,21148.724446732038,1540.9498033765126,0.0,0.8864673430959487,2.815446752656714,0.0014959135982669303,353765.5464848743,1555996.604251168,4.398383674476046,1555996.604251168,4.398383674476046,0.85,0.09588565421705347,4.027634451161993,1.2681983449077232,1.0,0.0,4.027634451161445,1.2850091457307373,1.2852983077172624,3.134323568468943,19385.42780381453,1976.763502706279,4632.441516551485,4632.441516551485,5.55963935736913,5.0350082324302825,-2.4245572341944386,7.459565466624721,3.435397334360835,3.435397334360835,0.9815420955316672,0.0,0.0,0.00022501546716580928,1.0000096649712316,0.00022501329241881131,199.2136399473239,0.0,4.3751339900954315e-07,1.2399129727930454,0.10415867771606904,7.559108874612067e-05,0.0001494243784196886,0.0006018267743666044,0.09588565421704334,0.0720053307349352,0.023880323482108144,0.09588569283409762,0.07200533073494281,0.023880323482110666,0.3767036421033097,0.3767036421033097,0.12493251843760507,0.0,4.589399402452386,4.450743038723999,5.007992975504578,4.5913594540523945,4.4534442180675455,5.007712884208786,24880.852290272986,21148.724446732038,0.85,1.0617113559485545,0.6597827646557066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536089693676086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94451521119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.147676980945,1540.9498033765126,0.3767036421033097,0.12493251843760507,6.112874298809886,3.435397334360835
4038.0,-30.35250965760625,5.034969059908086,35.01714617055883,24.132548679504566,4.97486848766541,-26.819821379033044,-40.37307829186318,1.4421802090922788,-0.4724256664354698,-5.064444442543933,40.03389904635077,42277.24949393632,25754.700702663627,25754.700702663627,68031.95019659994,77554.50001041818,77554.50001041818,25754.700702663627,103309.20071308181,103309.20071308181,103309.20071308181,128189.9681500194,91855.59861312516,56578.37276207696,39196.91761227578,24880.767436937593,0.0,64077.68504921337,21148.652321396952,1540.9446286329066,0.0,0.886467620399129,2.8154416008488226,0.0014959135982669303,353766.01711980463,1555995.3761410143,4.398374351525315,1555995.3761410143,4.398374351525315,0.85,0.09588527771391278,4.027634451161993,1.2681976998178284,1.0,0.0,4.027634451164206,1.2850091979979374,1.2852983572015086,3.1343234409816714,19385.388561921427,1976.7595011468165,4632.441516551485,4632.441516551485,5.559638607555726,5.034969059908086,-2.4244942446412727,7.459463304549359,3.4354439209745595,3.4354439209745595,0.9815554059927313,0.0,0.0,0.00022501329241881131,1.0000095766356922,0.0002250111375691201,199.2137159140638,0.0,4.3323926542881526e-07,1.2278000782252625,0.10415911095533448,7.559065267225034e-05,0.00014942263974656098,0.0006018197716268163,0.09588527771390454,0.0720049697069434,0.023880308006961146,0.09588522537543714,0.07200496970694958,0.0238803080069632,0.37670200453228603,0.37670200453228603,0.12493252078298754,0.0,4.589910734288026,4.451436172972365,5.0079529592093195,4.592018776108489,4.454273119636127,5.007857817049228,24880.767436937593,21148.652321396952,0.85,1.0617104869557878,0.6597811619047452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536095256292458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93240231662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.134077874793,1540.9446286329066,0.37670200453228603,0.12493252078298754,6.112874298809886,3.4354439209745595
4039.0,-30.35260047342629,5.034930179046261,35.017131706393705,24.132500239089154,4.974885377154255,-26.819901437058466,-40.373128688056,1.4421863407864344,-0.4720020524973165,-5.064397765001325,40.03387104232097,42277.06628809505,25754.665703419054,25754.665703419054,68031.7319915141,77554.23533357207,77554.23533357207,25754.665703419054,103308.90103699113,103308.90103699113,103308.90103699113,128189.58083324612,91855.37742916869,56578.23279889374,39196.82736697216,24880.679796254986,0.0,64077.50716322714,21148.577826816738,1540.9389972972795,0.0,0.8864679601408129,2.815441471578774,0.0014959135982669303,353766.6610983716,1555994.1678303804,4.398362929393469,1555994.1678303804,4.398362929393469,0.85,0.09588489614016471,4.027634451161993,1.2681970602227373,1.0,0.0,4.027634451161674,1.285009173754,1.28529833018297,3.1343235001161456,19385.341882818524,1976.7547412030128,4632.441516551485,4632.441516551485,5.55963105230771,5.034930179046261,-2.4244219582547837,7.459352137301044,3.435490450984414,3.435490450984414,0.9815687002812611,0.0,0.0,0.0002250111375691201,1.000009479570345,0.00022500900458043296,199.2137911108299,0.0,4.292756142215375e-07,1.2165670907038373,0.1041595402309487,7.559022019716248e-05,0.00014942091737195763,0.0006018128345315261,0.09588489614014793,0.07200460468373147,0.02388029145641646,0.09588490731145173,0.07200460468374408,0.023880291456420642,0.376700370354304,0.376700370354304,0.12493252556028861,0.0,4.590390434685048,4.452109742314406,5.007844842641987,4.592395712504015,4.454892144396695,5.007501211816248,24880.679796254986,21148.577826816738,0.85,1.0617100290467636,0.6597801343988152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536100768067934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9211693291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.12049263715,1540.9389972972795,0.376700370354304,0.12493252556028861,6.112874298809886,3.435490450984414
