time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4040.0,-30.352690463585844,5.034891437924419,35.017117313413465,24.132447817269735,4.974894304716691,-26.81998154816065,-40.37317534731699,1.4421853892914995,-0.4714653646722695,-5.064358063839135,40.033844187396,42276.87097122839,25754.648934620946,25754.648934620946,68031.51990584933,77553.9866611323,77553.9866611323,25754.648934620946,103308.63559575324,103308.63559575324,103308.63559575324,128189.23756291514,91855.16869287485,56578.077195989776,39196.768329872306,24880.601967161903,0.0,64077.37029703421,21148.511672087618,1540.934091849534,0.0,0.8864682601196604,2.815439037709617,0.0014959135982669303,353767.2088292485,1555993.0091016886,4.398352844095038,1555993.0091016886,4.398352844095038,0.85,0.09588452018589605,4.027634451161993,1.2681963535910472,1.0,0.0,4.02763445116348,1.2850091826121144,1.285298336302025,3.134323478509921,19385.297830695148,1976.7502491365706,4632.441516551485,4632.441516551485,5.559627432445906,5.034891437924419,-2.4243547658932094,7.459246203817629,3.4355370036909436,3.4355370036909436,0.9815820010545553,0.0,0.0,0.00022500900458043296,1.0000093933925194,0.0002250068910023862,199.21386562398726,0.0,4.2492076276394657e-07,1.2042254416730245,0.10415996515171147,7.558981979260703e-05,0.0001494191847878259,0.0006018058563159876,0.09588452018588477,0.07200424429288484,0.023880275892999934,0.09588455162763572,0.0720042442928933,0.02388027589300274,0.3766987381659071,0.3766987381659071,0.12493252812503051,0.0,4.590876228825607,4.4527880546799565,5.00774691899494,4.592892699166839,4.45557626179442,5.007430782419476,24880.601967161903,21148.511672087618,0.85,1.0617089869713041,0.6597784955164608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536106223978145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90882768007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.106922971636,1540.934091849534,0.3766987381659071,0.12493252812503051,6.112874298809886,3.4355370036909436
4041.0,-30.352779514508104,5.034852839752714,35.0171029583686,24.132390261534624,4.974902204472552,-26.82006091658269,-40.37322186687959,1.4421836065471345,-0.47099345642254775,-5.064318105928254,40.03381650637787,42276.67922665286,25754.631780604625,25754.631780604625,68031.31100725748,77553.7214555729,77553.7214555729,25754.631780604625,103308.35323617753,103308.35323617753,103308.35323617753,128188.87201191319,91854.94262826825,56577.92433965597,39196.686987346984,24880.51877573567,0.0,64077.20576308265,21148.44095937532,1540.9288699086353,0.0,0.8864685644047183,2.815437487334691,0.0014959135982669303,353767.7601029901,1555991.8147296498,4.3983426140264,1555991.8147296498,4.3983426140264,0.85,0.09588414299096257,4.027634451161993,1.2681957068527119,1.0,0.0,4.027634451162595,1.2850091953201384,1.2852983462967997,3.1343234475132107,19385.250121570116,1976.7453841597403,4632.441516551485,4632.441516551485,5.559623729427472,5.034852839752714,-2.4242873710530413,7.459140210805756,3.4355835337509317,3.4355835337509317,0.9815952953574091,0.0,0.0,0.0002250068910023862,1.0000092953590056,0.00022500479950199684,199.21393935949106,0.0,4.210540529942155e-07,1.1932671861856068,0.10416038620576447,7.558942058881943e-05,0.00014941747041356677,0.0006017989514431594,0.09588414299095374,0.07200388325697239,0.023880259733981352,0.09588420680490424,0.07200388325697901,0.023880259733983552,0.376697108305968,0.376697108305968,0.12493252946601788,0.0,4.59135115524748,4.453449956695067,5.007654894130667,4.593324649505689,4.456173006752977,5.0073628411225855,24880.51877573567,21148.44095937532,0.85,1.0617084530619925,0.6597771972605285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536111630289306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89786942458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.09336681966,1540.9288699086353,0.376697108305968,0.12493252946601788,6.112874298809886,3.4355835337509317
4042.0,-30.352867702157265,5.03481422437288,35.01708859986371,24.132329422887437,4.9748978133594175,-26.820140737046014,-40.373272193223215,1.442170848248126,-0.47031299225932344,-5.0642857369220815,40.03378769550522,42276.50711975493,25754.633845580076,25754.633845580076,68031.14096533501,77553.49255963524,77553.49255963524,25754.633845580076,103308.12640521531,103308.12640521531,103308.12640521531,128188.5581880811,91854.74754918602,56577.785817330296,39196.624146506365,24880.431782865784,0.0,64077.055929372145,21148.367015435917,1540.9236086109747,0.0,0.886468834069748,2.815432302863428,0.0014959135982669303,353768.2066779606,1555990.5716077292,4.39833354788766,1555990.5716077292,4.39833354788766,0.85,0.09588376829959153,4.027634451161993,1.2681950145075098,1.0,0.0,4.027634451162609,1.2850092593448754,1.2852984076482064,3.1343232913476164,19385.20895169189,1976.7411860005088,4632.441516551485,4632.441516551485,5.559624175191427,5.03481422437288,-2.4242256090429395,7.45903983341582,3.4356300423656747,3.4356300423656747,0.9816085835330499,0.0,0.0,0.00022500479950199684,1.000009205254661,0.00022500272829458347,199.21401238023938,0.0,4.166560317353668e-07,1.1808031939380297,0.1041608028617962,7.558898871964989e-05,0.00014941581078234693,0.000601792267055282,0.09588376829958503,0.0720035242625475,0.02388024403703753,0.09588373202411254,0.07200352426255238,0.02388024403703915,0.37669547976544204,0.37669547976544204,0.12493253012057867,0.0,4.591863584577936,4.454138876634431,5.00763207269199,4.5939727446627785,4.456955676127677,5.007602390155796,24880.431782865784,21148.367015435917,0.85,1.0617082819835104,0.6597760541051308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536116980177978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88540543233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.079826484063,1540.9236086109747,0.37669547976544204,0.12493253012057867,6.112874298809886,3.4356300423656747
4043.0,-30.352955014693666,5.034775952726751,35.01707427199296,24.132290796283655,4.974918779324873,-26.82021723394533,-40.37331825876606,1.4421809985765568,-0.46981964181065905,-5.064236149578639,40.03375987077856,42276.321067456374,25754.59259753556,25754.59259753556,68030.91366499194,77553.25110251355,77553.25110251355,25754.59259753556,103307.84370004911,103307.84370004911,103307.84370004911,128188.18690232717,91854.54982132473,56577.64325883252,39196.56284721357,24880.34320227807,0.0,64076.90604949164,21148.29172193636,1540.9178547027514,0.0,0.8864691880038459,2.8154315947530963,0.0014959135982669303,353768.8908044406,1555989.37103642,4.398321648628379,1555989.37103642,4.398321648628379,0.85,0.09588338698576099,4.027634451161993,1.2681943985400723,1.0,0.0,4.0276344511615125,1.2850092161221778,1.2852983617541238,3.1343233967740263,19385.167222810054,1976.736930838773,4632.441516551485,4632.441516551485,5.559615271021918,5.034775952726751,-2.4241511128311264,7.4589270655578765,3.4356764814590126,3.4356764814590126,0.9816218518454322,0.0,0.0,0.00022500272829458347,1.000009113914283,0.00022500067765769368,199.2140846764275,0.0,4.126135392890663e-07,1.1693467703452138,0.1041612154753355,7.55885934160045e-05,0.00014941413487857896,0.0006017855171275294,0.09588338698574464,0.07200315992940073,0.023880227056343913,0.09588338815507011,0.072003159929413,0.023880227056347982,0.37669385436080205,0.37669385436080205,0.12493253436298944,0.0,4.592355768376706,4.4548314343619495,5.007516817789167,4.59441650776796,4.457695287015667,5.007150170810405,24880.34320227807,21148.29172193636,0.85,1.0617072180801974,0.6597746937844197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536122278207733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87394900874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.06630047434,1540.9178547027514,0.37669385436080205,0.12493253436298944,6.112874298809886,3.4356764814590126
4044.0,-30.353041536847254,5.034737734122535,35.01706001001519,24.132233869191282,4.974922565383654,-26.820294737539253,-40.37336449893189,1.4421757660756878,-0.4692489631856347,-5.064200129296791,40.03373313430507,42276.139005203535,25754.586232505873,25754.586232505873,68030.72523770941,77553.00502361976,77553.00502361976,25754.586232505873,103307.59125612563,103307.59125612563,103307.59125612563,128187.85816894313,91854.34019727127,56577.49743874421,39196.49195391896,24880.2669128175,0.0,64076.75886673646,21148.226875894874,1540.9131197367751,0.0,0.8864694687709129,2.8154282832462214,0.0014959135982669303,353769.3877550566,1555988.2174213266,4.398312209248201,1555988.2174213266,4.398312209248201,0.85,0.09588301494675563,4.027634451161993,1.2681937193823978,1.0,0.0,4.027634451163232,1.2850092448440331,1.2852983878472173,3.134323326717267,19385.122983332116,1976.7324196674824,4632.441516551485,4632.441516551485,5.559613897010036,5.034737734122535,-2.4240865837554826,7.458824317878017,3.435722959886385,3.435722959886385,0.98163513139611,0.0,0.0,0.00022500067765769368,1.000009031418092,0.0002249986456008551,199.21415631821174,0.0,4.085157510025412e-07,1.1577336383412018,0.1041616239910865,7.558819661578409e-05,0.0001494124810419096,0.0006017788560779832,0.09588301494674567,0.07200280310815961,0.023880211838586064,0.09588301111348771,0.07200280310816709,0.023880211838588544,0.37669223214484326,0.37669223214484326,0.12493253585283574,0.0,4.592861576181463,4.455526472663337,5.007448886892178,4.594951166111173,4.45837463935311,5.007245715338854,24880.2669128175,21148.226875894874,0.85,1.06170671614643,0.6597733679558804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536127523667175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.862335876736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.052789056457,1540.9131197367751,0.37669223214484326,0.12493253585283574,6.112874298809886,3.435722959886385
4045.0,-30.353127086023523,5.034699674155606,35.017045767548616,24.132176138833188,4.974931398018431,-26.820370860586934,-40.37340672276912,1.4421751725818395,-0.4688084637349448,-5.064159057650427,40.03370517864929,42275.94460268911,25754.567196031498,25754.567196031498,68030.5117987206,77552.73520367814,77552.73520367814,25754.567196031498,103307.30239970963,103307.30239970963,103307.30239970963,128187.48317123111,91854.10848259035,56577.34087973306,39196.40844761921,24880.180771521485,0.0,64076.58921914069,21148.153655793263,1540.9076984158785,0.0,0.8864697797320404,2.81542727685766,0.0014959135982669303,353769.9543970431,1555987.0112021167,4.398301754749363,1555987.0112021167,4.398301754749363,0.85,0.09588263891210537,4.027634451161993,1.2681930534122512,1.0,0.0,4.027634451163461,1.28500925181835,1.2852983922117558,3.1343233097059,19385.07408180414,1976.727433099391,4632.441516551485,4632.441516551485,5.559609787627475,5.034699674155606,-2.4240183328127705,7.458718006968376,3.435769390528658,3.435769390528658,0.9816483972939023,0.0,0.0,0.0002249986456008551,1.0000089298619121,0.00022499663641196126,199.21422715439942,0.0,4.048144886881882e-07,1.1472442609423252,0.1041620288055752,7.558783428252179e-05,0.0001494108113183333,0.0006017721310417835,0.09588263891209352,0.0720024433521036,0.023880195559989926,0.0958826731334415,0.07200244335211249,0.02388019555999288,0.3766906130920228,0.3766906130920228,0.12493253793478357,0.0,4.593344196374687,4.456193258290739,5.0073730858603085,4.595350593915498,4.458937948308062,5.007148047160513,24880.180771521485,21148.153655793263,0.85,1.0617061960969485,0.659772080846972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536132721646504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85184649934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.039290562156,1540.9076984158785,0.3766906130920228,0.12493253793478357,6.112874298809886,3.435769390528658
4046.0,-30.353211833523524,5.034661746042045,35.01703155858769,24.13212906047704,4.974939254713688,-26.820446359615264,-40.37345261368898,1.4421737808054422,-0.4681701042929376,-5.064119141189866,40.03367766963661,42275.76891720062,25754.551373627357,25754.551373627357,68030.32029082798,77552.51248918829,77552.51248918829,25754.551373627357,103307.06386281564,103307.06386281564,103307.06386281564,128187.16150765264,91853.92315477137,56577.2023652151,39196.35643284031,24880.097644836984,0.0,64076.45407767729,21148.082998111437,1540.902480920829,0.0,0.8864700831785561,2.8154235287979485,0.0014959135982669303,353770.5051022755,1555985.8242551696,4.398291552896226,1555985.8242551696,4.398291552896226,0.85,0.09588226445740596,4.027634451161993,1.2681924006296321,1.0,0.0,4.027634451163016,1.285009262481159,1.2852984002950034,3.1343232836977677,19385.034969851942,1976.723444790213,4632.441516551485,4632.441516551485,5.559606372062684,5.034661746042045,-2.4239509180872165,7.458612664129261,3.4358158053288386,3.4358158053288386,0.9816616586653825,0.0,0.0,0.00022499663641196126,1.0000088461865144,0.0002249946460673574,199.21429732682932,0.0,4.0025901269455265e-07,1.1343340419763621,0.10416242906458789,7.558744048293174e-05,0.00014940919592902952,0.0006017656248441715,0.09588226445739645,0.07200208485058314,0.023880179606813316,0.09588225365306532,0.07200208485059027,0.023880179606815686,0.37668899531907624,0.37668899531907624,0.12493253996767048,0.0,4.593850417033707,4.456889566230302,5.007302995036582,4.595949036896911,4.459750167457855,5.007098598524124,24880.097644836984,21148.082998111437,0.85,1.06170544656478,0.6597707305393556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536137861175906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83893628037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.025808675764,1540.902480920829,0.37668899531907624,0.12493253996767048,6.112874298809886,3.4358158053288386
4047.0,-30.353295753803085,5.034623965239484,35.017017382486316,24.132076498959236,4.97494830509611,-26.820520994653187,-40.37349462797863,1.442173545946206,-0.46764953533426024,-5.064078388872345,40.03365020881553,42275.58057544046,25754.53369630728,25754.53369630728,68030.11427174773,77552.26282807256,77552.26282807256,25754.53369630728,103306.79652437984,103306.79652437984,103306.79652437984,128186.81079429902,91853.71102967825,56577.0513369153,39196.28854751439,24880.014269919175,0.0,64076.30281743356,21148.0121294313,1540.8972261341314,0.0,0.8864703907140916,2.8154214302614493,0.0014959135982669303,353771.06734005525,1555984.6393882537,4.398281213575318,1555984.6393882537,4.398281213575318,0.8500000000000001,0.095881890291771,4.027634451161993,1.2681917291646823,1.0,0.0,4.027634451162913,1.2850092676910216,1.2852984029482937,3.13432327099016,19384.99020254961,1976.718879795813,4632.441516551485,4632.441516551485,5.559602556079252,5.034623965239484,-2.4238828730688833,7.458506838308367,3.4358621964715073,3.4358621964715073,0.9816749132775735,0.0,0.0,0.0002249946460673574,1.0000087598445748,0.00022499267516649246,199.21436681434932,0.0,3.9650510169735853e-07,1.123695458210314,0.10416282556968959,7.558707995118016e-05,0.0001494075661161772,0.0006017590605537786,0.09588189029175935,0.07200172668456788,0.02388016360719147,0.09588188847115878,0.07200172668457662,0.023880163607194374,0.37668738080557285,0.37668738080557285,0.12493254225719395,0.0,4.5943510395918,4.457579139071186,5.007230752260909,4.5964288535381,4.460414378036262,5.007019338572434,24880.014269919175,21148.0121294313,0.85,1.0617047376403628,0.6597693486762524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536142952546505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82829769661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.012339997978,1540.8972261341314,0.37668738080557285,0.12493254225719395,6.112874298809886,3.4358621964715073
4048.0,-30.353378794498777,5.034586306560651,35.0170032379566,24.132013669610046,4.974955835166301,-26.82059498999264,-40.37353650256989,1.4421720306601606,-0.4672666134748624,-5.064038730837918,40.03362277620076,42275.39561088538,25754.519041459927,25754.519041459927,68029.91465234531,77551.97765796972,77551.97765796972,25754.519041459927,103306.49669942964,103306.49669942964,103306.49669942964,128186.42809508636,91853.46242500347,56576.90270115506,39196.177470942675,24879.931395656724,0.0,64076.1088665994,21147.941686308215,1540.892021106116,0.0,0.886470692563759,2.8154210173921217,0.0014959135982669303,353771.61448127433,1555983.4557390546,4.398271065417588,1555983.4557390546,4.398271065417588,0.85,0.09588151728770207,4.027634451161993,1.2681910313246774,1.0,0.0,4.027634451163793,1.2850092788527405,1.2852984115797663,3.134323243765115,19384.937736523676,1976.7135297500856,4632.441516551485,4632.441516551485,5.559599392553648,5.034586306560651,-2.423815624834737,7.458401931395388,3.435908568839471,3.435908568839471,0.9816881625255631,0.0,0.0,0.00022499267516649246,1.0000086680365563,0.00022499072493866384,199.2144355736001,0.0,3.926317678607051e-07,1.1127184301172384,0.10416321820145745,7.558672061978577e-05,0.00014940595454670668,0.0006017525697410586,0.0958815172876927,0.07200136951368959,0.023880147774003112,0.09588158317753744,0.07200136951369662,0.023880147774005444,0.3766857689552333,0.3766857689552333,0.1249325445747477,0.0,4.5948206034980785,4.4582245930126305,5.007166933448389,4.596772117363059,4.46088128880325,5.006987132876418,24879.931395656724,21147.941686308215,0.85,1.0617048359471604,0.6597684590819785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536147994223598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81732066851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.998885067262,1540.892021106116,0.3766857689552333,0.1249325445747477,6.112874298809886,3.435908568839471
4049.0,-30.353460964109896,5.034548714579121,35.01698910552726,24.13195677744227,4.974958951284043,-26.820668642636427,-40.37357830731196,1.4421666298105569,-0.4666915852281477,-5.0640016566741055,40.033594839587984,42275.21416518205,25754.511037783515,25754.511037783515,68029.72520296556,77551.73442583084,77551.73442583084,25754.511037783515,103306.24546361435,103306.24546361435,103306.24546361435,128186.09184934932,91853.25361980515,56576.7554480494,39196.109079728616,24879.846385734974,0.0,64075.95546546359,21147.869427874728,1540.8867569389608,0.0,0.8864709830585956,2.8154177718157785,0.0014959135982669303,353772.12597477826,1555982.2503442895,4.398261299012634,1555982.2503442895,4.398261299012634,0.85,0.09588114498203748,4.027634451161993,1.2681903549144042,1.0,0.0,4.027634451161906,1.2850093081550387,1.2852984383824662,3.134323172292579,19384.89366985856,1976.7090362007987,4632.441516551485,4632.441516551485,5.559597664808917,5.034548714579121,-2.4237502955741665,7.458299010153288,3.4359549150800888,3.4359549150800888,0.9817014043085968,0.0,0.0,0.00022499072493866384,1.0000085771155722,0.00022498879518376507,199.2145036116179,0.0,3.885135361186831e-07,1.101047361360348,0.10416360671499357,7.558636188935265e-05,0.0001494043630493112,0.0006017461597713197,0.09588114498202983,0.07200101279360618,0.023880132188423647,0.0958811765057429,0.07200101279361193,0.02388013218842555,0.37668415701859354,0.37668415701859354,0.12493254737761758,0.0,4.595304822605556,4.458880211360736,5.0071313467484515,4.597310071445975,4.461572688484523,5.007059556990782,24879.846385734974,21147.869427874728,0.85,1.0617044210855822,0.6597672068732248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536152983061237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80564959975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.985444960197,1540.8867569389608,0.37668415701859354,0.12493254737761758,6.112874298809886,3.4359549150800888
4050.0,-30.353542338454947,5.034511365706839,35.016975007845126,24.131913610640936,4.974974838512514,-26.820740302245195,-40.37361986758185,1.4421728023027724,-0.46616780871124774,-5.0639561067945955,40.03356758681319,42275.034909199625,25754.48186467387,25754.48186467387,68029.5167738735,77551.49510006658,77551.49510006658,25754.48186467387,103305.97696474045,103305.97696474045,103305.97696474045,128185.73870555659,91853.0535703547,56576.61525442502,39196.0425732552,24879.761740816142,0.0,64075.80431407134,21147.79747969372,1540.881316906178,0.0,0.8864713143140813,2.8154161914387483,0.0014959135982669303,353772.7544042439,1555981.0744561006,4.398250162244362,1555981.0744561006,4.398250162244362,0.85,0.09588076967926532,4.027634451161993,1.2681897147698327,1.0,0.0,4.02763445116234,1.2850092832552718,1.2852984109972148,3.1343232330267057,19384.851451023922,1976.7047310777812,4632.441516551485,4632.441516551485,5.559591367242174,5.034511365706839,-2.42367868812951,7.458190053836349,3.436001218676595,3.436001218676595,0.9817146339075986,0.0,0.0,0.00022498879518376507,1.0000084941086067,0.00022498688412073625,199.2145709911807,0.0,3.8443516424950086e-07,1.0894892554830855,0.10416399115015781,7.55860052583188e-05,0.00014940278992544627,0.0006017398238034453,0.09588076967924977,0.07200065357406209,0.023880116105187678,0.09588082000935713,0.07200065357407376,0.02388011610519155,0.37668254605985685,0.37668254605985685,0.12493255223894266,0.0,4.595784637390068,4.459546389732736,5.007046129550417,4.597788298083344,4.462297107967061,5.00679194826148,24879.761740816142,21147.79747969372,0.85,1.061703672737728,0.6597659656675715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536157919569932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79409149388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.972019535839,1540.881316906178,0.37668254605985685,0.12493255223894266,6.112874298809886,3.436001218676595
4051.0,-30.353622862208482,5.034473974610802,35.016960930667075,24.131852422747784,4.974971511937559,-26.820813117713428,-40.37366153262553,1.4421617674425176,-0.4655230449628789,-5.063924010564728,40.03353998867067,42274.85999679333,25754.486931524487,25754.486931524487,68029.34692831783,77551.26068934555,77551.26068934555,25754.486931524487,103305.74762087004,103305.74762087004,103305.74762087004,128185.42824662174,91852.85031388752,56576.471267449495,39195.97671826448,24879.68062575171,0.0,64075.65734401619,21147.72853188895,1540.8763912483198,0.0,0.8864715781831356,2.8154114457856716,0.0014959135982669303,353773.19722079474,1555979.8836668518,4.398241291003578,1555979.8836668518,4.398241291003578,0.85,0.09588040132073723,4.027634451161993,1.2681890828674658,1.0,0.0,4.02763445116081,1.2850093388421673,1.2852984641407557,3.134323097442245,19384.808555374082,1976.7003569388205,4632.441516551485,4632.441516551485,5.559592461017581,5.034473974610802,-2.423617018003187,7.45809099261399,3.4360475329577556,3.4360475329577556,0.9817278665593587,0.0,0.0,0.00022498688412073625,1.0000084053264158,0.00022498499304843102,199.21463766647668,0.0,3.807116014248784e-07,1.0789366784381054,0.10416437186175924,7.558564772977634e-05,0.0001494012363909599,0.000601733566734427,0.09588040132073183,0.07200029985710565,0.02388010146362618,0.09588038043615174,0.0720002998571097,0.023880101463627526,0.37668093696116295,0.37668093696116295,0.12493255571239054,0.0,4.596296110251046,4.460229339673958,5.007037574226445,4.598400965601854,4.463021749098971,5.007064436108749,24879.68062575171,21147.72853188895,0.85,1.061703457259512,0.6597647491905324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536162808304538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78353891683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.958607304323,1540.8763912483198,0.37668093696116295,0.12493255571239054,6.112874298809886,3.4360475329577556
4052.0,-30.353702493017014,5.034436887917403,35.016946876134,24.131808627303712,4.97499116477797,-26.82088283130699,-40.37369900671763,1.4421715030679396,-0.46509707332046446,-5.063875418347583,40.03351249389534,42274.67135104425,25754.450403207833,25754.450403207833,68029.12175425209,77551.00357963928,77551.00357963928,25754.450403207833,103305.4539828471,103305.4539828471,103305.4539828471,128185.04681456625,91852.6333011968,56576.32247851268,39195.90091409346,24879.59283171914,0.0,64075.49374581259,21147.653906961266,1540.8706962990855,0.0,0.8864719258367457,2.815411509323492,0.0014959135982669303,353773.8676255323,1555978.697338318,4.3982296029431796,1555978.697338318,4.3982296029431796,0.8499999999999999,0.09588002528084658,4.027634451161993,1.268188385027461,1.0,0.0,4.027634451161632,1.2850092971881069,1.2852984200471511,3.134323199042509,19384.762756583412,1976.6956867618824,4632.441516551485,4632.441516551485,5.559584575690478,5.034436887917403,-2.42354316376116,7.457980051678563,3.4360937722532956,3.4360937722532956,0.9817410777866559,0.0,0.0,0.00022498499304843102,1.0000083121230365,0.00022498312296103184,199.21470360243507,0.0,3.7672928408795935e-07,1.0676507911052768,0.10416474859104333,7.558532616520636e-05,0.00014939966688322465,0.0006017272453310011,0.09588002528083037,0.07199994001238717,0.02388008526844319,0.0958800658360816,0.07199994001239936,0.023880085268447225,0.3766793308120974,0.3766793308120974,0.12493256266954554,0.0,4.5967745251057295,4.460895467126932,5.006946891588711,4.598778345027142,4.463651726486432,5.0066766382784635,24879.59283171914,21147.653906961266,0.85,1.061702653812135,0.6597634895916342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536167645941172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7722530295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.94520940051,1540.8706962990855,0.3766793308120974,0.12493256266954554,6.112874298809886,3.4360937722532956
4053.0,-30.35378131594728,5.034399756720632,35.016932856843944,24.131752573326253,4.9749886801584635,-26.820954031609325,-40.373740427289135,1.4421613958205308,-0.46438857985418736,-5.063843244069836,40.03348541135393,42274.50273382783,25754.455743612532,25754.455743612532,68028.95847744036,77550.78639423405,77550.78639423405,25754.455743612532,103305.24213784658,103305.24213784658,103305.24213784658,128184.75657359089,91852.44692436965,56576.184452543894,39195.847190917506,24879.514435744313,0.0,64075.36162666182,21147.587270382664,1540.8659248937636,0.0,0.8864721882324751,2.8154059332634365,0.0014959135982669303,353774.31151996984,1555977.5287972821,4.3982207812436105,1555977.5287972821,4.3982207812436105,0.85,0.09587965885023936,4.027634451161993,1.2681877382891256,1.0,0.0,4.027634451162941,1.2850093483494225,1.285298468816773,3.1343230742526784,19384.72342324644,1976.6916758777402,4632.441516551485,4632.441516551485,5.5595857285177015,5.034399756720632,-2.4234814171513133,7.457881173871945,3.4361400410584713,3.4361400410584713,0.9817542974452775,0.0,0.0,0.00022498312296103184,1.0000082277990823,0.00022498127186032968,199.21476886949154,0.0,3.725489069367527e-07,1.0558036022587571,0.10416512113995026,7.558497073743205e-05,0.0001493981522235998,0.0006017211448357142,0.09587965885023356,0.07199958778513578,0.023880071065097774,0.09587960742307694,0.07199958778514014,0.023880071065099217,0.3766777264574703,0.3766777264574703,0.12493256742557235,0.0,4.597298729220768,4.461596590634997,5.006934632863363,4.599454664215671,4.464461843936704,5.006946829504784,24879.514435744313,21147.587270382664,0.85,1.0617022947730574,0.6597622184349463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536172429935255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76040584065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.931826701239,1540.8659248937636,0.3766777264574703,0.12493256742557235,6.112874298809886,3.4361400410584713
4054.0,-30.35385928192502,5.034362905651327,35.016918857794835,24.131708952505164,4.975006955227191,-26.82102238440238,-40.373777656909056,1.4421700577045409,-0.4639335303371581,-5.063795633603569,40.033457962331234,42274.32038397683,25754.422128316513,25754.422128316513,68028.74251229335,77550.53563486181,77550.53563486181,25754.422128316513,103304.95776317832,103304.95776317832,103304.95776317832,128184.38468463554,91852.23503228881,56576.04073946677,39195.77143646893,24879.426921457227,0.0,64075.19835792616,21147.512883238644,1540.8602674379074,0.0,0.8864725307099618,2.815405499095329,0.0014959135982669303,353774.96838155144,1555976.3444442106,4.398209267214371,1555976.3444442106,4.398209267214371,0.85,0.09587928467243258,4.027634451161993,1.2681870580324905,1.0,0.0,4.027634451161472,1.2850093116375945,1.2852984297178796,3.134323163798123,19384.678705119484,1976.687115897833,4632.441516551485,4632.441516551485,5.559578472021122,5.034362905651327,-2.4234082758694138,7.457771181520741,3.436186234627308,3.436186234627308,0.9817674956078023,0.0,0.0,0.00022498127186032968,1.0000081383523851,0.00022497944089836024,199.21483342701046,0.0,3.687665985359345e-07,1.0450845402508384,0.1041654899065488,7.55846512733153e-05,0.00014939662058701438,0.0006017149759634362,0.09587928467241559,0.07199922950939537,0.023880055163020223,0.09587927764679267,0.07199922950940812,0.023880055163024456,0.3766761261055728,0.3766761261055728,0.12493257511795886,0.0,4.597793741229566,4.462282813063609,5.006849993245851,4.599862103266389,4.465117601981092,5.0066020433372955,24879.426921457227,21147.512883238644,0.85,1.061701629580334,0.6597610536893088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536177165397255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74968677865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.918457532103,1540.8602674379074,0.3766761261055728,0.12493257511795886,6.112874298809886,3.436186234627308
4055.0,-30.353936334757293,5.034326127027396,35.01690491498145,24.131651466619246,4.9750134721629395,-26.821091091195683,-40.37381495637817,1.442168228601322,-0.4634472996390855,-5.0637576897874474,40.03343160221418,42274.142158454066,25754.413434871796,25754.413434871796,68028.55559332586,77550.27610096533,77550.27610096533,25754.413434871796,103304.68953583713,103304.68953583713,103304.68953583713,128184.03960048716,91852.00923653222,56575.89600646671,39195.68136673945,24879.35006465004,0.0,64075.03143138949,21147.447554952534,1540.855444430707,0.0,0.8864728199190112,2.8154035251182488,0.0014959135982669303,353775.4918771106,1555975.2070751938,4.3981995440647585,1555975.2070751938,4.3981995440647585,0.85,0.09587891767785364,4.027634451161993,1.2681864118436352,1.0,0.0,4.02763445116324,1.2850093239788596,1.2852984397089957,3.1343231336959962,19384.631052733093,1976.682256706734,4632.441516551485,4632.441516551485,5.559576595376876,5.034326127027396,-2.4233422325921863,7.457668359619582,3.4362324508159356,3.4362324508159356,0.9817807002331245,0.0,0.0,0.00022497944089836024,1.0000080430399205,0.0002249776313942897,199.2148972284616,0.0,3.647547837536678e-07,1.0337150571578946,0.10416585466133255,7.558433121108017e-05,0.00014939510968728007,0.000601708890611614,0.0958789176778448,0.07199887705386152,0.02388004062398329,0.09587894159370663,0.07199887705386815,0.02388004062398549,0.37667452851927585,0.37667452851927585,0.12493258076015316,0.0,4.598283062857206,4.462951649727586,5.006795025458985,4.6003103901483655,4.4656986466170565,5.006647365842866,24879.35006465004,21147.447554952534,0.85,1.0617014783078138,0.659759990968097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536181849378842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73831729555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.90510290315,1540.855444430707,0.37667452851927585,0.12493258076015316,6.112874298809886,3.4362324508159356
4056.0,-30.35401266641876,5.034289417318083,35.01689097896881,24.13159953374418,4.975017659605469,-26.821159381708746,-40.373852116148896,1.4421643748954545,-0.4628238210066229,-5.063719906446481,40.03340391466973,42273.96675860278,25754.40516511749,25754.40516511749,68028.37192372026,77550.04873734036,77550.04873734036,25754.40516511749,103304.45390245784,103304.45390245784,103304.45390245784,128183.71884030021,91851.81437735078,56575.7529170511,39195.62384477742,24879.264937842363,0.0,64074.88878261979,21147.37519716601,1540.8501525463955,0.0,0.8864731131242912,2.8153997242990547,0.0014959135982669303,353776.01315926336,1555974.012431887,4.398189686567067,1555974.012431887,4.398189686567067,0.8500000000000001,0.09587854899402265,4.027634451161993,1.2681857524672524,1.0,0.0,4.0276344511616085,1.2850093457503418,1.2852984591600256,3.1343230805922113,19384.58992926317,1976.6780632798327,4632.441516551485,4632.441516551485,5.559574810194208,5.034289417318083,-2.4232763317156842,7.457565749033767,3.4362786274404686,3.4362786274404686,0.9817938935544196,0.0,0.0,0.0002249776313942897,1.0000079677663285,0.00022497583883937628,199.21496043280305,0.0,3.604801674461689e-07,1.0216007945424428,0.1041662151415,7.558401234882605e-05,0.00014939361904546365,0.0006017028868512799,0.09587854899401338,0.07199852339194268,0.023880025602070698,0.09587851458423795,0.07199852339194965,0.02388002560207301,0.37667293254820466,0.37667293254820466,0.12493258650585837,0.0,4.598791718916175,4.4636387062054155,5.006762768179954,4.600896085439842,4.466458281188807,5.0067056450379255,24879.264937842363,21147.37519716601,0.85,1.0617009754712652,0.6597587223603504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536186478503996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72620303294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.891763968679,1540.8501525463955,0.37667293254820466,0.12493258650585837,6.112874298809886,3.4362786274404686
4057.0,-30.354088137273337,5.034252912661323,35.01687707205533,24.13155126795175,4.975031926666384,-26.821225889387907,-40.373889066372044,1.442169678780939,-0.4623603257304012,-5.0636755774365385,40.03337689021758,42273.79396477054,25754.380558811277,25754.380558811277,68028.17452358182,77549.79532006556,77549.79532006556,25754.380558811277,103304.17587887683,103304.17587887683,103304.17587887683,128183.35678462595,91851.5971975359,56575.616129140355,39195.53452043949,24879.180905749115,0.0,64074.7154261886,21147.30376988675,1540.8447684128978,0.0,0.8864734373181387,2.815398795661566,0.0014959135982669303,353776.6247502493,1555972.8463999035,4.398178787245629,1555972.8463999035,4.398178787245629,0.85,0.09587817857729367,4.027634451161993,1.2681851260596884,1.0,0.0,4.027634451161727,1.2850093246320258,1.2852984357333885,3.1343231321028298,19384.544095202284,1976.6733895063335,4632.441516551485,4632.441516551485,5.5595694984582416,5.034252912661323,-2.4232055860305444,7.457458498691867,3.4363247635565384,3.4363247635565384,0.9818070753018681,0.0,0.0,0.00022497583883937628,1.0000078779168509,0.00022497406651238668,199.21502292441178,0.0,3.5710375615135527e-07,1.0120320449329407,0.10416657224525615,7.558369528590106e-05,0.00014939214355347521,0.0006016969441089148,0.09587817857728168,0.07199816835981539,0.023880010217466285,0.09587818299875138,0.0719981683598244,0.023880010217469272,0.37667133942054054,0.37667133942054054,0.12493259367549792,0.0,4.599280000528154,4.464310854377118,5.006693622169109,4.601315251706126,4.467083153099054,5.006501401240087,24879.180905749115,21147.30376988675,0.85,1.061700767160604,0.6597578106057792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536191064305946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71663428333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.878436913237,1540.8447684128978,0.37667133942054054,0.12493259367549792,6.112874298809886,3.4363247635565384
4058.0,-30.354162832044242,5.034216473149835,35.01686320237103,24.131499090604507,4.975037562660071,-26.821292561656268,-40.373922244738765,1.4421672922720838,-0.4617719744569513,-5.063637767173192,40.0333501607661,42273.60891619723,25754.37274137859,25754.37274137859,68027.98165757582,77549.56104957248,77549.56104957248,25754.37274137859,103303.93379095107,103303.93379095107,103303.93379095107,128183.03508944552,91851.39535698765,56575.46330175214,39195.480061372786,24879.10129849445,0.0,64074.58135986724,21147.236103720283,1540.8397906345936,0.0,0.886473727183913,2.8153954608217266,0.0014959135982669303,353777.1464051506,1555971.6930970484,4.398169042030566,1555971.6930970484,4.398169042030566,0.85,0.09587781235071424,4.027634451161993,1.268184401295148,1.0,0.0,4.027634451162001,1.2850093394606799,1.2852984482878036,3.1343230959336035,19384.501498370795,1976.6690458383644,4632.441516551485,4632.441516551485,5.5595678109177395,5.034216473149835,-2.423139637949889,7.457356111099724,3.4363709003472787,3.4363709003472787,0.9818202572420797,0.0,0.0,0.00022497406651238668,1.0000077969109584,0.00022497231242329862,199.21508477343963,0.0,3.5307416186186145e-07,1.0006121747165153,0.10416692531941801,7.558341058961516e-05,0.0001493906559227715,0.000601690952476242,0.09587781235070339,0.07199781672216168,0.023879995628541713,0.09587779104284175,0.07199781672216983,0.023879995628544416,0.37666974812120246,0.37666974812120246,0.12493259972486369,0.0,4.599783198439866,4.4649934990205224,5.0066527616206145,4.601865792716239,4.467795478574658,5.006561276448224,24879.10129849445,21147.236103720283,0.85,1.061699978584406,0.6597563030302539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536195598395638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70521441311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.865124558235,1540.8397906345936,0.37666974812120246,0.12493259972486369,6.112874298809886,3.4363709003472787
4059.0,-30.35423670924161,5.03418020194013,35.01684935819425,24.131451139133446,4.975049603043328,-26.821357857494576,-40.37395898541433,1.4421707512963033,-0.4612566294357521,-5.063595000885456,40.03332316435477,42273.44220386744,25754.352545164642,25754.352545164642,68027.79474903208,77549.31796985457,77549.31796985457,25754.352545164642,103303.67051501921,103303.67051501921,103303.67051501921,128182.68824809334,91851.18697007044,56575.33106231574,39195.39545306078,24879.017733074124,0.0,64074.4131861349,21147.165073113007,1540.8344688660434,0.0,0.8864740433020559,2.8153936666412718,0.0014959135982669303,353777.7364373042,1555970.528276264,4.398158414222344,1555970.528276264,4.398158414222344,0.8500000000000001,0.09587744360910264,4.027634451161993,1.268183758403175,1.0,0.0,4.027634451161323,1.2850093268963174,1.285298433466476,3.1343231265798956,19384.457519980562,1976.6645612906102,4632.441516551485,4632.441516551485,5.559563451183487,5.03418020194013,-2.4230700293861247,7.457250231326254,3.4364169959490822,3.4364169959490822,0.9818334274140235,0.0,0.0,0.00022497231242329862,1.000007711574034,0.0002249705775460344,199.21514594553076,0.0,3.494410063788008e-07,0.9903158120775214,0.1041672747604244,7.558309532709569e-05,0.00014938921709620293,0.0006016851574087851,0.09587744360908869,0.07199746320622072,0.023879980402867967,0.09587743298889627,0.0719974632062312,0.023879980402871447,0.37666815936940995,0.37666815936940995,0.1249326065478978,0.0,4.60027839694186,4.4656722974554555,5.006591357088155,4.602338371449719,4.468468248995521,5.0064271277752255,24879.017733074124,21147.165073113007,0.85,1.0616998481345852,0.6597554328131563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453620008586294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.694918050474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.851825235084,1540.8344688660434,0.37666815936940995,0.1249326065478978,6.112874298809886,3.4364169959490822
4060.0,-30.35430972503284,5.034144114436677,35.01683556839851,24.131408042181306,4.975064188707825,-26.82142212345239,-40.37399181453509,1.4421765871273662,-0.4607142361087426,-5.063551343761018,40.033297059960525,42273.26288146428,25754.33050041429,25754.33050041429,68027.59338187857,77549.08418159791,77549.08418159791,25754.33050041429,103303.4146820122,103303.4146820122,103303.4146820122,128182.3537158089,91850.98855714432,56575.18688355802,39195.33519287367,24878.9390337967,0.0,64074.27422667037,21147.098178727196,1540.8294059487166,0.0,0.8864743607284166,2.815391620200263,0.0014959135982669303,353778.33876083087,1555969.401944185,4.398147742437351,1555969.401944185,4.398147742437351,0.85,0.0958770761000354,4.027634451161993,1.2681831237534062,1.0,0.0,4.027634451163836,1.2850093031695302,1.2852984075049012,3.1343231844529535,19384.415646521276,1976.6602913860775,4632.441516551485,4632.441516551485,5.559558692407738,5.034144114436677,-2.4229997263309584,7.457143840767635,3.436463081589404,3.436463081589404,0.9818465947398297,0.0,0.0,0.0002249705775460344,1.0000076216615363,0.00022496886290950506,199.21520640438965,0.0,3.456138273906421e-07,0.9794695868250798,0.10416762037425178,7.558281362967523e-05,0.00014938776391635916,0.0006016793045315826,0.09587707610002462,0.07199711081749441,0.023879965282530214,0.09587708259279383,0.0719971108175025,0.023879965282532903,0.3766665728774137,0.3766665728774137,0.1249326127162912,0.0,4.6007739644553,4.466358554209137,5.006508908338958,4.602837107652249,4.469186022056817,5.006262197472665,24878.9390337967,21147.098178727196,0.85,1.0616990079547817,0.6597540649764925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536204524215157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68407182522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.838539800827,1540.8294059487166,0.3766665728774137,0.1249326127162912,6.112874298809886,3.436463081589404
4061.0,-30.35438193277991,5.0341080864343875,35.01682181358601,24.131350556295388,4.97506997533634,-26.821486541992254,-40.374024643655844,1.4421745845486678,-0.46021876980444176,-5.063513480903966,40.03327049932529,42273.087107163075,25754.323360274757,25754.323360274757,68027.41046743783,77548.82774477846,77548.82774477846,25754.323360274757,103303.15110505323,103303.15110505323,103303.15110505323,128182.0109838019,91850.76360736493,56575.04237896036,39195.24580933841,24878.859878748666,0.0,64074.105688087075,21147.030896936365,1540.8244480838982,0.0,0.8864746502483166,2.8153895152458284,0.0014959135982669303,353778.8611433354,1555968.255927206,4.398138008864235,1555968.255927206,4.398138008864235,0.85,0.09587671122167779,4.027634451161993,1.2681824803119528,1.0,0.0,4.027634451162354,1.2850093160823535,1.285298418217191,3.134323152956714,19384.368172671602,1976.655450400657,4632.441516551485,4632.441516551485,5.559557151073754,5.0341080864343875,-2.422933693110715,7.4570417795451025,3.4365091621957626,3.4365091621957626,0.9818597606273608,0.0,0.0,0.00022496886290950506,1.0000075373190374,0.00022496716726019247,199.21526619420024,0.0,3.4158167009915404e-07,0.9680424530610026,0.10416796195592189,7.558253193322556e-05,0.0001493863309762795,0.0006016735331727513,0.09587671122166969,0.0719967607978001,0.023879950423869582,0.09587673372282178,0.07199676079780619,0.023879950423871605,0.37666498909825796,0.37666498909825796,0.1249326170433532,0.0,4.601264129041795,4.467026409104733,5.006460355805018,4.603294711099522,4.469769330104782,5.006338202460029,24878.859878748666,21147.030896936365,0.85,1.0616989458829977,0.659753057076576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536208910818853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.672644691454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.825269160836,1540.8244480838982,0.37666498909825796,0.1249326170433532,6.112874298809886,3.4365091621957626
4062.0,-30.354453317291895,5.034072130671809,35.01680806069095,24.131298378948145,4.975075179148706,-26.821550277750724,-40.37405733307821,1.4421721396074747,-0.4596275301081505,-5.063475013768713,40.03324304554751,42272.914441323665,25754.314691509506,25754.314691509506,68027.22913283316,77548.59527660398,77548.59527660398,25754.314691509506,103302.9099681135,103302.9099681135,103302.9099681135,128181.6847997238,91850.56205814582,56574.90041066063,39195.17960831688,24878.7748316103,0.0,64073.95443992718,21146.958606868753,1540.8191395435579,0.0,0.8864749460905404,2.81538621919881,0.0014959135982669303,353779.3918635058,1555967.0713743013,4.398128062740919,1555967.0713743013,4.398128062740919,0.85,0.09587634498385023,4.027634451161993,1.268181756646372,1.0,0.0,4.027634451161899,1.2850093310260862,1.285298430985247,3.134323116506794,19384.325637322792,1976.6511130021763,4632.441516551485,4632.441516551485,5.559555279757038,5.034072130671809,-2.422867239348746,7.456939370020555,3.4365552006057998,3.4365552006057998,0.9818729144588,0.0,0.0,0.00022496716726019247,1.0000074513907016,0.000224965490954425,199.21532530238295,0.0,3.377992291784496e-07,0.9573230154917262,0.10416829975515106,7.55822514364485e-05,0.00014938491582374398,0.0006016678334556456,0.09587634498384016,0.07199640975345509,0.023879935230385074,0.09587632315436105,0.07199640975346265,0.023879935230387582,0.37666340683049987,0.37666340683049987,0.12493262189875463,0.0,4.601766585957989,4.467703854949718,5.006432265235276,4.603847483660559,4.470486281835008,5.006393109616113,24878.7748316103,21146.958606868753,0.85,1.0616986219667834,0.6597519196502352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536213248879795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66192525389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.812012274802,1540.8191395435579,0.37666340683049987,0.12493262189875463,6.112874298809886,3.4365552006057998
4063.0,-30.35452385344605,5.034036346666706,35.016794330818435,24.13125552646818,4.9750879758510695,-26.82161249055598,-40.374089812953,1.4421766129610007,-0.45904903806263064,-5.063431753946863,40.03321621033689,42272.744481635295,25754.29408061223,25754.29408061223,68027.03856224753,77548.36971221118,77548.36971221118,25754.29408061223,103302.66379282341,103302.66379282341,103302.66379282341,128181.35512745577,91850.37014412967,56574.7638731856,39195.118078826745,24878.691334632353,0.0,64073.809413459094,21146.8876344375,1540.8138088469746,0.0,0.8864752641391942,2.8153836508851016,0.0014959135982669303,353779.9887077619,1555965.9135114786,4.3981173700493725,1555965.9135114786,4.3981173700493725,0.85,0.09587597783052297,4.027634451161993,1.2681811439758168,1.0,0.0,4.027634451163388,1.2850093135543148,1.2852984113553643,3.134323159122965,19384.285135406422,1976.6469829560986,4632.441516551485,4632.441516551485,5.559550830505557,5.034036346666706,-2.4227972418836776,7.456833588550384,3.436601200761479,3.436601200761479,0.9818860573604226,0.0,0.0,0.000224965490954425,1.0000073628397976,0.0002249638345817507,199.21538370813442,0.0,3.339457987749311e-07,0.9464023937281548,0.10416863370094984,7.558197273868137e-05,0.00014938351821574362,0.0006016622044015141,0.0958759778305095,0.07199605789399803,0.023879919936511472,0.09587593839189311,0.07199605789400815,0.023879919936514827,0.37666182679894744,0.37666182679894744,0.12493262838581841,0.0,4.602273784626675,4.46839559944226,5.0063800387235915,4.604382715884242,4.471244270846114,5.006253460226503,24878.691334632353,21146.8876344375,0.85,1.0616980508101026,0.659750760390339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536217537485268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65100463212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.798769473986,1540.8138088469746,0.37666182679894744,0.12493262838581841,6.112874298809886,3.436601200761479
