time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4064.0,-30.354593613864907,5.034000722282285,35.01678065172404,24.131207295600348,4.9751014446130695,-26.82167393790361,-40.37411838127298,1.442181768651771,-0.45857219295561436,-5.063388920294369,40.03319022960877,42272.56170140756,25754.274926130507,25754.274926130507,68026.83662753807,77548.11965204879,77548.11965204879,25754.274926130507,103302.39457817929,103302.39457817929,103302.39457817929,128181.00764121734,91850.15369326546,56574.61449361731,39195.04355516461,24878.613063038054,0.0,64073.65661820266,21146.821103582344,1540.8087847097026,0.0,0.8864755769132169,2.8153823718835365,0.0014959135982669303,353780.57967305183,1555964.7925177594,4.398106854694264,1555964.7925177594,4.398106854694264,0.85,0.09587561282802733,4.027634451161993,1.2681804736098274,1.0,0.0,4.0276344511616955,1.2850092928482408,1.285298388516067,3.134323209628069,19384.23945518474,1976.6423248698322,4632.441516551485,4632.441516551485,5.559546695648883,5.034000722282285,-2.4227275269138118,7.456728249196097,3.436647192804393,3.436647192804393,0.9818991979441123,0.0,0.0,0.0002249638345817507,1.0000072818694061,0.00022496219643641492,199.21544147158693,0.0,3.2997491787436525e-07,0.9351489172559511,0.10416896367586771,7.55817276053008e-05,0.00014938210697644988,0.0006016565204455158,0.09587561282801747,0.07199570782323829,0.023879905004779187,0.09587561604116612,0.07199570782324569,0.023879905004781644,0.37666024987544133,0.37666024987544133,0.12493263469523788,0.0,4.602766505864793,4.469072535693783,5.006314345171461,4.6048167273387435,4.4718611694109995,5.006133087398553,24878.613063038054,21146.821103582344,0.85,1.0616974310189806,0.6597494810277204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536221775125868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63975115565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.78554128912,1540.8087847097026,0.37666024987544133,0.12493263469523788,6.112874298809886,3.436647192804393
4065.0,-30.354662517710626,5.033965166377048,35.01676700412909,24.131154838856332,4.975108262213927,-26.821735279372497,-40.37415072144938,1.442181023875787,-0.45802185820105024,-5.06335032613147,40.033163788903934,42272.39819729132,25754.266708628482,25754.266708628482,68026.6649059198,77547.87944457695,77547.87944457695,25754.266708628482,103302.14615320542,103302.14615320542,103302.14615320542,128180.67975209569,91849.94405659846,56574.48132994303,39194.958585172695,24878.53359889026,0.0,64073.492184062954,21146.75355905672,1540.8037904478745,0.0,0.8864758697266086,2.8153796296306957,0.0014959135982669303,353781.11214781756,1555963.6516779966,4.398097010413266,1555963.6516779966,4.398097010413266,0.85,0.0958752496300678,4.027634451161993,1.2681798103870823,1.0,0.0,4.027634451160317,1.2850092997169413,1.285298393281171,3.1343231928743163,19384.195213044815,1976.6378134270944,4632.441516551485,4632.441516551485,5.559544921745857,5.033965166377048,-2.422660937790185,7.456626104167233,3.4366931733595374,3.4366931733595374,0.9819123352455821,0.0,0.0,0.00022496219643641492,1.000007192460677,0.00022496057841630076,199.21549852580364,0.0,3.263438462601475e-07,0.9248584603012581,0.10416929001971398,7.558145010800986e-05,0.00014938074632840507,0.0006016510402525746,0.09587524963005933,0.0719953593478789,0.023879890282180436,0.09587524356092172,0.07199535934788526,0.023879890282182542,0.3766586750011687,0.3766586750011687,0.12493264001072378,0.0,4.603264633287665,4.469748091270731,5.0062745792270675,4.605328467930406,4.47252319887491,5.006188963562295,24878.53359889026,21146.75355905672,0.85,1.0616974756191004,0.6597486223453536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536225966164502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6294606987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.772326293614,1540.8037904478745,0.3766586750011687,0.12493264001072378,6.112874298809886,3.4366931733595374
4066.0,-30.354730652760896,5.0339297359611335,35.01675337389052,24.13110709693285,4.975118308088545,-26.82179560593657,-40.37417915007097,1.4421832612642194,-0.4574670342386753,-5.063308986217475,40.03313699925263,42272.22169088343,25754.251649909824,25754.251649909824,68026.47334079325,77547.64533133137,77547.64533133137,25754.251649909824,103301.8969812412,103301.8969812412,103301.8969812412,128180.34762128942,91849.7415109945,56574.33618441221,39194.89480731365,24878.450640048224,0.0,64073.34544736188,21146.68304404099,1540.798531654623,0.0,0.8864761778132446,2.815377148959248,0.0014959135982669303,353781.68250577565,1555962.495782848,4.398086652656038,1555962.495782848,4.398086652656038,0.85,0.09587488489206893,4.027634451161993,1.2681791455158962,1.0,0.0,4.027634451162709,1.2850092925884375,1.2852983840717844,3.1343232102617664,19384.152467416967,1976.6334545861193,4632.441516551485,4632.441516551485,5.559541671037002,5.0339297359611335,-2.4225923292016636,7.4565220651627975,3.436739115198595,3.436739115198595,0.9819254614853128,0.0,0.0,0.00022496057841630076,1.0000071122144187,0.00022495897845981053,199.2155549434657,0.0,3.223346836669047e-07,0.913496493512008,0.10416961235439764,7.558120617488383e-05,0.00014937937224141694,0.0006016455059324824,0.09587488489205978,0.07199500970635367,0.02387987518570611,0.09587486518051445,0.07199500970636054,0.023879875185708384,0.37665710213381265,0.37665710213381265,0.12493264606020865,0.0,4.603764792647439,4.470427466114586,5.006231450037262,4.605841951978789,4.473223035699959,5.006137606705977,24878.450640048224,21146.68304404099,0.85,1.0616969172723936,0.6597473785040816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453623010574455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61809873191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.759126132778,1540.798531654623,0.37665710213381265,0.12493264606020865,6.112874298809886,3.436739115198595
4067.0,-30.354797971677037,5.033894437744032,35.016739775627734,24.13105914546179,4.97512961059867,-26.821855072222732,-40.37421117592601,1.4421867111443396,-0.45694298487825336,-5.063267233684779,40.03311067013565,42272.06382817238,25754.235786052097,25754.235786052097,68026.29961422448,77547.40526734921,77547.40526734921,25754.235786052097,103301.64105340131,103301.64105340131,103301.64105340131,128180.01121248232,91849.53319383589,56574.209849040024,39194.80371643985,24878.370159081,0.0,64073.17387552085,21146.61463521885,1540.7934042247384,0.0,0.8864764863336458,2.815375121914802,0.0014959135982669303,353782.25855727826,1555961.3597590427,4.398076280320678,1555961.3597590427,4.398076280320678,0.85,0.0958745211636178,4.027634451161993,1.2681785026239232,1.0,0.0,4.027634451162196,1.285009279748528,1.2852983691729203,3.13432324158016,19384.10850374872,1976.62897153959,4632.441516551485,4632.441516551485,5.559538246523671,5.033894437744032,-2.4225234045280795,7.456417842272112,3.4367850356337555,3.4367850356337555,0.9819385816096444,0.0,0.0,0.00022495897845981053,1.0000070270266213,0.00022495739767818842,199.2156106853745,0.0,3.187362200882604e-07,0.90329844773013,0.10416993109061773,7.558093137639923e-05,0.0001493780470834113,0.0006016401686804457,0.09587452116360604,0.07199466088074373,0.02387986028286231,0.09587451046904848,0.07199466088075256,0.02387986028286524,0.37665553155406256,0.37665553155406256,0.12493265246634519,0.0,4.6042612225995185,4.471103527789808,5.006183341273356,4.606324248806516,4.473886624266754,5.006070364798802,24878.370159081,21146.61463521885,0.85,1.0616970488520459,0.659746681353683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45362341991394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.607900686126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.745939076678,1540.7934042247384,0.37665553155406256,0.12493265246634519,6.112874298809886,3.4367850356337555
4068.0,-30.35486454398217,5.033859318268082,35.01672622445294,24.131010565347992,4.975144860773903,-26.821913471666086,-40.37423929022623,1.4421937884577887,-0.45651449745292894,-5.063223144547594,40.03308484514396,42271.89283740473,25754.21433711402,25754.21433711402,68026.10717451875,77547.14663369767,77547.14663369767,25754.21433711402,103301.36097081169,103301.36097081169,103301.36097081169,128179.65255779104,91849.30760388369,56574.0717011779,39194.706558561986,24878.291586979358,0.0,64072.99814554134,21146.547848932452,1540.788329571943,0.0,0.8864768049452061,2.815374626668589,0.0014959135982669303,353782.86684725375,1555960.245487365,4.398065568729627,1555960.245487365,4.398065568729627,0.85,0.09587415733922033,4.027634451161993,1.2681778476433831,1.0,0.0,4.027634451160252,1.2850092498937136,1.2852983372799647,3.1343233144003664,19384.0608947957,1976.6241167774624,4632.441516551485,4632.441516551485,5.559533616365255,5.033859318268082,-2.42245272850789,7.456312046775972,3.436830936898198,3.436830936898198,0.981951696256628,0.0,0.0,0.00022495739767818842,1.0000069490958232,0.0002249558344385389,199.21566580909595,0.0,3.1491637620900506e-07,0.8924730101763203,0.10417024600699394,7.558069014184999e-05,0.00014937670753633844,0.000601634773474506,0.09587415733920655,0.07199431208884365,0.023879845250362904,0.09587421229671146,0.071994312088854,0.02387984525036634,0.3766539630563149,0.3766539630563149,0.1249326588269561,0.0,4.6047343613176395,4.471756055432934,5.006112684027187,4.606708647094649,4.474449426713306,5.005913960333089,24878.291586979358,21146.547848932452,0.85,1.0616969572736077,0.65974582212283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536238243504982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.597075248574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.732766099301,1540.788329571943,0.3766539630563149,0.1249326588269561,6.112874298809886,3.436830936898198
4069.0,-30.35493026935788,5.033824135513404,35.01671267982065,24.13095950558784,4.975142519232847,-26.821972868019134,-40.37426750930024,1.4421851178940974,-0.4557468265522857,-5.063190514668723,40.03305793335559,42271.726079679844,25754.22193056126,25754.22193056126,68025.9480102411,77546.94917731313,77546.94917731313,25754.22193056126,103301.1711078744,103301.1711078744,103301.1711078744,128179.38221136101,91849.13572739731,56573.93029559758,39194.6727019997,24878.211103486607,0.0,64072.8838054863,21146.479437963615,1540.7834162146798,0.0,0.8864770690373859,2.8153683249018924,0.0014959135982669303,353783.3170364106,1555959.0843242838,4.398056690061923,1555959.0843242838,4.398056690061923,0.85,0.09587379795202024,4.027634451161993,1.268177224532701,1.0,0.0,4.027634451160668,1.2850092936980202,1.285298379085244,3.134323207555334,19384.02462163954,1976.620417944919,4632.441516551485,4632.441516551485,5.559535255554269,5.033824135513404,-2.422390537429573,7.456214672942977,3.436876833252527,3.436876833252527,0.981964809500722,0.0,0.0,0.0002249558344385389,1.000006860693203,0.00022495429109616296,199.21572023156293,0.0,3.1142182759753937e-07,0.8825694594114266,0.10417055742882154,7.558044800900459e-05,0.0001493753864295343,0.000601629452539228,0.09587379795201342,0.0719939668680105,0.023879831084002916,0.09587372053083205,0.07199396686801562,0.023879831084004613,0.37665239524714555,0.37665239524714555,0.12493266375113275,0.0,4.605264214096508,4.472457664119986,5.00612181754633,4.6074436881164615,4.475325727602069,5.006220448837439,24878.211103486607,21146.479437963615,0.85,1.06169636779196,0.6597443968342235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536242243018003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58717169781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.719605835066,1540.7834162146798,0.37665239524714555,0.12493266375113275,6.112874298809886,3.436876833252527
4070.0,-30.354995235348774,5.033789268229059,35.01669915835602,24.13092014556753,4.9751658768579725,-26.82202901072553,-40.37429150249807,1.442199652234756,-0.4553505246514078,-5.063139872503607,40.033031518896834,42271.54491995978,25754.184074121426,25754.184074121426,68025.7289940812,77546.69498212411,77546.69498212411,25754.184074121426,103300.87905624554,103300.87905624554,103300.87905624554,128179.00480060866,91848.91720995189,56573.78460940222,39194.59177838852,24878.125744363122,0.0,64072.71752275164,21146.406882708652,1540.777798668423,0.0,0.88647742321726,2.8153690190426124,0.0014959135982669303,353784.01573905675,1555957.9446201206,4.398044782689563,1555957.9446201206,4.398044782689563,0.85,0.09587343089904163,4.027634451161993,1.2681765376823027,1.0,0.0,4.027634451161685,1.2850092288692252,1.285298312258552,3.1343233656821337,19383.978505282437,1976.615715385217,4632.441516551485,4632.441516551485,5.559527083526689,5.033789268229059,-2.422315043659732,7.456104311888791,3.4369226519853124,3.4369226519853124,0.9819779005672321,0.0,0.0,0.00022495429109616296,1.0000067814287694,0.0002249527655950066,199.21577402526367,0.0,3.074580629859577e-07,0.8713361505022041,0.10417086488688453,7.558024213671746e-05,0.00014937404895944552,0.0006016240656986211,0.09587343089902427,0.0719936155564535,0.02387981534257076,0.09587343292747495,0.07199361555646655,0.023879815342575085,0.37665083140144073,0.37665083140144073,0.12493267231969692,0.0,4.605750414431441,4.473131607255766,5.006038988002899,4.60778934785219,4.475923015986552,5.005804045888567,24878.125744363122,21146.406882708652,0.85,1.0616957048829072,0.6597432816073321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536246191651498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.575938388894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.706460318572,1540.777798668423,0.37665083140144073,0.12493267231969692,6.112874298809886,3.4369226519853124
4071.0,-30.35505943099603,5.033754325508391,35.01668567400113,24.130863637570314,4.975164395626542,-26.822086944103077,-40.3743195120245,1.442191908733611,-0.4546920192376547,-5.0631076422457335,40.03300555686478,42271.38381634751,25754.193126480208,25754.193126480208,68025.57694282771,77546.47209561963,77546.47209561963,25754.193126480208,103300.66522209984,103300.66522209984,103300.66522209984,128178.71612446342,91848.71963411354,56573.648609295255,39194.52336090921,24878.05090236359,0.0,64072.5742632728,21146.34326700905,1540.7732142793964,0.0,0.8864776818243041,2.8153641087481773,0.0014959135982669303,353784.4604158387,1555956.8244374192,4.398036088437987,1555956.8244374192,4.398036088437987,0.85,0.09587307456030664,4.027634451161993,1.2681758991861716,1.0,0.0,4.027634451163873,1.2850092682572114,1.285298349695014,3.1343232696091414,19383.936808483824,1976.6114634950595,4632.441516551485,4632.441516551485,5.559529037649314,5.033754325508391,-2.4222531294287144,7.456007454937105,3.4369685072470575,3.4369685072470575,0.9819910020705879,0.0,0.0,0.0002249527655950066,1.0000067010202773,0.00022495125819206404,199.2158271811231,0.0,3.039038936404665e-07,0.861263634577082,0.10417116879077816,7.558000180320395e-05,0.00014937276379180264,0.000601618889513147,0.09587307456030299,0.07199327276535047,0.02387980179495251,0.09587300842403619,0.07199327276535322,0.023879801794953418,0.3766492695158699,0.3766492695158699,0.12493267823076765,0.0,4.606271593151064,4.473823032912492,5.006044022837727,4.608415623008057,4.47664961029858,5.006125498727158,24878.05090236359,21146.34326700905,0.85,1.0616957056120784,0.6597422423306315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536250094664869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56586587297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.693327824241,1540.7732142793964,0.3766492695158699,0.12493267823076765,6.112874298809886,3.4369685072470575
4072.0,-30.35512279718304,5.033719668137714,35.01667220886411,24.1308192833327,4.9751859146775494,-26.822141830638127,-40.37434329567475,1.4422049481326826,-0.45434136471942566,-5.063058280123505,40.03297914791303,42271.20874176254,25754.158884481305,25754.158884481305,68025.36762624384,77546.20512598597,77546.20512598597,25754.158884481305,103300.36401046728,103300.36401046728,103300.36401046728,128178.32977389212,91848.48695207432,56573.507599259035,39194.4215031281,24877.96576342485,0.0,64072.38726655295,21146.270898911123,1540.767636006945,0.0,0.8864780294524363,2.8153652547358337,0.0014959135982669303,353785.14145963074,1555955.6849721167,4.398024401343214,1555955.6849721167,4.398024401343214,0.85,0.09587270927796607,4.027634451161993,1.2681752359634269,1.0,0.0,4.027634451163083,1.2850092103500697,1.2852982898377177,3.134323410853033,19383.88770280263,1976.6064561091332,4632.441516551485,4632.441516551485,5.55952164586708,5.033719668137714,-2.4221785740277118,7.455898242165425,3.4370142816400375,3.4370142816400375,0.9820040804685821,0.0,0.0,0.00022495125819206404,1.000006614440784,0.0002249497702751292,199.21587965019003,0.0,3.0029852409885033e-07,0.8510460172961418,0.10417146908930226,7.557979773003931e-05,0.00014937146046202471,0.0006016136401772323,0.09587270927794633,0.07199292295289393,0.02387978632505241,0.09587273794263226,0.07199292295290874,0.023879786325057325,0.37664771070830794,0.37664771070830794,0.12493268729106287,0.0,4.606742313730024,4.474473718226761,5.005969234239785,4.608716915404102,4.477169679232418,5.005764019618141,24877.96576342485,21146.270898911123,0.85,1.0616955373185295,0.6597414353535246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453625395139966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55564825569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.68020859693,1540.767636006945,0.37664771070830794,0.12493268729106287,6.112874298809886,3.4370142816400375
4073.0,-30.355185409989726,5.0336849659691,35.016658779708216,24.13076239116492,4.975186680535139,-26.82219811451193,-40.37437102580441,1.4421993850573307,-0.45374045013534214,-5.063024453992151,40.032953265663096,42271.05340851756,25754.164260233647,25754.164260233647,68025.21766875121,77545.97159049012,77545.97159049012,25754.164260233647,103300.13585072377,103300.13585072377,103300.13585072377,128178.02625783345,91848.27899810646,56573.37764494811,39194.33483684261,24877.89040710968,0.0,64072.225243952285,21146.206846043227,1540.7629825278025,0.0,0.8864782959105494,2.815361289540837,0.0014959135982669303,353785.6081556535,1555954.5682329964,4.398015443150615,1555954.5682329964,4.398015443150615,0.85,0.09587235302173389,4.027634451161993,1.2681745623005556,1.0,0.0,4.027634451162042,1.2850092394566897,1.285298317038799,3.134323339857777,19383.843815782886,1976.601980878576,4632.441516551485,4632.441516551485,5.559522806324761,5.0336849659691,-2.422115475228905,7.455800441198005,3.4370600838757306,3.4370600838757306,0.9820171668216373,0.0,0.0,0.0002249497702751292,1.0000065358027677,0.0002249483000574071,199.21593149545993,0.0,2.9641668102130106e-07,0.8400448740143672,0.10417176550598328,7.557955979515747e-05,0.00014937021047997174,0.0006016086057064523,0.095872353021731,0.0719925802729531,0.023879772748777894,0.09587234217393367,0.07199258027295527,0.023879772748778613,0.3766461523525227,0.3766461523525227,0.12493269403147267,0.0,4.6072381838960155,4.475133682789419,5.005967565579965,4.609284003856828,4.477837428244129,5.006025264392633,24877.89040710968,21146.206846043227,0.85,1.0616958816358895,0.6597406793282473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536257758304207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54464711241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.667103846617,1540.7629825278025,0.3766461523525227,0.12493269403147267,6.112874298809886,3.4370600838757306
4074.0,-30.355247224732846,5.03365051099375,35.016645369041214,24.130723589938157,4.975205944463654,-26.82225183005615,-40.374394634831674,1.4422105497869673,-0.45324907718583063,-5.062976756049987,40.03292694587652,42270.884259973966,25754.134597042008,25754.134597042008,68025.01885701597,77545.73638520396,77545.73638520396,25754.134597042008,103299.87098224596,103299.87098224596,103299.87098224596,128177.67719727856,91848.07654124113,56573.24103022589,39194.26167890582,24877.806215032604,0.0,64072.06789393842,21146.135282777712,1540.757499091114,0.0,0.8864786347238047,2.8153603875071007,0.0014959135982669303,353786.2662405953,1555953.4326161428,4.398004052418484,1555953.4326161428,4.398004052418484,0.85,0.09587198918325998,4.027634451161993,1.2681739298487082,1.0,0.0,4.027634451163899,1.2850091902456402,1.2852982659273373,3.1343234598906466,19383.80108888261,1976.5976239472818,4632.441516551485,4632.441516551485,5.559516402964561,5.03365051099375,-2.422042142856255,7.455692653850005,3.437105814835095,3.437105814835095,0.9820302328100271,0.0,0.0,0.0002249483000574071,1.0000064525003678,0.00022494684858778385,199.21598267993286,0.0,2.928907930070068e-07,0.8300525073818573,0.10417205839677629,7.557935722142058e-05,0.0001493689428359865,0.0006016035000998656,0.09587198918324552,0.07199223160092504,0.023879757582320478,0.09587200689818877,0.0719922316009359,0.023879757582324083,0.3766445953548901,0.3766445953548901,0.12493270330205797,0.0,4.607718367257235,4.475793666672303,5.005902749371444,4.609727678864147,4.47852368199699,5.005734256996561,24877.806215032604,21146.135282777712,0.85,1.0616953860396867,0.6597396595650229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536261519949154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.534654745774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.654012076817,1540.757499091114,0.3766445953548901,0.12493270330205797,6.112874298809886,3.437105814835095
4075.0,-30.355308317049644,5.033616048629818,35.01663199300795,24.1306715522893,4.975209401133858,-26.8223064761728,-40.37441838355733,1.4422075602570223,-0.4526293462476474,-5.062941018619421,40.03290113332122,42270.718764721416,25754.135483671915,25754.135483671915,68024.85424839333,77545.5114139523,77545.5114139523,25754.135483671915,103299.64689762422,103299.64689762422,103299.64689762422,128177.37704409729,91847.87762720506,56573.10139792243,39194.195810314035,24877.730146473077,0.0,64071.92595678711,21146.070624502114,1540.7527598581353,0.0,0.8864789106786833,2.8153563977404135,0.0014959135982669303,353786.75930788193,1555952.3188853483,4.397994774957887,1555952.3188853483,4.397994774957887,0.85,0.09587163267644422,4.027634451161993,1.2681733028916642,1.0,0.0,4.027634451163154,1.2850092072335613,1.2852982810538311,3.134323418454648,19383.759109668084,1976.5933432587158,4632.441516551485,4632.441516551485,5.559516594360373,5.033616048629818,-2.421977628346737,7.455593676976555,3.4371515625274798,3.4371515625274798,0.9820433035792799,0.0,0.0,0.00022494684858778385,1.000006377093248,0.0002249454140899025,199.21603326623787,0.0,2.8915594732737177e-07,0.8194679547257716,0.10417234755272362,7.55791534495297e-05,0.00014936769513825416,0.0006015984748294943,0.09587163267643582,0.07199188876672843,0.023879743909707384,0.0958716059847353,0.07199188876673475,0.023879743909709476,0.3766430398849281,0.3766430398849281,0.12493271076471994,0.0,4.6082238359603025,4.47646901696038,5.005893204119957,4.610311672371779,4.479237916263287,5.005923033735598,24877.730146473077,21146.070624502114,0.85,1.0616951688680663,0.6597385381115377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536265233649954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52407019312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.640934207799,1540.7527598581353,0.3766430398849281,0.12493271076471994,6.112874298809886,3.4371515625274798
4076.0,-30.35536859779307,5.03358177361897,35.016618632112184,24.130628071166598,4.975224848666798,-26.822359192571437,-40.374441783037014,1.4422154434451528,-0.4521344558617102,-5.062896026510695,40.03287482216374,42270.555573639176,25754.113001301794,25754.113001301794,68024.66857494097,77545.27271717633,77545.27271717633,25754.113001301794,103299.38571847812,103299.38571847812,103299.38571847812,128177.0325749371,91847.66951458874,56572.96857277632,39194.11215756935,24877.64685645897,0.0,64071.759014028314,21145.999827990123,1540.747389102973,0.0,0.8864792356552142,2.8153551333968996,0.0014959135982669303,353787.380062201,1555951.1836420542,4.397983849419657,1555951.1836420542,4.397983849419657,0.8499999999999999,0.09587127113946779,4.027634451161993,1.2681726352730767,1.0,0.0,4.02763445116294,1.2850091733053697,1.2852982452745683,3.1343235012104196,19383.715189166855,1976.5888646139972,4632.441516551485,4632.441516551485,5.55951174111613,5.03358177361897,-2.4219062934835227,7.455488067102492,3.437197250566016,3.437197250566016,0.9820563573045761,0.0,0.0,0.0002249454140899025,1.0000062923803923,0.000224943998656696,199.21608318055775,0.0,2.8577497765091554e-07,0.8098862866626947,0.10417263332770127,7.557895267478071e-05,0.00014936646141512177,0.000601593505843703,0.0958712711394543,0.07199154201141397,0.02387972912804033,0.09587126388655313,0.0719915420114241,0.023879729128043693,0.37664148700932043,0.37664148700932043,0.12493272009093719,0.0,4.608714689046735,4.477137303207883,5.005846227531606,4.610761570649004,4.4798954210671695,5.00574394400013,24877.64685645897,21145.999827990123,0.85,1.0616950372791727,0.6597377100944609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453626890395067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.514488525056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.627868750893,1540.747389102973,0.37664148700932043,0.12493272009093719,6.112874298809886,3.437197250566016
4077.0,-30.355428133873414,5.03354756918421,35.01660530800795,24.13058563778179,4.9752337727852955,-26.82241189107974,-40.3744652174413,1.4422175299916418,-0.45147875000100157,-5.062856461108189,40.03284917200125,42270.395555382434,25754.104532171095,25754.104532171095,68024.50008755353,77545.06457242186,77545.06457242186,25754.104532171095,103299.16910459296,103299.16910459296,103299.16910459296,128176.73885308791,91847.48901236255,56572.83599681182,39194.058906167484,24877.569748494952,0.0,64071.62865466243,21145.93428622071,1540.7425014151058,0.0,0.8864795305485431,2.815351116892557,0.0014959135982669303,353787.9259451787,1555950.0769192057,4.39797393526739,1555950.0769192057,4.39797393526739,0.85,0.09587091388769017,4.027634451161993,1.268171973149292,1.0,0.0,4.0276344511610755,1.2850091664643473,1.2852982366130674,3.134323517896664,19383.67709561737,1976.5849801529955,4632.441516551485,4632.441516551485,5.559509912894303,5.03354756918421,-2.4218389494458923,7.455386518630103,3.4372429376854603,3.4372429376854603,0.9820694107672744,0.0,0.0,0.000224943998656696,1.0000062146518667,0.00022494260071674257,199.21613247829518,0.0,2.8197705940008337e-07,0.7991229863398362,0.10417291530476067,7.557875160086228e-05,0.00014936524705583373,0.0006015886148483984,0.0958709138876792,0.07199119868675416,0.023879715200925036,0.09587085487422876,0.0719911986867624,0.023879715200927763,0.37663993623087794,0.37663993623087794,0.1249327286308007,0.0,4.609232651229718,4.477835312554532,5.005818471823659,4.611377711107195,4.480702078736158,5.005782744324961,24877.569748494952,21145.93428622071,0.85,1.0616945677188347,0.6597365548988032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536272525495473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.503725224735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.6148175161,1540.7425014151058,0.37663993623087794,0.1249327286308007,6.112874298809886,3.4372429376854603
4078.0,-30.35548680501812,5.0335135717744,35.01659202522467,24.130541702639334,4.975252072603856,-26.82246287340749,-40.37448460059238,1.4422281409932742,-0.451054098343036,-5.062810327085888,40.03282372734935,42270.22252829056,25754.079689177182,25754.079689177182,68024.30221746775,77544.81238548996,77544.81238548996,25754.079689177182,103298.89207466715,103298.89207466715,103298.89207466715,128176.3829524398,91847.26791444763,56572.69382617937,39193.97120918695,24877.49087777265,0.0,64071.4620869596,21145.86724610675,1540.7373547737977,0.0,0.8864798582059454,2.815350911199333,0.0014959135982669303,353788.562456092,1555948.9790640739,4.397962919610155,1555948.9790640739,4.397962919610155,0.85,0.09587055419580422,4.027634451161993,1.2681713494891302,1.0,0.0,4.027634451162349,1.2850091196953046,1.2852981880370449,3.134323631973139,19383.630434672847,1976.580222060831,4632.441516551485,4632.441516551485,5.559504550064824,5.0335135717744,-2.4217667389068134,7.455280310681214,3.4372885889703393,3.4372885889703393,0.9820824539915255,0.0,0.0,0.00022494260071674257,1.0000061243685647,0.00022494122309378695,199.21618105986008,0.0,2.7849219096097667e-07,0.7892468691834079,0.10417319379695163,7.557858528823286e-05,0.0001493640154285097,0.0006015836543037572,0.09587055419579388,0.07199085364423059,0.023879700551563292,0.09587056306154015,0.07199085364423835,0.02387970055156587,0.3766383893788931,0.3766383893788931,0.12493273767633024,0.0,4.60972023825542,4.478506375532277,5.005749989620824,4.611756228742877,4.481277758283284,5.005563856612525,24877.49087777265,21145.86724610675,0.85,1.0616942395530673,0.659735569494578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536276102304113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49384910758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.60177919003,1540.7373547737977,0.3766383893788931,0.12493273767633024,6.112874298809886,3.4372885889703393
4079.0,-30.355544780155206,5.033479672763485,35.01657879559285,24.130493506696098,4.975264018377799,-26.82251386468225,-40.374503983743466,1.4422331029048159,-0.45055876996622146,-5.062769198621535,40.03279870992731,42270.05247822642,25754.06788130987,25754.06788130987,68024.12035953629,77544.56866917327,77544.56866917327,25754.06788130987,103298.63655048315,103298.63655048315,103298.63655048315,128176.05313761525,91847.05243387526,56572.55182470716,39193.889565742335,24877.416587132102,0.0,64071.30615287444,21145.804099062287,1540.7325872271188,0.0,0.8864801587767637,2.8153491899090883,0.0014959135982669303,353789.1299061013,1555947.8996431108,4.397952814593464,1555947.8996431108,4.397952814593464,0.85,0.09587019791434753,4.027634451161993,1.2681706406595183,1.0,0.0,4.027634451160794,1.2850090993203467,1.2852981658871532,3.1343236816706175,19383.58495922349,1976.575584855531,4632.441516551485,4632.441516551485,5.5595020011136365,5.033479672763485,-2.421698194333004,7.455177867096489,3.4373342457003537,3.4373342457003537,0.9820954987715297,0.0,0.0,0.00022494122309378695,1.0000060517187124,0.000224939861821016,199.21622906512923,0.0,2.744447841602072e-07,0.7777765183100271,0.10417346824173579,7.557841897594289e-05,0.00014936280411784406,0.0006015787755871892,0.09587019791433743,0.0719905115558519,0.023879686358485527,0.09587024029787254,0.07199051155585949,0.023879686358488045,0.3766368444986676,0.3766368444986676,0.12493274463714812,0.0,4.61020303963528,4.479166613570783,5.005694985519995,4.612210428655317,4.481885245057754,5.005553238880623,24877.416587132102,21145.804099062287,0.85,1.061693985092647,0.6597345210564285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536279627150805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48237875671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.588756206967,1540.7325872271188,0.3766368444986676,0.12493274463714812,6.112874298809886,3.4373342457003537
4080.0,-30.35560198399408,5.0334457503212,35.016565564448214,24.130446917284303,4.9752655775657315,-26.822565200348865,-40.374527173675574,1.442228793920521,-0.44981609488309005,-5.062733868593331,40.03277220659659,42269.90161255753,25754.07069307415,25754.07069307415,68023.97230563167,77544.3736254319,77544.3736254319,25754.07069307415,103298.44431850605,103298.44431850605,103298.44431850605,128175.77982318637,91846.88110975218,56572.42447127266,39193.8407094217,24877.335504680315,0.0,64071.176214102015,21145.735178978266,1540.7275681732717,0.0,0.8864804351562783,2.8153435332424714,0.0014959135982669303,353789.61735557433,1555946.7561106044,4.397943522878481,1555946.7561106044,4.397943522878481,0.8499999999999999,0.09586984255572553,4.027634451161993,1.2681700351322074,1.0,0.0,4.027634451161356,1.2850091222966256,1.2852981871192617,3.1343236256281397,19383.54880263918,1976.5718979100081,4632.441516551485,4632.441516551485,5.559502608086068,5.0334457503212,-2.4216339663965045,7.455079716717705,3.4373798754516844,3.4373798754516844,0.9821085358433385,0.0,0.0,0.000224939861821016,1.0000059712095457,0.00022493851866598616,199.21627643175884,0.0,2.711876281552783e-07,0.7685457381920587,0.10417373942936395,7.55782200009623e-05,0.0001493616418200537,0.0006015740942765662,0.09586984255571565,0.07199017035424259,0.023879672201473072,0.09586976525859522,0.07199017035425,0.02387967220147553,0.3766353009865119,0.3766353009865119,0.1249327507022134,0.0,4.610732941990136,4.479870104396923,5.005698719902114,4.612917773710251,4.4827508014952855,5.005780892324424,24877.335504680315,21145.735178978266,0.85,1.0616938274758823,0.6597335043656333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536283110184334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47314797658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.575745211554,1540.7275681732717,0.3766353009865119,0.1249327507022134,6.112874298809886,3.4373798754516844
4081.0,-30.35565841450373,5.033412110238848,35.0165523609759,24.130407452490203,4.97528863537564,-26.822613689933608,-40.374546172656096,1.44224391080548,-0.44942701020499953,-5.062683971155814,40.0327465503215,42269.73665544885,25754.036809882266,25754.036809882266,68023.77346533112,77544.1202565373,77544.1202565373,25754.036809882266,103298.15706641956,103298.15706641956,103298.15706641956,128175.41025715576,91846.65985191308,56572.29141729228,39193.74270513422,24877.253190736195,0.0,64070.99589587041,21145.665212125765,1540.7221340024703,0.0,0.8864807827784751,2.8153442356502834,0.0014959135982669303,353790.3057929346,1555945.6491264,4.397931836032442,1555945.6491264,4.397931836032442,0.85,0.09586948185934441,4.027634451161993,1.268169338940643,1.0,0.0,4.02763445116168,1.285009054328258,1.2852981174095484,3.134323791412855,19383.502107943936,1976.567136376228,4632.441516551485,4632.441516551485,5.559495293759106,5.033412110238848,-2.4215589745497894,7.454971084788637,3.4374254416362016,3.4374254416362016,0.9821215547532004,0.0,0.0,0.00022493851866598616,1.00000589048825,0.00022493719367608982,199.2163231580664,0.0,2.675783437177513e-07,0.7583170260961072,0.10417400700770767,7.557805698567684e-05,0.00014936046168030932,0.0006015693411050746,0.09586948185933111,0.07198982493916797,0.023879656920163143,0.09586948863712977,0.07198982493917795,0.02387965692016645,0.37663376163297313,0.37663376163297313,0.12493275957747514,0.0,4.6112191899031245,4.480541255087019,5.005624614712019,4.613256960950821,4.483320097519709,5.0054231514079675,24877.253190736195,21145.665212125765,0.85,1.0616937120172887,0.6597327864880789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453628654688133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46291926449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.56274773531,1540.7221340024703,0.37663376163297313,0.12493275957747514,6.112874298809886,3.4374254416362016
4082.0,-30.3557141145406,5.033378535801398,35.01653922159211,24.130364634934836,4.975299375742836,-26.822662753869007,-40.37456524148581,1.4422480150712613,-0.44881874548923406,-5.062644160931538,40.032722010086985,42269.575170985896,25754.028932494017,25754.028932494017,68023.60410347991,77543.90333075232,77543.90333075232,25754.028932494017,103297.93226324633,103297.93226324633,103297.93226324633,128175.11408395317,91846.46975545237,56572.1565657487,39193.68132189297,24877.18182070684,0.0,64070.8631425998,21145.60454760081,1540.7175649005057,0.0,0.8864810748913949,2.8153408728287066,0.0014959135982669303,353790.8550572796,1555944.5902962454,4.397922015379211,1555944.5902962454,4.397922015379211,0.8499999999999999,0.09586912836166755,4.027634451161993,1.2681687323143707,1.0,0.0,4.027634451161975,1.2850090378581196,1.2852980992329923,3.1343238315859163,19383.461989608084,1976.5630454444774,4632.441516551485,4632.441516551485,5.55949359327606,5.033378535801398,-2.4214913855735776,7.454869921374975,3.4374710364618934,3.4374710364618934,0.9821345818462552,0.0,0.0,0.00022493719367608982,1.0000058142404444,0.00022493588584476492,199.21636927953767,0.0,2.639596153700651e-07,0.7480615499587645,0.10417427096732304,7.557789337139677e-05,0.00014935930030469306,0.0006015646635086318,0.09586912836165908,0.0719894853718788,0.023879642989780275,0.09586912140917217,0.07198948537188517,0.023879642989782388,0.3766322241133536,0.3766322241133536,0.12493276598111627,0.0,4.6117256933753765,4.481229848098508,5.005579281348503,4.613825415442307,4.484059414195599,5.005473708657917,24877.18182070684,21145.60454760081,0.85,1.0616932684687368,0.6597316330343216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536289937119709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.452663788354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.549763844634,1540.7175649005057,0.3766322241133536,0.12493276598111627,6.112874298809886,3.4374710364618934
4083.0,-30.355769059448487,5.033345047217718,35.01652609993454,24.13031664853918,4.975309513954789,-26.822711198246882,-40.37458420554174,1.4422516527531941,-0.4482888524958639,-5.06260337225457,40.03269624762837,42269.41654226795,25754.018630041537,25754.018630041537,68023.43517230949,77543.66788788105,77543.66788788105,25754.018630041537,103297.68651792259,103297.68651792259,103297.68651792259,128174.7888751369,91846.26059353647,56572.024014957475,39193.5961984211,24877.102357214317,0.0,64070.69855563542,21145.53700363217,1540.712505487581,0.0,0.8864813764289632,2.815338656658973,0.0014959135982669303,353791.41782209656,1555943.4787317386,4.397911877879814,1555943.4787317386,4.397911877879814,0.85,0.09586877290115361,4.027634451161993,1.2681680449144919,1.0,0.0,4.027634451162992,1.2850090235360148,1.2852980832270031,3.1343238665196123,19383.41784766058,1976.5585442185234,4632.441516551485,4632.441516551485,5.559491369297097,5.033345047217718,-2.421423090110952,7.454768137328671,3.437516595023661,3.437516595023661,0.9821475985781889,0.0,0.0,0.00022493588584476492,1.0000057354187888,0.00022493459575065818,199.21641477575562,0.0,2.605414081765089e-07,0.7383743507722262,0.10417453150873121,7.557773065642154e-05,0.0001493581551883434,0.0006015600513985712,0.0958687729011387,0.07198914451264955,0.02387962838848914,0.09586876373806973,0.07198914451266075,0.023879628388492856,0.3766306895664708,0.3766306895664708,0.12493277210354826,0.0,4.612228345457538,4.4819091228015395,5.005546625590114,4.614314519758693,4.484703263429765,5.005493625238046,24877.102357214317,21145.53700363217,0.85,1.0616933591451596,0.6597308519363738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453629328347415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44297658917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.536792706745,1540.712505487581,0.3766306895664708,0.12493277210354826,6.112874298809886,3.437516595023661
4084.0,-30.35582317254433,5.033311651584663,35.01651299533547,24.13026859229433,4.975320186033301,-26.822758840496867,-40.374599292967446,1.4422558539858514,-0.44777413257901344,-5.062562205283322,40.032670501176774,42269.24531634836,25754.007475966657,25754.007475966657,68023.25279231502,77543.42988375164,77543.42988375164,25754.007475966657,103297.4373597183,103297.4373597183,103297.4373597183,128174.46004270048,91846.04875066383,56571.87872666002,39193.522248893125,24877.02268298218,0.0,64070.54493187531,21145.469280534853,1540.7074242413821,0.0,0.8864816798377169,2.8153366845610908,0.0014959135982669303,353791.98580698366,1555942.36785848,4.397901677477078,1555942.36785848,4.397901677477078,0.85,0.09586841779073461,4.027634451161993,1.2681673899339514,1.0,0.0,4.027634451161089,1.285009006540029,1.2852980645693255,3.1343239079752934,19383.37313991862,1976.5539852975912,4632.441516551485,4632.441516551485,5.559488961479356,5.033311651584663,-2.4213545230718307,7.454666174656493,3.4375621235272535,3.4375621235272535,0.9821606067220724,0.0,0.0,0.00022493459575065818,1.0000056485924496,0.00022493332519397586,199.21645958322355,0.0,2.570079226677097e-07,0.7283604528402893,0.10417478851665388,7.557760120385505e-05,0.00014935699454680313,0.0006015553767587182,0.09586841779072705,0.07198880395082496,0.02387961383990209,0.09586841322219485,0.07198880395083064,0.023879613839903974,0.3766291572915285,0.3766291572915285,0.12493277873989875,0.0,4.612725033926893,4.482578023242752,5.0055213400756315,4.6147880727043,4.485331381267372,5.00549854051485,24877.02268298218,21145.469280534853,0.85,1.061693058247632,0.6597297613324851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536296584463286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43296269124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.52383483994,1540.7074242413821,0.3766291572915285,0.12493277873989875,6.112874298809886,3.4375621235272535
4085.0,-30.355876551424924,5.033278414337705,35.01649992487358,24.130230175238125,4.975336063172181,-26.822805301314478,-40.374617942702,1.4422648130617561,-0.4472130646709047,-5.062517846752012,40.03264528629406,42269.09218298869,25753.988469634973,25753.988469634973,68023.08065262366,77543.209993297,77543.209993297,25753.988469634973,103297.19846293198,103297.19846293198,103297.19846293198,128174.14315540869,91845.85683241591,56571.75336810595,39193.448293677735,24876.944692476707,0.0,64070.392986154446,21145.4029886052,1540.702366721419,0.0,0.886481997599234,2.815334474727868,0.0014959135982669303,353792.59782695014,1555941.2799212222,4.397890994548949,1555941.2799212222,4.397890994548949,0.85,0.09586806224184516,4.027634451161993,1.2681667514378203,1.0,0.0,4.027634451161514,1.2850089672384206,1.2852980236261144,3.1343240038376368,19383.332637109168,1976.5498551604442,4632.441516551485,4632.441516551485,5.559484858603664,5.033278414337705,-2.4212835877196204,7.454562002057325,3.437607624256645,3.437607624256645,0.98217360693047,0.0,0.0,0.00022493332519397586,1.0000055719536862,0.00022493207188288878,199.21650378275396,0.0,2.5311580395269274e-07,0.7173301884019312,0.10417504163245783,7.557744118638191e-05,0.00014935588400759396,0.00060155090391274,0.09586806224183395,0.07198846301790693,0.023879599223927017,0.09586805763961546,0.07198846301791535,0.02387959922392981,0.3766276266576167,0.3766276266576167,0.12493278621274165,0.0,4.613224518512027,4.483257501249909,5.005475343890396,4.615304782081125,4.486059197668283,5.005375775254663,24876.944692476707,21145.4029886052,0.85,1.0616928893712791,0.6597289358303609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536299835480093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4219324268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.510891805605,1540.702366721419,0.3766276266576167,0.12493278621274165,6.112874298809886,3.437607624256645
4086.0,-30.35592915591126,5.033245226494259,35.0164868841637,24.130177159700565,4.975344754597768,-26.82285178369726,-40.37463659243656,1.4422673823837595,-0.446737821115903,-5.062478579792369,40.03262001195753,42268.94237770072,25753.982541213496,25753.982541213496,68022.92491891421,77542.95988785892,77542.95988785892,25753.982541213496,103296.94242907241,103296.94242907241,103296.94242907241,128173.81082876041,91845.63147742275,56571.62810506613,39193.337080396246,24876.86839968799,0.0,64070.20548008424,21145.33813973479,1540.6975209321236,0.0,0.8864822896012792,2.8153328007650984,0.0014959135982669303,353793.1395985869,1555940.189419311,4.397881177641484,1555940.189419311,4.397881177641484,0.85,0.09586770974337758,4.027634451161993,1.2681661228323358,1.0,0.0,4.027634451163161,1.2850089578033155,1.2852980125782871,3.1343240268512322,19383.28507774237,1976.5450054547039,4632.441516551485,4632.441516551485,5.55948357884191,5.033245226494259,-2.4212164081947956,7.454461634689054,3.4376531171064535,3.4376531171064535,0.9821866048875582,0.0,0.0,0.00022493207188288878,1.000005491120708,0.0002249308367605132,199.21654734107653,0.0,2.4968025291907973e-07,0.707593836772672,0.10417529131271075,7.557728116922314e-05,0.00014935479071366564,0.000601546500524449,0.09586770974336885,0.07198812457668345,0.023879585166685393,0.09586773069362328,0.07198812457669002,0.02387958516668757,0.3766260984241685,0.3766260984241685,0.12493279308147412,0.0,4.613713226836637,4.483913426938386,5.005457184920715,4.615740758676452,4.486611298733067,5.005459275554529,24876.86839968799,21145.33813973479,0.85,1.0616935658191178,0.6597285284318265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453630304238794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.412196075165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.497961676278,1540.6975209321236,0.3766260984241685,0.12493279308147412,6.112874298809886,3.4376531171064535
4087.0,-30.35598108352461,5.033212077338365,35.0164738414933,24.13012966224926,4.975351347504325,-26.82289786661133,-40.37465143539009,1.4422681305910356,-0.44612994264275585,-5.062439842780312,40.03259387343179,42268.779550105784,25753.977898707293,25753.977898707293,68022.75744881308,77542.74087181537,77542.74087181537,25753.977898707293,103296.71877052267,103296.71877052267,103296.71877052267,128173.50564981147,91845.43608931202,56571.48872341996,39193.27485099117,24876.78687928881,0.0,64070.06173027998,21145.268847395488,1540.6923896457242,0.0,0.8864825820340999,2.81532931784983,0.0014959135982669303,353793.6740591016,1555939.061631172,4.39787134625604,1555939.061631172,4.39787134625604,0.85,0.09586735657065806,4.027634451161993,1.2681654821382837,1.0,0.0,4.027634451159527,1.2850089568529113,1.2852980100404432,3.1343240291694068,19383.243842646152,1976.5408006450882,4632.441516551485,4632.441516551485,5.559482576669258,5.033212077338365,-2.421149652644223,7.454361729982588,3.4376985694642435,3.4376985694642435,0.9821995912754982,0.0,0.0,0.0002249308367605132,1.0000054204674393,0.0002249296175368452,199.21659033894161,0.0,2.460568152063626e-07,0.6973250142948316,0.10417553736952595,7.557715381496559e-05,0.00014935368294554763,0.0006015420388394131,0.09586735657064795,0.07198778550559568,0.02387957106505227,0.09586732443141177,0.07198778550560327,0.02387957106505479,0.3766245711352359,0.3766245711352359,0.12493280112504519,0.0,4.614218222205352,4.48458288537006,5.0054636377756765,4.616309900137537,4.48733388888553,5.0055631671588685,24876.78687928881,21145.268847395488,0.85,1.061693334012585,0.6597274672224835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536306202772882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40192725269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.485045281355,1540.6923896457242,0.3766245711352359,0.12493280112504519,6.112874298809886,3.4376985694642435
