time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4088.0,-30.356032288622878,5.033179099083484,35.01646081951559,24.130091175343864,4.975367730126591,-26.82294232015123,-40.37466599894685,1.4422777616549072,-0.4455888023759371,-5.062394784927149,40.032568390809,42268.61882630913,25753.957390585656,25753.957390585656,68022.57621689478,77542.51846235982,77542.51846235982,25753.957390585656,103296.47585294547,103296.47585294547,103296.47585294547,128173.18234585127,91845.24097937459,56571.355104893206,39193.20652720154,24876.706492905796,0.0,64069.913020107335,21145.200518969927,1540.6871758836542,0.0,0.8864829043324526,2.8153274522644685,0.0014959135982669303,353794.29573003005,1555937.9621436012,4.397860510817538,1555937.9621436012,4.397860510817538,0.85,0.09586700180930233,4.027634451161993,1.2681647864961998,1.0,0.0,4.027634451162715,1.285008914300584,1.2852979659117494,3.1343241329607348,19383.20266625618,1976.5366018218435,4632.441516551485,4632.441516551485,5.559478149603839,5.033179099083484,-2.4210782313032597,7.454257330386744,3.437743978179706,3.437743978179706,0.9822125651942016,0.0,0.0,0.0002249296175368452,1.0000053450497133,0.00022492841528328356,199.21663273855518,0.0,2.4288958200267905e-07,0.6883490753955924,0.10417578025910795,7.557702885815848e-05,0.0001493525886786867,0.0006015376315325052,0.09586700180929053,0.07198744499010028,0.02387955681919026,0.09586697134052323,0.07198744499010913,0.0238795568191932,0.37662304586018597,0.37662304586018597,0.12493281158949852,0.0,4.61471904373667,4.485258251631478,5.005435455745555,4.616805982551227,4.488044823756013,5.005408474300339,24876.706492905796,21145.200518969927,0.85,1.0616929696087922,0.6597264899211552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453630932249378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39295131379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.47214069297,1540.6871758836542,0.37662304586018597,0.12493281158949852,6.112874298809886,3.437743978179706
4089.0,-30.35608273948021,5.033146216921912,35.01644784054781,24.130047973617934,4.975380372616903,-26.8229864688469,-40.37468052757902,1.4422841019836168,-0.4450420355004212,-5.062353157815929,40.03254359960613,42268.46114581754,25753.945859388703,25753.945859388703,68022.40700520625,77542.29225655875,77542.29225655875,25753.945859388703,103296.23811594746,103296.23811594746,103296.23811594746,128172.869742187,91845.04025428375,56571.22270234077,39193.13061326998,24876.631626239538,0.0,64069.762239509524,21145.136882303606,1540.6823573507952,0.0,0.8864832066202999,2.8153251119137006,0.0014959135982669303,353794.8700671857,1555936.8924889867,4.397850348122668,1555936.8924889867,4.397850348122668,0.85,0.09586665046387333,4.027634451161993,1.2681641436042268,1.0,0.0,4.027634451160749,1.2850088871128558,1.2852979371729185,3.13432419927557,19383.160304833047,1976.532282158846,4632.441516551485,4632.441516551485,5.559475660377173,5.033146216921912,-2.421009322893349,7.454155539815261,3.437789383201714,3.437789383201714,0.9822255380576326,0.0,0.0,0.00022492841528328356,1.0000052663201715,0.00022492723074447117,199.21667451364652,0.0,2.395089062448441e-07,0.6787682402978882,0.1041760197680142,7.557690420119766e-05,0.0001493515110820859,0.0006015332913673114,0.09586665046386239,0.07198710717776638,0.023879543286096018,0.09586662451176456,0.07198710717777458,0.023879543286098738,0.37662152300095614,0.37662152300095614,0.12493282189377655,0.0,4.615222025984394,4.485935359527502,5.005410709613329,4.617311122315527,4.4887224204379095,5.005390942849317,24876.631626239538,21145.136882303606,0.85,1.0616928271236703,0.6597255814342963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453631239880847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.383370478696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.459248848048,1540.6823573507952,0.37662152300095614,0.12493282189377655,6.112874298809886,3.437789383201714
4090.0,-30.356132435426883,5.033113510969822,35.01643490694648,24.130009137466573,4.975398600563099,-26.823029379437433,-40.3746948466636,1.4422955445736467,-0.44454597887454383,-5.062307628067075,40.03251896306035,42268.30594359751,25753.924714250792,25753.924714250792,68022.2306578483,77542.06108766746,77542.06108766746,25753.924714250792,103295.98580191826,103295.98580191826,103295.98580191826,128172.54160662115,91844.836522649,56571.09473442874,39193.04643135584,24876.55580470289,0.0,64069.60223605873,21145.072433997455,1540.6773920221003,0.0,0.8864835282554919,2.8153238953312694,0.0014959135982669303,353795.49825061206,1555935.8295078403,4.3978395349894726,1555935.8295078403,4.3978395349894726,0.85,0.09586629770458562,4.027634451161993,1.2681635067565367,1.0,0.0,4.027634451163193,1.285008836011502,1.2852978845378478,3.1343243239192344,19383.1173089029,1976.5278977941398,4632.441516551485,4632.441516551485,5.559471095799761,5.033113510969822,-2.4209375146866243,7.4540510256564465,3.4378347622481122,3.4378347622481122,0.9822385034994606,0.0,0.0,0.00022492723074447117,1.000005187520651,0.00022492606393586953,199.21671566366038,0.0,2.3597988303631087e-07,0.668766988524905,0.10417625574789724,7.557678134236008e-05,0.0001493504494021111,0.0006015290153084687,0.09586629770457503,0.07198676841350436,0.023879529291070664,0.09586630890748607,0.07198676841351231,0.023879529291073304,0.37662000263028567,0.37662000263028567,0.12493283225957079,0.0,4.615713039435548,4.486606522445641,5.005355802855206,4.617761649192516,4.489377173685227,5.005222820389122,24876.55580470289,21145.072433997455,0.85,1.061692726095387,0.6597248065918017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453631542981088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.373369226916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.446370406255,1540.6773920221003,0.37662000263028567,0.12493283225957079,6.112874298809886,3.4378347622481122
4091.0,-30.35618144186798,5.033080878206013,35.01642201652387,24.12996607543903,4.975410185565352,-26.82307233370635,-40.37470920067278,1.4423010774037177,-0.4439741158950028,-5.062266875900684,40.032494353525216,42268.1537156102,25753.915931657175,25753.915931657175,68022.06964726737,77541.83974476805,77541.83974476805,25753.915931657175,103295.75567642522,103295.75567642522,103295.75567642522,128172.2376896228,91844.63964938589,56570.96679070973,39192.96984297351,24876.482013197576,0.0,64069.45185617109,21145.00971121794,1540.6726541622954,0.0,0.8864838254196175,2.8153211222860883,0.0014959135982669303,353796.06051748036,1555934.767692659,4.397829544559848,1555934.767692659,4.397829544559848,0.85,0.0958659476711955,4.027634451161993,1.2681628770520912,1.0,0.0,4.027634451161577,1.2850088125294195,1.2852978595510458,3.1343243811954657,19383.075760377164,1976.523661023608,4632.441516551485,4632.441516551485,5.559469199911042,5.033080878206013,-2.420869217710306,7.453950095916319,3.4378801396474348,3.4378801396474348,0.9822514684706957,0.0,0.0,0.00022492606393586953,1.000005115548364,0.00022492491332159716,199.21675624275377,0.0,2.3244777742730425e-07,0.6587570012289803,0.10417648819567467,7.55766581840524e-05,0.00014934940575181714,0.0006015248118665898,0.09586594767118656,0.07198643205326874,0.02387951561791781,0.09586595181086276,0.07198643205327546,0.02387951561792004,0.37661848434120604,0.37661848434120604,0.12493284082833593,0.0,4.6162138780888995,4.4872845023191985,5.005319824180447,4.618292760005659,4.490073400380993,5.005253462009591,24876.482013197576,21145.00971121794,0.85,1.061692704972246,0.6597239790734839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536318415460714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36335923962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.433505406141,1540.6726541622954,0.37661848434120604,0.12493284082833593,6.112874298809886,3.4378801396474348
4092.0,-30.356229666202957,5.033048295105529,35.016409136415966,24.129918228741758,4.9754188571289015,-26.823114875307784,-40.37471967805175,1.442304066233732,-0.4434227048818684,-5.062227232779616,40.032468873114794,42267.988914831556,25753.90997205806,25753.90997205806,68021.89888688961,77541.61072531494,77541.61072531494,25753.90997205806,103295.520697373,103295.520697373,103295.520697373,128171.92391597613,91844.43360442886,56570.824754175694,39192.89872250352,24876.403218603136,0.0,64069.30194110666,21144.942735812667,1540.667653159178,0.0,0.8864841200845452,2.8153184891358682,0.0014959135982669303,353796.60748327186,1555933.6683028361,4.397819638155811,1555933.6683028361,4.397819638155811,0.8500000000000001,0.09586559728701835,4.027634451161993,1.2681622000923385,1.0,0.0,4.027634451161842,1.2850088009190401,1.2852978464594285,3.134324409514879,19383.032276238868,1976.5192268755252,4632.441516551485,4632.441516551485,5.559467913419008,5.033048295105529,-2.420801761098328,7.453850056203857,3.437925484615302,3.437925484615302,0.9822644241758006,0.0,0.0,0.00022492491332159716,1.0000050339098403,0.0002249237810755623,199.2167961742495,0.0,2.29221643028525e-07,0.6496141363428398,0.1041767174173177,7.557656828759425e-05,0.0001493483450340029,0.0006015205396829782,0.09586559728700696,0.07198609559677471,0.023879501690232247,0.0958655828342429,0.07198609559678326,0.023879501690235085,0.37661696857840293,0.37661696857840293,0.12493284907117701,0.0,4.616717320988528,4.487958125991895,5.005307489440213,4.618804527897737,4.490727505319171,5.005333592363456,24876.403218603136,21144.942735812667,0.85,1.0616925239706252,0.6597229505276153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536321359687345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35421637474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.420652562589,1540.667653159178,0.37661696857840293,0.12493284907117701,6.112874298809886,3.437925484615302
4093.0,-30.356277156635844,5.033015884749974,35.0163962833091,24.12987946243959,4.975436457096647,-26.823155863407305,-40.374729910958536,1.4423151638680936,-0.44291674050140273,-5.062181690195258,40.03244389936002,42267.826309037446,25753.889242666628,25753.889242666628,68021.71555170408,77541.38235255821,77541.38235255821,25753.889242666628,103295.27159522484,103295.27159522484,103295.27159522484,128171.59641622388,91844.2315245743,56570.68824398978,39192.825867316125,24876.324820999038,0.0,64069.15068831516,21144.87609784918,1540.6625375455264,0.0,0.8864844430064327,2.815317143621093,0.0014959135982669303,353797.2358462137,1555932.5907739883,4.397808781780056,1555932.5907739883,4.397808781780056,0.85,0.09586524510346998,4.027634451161993,1.2681615687394516,1.0,0.0,4.027634451162574,1.2850087513239778,1.2852977953981888,3.134324530484494,19382.9896289037,1976.514878057614,4632.441516551485,4632.441516551485,5.559463438588324,5.033015884749974,-2.420729945110608,7.4537458298605825,3.437970790177,3.437970790177,0.982277368622,0.0,0.0,0.0002249237810755623,1.0000049573030394,0.00022492266606574616,199.2168354980616,0.0,2.2556242754543054e-07,0.6392439196637502,0.10417694297974524,7.557648048881595e-05,0.00014934730058674634,0.0006015163330312253,0.09586524510345872,0.07198575772937164,0.023879487374087068,0.09586525362789955,0.07198575772938011,0.02387948737408988,0.3766154550243315,0.3766154550243315,0.12493285846369175,0.0,4.617209927012766,4.48862760193407,5.005264112319537,4.619264949693843,4.4913915318338695,5.005177272494905,24876.324820999038,21144.87609784918,0.85,1.0616921688663774,0.6597219700111647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536324256927438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34384615806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.407813753684,1540.6625375455264,0.3766154550243315,0.12493285846369175,6.112874298809886,3.437970790177
4094.0,-30.35632390247088,5.032983553231011,35.01638347128076,24.12983626071366,4.975448707455041,-26.823196716284816,-40.37474395064635,1.4423215212689418,-0.4423656133723739,-5.06214049162495,40.03241938964238,42267.682479644354,25753.87978227556,25753.87978227556,68021.56226191991,77541.15773452059,77541.15773452059,25753.87978227556,103295.03751679615,103295.03751679615,103295.03751679615,128171.28848065529,91844.03073300804,56570.56804090197,39192.7363245623,24876.25096385914,0.0,64068.98728842144,21144.813319280267,1540.6577829791465,0.0,0.8864847420839094,2.8153146959250583,0.0014959135982669303,353797.8042744121,1555931.5332672421,4.3977987270391115,1555931.5332672421,4.3977987270391115,0.8499999999999999,0.09586489623606521,4.027634451161993,1.2681609258474782,1.0,0.0,4.027634451159725,1.2850087238761747,1.2852977665113396,3.1343245974337073,19382.94725345146,1976.510556964046,4632.441516551485,4632.441516551485,5.559461396384222,5.032983553231011,-2.420661319244647,7.4536448724756585,3.4380160935449164,3.4380160935449164,0.9822903124414047,0.0,0.0,0.00022492266606574616,1.0000048795796619,0.0002249215685430348,199.21687420533294,0.0,2.2212872712059428e-07,0.6295128126597642,0.10417716510847236,7.557636002784666e-05,0.00014934630603789952,0.0006015123273520265,0.09586489623605413,0.07198542258517455,0.02387947365087957,0.09586490677801285,0.07198542258518288,0.023879473650882336,0.37661394343469884,0.37661394343469884,0.12493286688448452,0.0,4.617707639830087,4.489299107972045,5.005235148674046,4.619774878252599,4.492062955499932,5.005197695866968,24876.25096385914,21144.813319280267,0.85,1.0616924840048592,0.6597214076346573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536327110076959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33411505105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.394988039803,1540.6577829791465,0.37661394343469884,0.12493286688448452,6.112874298809886,3.4380160935449164
4095.0,-30.35636998881817,5.032951324681937,35.01637068354027,24.129792884364747,4.9754619208951025,-26.82323687918203,-40.37475404385475,1.4423288112589905,-0.4418411178002657,-5.062098103636694,40.03239447301761,42267.5253776101,25753.867425888882,25753.867425888882,68021.39280349898,77540.92855399361,77540.92855399361,25753.867425888882,103294.79597988249,103294.79597988249,103294.79597988249,128170.96991022627,91843.82550285508,56570.43471195212,39192.65643433662,24876.17393034377,0.0,64068.83036468039,21144.747840792206,1540.6528171506945,0.0,0.8864850487044663,2.815312737948633,0.0014959135982669303,353798.3891140917,1555930.4582044664,4.397788418710734,1555930.4582044664,4.397788418710734,0.85,0.0958645464912583,4.027634451161993,1.2681602675700563,1.0,0.0,4.027634451160618,1.2850086920280208,1.2852977332456224,3.134324675116024,19382.90394127104,1976.5061403507866,4632.441516551485,4632.441516551485,5.559458729024767,5.032951324681937,-2.420591820473968,7.453543145155905,3.4380613666779456,3.4380613666779456,0.9823032476222702,0.0,0.0,0.0002249215685430348,1.0000048107404795,0.00022492048650894566,199.21691236653717,0.0,2.1864504392605051e-07,0.6196400544864271,0.10417738375351629,7.557627342790657e-05,0.00014934529511512824,0.0006015082557246454,0.09586454649124988,0.0719850868743892,0.023879459616860676,0.09586456427416784,0.07198508687439553,0.023879459616862775,0.3766124339860936,0.3766124339860936,0.12493287537339912,0.0,4.6182017805968485,4.489965603690791,5.005206966380399,4.62025698583642,4.492711656607753,5.005174902378656,24876.17393034377,21144.747840792206,0.85,1.0616924394642537,0.6597205714077023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536329918493276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32424229288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.382175659686,1540.6528171506945,0.3766124339860936,0.12493287537339912,6.112874298809886,3.4380613666779456
4096.0,-30.356415357615244,5.032919107474492,35.01635790294647,24.12974004345017,4.975468423938083,-26.823277067257802,-40.37476413706315,1.4423301335806045,-0.44132934258595924,-5.062060051590362,40.03236910569716,42267.37136328699,25753.866064893413,25753.866064893413,68021.23742818041,77540.6882230421,77540.6882230421,25753.866064893413,103294.55428793552,103294.55428793552,103294.55428793552,128170.6501865288,91843.60611595956,56570.30144879285,39192.560741296336,24876.095898593278,0.0,64068.65663988961,21144.681513804284,1540.6478927818291,0.0,0.8864853348401109,2.815310441152326,0.0014959135982669303,353798.91413013666,1555929.3636963672,4.397778799072444,1555929.3636963672,4.397778799072444,0.8499999999999999,0.09586419878766197,4.027634451161993,1.2681596175348386,1.0,0.0,4.027634451161905,1.285008688074754,1.2852977279009707,3.1343246847586212,19382.85764142346,1976.5014190802628,4632.441516551485,4632.441516551485,5.559458435228189,5.032919107474492,-2.420525544703124,7.453444652177616,3.4381066169876933,3.4381066169876933,0.982316176282198,0.0,0.0,0.00022492048650894566,1.000004735840346,0.00022491942132647552,199.2169499335959,0.0,2.155594903149431e-07,0.6108955955525488,0.1041775993130066,7.557618682805742e-05,0.00014934429968088824,0.0006015042464794065,0.09586419878765182,0.07198475277298752,0.023879446014664296,0.09586421059784958,0.07198475277299515,0.02387944601466683,0.3766109263940217,0.3766109263940217,0.1249328839449041,0.0,4.618693477860177,4.490616471872954,5.005216180666082,4.62073070900442,4.493291825874451,5.0053254515512435,24876.095898593278,21144.681513804284,0.85,1.0616928931490954,0.6597199563720995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536332687289617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.315497833944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.369374933114,1540.6478927818291,0.3766109263940217,0.1249328839449041,6.112874298809886,3.4381066169876933
4097.0,-30.356459946401642,5.032887106067157,35.016345149455766,24.129711230658017,4.975489345487333,-26.823315111294697,-40.37477395087478,1.4423445103803942,-0.4407368389889825,-5.062012246182439,40.032344333943705,42267.219386868295,25753.840168880186,25753.840168880186,68021.05955574848,77540.48665187205,77540.48665187205,25753.840168880186,103294.32682075223,103294.32682075223,103294.32682075223,128170.34392099775,91843.43101117575,56570.17572908556,39192.5058689891,24876.017100245517,0.0,64068.52296923462,21144.61453520869,1540.6427014422013,0.0,0.8864856685700114,2.815308220157061,0.0014959135982669303,353799.57371724444,1555928.2948853897,4.397767579360859,1555928.2948853897,4.397767579360859,0.85,0.0958638472939611,4.027634451161993,1.268158980137669,1.0,0.0,4.027634451163982,1.2850086229956934,1.2852976614384317,3.1343248434960045,19382.820686960975,1976.4976507738093,4632.441516551485,4632.441516551485,5.5594528450846035,5.032887106067157,-2.4204520641478173,7.453339170214974,3.4381518170045844,3.4381518170045844,0.9823290905727384,0.0,0.0,0.00022491942132647552,1.0000046544201289,0.00022491837446186606,199.21698685478884,0.0,2.1220240282430145e-07,0.6013816096040703,0.10417781151540943,7.557610262552412e-05,0.0001493433187009514,0.000601500295450817,0.09586384729394494,0.07198441553999904,0.0238794317539459,0.09586384803788683,0.07198441554001117,0.023879431753949926,0.37660941978343637,0.37660941978343637,0.124932894832419,0.0,4.619192084994381,4.491294425182161,5.005171349384909,4.62127540719348,4.49409654172257,5.005082998756507,24876.017100245517,21144.61453520869,0.85,1.061692331949214,0.659718960700324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453633541297764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.305983848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.356587045253,1540.6427014422013,0.37660941978343637,0.124932894832419,6.112874298809886,3.4381518170045844
4098.0,-30.35650385586539,5.032855176112894,35.01633244787118,24.12966265054422,4.975502125490665,-26.823353358083857,-40.374779992829986,1.4423516277091681,-0.440289850952297,-5.061971143590409,40.03232033883458,42267.05476416936,25753.831594511616,25753.831594511616,68020.88635868097,77540.23806608269,77540.23806608269,25753.831594511616,103294.06966059431,103294.06966059431,103294.06966059431,128170.01547672795,91843.20532142486,56570.03381981212,39192.41277956971,24875.945816133633,0.0,64068.35859570335,21144.55394371359,1540.6380914920576,0.0,0.8864859652886828,2.8153071330201693,0.0014959135982669303,353800.1408241445,1555927.2595843177,4.397757603939699,1555927.2595843177,4.397757603939699,0.85,0.09586350099599705,4.027634451161993,1.2681583246076484,1.0,0.0,4.027634451160623,1.2850085918509198,1.2852976289413527,3.1343249194626854,19382.77305694624,1976.4927938639842,4632.441516551485,4632.441516551485,5.559450994145193,5.032855176112894,-2.420383503128448,7.453238679241341,3.4381970284258294,3.4381970284258294,0.9823420081216655,0.0,0.0,0.00022491837446186606,1.000004583510238,0.00022491734355091917,199.21702321348894,0.0,2.0855321314118528e-07,0.5910398060421191,0.10417802006862258,7.557605078557409e-05,0.00014934232367629197,0.0006014962878552189,0.0958635009959931,0.07198408254867153,0.02387941844732157,0.09586355626055552,0.0719840825486745,0.02387941844732256,0.3766079160351168,0.3766079160351168,0.1249329043001203,0.0,4.619674682498385,4.491945368757854,5.005143755970323,4.621681292638129,4.49462678683642,5.005111601116596,24875.945816133633,21144.55394371359,0.85,1.0616923525061668,0.6597180837875241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536338091804764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29564204444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.34381327131,1540.6380914920576,0.3766079160351168,0.1249329043001203,6.112874298809886,3.4381970284258294
4099.0,-30.356547072665542,5.032823336460758,35.0163197683725,24.129619274195306,4.975514948648796,-26.82339097702503,-40.374789701867826,1.4423588530082956,-0.4397607707390989,-5.061929115194454,40.0322955789603,42266.908396613784,25753.82075825624,25753.82075825624,68020.72915487003,77540.01052127893,77540.01052127893,25753.82075825624,103293.83127953517,103293.83127953517,103293.83127953517,128169.7005407913,91843.00041069451,56569.909900133425,39192.32278951232,24875.869261256128,0.0,64068.19205076845,21144.488872067708,1540.6331587200775,0.0,0.8864862695037048,2.815305072760139,0.0014959135982669303,353800.7207054242,1555926.1912869783,4.397747376502515,1555926.1912869783,4.397747376502515,0.85,0.09586315316354899,4.027634451161993,1.2681576674291866,1.0,0.0,4.027634451162895,1.2850085601679295,1.2852975959264377,3.13432499674216,19382.729812177404,1976.4883841247934,4632.441516551485,4632.441516551485,5.559448654934792,5.032823336460758,-2.4203142687528456,7.453137605213604,3.438242208066405,3.438242208066405,0.9823549165904014,0.0,0.0,0.00022491734355091917,1.0000045112076632,0.00022491632890665265,199.21705899864892,0.0,2.053750100369186e-07,0.5820327784446273,0.10417822544363262,7.557596748213868e-05,0.0001493413760687805,0.0006014924712385595,0.09586315316353691,0.07198374847492016,0.02387940468861676,0.09586321207128005,0.07198374847492922,0.02387940468861977,0.3766064133899881,0.3766064133899881,0.12493291364784712,0.0,4.620157819690746,4.49259547669368,5.005120864570017,4.6221683444553605,4.495275301329741,5.005109279499209,24875.869261256128,21144.488872067708,0.85,1.061692658674831,0.6597175141624247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536340729820132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28663501684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.331051620173,1540.6331587200775,0.3766064133899881,0.12493291364784712,6.112874298809886,3.438242208066405
4100.0,-30.35658954419437,5.032791503041074,35.016307091811065,24.129571706894808,4.975521426560368,-26.823428559669917,-40.374799410905666,1.4423604420359781,-0.43916675682544337,-5.061891077039249,40.03227030551502,42266.76519783125,25753.82001036207,25753.82001036207,68020.58520819331,77539.79140173466,77539.79140173466,25753.82001036207,103293.61141209674,103293.61141209674,103293.61141209674,128169.40258219469,91842.80105556709,56569.78626543675,39192.23865570038,24875.79117009794,0.0,64068.029825798316,21144.422494583247,1540.6282305238801,0.0,0.886486555225612,2.8153016912534845,0.0014959135982669303,353801.2455325235,1555925.1008315107,4.397737770791655,1555925.1008315107,4.397737770791655,0.85,0.09586280698631933,4.027634451161993,1.268157054758631,1.0,0.0,4.027634451162253,1.2850085548273757,1.285297589280788,3.134325009768556,19382.68773987408,1976.4840939438118,4632.441516551485,4632.441516551485,5.55944849348771,5.032791503041074,-2.4202480066332703,7.453039509674344,3.438287361731532,3.438287361731532,0.9823678176375806,0.0,0.0,0.00022491632890665265,1.000004433413537,0.0002249153317639761,199.21709416670677,0.0,2.0213444670756284e-07,0.572849021969233,0.10417842757807932,7.557588417878839e-05,0.00014934044472786427,0.0006014887201377995,0.0958628069863113,0.07198341567991988,0.023879391306391422,0.09586282117781529,0.0719834156799259,0.023879391306393424,0.37660491201067914,0.37660491201067914,0.12493292316645427,0.0,4.6206570338570145,4.493254581495307,5.005135446625786,4.62272432021382,4.495962858857638,5.005266161884151,24875.79117009794,21144.422494583247,0.85,1.061693100180262,0.6597169495106225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536343326222199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.277451260365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.318302381747,1540.6282305238801,0.37660491201067914,0.12493292316645427,6.112874298809886,3.438287361731532
4101.0,-30.35663131278044,5.032759877203915,35.01629443926787,24.129542824253463,4.975542169373337,-26.82346408300061,-40.374804998841114,1.4423749395934922,-0.43857559818900427,-5.061843441566164,40.032245651973255,42266.608082459694,25753.79510045907,25753.79510045907,68020.40318291876,77539.59047762635,77539.59047762635,25753.79510045907,103293.38557808542,103293.38557808542,103293.38557808542,128169.0981184298,91842.62538722827,56569.654216880466,39192.19018927534,24875.712540344382,0.0,64067.90272961972,21144.355659292723,1540.6230499573567,0.0,0.886486887657046,2.815299468244054,0.0014959135982669303,353801.90277838125,1555924.0371231409,4.397726594754239,1555924.0371231409,4.397726594754239,0.85,0.09586245735164403,4.027634451161993,1.2681564157130194,1.0,0.0,4.027634451161936,1.2850084890426934,1.2852975221999055,3.134325170227088,19382.650666477817,1976.4803135094878,4632.441516551485,4632.441516551485,5.559443116214644,5.032759877203915,-2.420174658173709,7.452934535377624,3.438332464210695,3.438332464210695,0.9823807040601986,0.0,0.0,0.0002249153317639761,1.00000436003781,0.0002249143511289012,199.21712875271177,0.0,1.986478664887543e-07,0.5629680536291297,0.10417862622594581,7.557583623445226e-05,0.00014933949552952384,0.0006014848971138627,0.09586245735162813,0.07198308003992805,0.023879377311700072,0.09586245908004055,0.07198308003994,0.023879377311704034,0.3766034126232411,0.3766034126232411,0.12493293507989442,0.0,4.621161478312672,4.4939380952458805,5.005097317001628,4.623267843377164,4.496762136265488,5.0050354492475435,24875.712540344382,21144.355659292723,0.85,1.0616923652078865,0.659715805913514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536345877850314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.267570292024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.305566633031,1540.6230499573567,0.3766034126232411,0.12493293507989442,6.112874298809886,3.438332464210695
4102.0,-30.35667237069124,5.032728317898753,35.01628183593866,24.12949944790455,4.97555498085546,-26.823499759844108,-40.374810656625755,1.4423823700083143,-0.43804928555744027,-5.061802361410928,40.03222178034595,42266.454101372416,25753.787116619405,25753.787116619405,68020.24121799182,77539.36284077339,77539.36284077339,25753.787116619405,103293.1499573928,103293.1499573928,103293.1499573928,128168.79130150555,91842.41950815864,56569.52180254682,39192.108561790905,24875.641344112755,0.0,64067.74990590366,21144.29514249584,1540.6184445964027,0.0,0.8864871838108909,2.8152973337777314,0.0014959135982669303,353802.4695786413,1555923.0071519858,4.397716638340603,1555923.0071519858,4.397716638340603,0.85,0.0958621129926103,4.027634451161993,1.2681557552376765,1.0,0.0,4.027634451161139,1.2850084562959911,1.2852974881856476,3.134325250101125,19382.60721734873,1976.4758829313507,4632.441516551485,4632.441516551485,5.559441392752051,5.032728317898753,-2.420106123401488,7.452834441300241,3.4383775762548874,3.4383775762548874,0.9823935932156821,0.0,0.0,0.0002249143511289012,1.0000042858548661,0.00022491338718276627,199.21716275026054,0.0,1.953593039770388e-07,0.553648267470928,0.1041788215852498,7.557578769084085e-05,0.00014933856343806037,0.0006014811429901727,0.09586211299260235,0.07198274871141769,0.02387936428118466,0.09586213186555897,0.07198274871142366,0.023879364281186637,0.3766019167495125,0.3766019167495125,0.12493294572108042,0.0,4.621664559164344,4.494614221698669,5.005076035827869,4.623753075853472,4.497396333280278,5.0050690869377945,24875.641344112755,21144.29514249584,0.85,1.0616923696851095,0.6597149761533561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536348387247477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25825050587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.292843550886,1540.6184445964027,0.3766019167495125,0.12493294572108042,6.112874298809886,3.4383775762548874
4103.0,-30.356712714077823,5.032696839489255,35.01626925227916,24.129456106480234,4.975567545341471,-26.82353481818498,-40.37481994656844,1.4423896494486497,-0.4375219085450226,-5.061760577158259,40.032197146605505,42266.318474264976,25753.777409139875,25753.777409139875,68020.09588340485,77539.1363140653,77539.1363140653,25753.777409139875,103292.91372320517,103292.91372320517,103292.91372320517,128168.47869557876,91842.21435095878,56569.40735288633,39192.00777563605,24875.56497237359,0.0,64067.57274800964,21144.230226517553,1540.613524829211,0.0,0.8864874863204232,2.815295267548071,0.0014959135982669303,353803.0460943613,1555921.9442990483,4.397706468259392,1555921.9442990483,4.397706468259392,0.85,0.09586176757203231,4.027634451161993,1.2681551436660814,1.0,0.0,4.027634451162492,1.2850084242213367,1.2852974548650353,3.1343253283359425,19382.56392056448,1976.471467888064,4632.441516551485,4632.441516551485,5.559439297209237,5.032696839489255,-2.4200370823111963,7.452733921800451,3.4384226556598367,3.4384226556598367,0.9824064730456676,0.0,0.0,0.00022491338718276627,1.0000042112700718,0.00022491244001573887,199.2171961561654,0.0,1.9203461404596616e-07,0.5442260962062682,0.10417901361986384,7.557570798349165e-05,0.0001493376791992746,0.0006014775815995761,0.09586176757202411,0.0719824167231029,0.0238793508489212,0.09586178809869879,0.07198241672310907,0.023879350848923245,0.3766004236942646,0.3766004236942646,0.12493295634118269,0.0,4.622163874855687,4.49528330874432,5.0050608902530485,4.624238668613259,4.498038592802402,5.005079823583571,24875.56497237359,21144.230226517553,0.85,1.0616930369898867,0.6597146834406653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536350853949094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2488283346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.280133313647,1540.613524829211,0.3766004236942646,0.12493295634118269,6.112874298809886,3.4384226556598367
4104.0,-30.356752366106445,5.032665362079901,35.016256669226316,24.129413673095428,4.975574044775174,-26.823569860725968,-40.37482546465469,1.4423915393946602,-0.4368508244301097,-5.061722595338191,40.03217199695553,42266.170122618656,25753.777289122405,25753.777289122405,68019.94741174106,77538.9381926352,77538.9381926352,25753.777289122405,103292.71548175761,103292.71548175761,103292.71548175761,128168.20238796987,91842.03486467469,56569.27745055169,39191.95268235888,24875.486906212263,0.0,64067.43958857114,21144.163870280423,1540.608597974283,0.0,0.8864877713035557,2.8152908645045307,0.0014959135982669303,353803.5701468858,1555920.8591871287,4.397696887403282,1555920.8591871287,4.397696887403282,0.85,0.09586142392575281,4.027634451161993,1.268154526599683,1.0,0.0,4.027634451161255,1.285008417333214,1.2852974467581824,3.1343253451370914,19382.526041421443,1976.467605290435,4632.441516551485,4632.441516551485,5.5594392713012,5.032665362079901,-2.4199708783905964,7.452636240470497,3.4384677068694693,3.4384677068694693,0.9824193448198484,0.0,0.0,0.00022491244001573887,1.0000041391034484,0.00022491150908373602,199.2172289896085,0.0,1.886919594901542e-07,0.534753013195097,0.10417920231182333,7.55756606385618e-05,0.00014933677937717708,0.0006014739574450962,0.09586142392574759,0.07198208612671879,0.0238793377990288,0.09586136242667063,0.07198208612672272,0.0238793377990301,0.37659893291749486,0.37659893291749486,0.12493296730245684,0.0,4.622691385866915,4.495977749370809,5.005082531776338,4.624871770908101,4.498827268480738,5.005241377458219,24875.486906212263,21144.163870280423,0.85,1.0616929262126311,0.6597137390544078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536353277723877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23935525159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.267436022112,1540.608597974283,0.37659893291749486,0.12493296730245684,6.112874298809886,3.4384677068694693
4105.0,-30.356791277423895,5.032634082797844,35.016244108471746,24.1293795517646,4.975594540466341,-26.823602836833814,-40.37483070334417,1.4424060998762864,-0.43635083708699085,-5.061675226021019,40.03214748033366,42266.0236873339,25753.753513846783,25753.753513846783,68019.77720118068,77538.71694295261,77538.71694295261,25753.753513846783,103292.47045679939,103292.47045679939,103292.47045679939,128167.87894339941,91841.83761737982,56569.15481856053,39191.86977646588,24875.408486600027,0.0,64067.278263065906,21144.09721361002,1540.6034299615812,0.0,0.8864881018778447,2.815289811347366,0.0014959135982669303,353804.22372385074,1555919.801388519,4.397685773822012,1555919.801388519,4.397685773822012,0.85,0.09586107732428076,4.027634451161993,1.268153885905631,1.0,0.0,4.02763445116259,1.2850083511173311,1.2852973793310882,3.1343255066474187,19382.484413959297,1976.4633604706294,4632.441516551485,4632.441516551485,5.559434138958883,5.032634082797844,-2.4198977466809617,7.452531829478806,3.4385127059167964,3.4385127059167964,0.9824322016905133,0.0,0.0,0.00022491150908373602,1.0000040617849615,0.00022491059554526134,199.21726120972284,0.0,1.854576939844455e-07,0.5255871047519186,0.10417938776951731,7.55756156908692e-05,0.00014933589339286683,0.0006014703890241651,0.09586107732426122,0.07198175313459604,0.02387932418966518,0.09586104074391617,0.07198175313461071,0.02387932418967005,0.37659744594768285,0.37659744594768285,0.12493298075832208,0.0,4.623200365965147,4.496664610659593,5.005052558914599,4.625324388934018,4.499501542772066,5.005022811389608,24875.408486600027,21144.09721361002,0.85,1.0616929428761663,0.6597131146072083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536355659963587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23018934314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.254751236003,1540.6034299615812,0.37659744594768285,0.12493298075832208,6.112874298809886,3.4385127059167964
4106.0,-30.356829535948012,5.032602870995982,35.01623159646232,24.1293360357173,4.975607842547431,-26.823635944768967,-40.37483217017723,1.4424142513683562,-0.4358467354123263,-5.061633925039417,40.03212377862735,42265.86444966596,25753.74541622346,25753.74541622346,68019.60986588942,77538.48681454666,77538.48681454666,25753.74541622346,103292.23223077013,103292.23223077013,103292.23223077013,128167.56970847085,91841.62831550646,56569.01623195873,39191.79120394192,24875.33747770073,0.0,64067.128681642644,21144.03685604562,1540.5988263537758,0.0,0.8864883985393701,2.815287995317305,0.0014959135982669303,353804.79357388074,1555918.7787509197,4.39767580035915,1555918.7787509197,4.39767580035915,0.85,0.09586073572286677,4.027634451161993,1.268153213891201,1.0,0.0,4.027634451162918,1.2850083148576372,1.285297341889273,3.13432559509018,19382.44024247489,1976.4588562327494,4632.441516551485,4632.441516551485,5.559432390933939,5.032602870995982,-2.419829071074653,7.452431942070635,3.4385577122701756,3.4385577122701756,0.9824450606486216,0.0,0.0,0.00022491059554526134,1.0000039936438057,0.00022490969733604175,199.21729288930743,0.0,1.819926329364406e-07,0.5157671217418727,0.10417956976215025,7.557560310551988e-05,0.00014933499243974146,0.0006014667603143185,0.09586073572285966,0.07198142420318807,0.0238793115196716,0.0958607245370915,0.0719814242031934,0.02387931151967337,0.37659596202658435,0.37659596202658435,0.12493299309301518,0.0,4.623702404991718,4.497337791059124,5.005036018998965,4.62578718962709,4.500108538280074,5.005048455111194,24875.33747770073,21144.03685604562,0.85,1.0616928098009064,0.6597121693979792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536357997703104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22036936013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.242079967073,1540.5988263537758,0.37659596202658435,0.12493299309301518,6.112874298809886,3.4385577122701756
4107.0,-30.356867104503813,5.032571784523901,35.01621911630241,24.12929203072565,4.975624341985169,-26.823668111867264,-40.374833427462704,1.442425349348641,-0.4354234856432413,-5.061589828884599,40.032099682289235,42265.7075942778,25753.730376649728,25753.730376649728,68019.43797092754,77538.2416397949,77538.2416397949,25753.730376649728,103291.97201644463,103291.97201644463,103291.97201644463,128167.23469506516,91841.40498326306,56568.881033625024,39191.69327737559,24875.262678620515,0.0,64066.955955996105,21143.973276827437,1540.5939379575855,0.0,0.8864887108905808,2.8152875706340796,0.0014959135982669303,353805.4019910902,1555917.739086995,4.397665299429705,1555917.739086995,4.397665299429705,0.85,0.09586039233349529,4.027634451161993,1.2681525407778098,1.0,0.0,4.027634451162713,1.2850082647776242,1.2852972906437297,3.1343257172427537,19382.393109993234,1976.454050057179,4632.441516551485,4632.441516551485,5.5594291443578765,5.032571784523901,-2.4197583328342525,7.452330117358153,3.438602686847944,3.438602686847944,0.9824579105279839,0.0,0.0,0.00022490969733604175,1.000003921622035,0.00022490881532867565,199.2173239975794,0.0,1.7893880917576763e-07,0.5071125852041255,0.10417974870095942,7.55755923180786e-05,0.00014933410501796315,0.0006014631861037914,0.09586039233348374,0.0719810940423396,0.023879298291144147,0.09586043968192533,0.07198109404234827,0.02387929829114702,0.3765944801723903,0.3765944801723903,0.12493300532572073,0.0,4.624178808307306,4.497981412347542,5.005005704635153,4.62616634324138,4.500639201419972,5.004968362094814,24875.262678620515,21143.973276827437,0.85,1.061692989091696,0.659711499689601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536360296224384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2117148236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.229420478725,1540.5939379575855,0.3765944801723903,0.12493300532572073,6.112874298809886,3.438602686847944
4108.0,-30.356904043429566,5.032540700774592,35.01620665203061,24.12924935286867,4.975632176190097,-26.823700578763813,-40.3748385613784,1.4424287115243704,-0.43478976978553874,-5.061551520683916,40.03207518474192,42265.569284792204,25753.730049917052,25753.730049917052,68019.29933470926,77538.03707252248,77538.03707252248,25753.730049917052,103291.76712243953,103291.76712243953,103291.76712243953,128166.95489488987,91841.21849639883,56568.760635310246,39191.61984565398,24875.187772450336,0.0,64066.807618104314,21143.909606582783,1540.589181122203,0.0,0.8864889951708792,2.815283698013337,0.0014959135982669303,353805.9305496024,1555916.6821129806,4.397655742220088,1555916.6821129806,4.397655742220088,0.85,0.09586005137362531,4.027634451161993,1.268151946240105,1.0,0.0,4.027634451163783,1.2850082508653418,1.2852972755948722,3.1343257511768736,19382.35375343381,1976.450036805006,4632.441516551485,4632.441516551485,5.559429073826458,5.032540700774592,-2.4196918827183476,7.45223258349294,3.4386476472138594,3.4386476472138594,0.982470756346817,0.0,0.0,0.00022490881532867565,1.0000038558986875,0.00022490794810641377,199.2173545845008,0.0,1.7571114721980323e-07,0.49796539122092237,0.10417992441210663,7.557554826937602e-05,0.00014933326705929962,0.0006014598111126095,0.09586005137362003,0.07198076585383553,0.023879285519784493,0.09586004257548122,0.0719807658538395,0.02387928551978581,0.37659299862725387,0.37659299862725387,0.12493301663015975,0.0,4.624681201637259,4.498646673909036,5.005014529285461,4.626761750898368,4.50138009411836,5.005122728280867,24875.187772450336,21143.909606582783,0.85,1.0616932833639119,0.6597108683287755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536362553293958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20256762962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.216773537459,1540.589181122203,0.37659299862725387,0.12493301663015975,6.112874298809886,3.4386476472138594
4109.0,-30.356940238073985,5.03250971064798,35.01619418976132,24.129205801896774,4.975645366151623,-26.82373184008858,-40.37483971389008,1.4424369681662392,-0.4342913112741371,-5.06150892413764,40.032050314524625,42265.41776000953,25753.718815193464,25753.718815193464,68019.136575203,77537.80732953116,77537.80732953116,25753.718815193464,103291.52614472463,103291.52614472463,103291.52614472463,128166.6347902684,91841.00870161163,56568.62885868588,39191.53315880639,24875.10864554377,0.0,64066.64180435016,21143.8423487122,1540.5840794184421,0.0,0.8864893026781623,2.815282107683671,0.0014959135982669303,353806.51827741467,1555915.6090602584,4.397645404147944,1555915.6090602584,4.397645404147944,0.85,0.09585970815188226,4.027634451161993,1.2681512725772341,1.0,0.0,4.027634451162255,1.2850082140179249,1.2852972376247218,3.1343258410531925,19382.30947792389,1976.4455219594754,4632.441516551485,4632.441516551485,5.5594266485991675,5.03250971064798,-2.4196222956800666,7.452132006328046,3.4386925565903574,3.4386925565903574,0.982483587597245,0.0,0.0,0.00022490794810641377,1.0000037782072801,0.0002249070983607774,199.21738455513528,0.0,1.727657248493428e-07,0.48961806422303755,0.10418009717783148,7.557553838089532e-05,0.00014933240972551845,0.0006014563580855364,0.09585970815187218,0.07198043583039505,0.02387927232147713,0.09585970423397262,0.07198043583040262,0.02387927232147964,0.3765915190712877,0.3765915190712877,0.12493302954620951,0.0,4.625172665894581,4.4992997851381915,5.0050161169606895,4.62721761286349,4.501992703644362,5.0051035287093555,24875.10864554377,21143.8423487122,0.85,1.0616934907080529,0.6597102106441247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536364772536836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19422030262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.204137957497,1540.5840794184421,0.3765915190712877,0.12493302954620951,6.112874298809886,3.4386925565903574
4110.0,-30.356975774210444,5.032478917703226,35.016181775012654,24.12917133131998,4.975667560496256,-26.82376160820988,-40.37484065685419,1.4424533944957147,-0.4338358907961606,-5.061461298117692,40.03202677412353,42265.26814276908,25753.69515337044,25753.69515337044,68018.96329613953,77537.57788203425,77537.57788203425,25753.69515337044,103291.2730354047,103291.2730354047,103291.2730354047,128166.30837584649,91840.80258181166,56568.50239214846,39191.44465518133,24875.0353404418,0.0,64066.47999562313,21143.780039375528,1540.5791948760482,0.0,0.8864896310173798,2.8152816715877473,0.0014959135982669303,353807.17540052877,1555914.593384428,4.397634365733394,1555914.593384428,4.397634365733394,0.85,0.09585936468516676,4.027634451161993,1.2681506016617643,1.0,0.0,4.0276344511602735,1.285008138902791,1.2852971614007063,3.1343260242701683,19382.265977990588,1976.4410862007505,4632.441516551485,4632.441516551485,5.559421540747739,5.032478917703226,-2.4195489692749383,7.452027886978164,3.438737442403454,3.438737442403454,0.9824964121152726,0.0,0.0,0.0002249070983607774,1.0000037094693586,0.00022490626407788226,199.21741398050625,0.0,1.6928410321618681e-07,0.47975114851467343,0.1041802664619347,7.557553029032095e-05,0.00014933156807045645,0.0006014529682066127,0.09585936468514847,0.07198010556201385,0.023879259123134614,0.09585942095890071,0.0719801055620276,0.023879259123139172,0.37659004081304526,0.37659004081304526,0.12493304331838781,0.0,4.625645492631804,4.499943539953222,5.004971033442587,4.6276254073215455,4.502608532561908,5.004881331415902,24875.0353404418,21143.780039375528,0.85,1.0616934674854372,0.6597095414896611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536366947064883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18435338691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.191516056671,1540.5791948760482,0.37659004081304526,0.12493304331838781,6.112874298809886,3.438737442403454
4111.0,-30.357010578936258,5.032448071934491,35.01616938565145,24.129123833868675,4.975672486914082,-26.8237924448574,-40.37484551137311,1.4424543528352443,-0.4332198785194805,-5.061425473462841,40.03200268408611,42265.13797881002,25753.701492248223,25753.701492248223,68018.83947105824,77537.36551972269,77537.36551972269,25753.701492248223,103291.06701197091,103291.06701197091,103291.06701197091,128166.03062323554,91840.60626106767,56568.388073173875,39191.35354210422,24874.963611264626,0.0,64066.317153368844,21143.71906957493,1540.5746754410548,0.0,0.8864899011487171,2.8152777421867077,0.0014959135982669303,353807.6696941703,1555913.5539944668,4.397625284209896,1555913.5539944668,4.397625284209896,0.85,0.09585902660203637,4.027634451161993,1.2681499994313348,1.0,0.0,4.02763445116176,1.285008136141156,1.2852971575663341,3.1343260310062067,19382.224546069596,1976.4368613205934,4632.441516551485,4632.441516551485,5.559422909114237,5.032448071934491,-2.4194843622556284,7.45193243419012,3.4387823360495333,3.4387823360495333,0.9825092388712953,0.0,0.0,0.00022490626407788226,1.0000036331213582,0.0002249054469690993,199.21744280024683,0.0,1.662036808955735e-07,0.47102123165805526,0.10418043266561561,7.557548863885786e-05,0.0001493307754390244,0.0006014497757769498,0.09585902660203227,0.07197977968729004,0.02387924691474224,0.0958590351619603,0.0719797796872931,0.02387924691474326,0.37658856346076686,0.37658856346076686,0.12493305494514166,0.0,4.626144255753786,4.500600441835729,5.0049905350206245,4.628205594943381,4.503295733884613,5.005136715400511,24874.963611264626,21143.71906957493,0.85,1.0616942333087045,0.6597091866172232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536369082031222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17562347005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.17890614147,1540.5746754410548,0.37658856346076686,0.12493305494514166,6.112874298809886,3.4387823360495333
