time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4112.0,-30.35704474770675,5.032417384611373,35.01615700027625,24.129095335397892,4.975690368502757,-26.82382141340602,-40.37484631463883,1.4424670342020407,-0.4325791954121314,-5.061379659469566,40.03197802146282,42264.99372570407,25753.682478774204,25753.682478774204,68018.67620447828,77537.17750178896,77537.17750178896,25753.682478774204,103290.85998056317,103290.85998056317,103290.85998056317,128165.74385723178,91840.43927314284,56568.264679147265,39191.305104439525,24874.883876668606,0.0,64066.188981108135,21143.651295168314,1540.569466383749,0.0,0.8864902243138306,2.8152746545161844,0.0014959135982669303,353808.3018173256,1555912.4899002286,4.3976144197531015,1555912.4899002286,4.3976144197531015,0.85,0.09585868290346078,4.027634451161993,1.2681493895081806,1.0,0.0,4.0276344511618465,1.285008078483895,1.2852970988460588,3.134326171640851,19382.1893046052,1976.4332676913318,4632.441516551485,4632.441516551485,5.559418804696739,5.032417384611373,-2.419412409321747,7.45182979393312,3.4388271624388036,3.4388271624388036,0.9825220464110868,0.0,0.0,0.0002249054469690993,1.0000035667375065,0.00022490464479326734,199.21747109339748,0.0,1.6278232222936438e-07,0.46132510119801867,0.10418059544793784,7.557548174689104e-05,0.00014932996522220828,0.0006014465125197884,0.09585868290345044,0.0719794493772711,0.023879233526179332,0.09585864085046805,0.07197944937727886,0.02387923352618191,0.3765870880600183,0.3765870880600183,0.12493306874366276,0.0,4.626658459702867,4.5012899889877644,5.004973504381894,4.628800464057463,4.504134732754892,5.004992565429006,24874.883876668606,21143.651295168314,0.85,1.061693808953357,0.6597082548201391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536371173055909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16592733959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.166309694321,1540.569466383749,0.3765870880600183,0.12493306874366276,6.112874298809886,3.4388271624388036
4113.0,-30.3570782313643,5.032386852169555,35.01614467089137,24.129055870603793,4.97571054237959,-26.823849536089323,-40.37484320634974,1.4424818471045986,-0.43216447467625585,-5.061333865934404,40.031954881547456,42264.836220050434,25753.66389301808,25753.66389301808,68018.50011306851,77536.93610250592,77536.93610250592,25753.66389301808,103290.599995524,103290.599995524,103290.599995524,128165.41333005212,91840.21955502502,56568.12867052074,39191.21209389364,24874.813334528124,0.0,64066.025428421766,21143.591334348905,1540.564779506963,0.0,0.8864905418504887,2.8152745405093738,0.0014959135982669303,353808.9336590944,1555911.4915052913,4.397603744524041,1555911.4915052913,4.397603744524041,0.85,0.09585834230397042,4.027634451161993,1.2681487444182857,1.0,0.0,4.02763445116096,1.2850080108208681,1.2852970301369573,3.134326336681064,19382.142934855805,1976.428539292807,4632.441516551485,4632.441516551485,5.559414792610228,5.032386852169555,-2.4193404357675887,7.451727287937144,3.4388719852162204,3.4388719852162204,0.9825348529189201,0.0,0.0,0.00022490464479326734,1.0000034952222154,0.00022490385870430407,199.2174988192533,0.0,1.5980744061767676e-07,0.4528942867104959,0.10418075525537845,7.55755084158094e-05,0.00014932913637745793,0.0006014431742361172,0.09585834230395834,0.0719791216507752,0.023879220653183146,0.09585837967373269,0.07197912165078427,0.02387922065318615,0.3765856166389079,0.3765856166389079,0.12493308207631092,0.0,4.62714361468943,4.5019492322421115,5.004931227528061,4.629169391258131,4.504672720753888,5.0048492647143235,24874.813334528124,21143.591334348905,0.85,1.0616937707344227,0.6597074804846623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637322587375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.157496525106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.153724827322,1540.564779506963,0.3765856166389079,0.12493308207631092,6.112874298809886,3.4388719852162204
4114.0,-30.35711098788139,5.032356383095841,35.01613238424222,24.12902272716167,4.975724325592899,-26.82387764334489,-40.37484386991707,1.442490981056377,-0.43150784478507376,-5.061292321999971,40.03193146754172,42264.69749000782,25753.65628884561,25753.65628884561,68018.35377885343,77536.74592386013,77536.74592386013,25753.65628884561,103290.40221270574,103290.40221270574,103290.40221270574,128165.14489255707,91840.04817680114,56568.008545469784,39191.15514592372,24874.742679851337,0.0,64065.89782577506,21143.531277873637,1540.5601888047875,0.0,0.8864908387028467,2.815270744194596,0.0014959135982669303,353809.50686725485,1555910.4812849418,4.397593764682815,1555910.4812849418,4.397593764682815,0.85,0.09585800358656382,4.027634451161993,1.2681481037242341,1.0,0.0,4.027634451163014,1.2850079697003567,1.285296987997014,3.1343264369801327,19382.10676685395,1976.424851183019,4632.441516551485,4632.441516551485,5.5594131511059715,5.032356383095841,-2.419271588540623,7.451627971636464,3.438916803570624,3.438916803570624,0.9825476581630355,0.0,0.0,0.00022490385870430407,1.0000034193197984,0.00022490308968871675,199.21752594301324,0.0,1.5660267711088827e-07,0.4438119869322574,0.10418091185805557,7.557550272244361e-05,0.00014932835598186048,0.0006014400310879233,0.09585800358655167,0.07197879569849164,0.023879207888060028,0.09585799686442857,0.07197879569850077,0.023879207888063053,0.37658414702276966,0.37658414702276966,0.12493309349330323,0.0,4.6276563619464355,4.502639499489987,5.004906189161147,4.629784477214912,4.505479059790844,5.004885093231053,24874.742679851337,21143.531277873637,0.85,1.0616936012327016,0.6597066290235277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536375237531385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.148414225325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.14115254646,1540.5601888047875,0.37658414702276966,0.12493309349330323,6.112874298809886,3.438916803570624
4115.0,-30.357143037734648,5.03232595117173,35.01612010808973,24.12897952543574,4.975735036144003,-26.823905421750418,-40.37484446363521,1.4424974201598053,-0.4309552356624522,-5.061252025019406,40.03190719997796,42264.56158307597,25753.651830893406,25753.651830893406,68018.21341396938,77536.52753059477,77536.52753059477,25753.651830893406,103290.17936148818,103290.17936148818,103290.17936148818,128164.84654991208,91839.84705493625,56567.88972001314,39191.06370547013,24874.667188423908,0.0,64065.73089389404,21143.46711016032,1540.555345539007,0.0,0.8864911322898641,2.815268172277994,0.0014959135982669303,353810.0628710942,1555909.4342375146,4.3975838946231125,1555909.4342375146,4.3975838946231125,0.85,0.09585766482251051,4.027634451161993,1.2681474591838198,1.0,0.0,4.0276344511622195,1.2850079411556419,1.2852969584576364,3.1343265066049586,19382.064321694834,1976.4205229813274,4632.441516551485,4632.441516551485,5.559412188772783,5.03232595117173,-2.419203685918258,7.451529637089989,3.43896159015367,3.43896159015367,0.9825604543296199,0.0,0.0,0.00022490308968871675,1.0000033455547983,0.00022490233726562317,199.21755248163254,0.0,1.5320138271766048e-07,0.4341727186218498,0.10418106505943829,7.557549762838058e-05,0.00014932759206033618,0.0006014369542912742,0.09585766482250437,0.07197846996447153,0.02387919485803283,0.09585763967711043,0.07197846996447615,0.02387919485803436,0.37658268117222693,0.37658268117222693,0.12493310439538784,0.0,4.628169492526354,4.503322448822303,5.004904809857692,4.630296789356976,4.506130382429262,5.004975977181516,24874.667188423908,21143.46711016032,0.85,1.0616941766671086,0.659706226610834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637720550381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13877495701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.12859371652,1540.555345539007,0.37658268117222693,0.12493310439538784,6.112874298809886,3.43896159015367
4116.0,-30.357174505630113,5.032295688316004,35.01610786059833,24.12894529933112,4.9757553236751395,-26.823931718551716,-40.37484107594935,1.4425125365967548,-0.43046429848726575,-5.061205417701718,40.03188348248675,42264.41158952661,25753.631542687188,25753.631542687188,68018.04313221379,77536.30675204092,77536.30675204092,25753.631542687188,103289.93829472811,103289.93829472811,103289.93829472811,128164.53045842203,91839.6471901879,56567.76048385697,39190.985229256585,24874.59216369391,0.0,64065.577392950494,21143.403339139822,1540.5503817468611,0.0,0.8864914560708065,2.815267149577128,0.0014959135982669303,353810.7059436442,1555908.410924011,4.397573009483324,1555908.410924011,4.397573009483324,0.85,0.09585732423133386,4.027634451161993,1.2681468096980826,1.0,0.0,4.0276344511607,1.2850078719694251,1.2852968882889388,3.1343266753604953,19382.02214184009,1976.4162218331533,4632.441516551485,4632.441516551485,5.559407809180264,5.032295688316004,-2.4191311222910197,7.451426810607023,3.4390063371617225,3.4390063371617225,0.9825732391890636,0.0,0.0,0.00022490233726562317,1.000003284807328,0.0002249015985072043,199.21757853837246,0.0,1.4989588713453996e-07,0.4248049441392862,0.10418121495532542,7.55755266945104e-05,0.00014932681057111275,0.0006014338067383546,0.09585732423131998,0.07197814285829206,0.023879181373027924,0.09585733100491718,0.07197814285830248,0.023879181373031376,0.37658121835038527,0.37658121835038527,0.12493311630417055,0.0,4.6286664742536345,4.503995324312086,5.0048689359013565,4.630741119214463,4.506774882180991,5.004814133013838,24874.59216369391,21143.403339139822,0.85,1.061694062554382,0.6597054660148463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536379131021215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12940718253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.116047951531,1540.5503817468611,0.37658121835038527,0.12493311630417055,6.112874298809886,3.4390063371617225
4117.0,-30.3572052801979,5.032265475044749,35.01609565259623,24.12890695212411,4.975768427551508,-26.823958109712024,-40.37484146011991,1.4425212570655979,-0.42988385109367755,-5.061164381917397,40.0318601377105,42264.28029623357,25753.625592550517,25753.625592550517,68017.9058887841,77536.0983351533,77536.0983351533,25753.625592550517,103289.72392770383,103289.72392770383,103289.72392770383,128164.24556005605,91839.45649873962,56567.64672966445,39190.89974341685,24874.521632352215,0.0,64065.42137576906,21143.343387499383,1540.5458055422564,0.0,0.8864917500780705,2.815264297361429,0.0014959135982669303,353811.27214275516,1555907.4036921419,4.397563125304744,1555907.4036921419,4.397563125304744,0.85,0.09585698748392421,4.027634451161993,1.2681462168088187,1.0,0.0,4.027634451163703,1.2850078326861403,1.2852968480474587,3.134326771178314,19381.981897936876,1976.4121180970951,4632.441516551485,4632.441516551485,5.559406524730876,5.032265475044749,-2.4190626595945086,7.451328134639258,3.439051084452198,3.439051084452198,0.9825860241291995,0.0,0.0,0.0002249015985072043,1.0000032124343405,0.00022490087602790692,199.21760402101378,0.0,1.4717366333003147e-07,0.4170901618773092,0.10418136212898875,7.557552339835089e-05,0.0001493260751088534,0.0006014308445652214,0.09585698748391633,0.07197781893129032,0.023879168552626003,0.09585698093684047,0.07197781893129625,0.023879168552627967,0.3765797577956575,0.3765797577956575,0.1249331269247166,0.0,4.629174048836319,4.504674974252623,5.004855201405974,4.631280530823744,4.507471107058109,5.004878353725985,24874.521632352215,21143.343387499383,0.85,1.0616945058369653,0.6597050232189504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536381021575755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12169240027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.103512776766,1540.5458055422564,0.3765797577956575,0.1249331269247166,6.112874298809886,3.439051084452198
4118.0,-30.357235402039553,5.03223522288092,35.01608343459321,24.12885931497442,4.975773514603749,-26.82398471499549,-40.37483810735864,1.4425228275596573,-0.4292887638636671,-5.061127602839875,40.031835430406396,42264.136252034856,25753.630259659476,25753.630259659476,68017.76651169432,77535.88490128668,77535.88490128668,25753.630259659476,103289.51516094616,103289.51516094616,103289.51516094616,128163.95961356598,91839.25728154725,56567.516726713446,39190.822838704225,24874.44445261982,0.0,64065.267291324046,21143.277784726848,1540.540944903434,0.0,0.8864920273131748,2.815260755252356,0.0014959135982669303,353811.77960974205,1555906.3376732897,4.397553804990523,1555906.3376732897,4.397553804990523,0.85,0.09585665148289578,4.027634451161993,1.2681455629272387,1.0,0.0,4.027634451159456,1.2850078268288985,1.2852968412604597,3.1343267854650048,19381.93985474364,1976.4078308845162,4632.441516551485,4632.441516551485,5.559407532214498,5.03223522288092,-2.418997387091253,7.451232609972173,3.439095796262563,3.439095796262563,0.9825987989321608,0.0,0.0,0.00022490087602790692,1.000003144299543,0.0002249001688744087,199.21762896317594,0.0,1.4393059458074758e-07,0.40789930504183863,0.10418150605958333,7.557555216483911e-05,0.0001493253238630678,0.0006014278188218139,0.09585665148288669,0.07197749565068157,0.02387915583220512,0.09585658786712098,0.0719774956506884,0.023879155832207385,0.3765782999141879,0.3765782999141879,0.12493313783388467,0.0,4.629693380255617,4.5053532421114255,5.004892921227508,4.6318388389761935,4.508135806645043,5.005113790457472,24874.44445261982,21143.277784726848,0.85,1.061694883787764,0.6597043614888409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453638287047643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11250154344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.090990442737,1540.540944903434,0.3765782999141879,0.12493313783388467,6.112874298809886,3.439095796262563
4119.0,-30.357264848679545,5.032205229801165,35.01607124354175,24.128829349670582,4.975799878225983,-26.82400858474089,-40.37483056364579,1.44254361428733,-0.428867396205419,-5.061076648431228,40.0318117794214,42263.97776437793,25753.59916957059,25753.59916957059,68017.57693394853,77535.6567716032,77535.6567716032,25753.59916957059,103289.25594117379,103289.25594117379,103289.25594117379,128163.62340974707,91839.05170963639,56567.380615364666,39190.745660301916,24874.36746857328,0.0,64065.11312887519,21143.21234828729,1540.535764722102,0.0,0.8864923730257912,2.815261156528103,0.0014959135982669303,353812.48266475677,1555905.3172307939,4.397542182549393,1555905.3172307939,4.397542182549393,0.85,0.09585631047827198,4.027634451161993,1.26814491014462,1.0,0.0,4.027634451163128,1.2850077310139982,1.2852967445152645,3.134327019171932,19381.89647043795,1976.4034069165261,4632.441516551485,4632.441516551485,5.559400820831574,5.032205229801165,-2.4189216471006354,7.4511268769018,3.439140445984882,3.439140445984882,0.9826115559956806,0.0,0.0,0.0002249001688744087,1.000003073818554,0.00022489947757422176,199.2176533462478,0.0,1.4087744322848202e-07,0.39924667410951803,0.10418164693702656,7.557561688947358e-05,0.00014932455198493513,0.0006014247099788547,0.09585631047825888,0.07197716825260535,0.023879142225653533,0.09585631658717474,0.07197716825261519,0.023879142225656794,0.3765768445405785,0.3765768445405785,0.1249331520863559,0.0,4.6301775641767335,4.5060114042367445,5.004850053767257,4.6322092522258345,4.508740321654784,5.004775549094461,24874.36746857328,21143.21234828729,0.85,1.0616944794450365,0.6597034751091209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536384680162506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.103848912506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.07848015917,1540.535764722102,0.3765768445405785,0.1249331520863559,6.112874298809886,3.439140445984882
4120.0,-30.357293603937645,5.032175250526798,35.016059108458684,24.128791177086555,4.975811678776808,-26.824033288605733,-40.37483070334417,1.4425513634449014,-0.42825932969418545,-5.0610371750873675,40.03178902751337,42263.854086382395,25753.59751292405,25753.59751292405,68017.45159930644,77535.45433157035,77535.45433157035,25753.59751292405,103289.0518444944,103289.0518444944,103289.0518444944,128163.35258596885,91838.86565223242,56567.273134187046,39190.65835338375,24874.300741474457,0.0,64064.959094858204,21143.155630253288,1540.5314414621528,0.0,0.8864926569105831,2.815257758188798,0.0014959135982669303,353813.02730792924,1555904.3355802393,4.3975326386897295,1555904.3355802393,4.3975326386897295,0.85,0.09585597703471979,4.027634451161993,1.2681442914297811,1.0,0.0,4.027634451160767,1.2850076961781383,1.2852967087831972,3.1343271041418332,19381.857204512682,1976.3994029064647,4632.441516551485,4632.441516551485,5.559400463213129,5.032175250526798,-2.418854351640256,7.451029602167054,3.439185123443958,3.439185123443958,0.982624320983988,0.0,0.0,0.00022489947757422176,1.000003001648541,0.00022489880250705935,199.21767715683112,0.0,1.3771920099903995e-07,0.3902962156312792,0.10418178465622756,7.55756156908692e-05,0.00014932386188335256,0.000601421930501946,0.09585597703470984,0.07197684690530239,0.02387913012940746,0.0958559625693987,0.07197684690530985,0.023879130129409936,0.376575390405688,0.376575390405688,0.12493316414965444,0.0,4.630682973150954,4.506685358480354,5.004844836238647,4.632777845393207,4.509455758938884,5.004899082963334,24874.300741474457,21143.155630253288,0.85,1.0616950757526584,0.6597031307520878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536386449283647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09489845402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.06598239808,1540.5314414621528,0.376575390405688,0.12493316414965444,6.112874298809886,3.439185123443958
4121.0,-30.357321708586966,5.0321453287931455,35.01604697957311,24.12874762611466,4.975824196008779,-26.824057335087133,-40.37482315963132,1.44255982250895,-0.4277627230960661,-5.060995659952408,40.031764937858775,42263.7014470294,25753.59060803831,25753.59060803831,68017.29205506771,77535.227194906,77535.227194906,25753.59060803831,103288.81780294431,103288.81780294431,103288.81780294431,128163.04260102805,91838.65492605187,56567.13673046496,39190.57577287434,24874.22479808374,0.0,64064.800570958076,21143.091078371177,1540.5265383016917,0.0,0.8864929560625374,2.815256066248915,0.0014959135982669303,353813.60012392665,1555903.2962119752,4.397522581571214,1555903.2962119752,4.397522581571214,0.85,0.09585564089855979,4.027634451161993,1.2681436144700275,1.0,0.0,4.027634451162519,1.2850076579866117,1.2852966697155692,3.1343271972967157,19381.812732439645,1976.3948680170747,4632.441516551485,4632.441516551485,5.559398972663119,5.0321453287931455,-2.4187855820410884,7.450930910834234,3.4392297550791926,3.4392297550791926,0.9826370728797693,0.0,0.0,0.00022489880250705935,1.0000029337346297,0.00022489814271558993,199.2177004286874,0.0,1.344853120197135e-07,0.38113137426386806,0.10418191914153958,7.55756804155546e-05,0.00014932312209150475,0.000601418950890813,0.09585564089854955,0.07197652357757936,0.02387911732097019,0.09585563222050322,0.07197652357758705,0.023879117320972743,0.3765739386586025,0.3765739386586025,0.12493317671713239,0.0,4.6311775452398365,4.507341707995749,5.004849232326876,4.633232936856359,4.510045546082665,5.004945818959698,24874.22479808374,21143.091078371177,0.85,1.0616952124861743,0.6597023805641632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536388176867734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08573361266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.053497506122,1540.5265383016917,0.3765739386586025,0.12493317671713239,6.112874298809886,3.4392297550791926
4122.0,-30.357349173017038,5.032115461783897,35.016034859534294,24.12870927890765,4.975836668786448,-26.82408080972685,-40.3748193179257,1.4425683054962628,-0.4271802322549547,-5.0609542748089,40.03174093776752,42263.5668714925,25753.58404110986,25753.58404110986,68017.15091260236,77535.02151383208,77535.02151383208,25753.58404110986,103288.60555494194,103288.60555494194,103288.60555494194,128162.75487721941,91838.46537905866,56567.01811694915,39190.49695789946,24874.14932227748,0.0,64064.64628017694,21143.026923935857,1540.5216665900837,0.0,0.8864932542259196,2.815253228070662,0.0014959135982669303,353814.1711470571,1555902.2607085153,4.3975125576918455,1555902.2607085153,4.3975125576918455,0.85,0.09585530541106163,4.027634451161993,1.268143025427126,1.0,0.0,4.027634451161663,1.2850076196515843,1.2852966305240388,3.1343272908016235,19381.77273006451,1976.3907889100265,4632.441516551485,4632.441516551485,5.5593975550675765,5.032115461783897,-2.4187169286946473,7.450832390478544,3.439274354107085,3.439274354107085,0.9826498154591672,0.0,0.0,0.00022489814271558993,1.000002866905197,0.00022489749795578424,199.2177231704194,0.0,1.3144213930131598e-07,0.3725070227799295,0.10418205058367888,7.557571337721942e-05,0.0001493224293383705,0.0006014161607344234,0.09585530541105251,0.07197620065741984,0.02387910475363267,0.0958552646939229,0.07197620065742669,0.02387910475363494,0.37657248820304373,0.37657248820304373,0.12493319026770158,0.0,4.6316814730087685,4.508007591941862,5.004862447645962,4.633774042553966,4.510749323485243,5.004994063804531,24874.14932227748,21143.026923935857,0.85,1.0616955663056304,0.6597018687445686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536389865364345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.077109261176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.041024689515,1540.5216665900837,0.37657248820304373,0.12493319026770158,6.112874298809886,3.439274354107085
4123.0,-30.35737597881869,5.032085765856203,35.01602277506008,24.128674808330857,4.975858096732096,-26.82410279596856,-40.37481142496688,1.442584913881967,-0.42672935494493913,-5.060907299868169,40.03171773358288,42263.41853872898,25753.563511323242,25753.563511323242,68016.98205005223,77534.79506824666,77534.79506824666,25753.563511323242,103288.3585795699,103288.3585795699,103288.3585795699,128162.43474790241,91838.25842704096,56566.889100748005,39190.41036254772,24874.076168332514,0.0,64064.48653088024,21142.964743082637,1540.5167958720317,0.0,0.8864935780155168,2.8152527760410098,0.0014959135982669303,353814.81929785985,1555901.259545591,4.397501672296411,1555901.259545591,4.397501672296411,0.85,0.09585496875636101,4.027634451161993,1.2681423517642547,1.0,0.0,4.027634451164165,1.2850075432611852,1.2852965532878944,3.1343274771293332,19381.729054498323,1976.3863352417313,4632.441516551485,4632.441516551485,5.559393123325363,5.032085765856203,-2.4186441395167786,7.450729905372981,3.4393189197739504,3.4393189197739504,0.982662548506843,0.0,0.0,0.00022489749795578424,1.0000027981540636,0.0002248968686596973,199.217745366783,0.0,1.2844758048052004e-07,0.3640204430817938,0.10418217903125936,7.557578109850079e-05,0.00014932171685728344,0.0006014132911210513,0.09585496875635081,0.07197587676840607,0.023879091987944745,0.0958549812450724,0.07197587676841373,0.023879091987947285,0.37657103979669476,0.37657103979669476,0.12493320514270785,0.0,4.632163280053135,4.508657375539258,5.0048353601579265,4.634177944923238,4.511345264641136,5.004816402231256,24874.076168332514,21142.964743082637,0.85,1.0616955778966062,0.6597011983910501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639151539765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06862268148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.028563761813,1540.5167958720317,0.37657103979669476,0.12493320514270785,6.112874298809886,3.4393189197739504
4124.0,-30.35740212587884,5.032056095300407,35.01601072804686,24.12863125735896,4.975870223735484,-26.824125119414322,-40.374807408638276,1.4425932172710203,-0.42622374287748244,-5.060867151361406,40.031694655762216,42263.28890143439,25753.56046669545,25753.56046669545,68016.84936812984,77534.56962909487,77534.56962909487,25753.56046669545,103288.13009579031,103288.13009579031,103288.13009579031,128162.13668515236,91838.04845005994,56566.77474859049,39190.304112743834,24874.006589362056,0.0,64064.31070210589,21142.905600957747,1540.5122881224647,0.0,0.8864938665241849,2.8152508059688426,0.0014959135982669303,353815.3732596359,1555900.2638352243,4.397491973005587,1555900.2638352243,4.397491973005587,0.85,0.09585463600616415,4.027634451161993,1.2681417237082497,1.0,0.0,4.027634451162845,1.2850075057036445,1.2852965149132143,3.13432756873785,19381.684740537854,1976.381816475336,4632.441516551485,4632.441516551485,5.5593924660849465,5.032056095300407,-2.4185763821988764,7.450632477499283,3.4393634872720695,3.4393634872720695,0.9826752820777341,0.0,0.0,0.0002248968686596973,1.000002729391082,0.00022489625482986498,199.21776701768442,0.0,1.2536694760974e-07,0.3552899295260032,0.10418230439820697,7.557581555846585e-05,0.00014932105310123145,0.0006014106177543091,0.09585463600615488,0.07197555606157784,0.023879079944577036,0.09585466487923268,0.0719755560615848,0.023879079944579343,0.37656959249688177,0.37656959249688177,0.12493321864103703,0.0,4.632644400674053,4.509297043284448,5.004836080257178,4.634643408483896,4.511931573862796,5.004915362096085,24874.006589362056,21142.905600957747,0.85,1.0616964207170347,0.6597009854356418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536393125861613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05989216792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.016115113152,1540.5122881224647,0.37656959249688177,0.12493321864103703,6.112874298809886,3.4393634872720695
4125.0,-30.35742766769316,5.032026483208468,35.01599868776339,24.128598113916837,4.975883193308682,-26.824146813744882,-40.374799515679456,1.442602339360403,-0.42556976185204576,-5.060825454587984,40.03167075775167,42263.14579753616,25753.55345103272,25753.55345103272,68016.69924856888,77534.38277743873,77534.38277743873,25753.55345103272,103287.93622847146,103287.93622847146,103287.93622847146,128161.86737621525,91837.87715761295,56566.647041243705,39190.25568485472,24873.931147743788,0.0,64064.186832598505,21142.84147558222,1540.507411030097,0.0,0.8864941659050769,2.8152470627687802,0.0014959135982669303,353815.9485848327,1555899.232737638,4.397481908209086,1555899.232737638,4.397481908209086,0.85,0.09585430134643341,4.027634451161993,1.2681411247747025,1.0,0.0,4.027634451160638,1.285007464282901,1.2852964726943379,3.1343276697693083,19381.648590638524,1976.3781302114917,4632.441516551485,4632.441516551485,5.559390951621633,5.032026483208468,-2.41850751075036,7.450533993958828,3.4394080129308313,3.4394080129308313,0.9826880036945232,0.0,0.0,0.00022489625482986498,1.00000266621228,0.0002248956552103073,199.21778816742003,0.0,1.2228580852238714e-07,0.34655798135244514,0.10418242668401549,7.557588327983154e-05,0.00014932037155003346,0.0006014078727152239,0.09585430134642411,0.07197523387309651,0.023879067473327603,0.09585426633576655,0.07197523387310349,0.023879067473329917,0.3765681459017916,0.3765681459017916,0.12493323270695983,0.0,4.633151167489132,4.509968491871973,5.004843919701898,4.635255692735939,4.512733073124991,5.004954625193761,24873.931147743788,21142.84147558222,0.85,1.0616961302622696,0.6597000272238049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536394696749422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.051160219744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.003678767755,1540.507411030097,0.3765681459017916,0.12493323270695983,6.112874298809886,3.4394080129308313
4126.0,-30.357452497294023,5.0319970261986375,35.01598668018696,24.128558474499755,4.975903770606015,-26.82416710620889,-40.37479137824846,1.4426183795208567,-0.42518822364081643,-5.06077911001548,40.03164762984537,42263.00489378912,25753.534841179622,25753.534841179622,68016.53973496874,77534.1388973497,77534.1388973497,25753.534841179622,103287.67373852932,103287.67373852932,103287.67373852932,128161.53206815472,91837.65162897574,56566.52429754782,39190.141479364356,24873.858329625393,0.0,64063.99980898975,21142.779580181585,1540.5025705226492,0.0,0.8864944862004547,2.815247450348953,0.0014959135982669303,353816.58804045623,1555898.2348672682,4.397471140299853,1555898.2348672682,4.397471140299853,0.85,0.09585396607916327,4.027634451161993,1.2681404599035164,1.0,0.0,4.027634451162715,1.2850073904584058,1.2852963980826835,3.1343278498384346,19381.60099462554,1976.3732767688805,4632.441516551485,4632.441516551485,5.559386934333335,5.0319970261986375,-2.41843520151497,7.450432227713607,3.4394525067752637,3.4394525067752637,0.9827007162215039,0.0,0.0,0.0002248956552103073,1.000002591867473,0.00022489507231208454,199.21780872741564,0.0,1.1945488202170644e-07,0.33853513564951604,0.10418254613889752,7.557595309881993e-05,0.00014931970211148738,0.0006014051764614728,0.09585396607914956,0.07197491124024163,0.023879054838907923,0.09585401297612998,0.07197491124025193,0.023879054838911336,0.3765667022249627,0.3765667022249627,0.12493324765934455,0.0,4.633621860218852,4.51060283904377,5.004818794376888,4.635590886374644,4.513227793156261,5.004806485321637,24873.858329625393,21142.779580181585,0.85,1.0616967397877701,0.6596997536806715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639623127501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04313737404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.991253675878,1540.5025705226492,0.3765667022249627,0.12493324765934455,6.112874298809886,3.4394525067752637
4127.0,-30.357476723718783,5.031967534934233,35.015974691918665,24.128515587095194,4.975911436783262,-26.824188146898557,-40.37478715237228,1.4426228599630477,-0.42457875045590754,-5.060741709794918,40.031624177080175,42262.88269316984,25753.53895172857,25753.53895172857,68016.42164489841,77533.93425433825,77533.93425433825,25753.53895172857,103287.47320606682,103287.47320606682,103287.47320606682,128161.26042815474,91837.45986708836,56566.41481595376,39190.05005681622,24873.78722208792,0.0,64063.83727890414,21142.719138774733,1540.4980388968995,0.0,0.8864947620483572,2.8152437915934643,0.0014959135982669303,353817.10408388264,1555897.2229811212,4.397461866660495,1555897.2229811212,4.397461866660495,0.85,0.09585363507311578,4.027634451161993,1.2681398472329604,1.0,0.0,4.027634451159668,1.285007370695238,1.2852963775660033,3.134327898043798,19381.560524814726,1976.369149996658,4632.441516551485,4632.441516551485,5.559387821672964,5.031967534934233,-2.4183695076044045,7.450337042538637,3.439496998049312,3.439496998049312,0.9827134280140892,0.0,0.0,0.00022489507231208454,1.0000025289046466,0.00022489450357532947,199.2178287879587,0.0,1.1612370665179443e-07,0.3290945846511854,0.10418266226260417,7.557598935677346e-05,0.00014931908295531108,0.0006014026827267264,0.09585363507311062,0.0719745920169488,0.023879043056161824,0.09585363625971544,0.07197459201695267,0.02387904305616311,0.37656525907955585,0.37656525907955585,0.12493326132626241,0.0,4.634116212944093,4.511251859369622,5.004844484228897,4.6361629593390035,4.513918611135637,5.005018415074403,24873.78722208792,21142.719138774733,0.85,1.0616975899958436,0.6596995198582457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536397723011851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03369682305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.978842000619,1540.4980388968995,0.37656525907955585,0.12493326132626241,6.112874298809886,3.439496998049312
4128.0,-30.357500324788862,5.031938245404317,35.01596272479532,24.128491279575996,4.975934727239291,-26.824207062151864,-40.374775033537276,1.4426414646023114,-0.42400705800133665,-5.060693103414942,40.03160081643347,42262.73053408794,25753.51474358991,25753.51474358991,68016.24527767785,77533.7414347625,77533.7414347625,25753.51474358991,103287.25617835241,103287.25617835241,103287.25617835241,128160.96784446837,91837.28600167047,56566.281442972475,39190.005065219986,24873.71166611596,0.0,64063.716731335946,21142.654916198564,1540.4929925299411,0.0,0.8864950947240829,2.8152419391170755,0.0014959135982669303,353817.7747493359,1555896.2150699846,4.397450682550552,1555896.2150699846,4.397450682550552,0.85,0.095853298770485,4.027634451161993,1.268139188406058,1.0,0.0,4.027634451161587,1.2850072848060143,1.2852962909265935,3.1343281075406573,19381.52383191049,1976.365408361723,4632.441516551485,4632.441516551485,5.559382595888986,5.031938245404317,-2.4182955508346873,7.450233796239004,3.439541429894881,3.439541429894881,0.9827261228271089,0.0,0.0,0.00022489450357532947,1.0000024636266547,0.00022489394952060097,199.21784833068406,0.0,1.133025014960006e-07,0.3210992892396657,0.10418277556510566,7.557609333628222e-05,0.00014931841023904725,0.0006013999732715264,0.09585329877047062,0.07197426860695504,0.02387903016351559,0.09585329516004873,0.07197426860696583,0.02387903016351917,0.3765638176723562,0.3765638176723562,0.12493327703084398,0.0,4.634612071063486,4.511921664954684,5.004813443426372,4.636686045413626,4.514692729151534,5.0047817764836395,24873.71166611596,21142.654916198564,0.85,1.0616968347765028,0.6596983860821748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536399178510777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02570152764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.966441581331,1540.4929925299411,0.3765638176723562,0.12493327703084398,6.112874298809886,3.439541429894881
4129.0,-30.35752324093975,5.031908999567274,35.01595080553761,24.12845258312302,4.975949047243745,-26.824226258034543,-40.3747667214833,1.4426520643384961,-0.4234738986948514,-5.06065186965576,40.03157827637225,42262.5971503988,25753.509500445183,25753.509500445183,68016.10665084398,77533.5267786972,77533.5267786972,25753.509500445183,103287.03627914238,103287.03627914238,103287.03627914238,128160.6804390183,91837.08639139989,56566.162921015566,39189.9149670937,24873.64415987591,0.0,64063.5591269696,21142.59753589452,1540.4885763097911,0.0,0.8864953868150338,2.8152397331306016,0.0014959135982669303,353818.3436889657,1555895.2425640407,4.397440862850784,1555895.2425640407,4.397440862850784,0.85,0.09585296807236401,4.027634451161993,1.2681385652953763,1.0,0.0,4.027634451163107,1.285007236346906,1.285296241744585,3.134328225739793,19381.48170576125,1976.361112689986,4632.441516551485,4632.441516551485,5.5593814640571635,5.031908999567274,-2.418227013999549,7.450136013566823,3.4395858734449134,3.4395858734449134,0.982738820984261,0.0,0.0,0.00022489394952060097,1.000002392130894,0.00022489341154612337,199.21786730626943,0.0,1.1037759086955552e-07,0.31281009252432035,0.10418288594269653,7.55761646537161e-05,0.00014931778486688486,0.0006013974545010603,0.09585296807235884,0.07197394980976328,0.023879018262595555,0.09585297684526595,0.07197394980976717,0.023879018262596845,0.37656237934937487,0.37656237934937487,0.12493329094102336,0.0,4.6351099310967925,4.512587114938697,5.004803621960491,4.63717797096092,4.51532682959521,5.004842802434609,24873.64415987591,21142.59753589452,0.85,1.061697282788187,0.6596979269702642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45364005964393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01741233092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.954052882436,1540.4885763097911,0.37656237934937487,0.12493329094102336,6.112874298809886,3.4395858734449134
4130.0,-30.357545533438987,5.031879821597373,35.01593890262111,24.12841385174545,4.975963645840581,-26.82424486463118,-40.374758339580126,1.4426629770327362,-0.4229525905819287,-5.06060948808665,40.03155491382615,42262.466074914606,25753.501356388035,25753.501356388035,68015.96743130265,77533.31077356174,77533.31077356174,25753.501356388035,103286.81212994977,103286.81212994977,103286.81212994977,128160.38307163295,91836.88529336533,56566.046585034535,39189.82078703421,24873.570941683178,0.0,64063.39172871738,21142.5353004307,1540.4838044538012,0.0,0.8864956877436877,2.8152378172869215,0.0014959135982669303,353818.9284667201,1555894.234571922,4.397430746044069,1555894.234571922,4.397430746044069,0.85,0.09585263591236425,4.027634451161993,1.268137983395718,1.0,0.0,4.027634451161649,1.285007186390045,1.2852961910851513,3.1343283475921853,19381.439265631325,1976.3567850011295,4632.441516551485,4632.441516551485,5.5593797060086025,5.031879821597373,-2.418157649824711,7.450037471422084,3.4396302813597464,3.4396302813597464,0.9827515089599276,0.0,0.0,0.00022489341154612337,1.0000023270305904,0.00022489288821349294,199.21788576544674,0.0,1.0717412809294865e-07,0.3037314790154165,0.10418299311682462,7.557623657051956e-05,0.00014931717497560382,0.0006013949980819254,0.09585263591235245,0.07197363006536066,0.02387900584699179,0.09585264723646184,0.07197363006536951,0.02387900584699473,0.37656094367606546,0.37656094367606546,0.12493330468229355,0.0,4.6356035688866655,4.513245081929881,5.004799436191206,4.637656897504712,4.515957033255802,5.004863343630916,24873.570941683178,21142.5353004307,0.85,1.0616978838604554,0.6596976047393666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453640197321882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00833371741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.941677118055,1540.4838044538012,0.37656094367606546,0.12493330468229355,6.112874298809886,3.4396302813597464
4131.0,-30.35756723265278,5.031850634536368,35.015926999811256,24.128376028407388,4.975972477121404,-26.824263513939737,-40.374749957676954,1.4426687584083557,-0.4222943824809704,-5.060570780227936,40.031531111098325,42262.33756266246,25753.5024473206,25753.5024473206,68015.84000998306,77533.12178365604,77533.12178365604,25753.5024473206,103286.62423097664,103286.62423097664,103286.62423097664,128160.12068702147,91836.70863629124,56565.93024617731,39189.75376679325,24873.49645604483,0.0,64063.250222838076,21142.471987638106,1540.4790469856391,0.0,0.8864959715289418,2.8152336695752793,0.0014959135982669303,353819.46255555295,1555893.2075883884,4.397421205579098,1555893.2075883884,4.397421205579098,0.85,0.09585230551670648,4.027634451161993,1.2681373498449107,1.0,0.0,4.027634451163027,1.2850071604159006,1.2852961644326442,3.134328410947083,19381.40198357041,1976.3529832889326,4632.441516551485,4632.441516551485,5.559379941507002,5.031850634536368,-2.4180910300010985,7.449941664537466,3.4396746610047715,3.4396746610047715,0.9827641888585061,0.0,0.0,0.00022489288821349294,1.0000022651000815,0.00022489237880974738,199.21790373336032,0.0,1.042572201867294e-07,0.29546496200919115,0.10418309737404481,7.557630848738636e-05,0.00014931657972610656,0.0006013926006345432,0.0958523055166967,0.07197331171756252,0.023878993799134173,0.09585224067945422,0.07197331171756986,0.023878993799136612,0.3765595101121587,0.3765595101121587,0.12493331862378768,0.0,4.636123768705886,4.513926679437191,5.0048306736852055,4.638276397746949,4.516726214801963,5.005029283290241,24873.49645604483,21142.471987638106,0.85,1.061698239995571,0.6596970558886232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536403312530208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0000672004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.929313083623,1540.4790469856391,0.3765595101121587,0.12493331862378768,6.112874298809886,3.4396746610047715
4132.0,-30.35758828500372,5.0318216286723745,35.01591511836161,24.12834131335842,4.975994802430918,-26.82428023151459,-40.37473752452058,1.4426867489418151,-0.42188149305746947,-5.0605230237704895,40.03150792763938,42262.194974968246,25753.48070367922,25753.48070367922,68015.67567864747,77532.89073737567,77532.89073737567,25753.48070367922,103286.37144105489,103286.37144105489,103286.37144105489,128159.79316777662,91836.49512464959,56565.80501928932,39189.655672622524,24873.42172672173,0.0,64063.077399344256,21142.408467713467,1540.4740607873434,0.0,0.8864962992238001,2.815233809265416,0.0014959135982669303,353820.12149730796,1555892.2073240883,4.397410188939541,1555892.2073240883,4.397410188939541,0.8499999999999999,0.09585197224724587,4.027634451161993,1.2681367003591735,1.0,0.0,4.027634451161981,1.2850070772779825,1.2852960806214064,3.134328613733156,19381.35692364811,1976.3483884556001,4632.441516551485,4632.441516551485,5.559375247731313,5.0318216286723745,-2.41801773724417,7.449839365916544,3.439718989277364,3.439718989277364,0.9827768540792469,0.0,0.0,0.00022489237880974738,1.0000021975767934,0.00022489188459256075,199.21792116564546,0.0,1.0148234634401398e-07,0.2876009695389356,0.10418319885639116,7.557641516418857e-05,0.00014931596364555882,0.0006013901192873044,0.09585197224723505,0.07197299105046902,0.023878981196766035,0.09585197061438878,0.07197299105047714,0.02387898119676873,0.37655808010800335,0.37655808010800335,0.12493333487168175,0.0,4.636609530552278,4.5145789372326135,5.004812076210953,4.638641530713016,4.517278206992387,5.004828564936702,24873.42172672173,21142.408467713467,0.85,1.0616985389987474,0.6596966098197593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453640461619782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.992203207934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.916960191591,1540.4740607873434,0.37655808010800335,0.12493333487168175,6.112874298809886,3.439718989277364
4133.0,-30.357608714735342,5.031792589744421,35.01590326348304,24.12829821640628,4.976003415581704,-26.824297759962196,-40.37472893306983,1.4426924608085856,-0.4213067483276518,-5.060485368974899,40.03148493867692,42262.07121487758,25753.48467135449,25753.48467135449,68015.55588623206,77532.68139381497,77532.68139381497,25753.48467135449,103286.16606516947,103286.16606516947,103286.16606516947,128159.51844562631,91836.29751303994,56565.69282383264,39189.560765785885,24873.352380456843,0.0,64062.91314624273,21142.349523388315,1540.4696193113755,0.0,0.8864965746845699,2.8152306377814478,0.0014959135982669303,353820.6410574017,1555891.2154519353,4.397400928340743,1555891.2154519353,4.397400928340743,0.85,0.0958516449134774,4.027634451161993,1.2681360679073261,1.0,0.0,4.027634451160977,1.2850070515689882,1.2852960542715244,3.1343286764413225,19381.31521930025,1976.3441357956337,4632.441516551485,4632.441516551485,5.55937610422896,5.031792589744421,-2.417951904705077,7.449744494449497,3.4397633235659533,3.4397633235659533,0.9827895210188438,0.0,0.0,0.00022489188459256075,1.0000021325841684,0.00022489140499271087,199.21793808237663,0.0,9.845692052376497e-08,0.27902691276434993,0.10418329731331168,7.557648887913869e-05,0.00014931539571342206,0.0006013878318642644,0.09585164491346942,0.0719726750790261,0.02387896983444332,0.09585161605797446,0.0719726750790321,0.023878969834445308,0.37655665162610497,0.37655665162610497,0.12493334996219935,0.0,4.63710938013196,4.515234007365109,5.004841633866818,4.639178620647272,4.517925443558852,5.005031520089744,24873.352380456843,21142.349523388315,0.85,1.0616993912057393,0.6596963693861654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536405881002756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98362915116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.904619535071,1540.4696193113755,0.37655665162610497,0.12493334996219935,6.112874298809886,3.4397633235659533
4134.0,-30.357628505964897,5.031763737845116,35.01589142993422,24.128268600348406,4.976026329816776,-26.82431328345382,-40.37471629036588,1.4427111073057273,-0.42082466623980963,-5.0604372689713335,40.031461850191945,42261.93329766272,25753.462227916523,25753.462227916523,68015.39552557924,77532.46878962508,77532.46878962508,25753.462227916523,103285.9310175416,103285.9310175416,103285.9310175416,128159.20876859291,91836.10217289242,56565.57199907644,39189.47797090665,24873.277751051308,0.0,64062.75572195796,21142.286088393612,1540.4646312630916,0.0,0.8864969037859811,2.8152299064209223,0.0014959135982669303,353821.3047411318,1555890.219286308,4.397389864425073,1555890.219286308,4.397389864425073,0.85,0.09585131240353958,4.027634451161993,1.2681354497419672,1.0,0.0,4.027634451159903,1.2850069652998264,1.285295967366639,3.134328886865013,19381.273994326286,1976.3399320182007,4632.441516551485,4632.441516551485,5.559371259388958,5.031763737845116,-2.4178783740026013,7.449642111847718,3.439807599537141,3.439807599537141,0.982802171296326,0.0,0.0,0.00022489140499271087,1.000002065933565,0.00022489094038296865,199.217954470402,0.0,9.554489319743146e-08,0.2707742273215208,0.10418339285820487,7.557659735410503e-05,0.00014931480763860584,0.0006013854633138749,0.09585131240352751,0.07197235502321106,0.02387895738031645,0.09585131637269412,0.07197235502322012,0.023878957380319463,0.3765552249674658,0.3765552249674658,0.12493336703582869,0.0,4.637592102917495,4.515883773994517,5.004818353959649,4.639612602731518,4.5185737296067146,5.004816766597628,24873.277751051308,21142.286088393612,0.85,1.0616994969866163,0.6596958376421691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536407108401526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.975376465714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.89229064995,1540.4646312630916,0.3765552249674658,0.12493336703582869,6.112874298809886,3.439807599537141
4135.0,-30.357647696013647,5.031734919125341,35.01587963978308,24.128235212434106,4.976040282925155,-26.82432916200412,-40.37470368258653,1.442721748915606,-0.42020784756454077,-5.060396360295449,40.031439447141445,42261.798166857545,25753.458246373048,25753.458246373048,68015.25641323059,77532.27689228448,77532.27689228448,25753.458246373048,103285.73513865753,103285.73513865753,103285.73513865753,128158.94538401303,91835.92366892465,56565.45010008954,39189.41507648345,24873.2102453555,0.0,64062.62532183895,21142.228708552175,1540.4602203502313,0.0,0.8864971937181395,2.8152265609181324,0.0014959135982669303,353821.86919970874,1555889.2526945965,4.397380117327913,1555889.2526945965,4.397380117327913,0.85,0.09585098493247826,4.027634451161993,1.2681347843213007,1.0,0.0,4.027634451161314,1.2850069164600506,1.2852959179188213,3.134329005992714,19381.23632249324,1976.3360905603079,4632.441516551485,4632.441516551485,5.5593703998975945,5.031734919125341,-2.4178101357422053,7.449545054867547,3.439851883530425,3.439851883530425,0.9828148238658356,0.0,0.0,0.00022489094038296865,1.0000020031787744,0.00022489048988711272,199.21797036062495,0.0,9.255860247333644e-08,0.2623110794094355,0.10418348541680734,7.557670552956027e-05,0.00014931423485340837,0.0006013831563444804,0.09585098493247067,0.07197203905551038,0.023878945876960295,0.09585095935836149,0.07197203905551608,0.02387894587696219,0.37655379988240156,0.37655379988240156,0.1249333825101737,0.0,4.638096183331584,4.5165545551822674,5.004817479303142,4.6401885127309015,4.519314985112715,5.004891828086556,24873.2102453555,21142.228708552175,0.85,1.06169948658105,0.6596950711049068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453640829743989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9669133178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.879973875159,1540.4602203502313,0.37655379988240156,0.1249333825101737,6.112874298809886,3.439851883530425
