time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4136.0,-30.357666231328672,5.031706234114587,35.0158678790901,24.12819550316783,4.97606036287505,-26.82434383845991,-40.374687128327764,1.4427379700062661,-0.41983055694873883,-5.060350651163345,40.03141672486718,42261.649437340544,25753.442201290523,25753.442201290523,68015.09163863107,77532.0349177123,77532.0349177123,25753.442201290523,103285.47711900283,103285.47711900283,103285.47711900283,128158.61570947271,91835.69730393491,56565.31680421108,39189.31166635981,24873.13859046989,0.0,64062.4502568297,21142.167801899406,1540.4554540929946,0.0,0.8864975092942422,2.8152269303840303,0.0014959135982669303,353822.499895895,1555888.2723302667,4.397369508123578,1555888.2723302667,4.397369508123578,0.85,0.09585065489380856,4.027634451161993,1.2681341167027131,1.0,0.0,4.027634451161217,1.2850068414809293,1.2852958423439165,3.1343291888783047,19381.188549974755,1976.3312191191442,4632.441516551485,4632.441516551485,5.559366936263468,5.031706234114587,-2.417738359230999,7.449444593345586,3.439896129446368,3.439896129446368,0.9828274655561051,0.0,0.0,0.00022489048988711272,1.0000019348337512,0.00022489005476224446,199.2179857087011,0.0,8.97468700730868e-08,0.254342629787128,0.10418357516367742,7.557684756624735e-05,0.00014931364232086537,0.0006013807698399968,0.09585065489379539,0.07197172129198305,0.023878933601812345,0.0958507094912347,0.07197172129199295,0.023878933601815623,0.3765523777642582,0.3765523777642582,0.1249333980488232,0.0,4.6385639461198025,4.517184924830758,5.0047926610195645,4.640520094214594,4.5197927761400365,5.004780370272897,24873.13859046989,21142.167801899406,0.85,1.061699815819642,0.6596945522363161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536409450360053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95894486818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.867668484316,1540.4554540929946,0.3765523777642582,0.1249333980488232,6.112874298809886,3.439896129446368
4137.0,-30.357684111369043,5.031677492925392,35.01585612843435,24.128157924301945,4.976067161503334,-26.824359253284435,-40.37467445069922,1.4427423034187603,-0.4191304380897236,-5.060313941455215,40.03139349583479,42261.519632066986,25753.44894270337,25753.44894270337,68014.96857477035,77531.85520349939,77531.85520349939,25753.44894270337,103285.30414620276,103285.30414620276,103285.30414620276,128158.37169562135,91835.52755793757,56565.19679106537,39189.25640763578,24873.067549418578,0.0,64062.32395705436,21142.10741700579,1540.4509373716294,0.0,0.8864977808027444,2.815221997609327,0.0014959135982669303,353823.0064183566,1555887.2701020746,4.397360380411244,1555887.2701020746,4.397360380411244,0.85,0.09585032880479132,4.027634451161993,1.2681335067795594,1.0,0.0,4.0276344511615285,1.2850068221006254,1.2852958224000866,3.134329236149845,19381.152726441243,1976.3275661353514,4632.441516551485,4632.441516551485,5.559368391524764,5.031677492925392,-2.4176732492881863,7.4493507422135785,3.439940367666666,3.439940367666666,0.9828401050476189,0.0,0.0,0.00022489005476224446,1.0000018664322525,0.00022488963502097638,199.21800051418225,0.0,8.6684699787614e-08,0.24566443919809808,0.10418366184837721,7.557695634134564e-05,0.0001493130984208988,0.0006013785792097534,0.095850328804786,0.07197140671298678,0.02387892209179921,0.095850289859642,0.07197140671299078,0.02387892209180054,0.37655095601520566,0.37655095601520566,0.12493341218575313,0.0,4.639074243016864,4.517852523223894,5.004826410401961,4.6411835033654825,4.520592290272361,5.005031264869956,24873.067549418578,21142.10741700579,0.85,1.061699987973676,0.659693826599203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536410563944597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.950266677595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.855375570305,1540.4509373716294,0.37655095601520566,0.12493341218575313,6.112874298809886,3.439940367666666
4138.0,-30.357701409403834,5.031648951666711,35.01584439334766,24.12812813362109,4.9760910569398344,-26.82437243441608,-40.374661423824705,1.4427620819520752,-0.4186782096836055,-5.0602650901582615,40.03137044800424,42261.39095780557,25753.424951041707,25753.424951041707,68014.81590884727,77531.63782706404,77531.63782706404,25753.424951041707,103285.06277810576,103285.06277810576,103285.06277810576,128158.0550399585,91835.3268365168,56565.08461541934,39189.158023441625,24872.99226185274,0.0,64062.15028529437,21142.04342257483,1540.445890908206,0.0,0.8864981135862178,2.81522174721164,0.0014959135982669303,353823.6804719743,1555886.2756924103,4.397349192730612,1555886.2756924103,4.397349192730612,0.85,0.095849997354331,4.027634451161993,1.2681329166376965,1.0,0.0,4.02763445116163,1.2850067304102961,1.2852957301497374,3.1343294597966733,19381.110365792647,1976.323246551335,4632.441516551485,4632.441516551485,5.559363212471434,5.031648951666711,-2.4175991924309117,7.4492481440976235,3.43998454113145,3.43998454113145,0.9828527260375571,0.0,0.0,0.00022488963502097638,1.0000018056790088,0.00022488922894321636,199.2180148377384,0.0,8.362001616076735e-08,0.23697912579961466,0.10418374546839337,7.557706811315392e-05,0.00014931256690782247,0.0006013764384693759,0.09584999735431769,0.07197108790329969,0.023878909451018004,0.09585000331337795,0.07197108790330968,0.023878909451021318,0.376549537240216,0.376549537240216,0.12493342873786695,0.0,4.639558560517003,4.518505002839277,5.004801378287766,4.6415868804746765,4.521207233256007,5.004794211497995,24872.99226185274,21142.04342257483,0.85,1.0617004831394217,0.6596936064368539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536411638161002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9415813642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.843095165785,1540.445890908206,0.376549537240216,0.12493342873786695,6.112874298809886,3.43998454113145
4139.0,-30.3577181331678,5.031620422379037,35.01583269967537,24.1280895768665,4.976103935904862,-26.82438620038113,-40.37464850172398,1.4427720031181996,-0.4181274774099961,-5.060225048444973,40.03134818411108,42261.26509547296,25753.423514520935,25753.423514520935,68014.6886099939,77531.42951064138,77531.42951064138,25753.423514520935,103284.85302516232,103284.85302516232,103284.85302516232,128157.77844141977,91835.13048316285,56564.97056183558,39189.066579252525,24872.92541625745,0.0,64061.991995509976,21141.986603818834,1540.441533627208,0.0,0.8864983985889736,2.8152191708646988,0.0014959135982669303,353824.2329710916,1555885.3151065565,4.397339611370476,1555885.3151065565,4.397339611370476,0.85,0.09584967205064568,4.027634451161993,1.2681323045166213,1.0,0.0,4.027634451162282,1.285006684821096,1.2852956840284444,3.134329570995763,19381.068926989577,1976.3190209694012,4632.441516551485,4632.441516551485,5.5593629023712925,5.031620422379037,-2.417531623415703,7.44915204579474,3.4400287270066237,3.4400287270066237,0.982865350573321,0.0,0.0,0.00022488922894321636,1.0000017457331565,0.00022488883634731822,199.218028685774,0.0,8.089800521970679e-08,0.22926494679264903,0.1041838263663986,7.557717898614424e-05,0.00014931204995707214,0.0006013743563807243,0.0958496720506398,0.07197077403123087,0.023878898019408935,0.09584967529176538,0.07197077403123528,0.023878898019410396,0.3765481203723364,0.3765481203723364,0.12493344367855001,0.0,4.640051485508707,4.519158489153767,5.004807922777957,4.642097571034981,4.521848103432433,5.004910298142136,24872.92541625745,21141.986603818834,0.85,1.061701119358901,0.6596932717676809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641267741119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93386718519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.830825824776,1540.441533627208,0.3765481203723364,0.12493344367855001,6.112874298809886,3.4400287270066237
4140.0,-30.35773417993574,5.031591982284191,35.01582101992233,24.128055630158656,4.976120723414086,-26.824398966053383,-40.37463540500028,1.4427855095317272,-0.4175904686276226,-5.060181355945239,40.03132520219121,42261.14152628147,25753.412811381517,25753.412811381517,68014.554337663,77531.22410276813,77531.22410276813,25753.412811381517,103284.63691414965,103284.63691414965,103284.63691414965,128157.48934339864,91834.93834749122,56564.86008292328,39188.97584951993,24872.852429248986,0.0,64061.82827876891,21141.924564861638,1540.4367385493433,0.0,0.8864987048177058,2.8152172016089407,0.0014959135982669303,353824.8358448568,1555884.3235415807,4.397329316429886,1555884.3235415807,4.397329316429886,0.85,0.0958493441027285,4.027634451161993,1.2681316808564587,1.0,0.0,4.027634451162216,1.28500662242624,1.2852956211150413,3.134329723186451,19381.02837829459,1976.314886153232,4632.441516551485,4632.441516551485,5.5593605918964855,5.031591982284191,-2.4174613825351265,7.449053364819317,3.440072868924286,3.440072868924286,0.982877962549796,0.0,0.0,0.00022488883634731822,1.0000016750641563,0.00022488845964472028,199.2180419732278,0.0,7.821218089890306e-08,0.2216533206674913,0.1041839045785795,7.557729135757205e-05,0.00014931154498974616,0.0006013723225569255,0.0958493441027151,0.07197045818250905,0.023878885920206056,0.09584934299428129,0.0719704581825191,0.02387888592020939,0.3765467055262044,0.3765467055262044,0.12493345922904772,0.0,4.640543106283587,4.519812906929872,5.004806415890926,4.642590887317624,4.522513145241987,5.004883532946224,24872.852429248986,21141.924564861638,0.85,1.0617017366674826,0.6596930287780668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536413682159843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92625555906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.818567411725,1540.4367385493433,0.3765467055262044,0.12493345922904772,6.112874298809886,3.440072868924286
4141.0,-30.357749645743343,5.031563671868985,35.015809379091436,24.128026328422152,4.976141422779979,-26.82441081758511,-40.374618431646354,1.4428025946217717,-0.41706111617969555,-5.060135663750023,40.03130297637354,42261.0042118482,25753.397249824673,25753.397249824673,68014.40146167288,77531.02159507522,77531.02159507522,25753.397249824673,103284.41884489989,103284.41884489989,103284.41884489989,128157.20188893782,91834.75046120676,56564.73723378284,39188.90358602657,24872.78304403793,0.0,64061.686630064505,21141.86558743224,1540.4321035438045,0.0,0.8864990185034104,2.8152155667282277,0.0014959135982669303,353825.46631149563,1555883.364599418,4.397318770802304,1555883.364599418,4.397318770802304,0.85,0.0958490166584911,4.027634451161993,1.268131000050344,1.0,0.0,4.02763445116083,1.2850065432515025,1.2852955414384069,3.1343299163058824,19380.988726398733,1976.3108427851237,4632.441516551485,4632.441516551485,5.559357232640512,5.031563671868985,-2.417389653948237,7.448953325817222,3.4401169901996393,3.4401169901996393,0.9828905686284684,0.0,0.0,0.00022488845964472028,1.0000016144199753,0.00022488809658088496,199.21805477962147,0.0,7.50459539667475e-08,0.2126802335417624,0.10418397962453346,7.557743699117184e-05,0.00014931102265354842,0.0006013702187776604,0.0958490166584822,0.07197014281199281,0.023878873846489394,0.09584903284765749,0.0719701428119995,0.02387887384649161,0.37654529278963667,0.37654529278963667,0.12493347478330993,0.0,4.641032377108388,4.520471379582375,5.004783221667026,4.643074547570336,4.523191616455449,5.004777394612233,24872.78304403793,21141.86558743224,0.85,1.0617016978406146,0.6596923439729555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536414646235312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.917282471935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.8063220037,1540.4321035438045,0.37654529278963667,0.12493347478330993,6.112874298809886,3.4401169901996393
4142.0,-30.35776441931971,5.031535367986404,35.015797764083786,24.127993115130835,4.976153584393819,-26.82442289985027,-40.37460523014886,1.4428120649243772,-0.41641195273274434,-5.0600957705306655,40.03128044686553,42260.88567576974,25753.396465909696,25753.396465909696,68014.28214167943,77530.83780144005,77530.83780144005,25753.396465909696,103284.23426734975,103284.23426734975,103284.23426734975,128156.9483729714,91834.57755297831,56564.629397096374,39188.831284313266,24872.71410562165,0.0,64061.545389934916,21141.8069897784,1540.4276296123912,0.0,0.8864993037103904,2.815211676929874,0.0014959135982669303,353826.0167638595,1555882.3925548666,4.397309182589729,1555882.3925548666,4.397309182589729,0.85,0.09584869212470579,4.027634451161993,1.26813044177834,1.0,0.0,4.0276344511638005,1.2850064996833734,1.2852954973939155,3.1343300225752984,19380.952235501667,1976.3071217491874,4632.441516551485,4632.441516551485,5.5593570634176555,5.031535367986404,-2.4173222135771386,7.4488575815635425,3.4401611031948596,3.4401611031948596,0.9829031723413885,0.0,0.0,0.00022488809658088496,1.0000015421605748,0.0002248877497678635,199.2180670128175,0.0,7.232887103255057e-08,0.2049800205062483,0.1041840519534045,7.557755026192886e-05,0.0001493105463189561,0.0006013683002760461,0.09584869212469685,0.07196982992831356,0.023878862196383292,0.09584865287187885,0.07196982992832027,0.023878862196385516,0.3765438824229947,0.3765438824229947,0.12493348902388071,0.0,4.641547841036527,4.521153835302982,5.004792906811076,4.643683817797921,4.523959050461315,5.0049075620412395,24872.71410562165,21141.8069897784,0.85,1.0617021760509318,0.6596919480873091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641557540732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9095822589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.794087699356,1540.4276296123912,0.3765438824229947,0.12493348902388071,6.112874298809886,3.4401611031948596
4143.0,-30.357778689877485,5.031507214980927,35.015786173519814,24.12795309154319,4.976175259092351,-26.824433577923834,-40.37458424046633,1.442830147138696,-0.4160852695783319,-5.060049010559052,40.031257928822036,42260.73708763542,25753.378360657207,25753.378360657207,68014.11544829262,77530.58805628348,77530.58805628348,25753.378360657207,103283.96641694069,103283.96641694069,103283.96641694069,128156.60858467266,91834.34234180409,56564.49520777346,39188.71903781181,24872.642167731974,0.0,64061.361205543784,21141.745842572178,1540.422816873477,0.0,0.8864996239012841,2.8152128356474413,0.0014959135982669303,353826.66196551145,1555881.4210054134,4.397298418277676,1555881.4210054134,4.397298418277676,0.85,0.09584836473368663,4.027634451161993,1.2681297439383346,1.0,0.0,4.0276344511610365,1.2850064157806964,1.2852954130266887,3.1343302272269455,19380.90259606678,1976.3020599355316,4632.441516551485,4632.441516551485,5.559353155056931,5.031507214980927,-2.4172497127580685,7.448756927738995,3.440205170976729,3.440205170976729,0.9829157631362083,0.0,0.0,0.0002248877497678635,1.000001489652405,0.00022488741476378522,199.21807882949236,0.0,6.90914197522683e-08,0.19580508357792833,0.10418412104482425,7.557773035676275e-05,0.00014931001941110076,0.0006013661780838154,0.09584836473367354,0.07196951494655131,0.023878849787122233,0.09584842748257436,0.07196951494656113,0.023878849787125494,0.37654247584624784,0.37654247584624784,0.12493350419271719,0.0,4.642013597168159,4.521781095599522,5.004769465382537,4.643963740980723,4.524378500247451,5.004764681289089,24872.642167731974,21141.745842572178,0.85,1.0617026264875367,0.6596915253180451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536416462990795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90040732197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.781866747186,1540.422816873477,0.37654247584624784,0.12493350419271719,6.112874298809886,3.440205170976729
4144.0,-30.35779236071801,5.031479045600472,35.015774606875645,24.127920052874856,4.97618601883263,-26.82444480775672,-40.374567127414025,1.4428384658713695,-0.4154047096272393,-5.060010136124808,40.03123544440699,42260.6070764011,25753.38032565458,25753.38032565458,68013.98740205567,77530.41076443784,77530.41076443784,25753.38032565458,103283.79109009242,103283.79109009242,103283.79109009242,128156.36473142971,91834.17492282377,56564.37490825089,39188.66668285876,24872.573641337298,0.0,64061.24032419606,21141.687595136704,1540.4183894745497,0.0,0.8864999037469006,2.8152084134928637,0.0014959135982669303,353827.1983619466,1555880.450907332,4.39728901031443,1555880.450907332,4.39728901031443,0.85,0.0958480415197204,4.027634451161993,1.26812911643181,1.0,0.0,4.027634451162593,1.2850063775436003,1.2852953743504882,3.1343303204931647,19380.86726363158,1976.2984570298297,4632.441516551485,4632.441516551485,5.559353579238728,5.031479045600472,-2.4171830394112543,7.448662085011726,3.4402492371000544,3.4402492371000544,0.9829283534571583,0.0,0.0,0.00022488741476378522,1.0000014270502002,0.00022488709383861294,199.21809014957512,0.0,6.673886887304124e-08,0.18913795438619888,0.10418418778369312,7.557787718978274e-05,0.0001493095375740025,0.0006013642374201185,0.09584804151971138,0.07196920328880327,0.023878838230908115,0.09584803169817417,0.07196920328881004,0.02387883823091036,0.37654106940786525,0.37654106940786525,0.12493351810094425,0.0,4.64251752268774,4.522445095998137,5.004788518634825,4.644605426497549,4.5251745652518025,5.004938707516089,24872.573641337298,21141.687595136704,0.85,1.061702631073889,0.6596907406496029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536417320353447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89374019278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.769655379701,1540.4183894745497,0.37654106940786525,0.12493351810094425,6.112874298809886,3.4402492371000544
4145.0,-30.35780541861506,5.031450927503829,35.015763035825756,24.12788652526217,4.9761999556444385,-26.824455168088072,-40.374553681444354,1.4428497051174332,-0.4148083928375854,-5.059968110730251,40.03121218279142,42260.49483242514,25753.374171597214,25753.374171597214,68013.86900402236,77530.21852674105,77530.21852674105,25753.374171597214,103283.59269833827,103283.59269833827,103283.59269833827,128156.09156309243,91833.99359696881,56564.273411409216,39188.5779839551,24872.498864754154,0.0,64061.07684870926,21141.62403504103,1540.413527868346,0.0,0.8865002024834101,2.8152054686983727,0.0014959135982669303,353827.77823661576,1555879.4472771368,4.397278967273936,1555879.4472771368,4.397278967273936,0.85,0.09584771616374142,4.027634451161993,1.2681285295868299,1.0,0.0,4.027634451162503,1.2850063256103639,1.2852953219931598,3.134330447166407,19380.828996261836,1976.2945548440944,4632.441516551485,4632.441516551485,5.559352250769207,5.031450927503829,-2.4171140812474423,7.448565008751271,3.4402932513619184,3.4402932513619184,0.9829409289605481,0.0,0.0,0.00022488709383861294,1.000001363067319,0.00022488678730278266,199.2181009621137,0.0,6.39340999040536e-08,0.1811892391280879,0.10418425171779302,7.557799255876878e-05,0.00014930910127984416,0.0006013624801867356,0.09584771616373708,0.07196888993108133,0.023878826232655744,0.09584766123841082,0.07196888993108459,0.023878826232656827,0.37653966572724706,0.37653966572724706,0.12493353356306679,0.0,4.643030328387908,4.52311952502771,5.0048117785336785,4.645159717892682,4.5258966635116735,5.004984790082801,24872.498864754154,21141.62403504103,0.85,1.0617034921946171,0.6596906719540514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641814168571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88579147752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.757455550867,1540.413527868346,0.37653966572724706,0.12493353356306679,6.112874298809886,3.4402932513619184
4146.0,-30.35781786291089,5.0314229151428504,35.01575148673813,24.12784695569428,4.976218708660634,-26.824464494473172,-40.37453244728965,1.4428653402228973,-0.41441742845756835,-5.059923469624902,40.03118968038888,42260.35324162676,25753.36148331741,25753.36148331741,68013.71472494418,77529.98236316755,77529.98236316755,25753.36148331741,103283.34384648496,103283.34384648496,103283.34384648496,128155.77134648466,91833.77004726621,56564.14426959831,39188.473086297665,24872.427499999696,0.0,64060.90058629736,21141.56337499974,1540.4087964420726,0.0,0.8865005118077159,2.8152055335372075,0.0014959135982669303,353828.39420419536,1555878.4764039079,4.397268568293606,1555878.4764039079,4.397268568293606,0.8499999999999999,0.09584739148958875,4.027634451161993,1.268127871309407,1.0,0.0,4.027634451162156,1.2850062530762048,1.2852952490487668,3.134330624088521,19380.781817887157,1976.289743988738,4632.441516551485,4632.441516551485,5.559349511764352,5.0314229151428504,-2.417043198135929,7.44846611327878,3.440337234145432,3.440337234145432,0.9829534954701235,0.0,0.0,0.00022488678730278266,1.0000012990157683,0.00022488649517167934,199.21811126656314,0.0,6.106748598417638e-08,0.17306525527915587,0.10418431278527901,7.557817475220147e-05,0.00014930861255058118,0.0006013605117639187,0.09584739148957866,0.0719685770248037,0.02387881446477495,0.09584740249075631,0.07196857702481128,0.023878814464777468,0.37653826532817763,0.37653826532817763,0.12493355053621111,0.0,4.643508847474948,4.523754463518856,5.004816473241647,4.645506041167323,4.526378580399353,5.0049202014915295,24872.427499999696,21141.56337499974,0.85,1.0617040051337074,0.6596902768280198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536418926192942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.877667493674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.745267545639,1540.4087964420726,0.37653826532817763,0.12493355053621111,6.112874298809886,3.440337234145432
4147.0,-30.357829661307573,5.031394945364417,35.01573996423426,24.127813253458612,4.976233613766734,-26.824473624285712,-40.37451505484057,1.4428775767448603,-0.4138460466475067,-5.059881780526144,40.03116735651985,42260.22996844552,25753.356373412014,25753.356373412014,68013.58634185753,77529.7854972898,77529.7854972898,25753.356373412014,103283.14187070182,103283.14187070182,103283.14187070182,128155.5001852729,91833.58397666848,56564.03161813561,39188.39150948096,24872.35831457109,0.0,64060.74982405205,21141.504567385426,1540.4042618313117,0.0,0.8865008054262844,2.8152028778734044,0.0014959135982669303,353828.9694401119,1555877.5132340167,4.397258697319186,1555877.5132340167,4.397258697319186,0.85,0.09584706887140328,4.027634451161993,1.2681272685294975,1.0,0.0,4.0276344511616085,1.2850061964165784,1.285295192000988,3.134330762290191,19380.742549177452,1976.2857396947431,4632.441516551485,4632.441516551485,5.559348408694755,5.031394945364417,-2.4169744991855104,7.448369444549927,3.440381201962376,3.440381201962376,0.9829660577035361,0.0,0.0,0.00022488649517167934,1.0000012315927378,0.00022488621820344616,199.21812103617927,0.0,5.81978066465516e-08,0.16493258403632724,0.10418437098308565,7.557832398330892e-05,0.0001493081711883704,0.0006013587341182731,0.09584706887139201,0.07196826568063894,0.02387880319075307,0.09584706166819873,0.0719682656806474,0.023878803190755877,0.37653686560820726,0.37653686560820726,0.1249335676073912,0.0,4.643998718154478,4.524400985937291,5.004831823021107,4.646035733878648,4.527065862349673,5.004972554036669,24872.35831457109,21141.504567385426,0.85,1.0617044996922806,0.659689905043519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641967383561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86953482243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.733091397626,1540.4042618313117,0.37653686560820726,0.1249335676073912,6.112874298809886,3.440381201962376
4148.0,-30.357840931069862,5.031367135032215,35.015728479056456,24.127783462777757,4.9762568098388265,-26.824481449096464,-40.37449738299472,1.4428973278654196,-0.41339082485058043,-5.059834491005535,40.031145398710606,42260.10816016042,25753.337239864166,25753.337239864166,68013.44540002459,77529.57099210483,77529.57099210483,25753.337239864166,103282.90823196899,103282.90823196899,103282.90823196899,128155.19704173019,91833.38341007006,56563.92360638588,39188.28867076021,24872.28880976121,0.0,64060.57748052142,21141.445488297028,1540.3995766163928,0.0,0.8865011262829339,2.8152024058686655,0.0014959135982669303,353829.6219528457,1555876.56585832,4.397247910650254,1555876.56585832,4.397247910650254,0.85,0.09584674421157026,4.027634451161993,1.2681266322312879,1.0,0.0,4.027634451161961,1.2850061045597443,1.285295099767571,3.1343309863433686,19380.700221202875,1976.2814234425493,4632.441516551485,4632.441516551485,5.559344278357054,5.031367135032215,-2.4169016606669405,7.448268795699155,3.440425135937787,3.440425135937787,0.9829786102679392,0.0,0.0,0.00022488621820344616,1.0000011764105536,0.00022488595364523692,199.21813036806265,0.0,5.5177091000625095e-08,0.1563718758957715,0.10418442616017666,7.557847561198202e-05,0.00014930774259146412,0.0006013570078866078,0.09584674421155766,0.0719679527785729,0.023878791432984752,0.09584678876513691,0.07196795277858237,0.023878791432987895,0.37653546755756667,0.37653546755756667,0.12493358540653739,0.0,4.644470080841131,4.5250358768652745,5.004807901180584,4.646443666154937,4.5276648090094795,5.004802202884093,24872.28880976121,21141.445488297028,0.85,1.0617051558847577,0.6596897783665818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536420382673276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.860974114294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.720927774315,1540.3995766163928,0.37653546755756667,0.12493358540653739,6.112874298809886,3.440425135937787
4149.0,-30.357851511177028,5.031339332310762,35.01571702890273,24.127755243703746,4.976270089308233,-26.824489644877467,-40.374479815922655,1.4429082230086856,-0.4126928803752321,-5.05979433303415,40.03112344850236,42259.98953408235,25753.33632657442,25753.33632657442,68013.32586065677,77529.4029599139,77529.4029599139,25753.33632657442,103282.73928648833,103282.73928648833,103282.73928648833,128154.96150982645,91833.22502315033,56563.81444026105,39188.23398098809,24872.222223338114,0.0,64060.4562043262,21141.388889837395,1540.3952281947961,0.0,0.8865014107350534,2.8151979048658013,0.0014959135982669303,353830.17606340506,1555875.6188110083,4.397238347845723,1555875.6188110083,4.397238347845723,0.8499999999999999,0.09584642334785687,4.027634451161993,1.2681260514305905,1.0,0.0,4.0276344511623225,1.285006054120402,1.2852950489769084,3.1343311093728228,19380.666794911733,1976.2780149094476,4632.441516551485,4632.441516551485,5.559344081206211,5.031339332310762,-2.4168340834138995,7.4481734157246615,3.440469071396514,3.440469071396514,0.9829911632561468,0.0,0.0,0.00022488595364523692,1.0000011044199533,0.00022488570527697682,199.21813912888035,0.0,5.2704791818864335e-08,0.14936538001466151,0.10418447886496848,7.557862634194973e-05,0.00014930732730328717,0.0006013553352576391,0.09584642334785148,0.07196764303435751,0.023878780313493973,0.09584639571043242,0.07196764303436155,0.023878780313495315,0.37653407056776117,0.37653407056776117,0.12493360141581136,0.0,4.64498142596517,4.525713583551521,5.004815415582584,4.647101452658944,4.528500307293996,5.004921891305742,24872.222223338114,21141.388889837395,0.85,1.061705299814328,0.6596891754765306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536421059751108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85396761841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.708774348033,1540.3952281947961,0.37653407056776117,0.12493360141581136,6.112874298809886,3.440469071396514
4150.0,-30.357861515211592,5.03131164575274,35.01570559835273,24.12772070327776,4.976289884788375,-26.824496670427443,-40.37445449559016,1.4429250400042777,-0.4122455547538948,-5.059749024468604,40.031101119192705,42259.841313469406,25753.322386962696,25753.322386962696,68013.16370043211,77529.18303075944,77529.18303075944,25753.322386962696,103282.50541772213,103282.50541772213,103282.50541772213,128154.65638285283,91833.01714497877,56563.67811583432,39188.15447682717,24872.150965130702,0.0,64060.30544195787,21141.328320361095,1540.3904860600855,0.0,0.8865017228335024,2.8151973055482853,0.0014959135982669303,353830.80124407547,1555874.6554077181,4.397227855622616,1555874.6554077181,4.397227855622616,0.85,0.09584609987695061,4.027634451161993,1.2681253744708378,1.0,0.0,4.027634451164094,1.2850059759352734,1.285294970455025,3.1343313000786135,19380.62292388819,1976.2735413100488,4632.441516551485,4632.441516551485,5.559341072077725,5.03131164575274,-2.4167627204833235,7.448074366236064,3.4405129628005953,3.4405129628005953,0.9830037036573129,0.0,0.0,0.00022488570527697682,1.0000010442858318,0.00022488547043226625,199.21814741268403,0.0,4.947946259474972e-08,0.1402247969935207,0.10418452834443108,7.557884359736258e-05,0.00014930686167961425,0.0006013534598956928,0.09584609987693915,0.07196733145090772,0.023878768426031434,0.09584611398444486,0.07196733145091633,0.023878768426034293,0.3765326774473736,0.3765326774473736,0.12493361788437171,0.0,4.64546895488354,4.526366228826362,5.004802882521631,4.647503469714707,4.529062438056712,5.004838969567913,24872.150965130702,21141.328320361095,0.85,1.061705267110469,0.6596884142514607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536421695395085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84482703539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.696634362183,1540.3904860600855,0.3765326774473736,0.12493361788437171,6.112874298809886,3.4405129628005953
4151.0,-30.357870997646803,5.031283966569376,35.01569418870108,24.12768204174938,4.976302691440093,-26.824503925394126,-40.37443675389511,1.4429356191874076,-0.4117149680176908,-5.059708843169404,40.03107886679974,42259.7268061827,25753.32150200364,25753.32150200364,68013.04830818633,77528.97456156558,77528.97456156558,25753.32150200364,103282.29606356923,103282.29606356923,103282.29606356923,128154.3783079866,91832.81768684895,56563.57247945196,39188.0502304411,24872.082244417365,0.0,64060.13247485846,21141.26990775476,1540.3860089647997,0.0,0.886502008499507,2.815195011109704,0.0014959135982669303,353831.3556779693,1555873.695323463,4.397218252018067,1555873.695323463,4.397218252018067,0.85,0.09584577957502856,4.027634451161993,1.2681247980659829,1.0,0.0,4.027634451162202,1.2850059269131633,1.2852949211200972,3.1343314196512404,19380.580829847037,1976.2692489124256,4632.441516551485,4632.441516551485,5.559340881042597,5.031283966569376,-2.416695152622347,7.447979119191723,3.440556842909443,3.440556842909443,0.9830162408312695,0.0,0.0,0.00022488547043226625,1.0000009898379647,0.00022488524783231023,199.21815526457976,0.0,4.6785328169972186e-08,0.13258962003370117,0.10418457512975925,7.557899582632699e-05,0.00014930647460593928,0.0006013519009044243,0.09584577957501936,0.07196702246463493,0.023878757110384428,0.09584578817995518,0.07196702246464184,0.023878757110386718,0.3765312863539326,0.3765312863539326,0.12493363350915801,0.0,4.6459589987505865,4.527012602419916,5.004819410761513,4.6479938751517125,4.529674037400582,5.004961986139676,24872.082244417365,21141.26990775476,0.85,1.0617063324818954,0.6596884079621328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453642229642916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83719185843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.684505564319,1540.3860089647997,0.3765312863539326,0.12493363350915801,6.112874298809886,3.440556842909443
4152.0,-30.35787986444482,5.03125636738481,35.015682788312475,24.127653194032632,4.976319762918127,-26.824510199682873,-40.37441510064525,1.442950098156202,-0.41111893850973047,-5.059665236637983,40.0310563173006,42259.59866888528,25753.31190214799,25753.31190214799,68012.91057103327,77528.78862425932,77528.78862425932,25753.31190214799,103282.10052640732,103282.10052640732,103282.10052640732,128154.11058660009,91832.64223869525,56563.45466587979,39187.986192017175,24872.010060192762,0.0,64059.99625220994,21141.208551163847,1540.3812551622996,0.0,0.88650231271373,2.815192254947643,0.0014959135982669303,353831.95737503923,1555872.722420956,4.397208024858621,1555872.722420956,4.397208024858621,0.85,0.09584545744451096,4.027634451161993,1.2681241590203718,1.0,0.0,4.027634451161247,1.2850058596160356,1.2852948535217776,3.1343315837995203,19380.54380291908,1976.2654732165502,4632.441516551485,4632.441516551485,5.559338808732432,5.03125636738481,-2.4166250819088675,7.447881449293677,3.4406006790987167,3.4406006790987167,0.9830287654567762,0.0,0.0,0.00022488524783231023,1.000000925573816,0.0002248850396846059,199.21816260669988,0.0,4.4345952600065625e-08,0.12567642966858597,0.10418461947571185,7.557918161796596e-05,0.00014930606621434427,0.0006013502560523667,0.09584545744449993,0.07196671203028622,0.023878745414213712,0.09584543144406993,0.0719667120302945,0.023878745414216456,0.3765298969366637,0.3765298969366637,0.12493365021362196,0.0,4.646460221481277,4.5276763741948685,5.004828338163236,4.648546298128281,4.5304138756235375,5.004947028127162,24872.010060192762,21141.208551163847,0.85,1.0617064400575416,0.659687810509783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536422866126015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.830278668065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.67238688236,1540.3812551622996,0.3765298969366637,0.12493365021362196,6.112874298809886,3.4406006790987167
4153.0,-30.35788812322514,5.031228884348021,35.01567142301574,24.12761851390826,4.976340485138877,-26.824515561604844,-40.37439327277241,1.4429679235185917,-0.4106983134401503,-5.059619850099494,40.03103453864727,42259.47257875218,25753.297964414636,25753.297964414636,68012.77054316681,77528.56422885862,77528.56422885862,25753.297964414636,103281.86219327326,103281.86219327326,103281.86219327326,128153.80390374109,91832.42956490119,56563.34013397394,39187.87714547472,24871.94171046783,0.0,64059.81885594255,21141.150453897655,1540.3766757465137,0.0,0.8865026232106776,2.8151920163832185,0.0014959135982669303,353832.58363407827,1555871.7827771746,4.397197586489674,1555871.7827771746,4.397197586489674,0.85,0.0958451361774135,4.027634451161993,1.2681235122820365,1.0,0.0,4.027634451164623,1.2850057766290321,1.2852947702486255,3.134331786217899,19380.498919817812,1976.260896413945,4632.441516551485,4632.441516551485,5.559335800009428,5.031228884348021,-2.4165536906542258,7.447782575002247,3.440644493288988,3.440644493288988,0.9830412837968537,0.0,0.0,0.0002248850396846059,1.0000008621050154,0.00022488484581025244,199.21816944535365,0.0,4.146680320952386e-08,0.11751692029579063,0.10418466094251506,7.557936890835332e-05,0.00014930567077625257,0.0006013486633722852,0.09584513617740417,0.07196640231960422,0.02387873385779996,0.09584517195178728,0.07196640231961121,0.023878733857802283,0.3765285103467379,0.3765285103467379,0.12493366733172934,0.0,4.646935572951975,4.528312334119619,5.00481726205345,4.648921536659316,4.530941950640056,5.004859325122425,24871.94171046783,21141.150453897655,0.85,1.0617071942728038,0.6596876690173774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536423398835936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82211915869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.660280217584,1540.3766757465137,0.3765285103467379,0.12493366733172934,6.112874298809886,3.440644493288988
4154.0,-30.357895819118237,5.031201370609196,35.01566007323207,24.12758544031533,4.976350776454253,-26.82452145998605,-40.374371549673356,1.4429764173220319,-0.4100251980890448,-5.059581417869469,40.03101225990226,42259.349221024946,25753.30164865902,25753.30164865902,68012.65086968397,77528.38872848019,77528.38872848019,25753.30164865902,103281.69037713921,103281.69037713921,103281.69037713921,128153.5634817392,91832.26133611272,56563.22389658393,39187.81937725421,24871.87310459999,0.0,64059.692481854196,21141.09213890999,1540.3722469653746,0.0,0.886502900049037,2.8151876409817387,0.0014959135982669303,353833.1139358608,1555870.821557297,4.397188279668276,1555870.821557297,4.397188279668276,0.85,0.09584481796968553,4.027634451161993,1.2681229232391344,1.0,0.0,4.0276344511605755,1.2850057372812167,1.2852947306428184,3.1343318821934307,19380.46341647908,1976.257276080933,4632.441516551485,4632.441516551485,5.559336595323169,5.031201370609196,-2.416487452507639,7.4476888231168346,3.4406882965185317,3.4406882965185317,0.9830537990052948,0.0,0.0,0.00022488484581025244,1.000000803347238,0.00022488466514977782,199.21817581791097,0.0,3.862329379619147e-08,0.10945841461840662,0.10418469956580886,7.55795553001726e-05,0.00014930529051007983,0.0006013471317991472,0.09584481796967902,0.07196609508041724,0.02387872288926178,0.09584477735196524,0.07196609508042212,0.0238787228892634,0.3765271247739488,0.3765271247739488,0.12493368357315668,0.0,4.6474454220174835,4.528979867093426,5.004849524006602,4.649556219780436,4.531722637954374,5.005051705794017,24871.87310459999,21141.09213890999,0.85,1.061707420605391,0.6596870447511982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536423895016697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.814060653014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.64818543787,1540.3722469653746,0.3765271247739488,0.12493368357315668,6.112874298809886,3.4406882965185317
4155.0,-30.357902912915677,5.031173972922717,35.01564873091887,24.127550899889343,4.976370353092968,-26.824525887789587,-40.37434958210213,1.4429933279668834,-0.4095838909619829,-5.059536056028966,40.03098977792711,42259.227547952825,25753.287722377452,25753.287722377452,68012.51527033027,77528.16962805636,77528.16962805636,25753.287722377452,103281.45735043382,103281.45735043382,103281.45735043382,128153.2575087407,91832.0530234336,56563.112849468904,39187.711304405224,24871.80015830688,0.0,64059.51146271211,21141.030134560846,1540.3674032349793,0.0,0.8865032129697604,2.815187127235487,0.0014959135982669303,353833.7398557137,1555869.8515694798,4.397177759825652,1555869.8515694798,4.397177759825652,0.8499999999999999,0.09584449659749615,4.027634451161993,1.2681222913367676,1.0,0.0,4.027634451160751,1.2850056585180383,1.2852946516297645,3.1343320743092704,19380.4194537562,1976.252793130804,4632.441516551485,4632.441516551485,5.559333589072248,5.031173972922717,-2.416416127104219,7.447590100026936,3.4407320446812326,3.4407320446812326,0.9830662984803522,0.0,0.0,0.00022488466514977782,1.000000740496603,0.00022488449862357053,199.21818169190544,0.0,3.599085019565399e-08,0.1019980694544834,0.10418473555665905,7.557974379008072e-05,0.0001493049213596971,0.0006013456449963481,0.09584449659748433,0.07196578533977545,0.023878711257708875,0.09584449230694939,0.07196578533978433,0.02387871125771182,0.376525742354274,0.376525742354274,0.12493370173503175,0.0,4.647929867181631,4.529622392101544,5.0048551891226225,4.6499521650669635,4.532278224220363,5.004964170032451,24871.80015830688,21141.030134560846,0.85,1.061708304002898,0.6596870095169421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536424357379678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80660030785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.636101659373,1540.3674032349793,0.376525742354274,0.12493370173503175,6.112874298809886,3.4407320446812326
4156.0,-30.35790944515428,5.031146640624275,35.01563742210564,24.127521912474208,4.97638788247972,-26.824530014883607,-40.3743275796063,1.4430084522090718,-0.4090042773753453,-5.059493029648957,40.03096806905737,42259.108093421855,25753.279875813067,25753.279875813067,68012.38796923493,77527.98138410306,77527.98138410306,25753.279875813067,103281.26125991612,103281.26125991612,103281.26125991612,128152.9940309371,91831.8745116237,56563.00297618677,39187.63503937436,24871.732771020976,0.0,64059.36781039534,21140.97285536783,1540.362935267882,0.0,0.8865035111732787,2.8151845196019813,0.0014959135982669303,353834.3335508009,1555868.9149378317,4.397167734754184,1555868.9149378317,4.397167734754184,0.85,0.0958441780033623,4.027634451161993,1.2681216418510304,1.0,0.0,4.027634451158634,1.2850055880854576,1.2852945809673455,3.134332246105486,19380.381780268137,1976.2489515041466,4632.441516551485,4632.441516551485,5.559331895243118,5.031146640624275,-2.4163465204718784,7.447493161096153,3.4407757819968268,3.4407757819968268,0.9830787948562362,0.0,0.0,0.00022488449862357053,1.0000006818774714,0.0002248843452800018,199.21818710090332,0.0,3.3175048220966444e-08,0.0940180866582189,0.10418476873170728,7.557993258009108e-05,0.00014930456604347946,0.0006013442139125089,0.09584417800335639,0.07196547776221135,0.023878700241145037,0.09584415776407208,0.07196547776221579,0.02387870024114651,0.3765243613849627,0.3765243613849627,0.12493371984123151,0.0,4.648425624038737,4.530279817488918,5.004861334373118,4.6504887522735885,4.532990839729109,5.004967791550371,24871.732771020976,21140.97285536783,0.85,1.0617086976340422,0.6596866241093966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536424783569268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.798620325055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.624029686325,1540.362935267882,0.3765243613849627,0.12493371984123151,6.112874298809886,3.4407757819968268
4157.0,-30.357915404237232,5.031119392569448,35.0156261423556,24.127487511746608,4.976406560568081,-26.82453351117724,-40.37430550726128,1.4430246675080824,-0.40854156227868543,-5.059449074349382,40.03094629795532,42258.99070860495,25753.269766579175,25753.269766579175,68012.26047518413,77527.7664218765,77527.7664218765,25753.269766579175,103281.03618845568,103281.03618845568,103281.03618845568,128152.7006492071,91831.66951524827,56562.8954032103,39187.5267911533,24871.664460751414,0.0,64059.19125190472,21140.9147916387,1540.3583893061254,0.0,0.8865038143400099,2.8151835597483195,0.0014959135982669303,353834.94006429607,1555867.9756215902,4.397157542833023,1555867.9756215902,4.397157542833023,0.85,0.0958438592739501,4.027634451161993,1.268121062698774,1.0,0.0,4.027634451162186,1.285005512519869,1.285294505187705,3.1343324304219413,19380.33851742459,1976.244539921848,4632.441516551485,4632.441516551485,5.559329712974035,5.031119392569448,-2.4162762338754797,7.447395626444928,3.440819493375001,3.440819493375001,0.9830912838214289,0.0,0.0,0.0002248843452800018,1.0000006220477726,0.00022488420539128277,199.2181920353018,0.0,3.0548827763688153e-08,0.08657537788229222,0.10418479928053503,7.558012196987255e-05,0.00014930422331012926,0.0006013428335078601,0.0958438592739372,0.0719651702035095,0.023878689070427703,0.0958438750043136,0.07196517020351918,0.023878689070430923,0.3765229829082486,0.3765229829082486,0.12493373793579593,0.0,4.6489056289933615,4.530918868935942,5.004859654009977,4.650907512070717,4.533558150362694,5.004936576336206,24871.664460751414,21140.9147916387,0.85,1.0617096336376535,0.6596866098797092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536425176020882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79117761628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.611968726715,1540.3583893061254,0.3765229829082486,0.12493373793579593,6.112874298809886,3.440819493375001
4158.0,-30.35792081503213,5.031092227435286,35.01561489533407,24.127458314783894,4.976425440461064,-26.824536493751687,-40.37427952336145,1.4430411191805779,-0.4079971775853437,-5.0594051312985435,40.03092469173991,42258.85968460593,25753.259816099468,25753.259816099468,68012.11950070539,77527.5717662953,77527.5717662953,25753.259816099468,103280.83158239476,103280.83158239476,103280.83158239476,128152.42857661108,91831.4846859322,56562.77405814771,39187.45625309387,24871.596994216325,0.0,64059.05324731019,21140.857445083875,1540.3538934431194,0.0,0.8865041168455767,2.815181523094318,0.0014959135982669303,353835.5464095944,1555867.0434198233,4.397147373143727,1555867.0434198233,4.397147373143727,0.85,0.09584354097321919,4.027634451161993,1.2681204384891318,1.0,0.0,4.027634451164167,1.2850054358203498,1.2852944282911691,3.134332617504255,19380.29951067744,1976.2405623405996,4632.441516551485,4632.441516551485,5.559327564975044,5.031092227435286,-2.416205956335985,7.44729818377127,3.440863184612836,3.440863184612836,0.9831037670322388,0.0,0.0,0.00022488420539128277,1.0000005648139156,0.0002248840783736259,199.2181965156924,0.0,2.7868377694039715e-08,0.07897898238490855,0.10418482714891272,7.558034492296197e-05,0.0001493038604683208,0.000601341372113692,0.09584354097320834,0.07196486309840353,0.023878677874804813,0.09584355863034884,0.07196486309841167,0.02387867787480752,0.37652160574921006,0.37652160574921006,0.12493375555039501,0.0,4.649389724895968,4.531565100447665,5.0048527430829495,4.651407953713203,4.534233080139131,5.004908719775699,24871.596994216325,21140.857445083875,0.85,1.0617097202191508,0.6596859857022686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536425534037782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78358122078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.599919031582,1540.3538934431194,0.37652160574921006,0.12493375555039501,6.112874298809886,3.440863184612836
4159.0,-30.35792562651063,5.031065069877518,35.01560366409178,24.127419478632532,4.976438684998592,-26.82453950042134,-40.37425353946162,1.44305255890932,-0.4074911917300028,-5.059364756525405,40.030902657298405,42258.731241435,25753.258906932173,25753.258906932173,68011.99014836717,77527.36092514826,77527.36092514826,25753.258906932173,103280.61983208043,103280.61983208043,103280.61983208043,128152.14817217948,91831.2811476839,56562.65275683608,39187.364878719796,24871.52834009906,0.0,64058.893218818856,21140.7990890842,1540.3494098478302,0.0,0.8865044027032214,2.815179575388629,0.0014959135982669303,353836.10351896647,1555866.0927426424,4.39713776313175,1555866.0927426424,4.39713776313175,0.85,0.0958432241882446,4.027634451161993,1.2681198016414417,1.0,0.0,4.027634451159329,1.2850053825485084,1.2852943748441203,3.1343327474427536,19380.25655555995,1976.2361821376262,4632.441516551485,4632.441516551485,5.5593273687141105,5.031065069877518,-2.41613833236774,7.447203402245258,3.440906855451646,3.440906855451646,0.983116244414756,0.0,0.0,0.0002248840783736259,1.0000005022533802,0.00022488396542489413,199.21820049982128,0.0,2.5304228525960515e-08,0.0717121836425721,0.10418485245314126,7.558056787666055e-05,0.00014930351049696536,0.0006013399625570039,0.09584322418823825,0.07196455732352987,0.023878666864708378,0.09584324424826124,0.07196455732353464,0.02387866686470996,0.3765202305059369,0.3765202305059369,0.12493377246258072,0.0,4.649871473532585,4.53219951737691,5.004872084847875,4.65187356479538,4.53481349607614,5.005026282133485,24871.52834009906,21140.7990890842,0.85,1.0617103532532934,0.6596856286149583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536425859113993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77631442204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.58788012185,1540.3494098478302,0.3765202305059369,0.12493377246258072,6.112874298809886,3.440906855451646
