time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4160.0,-30.35792984335095,5.0310379471712245,35.01559243223526,24.12739098016175,4.976452981422838,-26.824541866613014,-40.37423125756902,1.4430650046849245,-0.4068415600803519,-5.059323132565451,40.03088017692223,42258.620625589196,25753.254724755177,25753.254724755177,68011.87535034437,77527.18769009563,77527.18769009563,25753.254724755177,103280.44241485081,103280.44241485081,103280.44241485081,128151.8986755387,91831.11540147214,56562.54947004889,39187.29547935916,24871.45626068789,0.0,64058.75174004705,21140.737821584706,1540.344703781553,0.0,0.886504696549374,2.8151758821414976,0.0014959135982669303,353836.67786590295,1555865.1228260398,4.397127884565098,1555865.1228260398,4.397127884565098,0.85,0.09584290644331671,4.027634451161993,1.2681191955646502,1.0,0.0,4.027634451161611,1.2850053245396447,1.2852943166770634,3.134332888935616,19380.221576149153,1976.2326152303951,4632.441516551485,4632.441516551485,5.559326465912212,5.0310379471712245,-2.4160698225334816,7.447107769704706,3.440950483300778,3.440950483300778,0.983128709514508,0.0,0.0,0.00022488396542489413,1.0000004401811966,0.00022488386643524473,199.21820399156204,0.0,2.2501443092914783e-08,0.0637690897253205,0.10418487495458435,7.558075906593443e-05,0.0001493032063589597,0.0006013387376002944,0.09584290644330819,0.07196425074005013,0.02387865570325806,0.09584285746039138,0.07196425074005652,0.023878655703260185,0.37651885650934575,0.37651885650934575,0.12493379040089175,0.0,4.650378000725539,4.532864034795864,5.0049001359404315,4.652481572485101,4.53560077841388,5.005091547650238,24871.45626068789,21140.737821584706,0.85,1.0617109060497971,0.6596853587949442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426148183772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76837132812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.575853038063,1540.344703781553,0.37651885650934575,0.12493379040089175,6.112874298809886,3.440950483300778
4161.0,-30.35793351953882,5.031010931283926,35.01558122138812,24.127361573651456,4.976473016010289,-26.82454317230955,-40.37420506412161,1.4430826687810152,-0.4063336063088059,-5.05927807350099,40.03085832515135,42258.49600475244,25753.24190647585,25753.24190647585,68011.7379112283,77526.98749978129,77526.98749978129,25753.24190647585,103280.22940625713,103280.22940625713,103280.22940625713,128151.61582200982,91830.92480480527,56562.43429758345,39187.21167469091,24871.38641575268,0.0,64058.598090443586,21140.678453389777,1540.3400429677279,0.0,0.8865050056361051,2.815174455595981,0.0014959135982669303,353837.29961284884,1555864.180031074,4.397117493643048,1555864.180031074,4.397117493643048,0.85,0.0958425886870356,4.027634451161993,1.2681185515737163,1.0,0.0,4.027634451163749,1.2850052420819333,1.2852942340735989,3.134333090063135,19380.181352248797,1976.228513534061,4632.441516551485,4632.441516551485,5.559323698844504,5.031010931283926,-2.4159987862261243,7.44700971751005,3.440994076400842,3.440994076400842,0.9831411646859548,0.0,0.0,0.00022488386643524473,1.0000003837443665,0.00022488378013736098,199.2182070356174,0.0,1.972054016799959e-08,0.055888010836110835,0.10418489467512453,7.55809838187873e-05,0.00014930288261645743,0.000601337433683839,0.09584258868702766,0.0719639441072354,0.02387864457979226,0.09584255230620084,0.07196394410724136,0.023878644579794238,0.3765174857591411,0.3765174857591411,0.12493380970136342,0.0,4.6508745006929075,4.533522597453214,5.004905865544288,4.652944467192185,4.536242013589856,5.005014527950664,24871.38641575268,21140.678453389777,0.85,1.0617113071254434,0.6596849956829863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426401528169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76049024923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.563837706477,1540.3400429677279,0.3765174857591411,0.12493380970136342,6.112874298809886,3.440994076400842
4162.0,-30.357936622035282,5.030984013966032,35.015570052677724,24.12732682367789,4.976493614403389,-26.824543905245108,-40.374178730975814,1.4431008976132085,-0.4059253876375237,-5.059233325688582,40.03083713077713,42258.37349198395,25753.230078147273,25753.230078147273,68011.60357013122,77526.76333490903,77526.76333490903,25753.230078147273,103279.9934130563,103279.9934130563,103279.9934130563,128151.31398868706,91830.71023014991,56562.32122087825,39187.098899190736,24871.32057563076,0.0,64058.419474821494,21140.622489286146,1540.3356161325617,0.0,0.8865053107501984,2.8151743059654164,0.0014959135982669303,353837.9170658356,1555863.2655999057,4.397107236278523,1555863.2655999057,4.397107236278523,0.85,0.09584227261017317,4.027634451161993,1.2681179400021207,1.0,0.0,4.027634451162025,1.2850051569552408,1.2852941488168625,3.1343332977007528,19380.13606798597,1976.2238958243613,4632.441516551485,4632.441516551485,5.559321145476367,5.030984013966032,-2.415927968184358,7.4469119821503895,3.4410376565201255,3.4410376565201255,0.9831536161486073,0.0,0.0,0.00022488378013736098,1.0000003238587423,0.00022488370730680638,199.21820960462958,0.0,1.7192109670142118e-08,0.04872243880518276,0.10418491186723419,7.558120977094448e-05,0.0001493025703664165,0.0006013361760548168,0.09584227261016208,0.07196363889833395,0.023878633711828134,0.09584230475355197,0.07196363889834227,0.0238786337118309,0.37651611768780185,0.37651611768780185,0.12493382875609402,0.0,4.6513445117881815,4.53415047639686,5.00489778295821,4.653307938051057,4.536746568497165,5.004950604237479,24871.32057563076,21140.622489286146,0.85,1.061712170355117,0.6596849225821725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426622390608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7533246772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.551833065403,1540.3356161325617,0.37651611768780185,0.12493382875609402,6.112874298809886,3.4410376565201255
4163.0,-30.357939169111745,5.030957068190178,35.015558898273454,24.12729881415146,4.976504706150766,-26.824545088926996,-40.37415623953564,1.44311062596603,-0.40520114140207397,-5.05919460417497,40.03081521004966,42258.26930084982,25753.233493102543,25753.233493102543,68011.50279395236,77526.60502014939,77526.60502014939,25753.233493102543,103279.83851325193,103279.83851325193,103279.83851325193,128151.0911870131,91830.5574327818,56562.22239789204,39187.038927655296,24871.252673761166,0.0,64058.291601416466,21140.56477269699,1540.331216427042,0.0,0.8865055877604551,2.8151692914125204,0.0014959135982669303,353838.45136558055,1555862.3198306588,4.397097923716508,1555862.3198306588,4.397097923716508,0.85,0.09584195863710823,4.027634451161993,1.2681173778837547,1.0,0.0,4.027634451161509,1.2850051115801808,1.2852941033380054,3.134333408377792,19380.103821324945,1976.220607580055,4632.441516551485,4632.441516551485,5.559321882658964,5.030957068190178,-2.415861621924117,7.446818690114295,3.441081221348034,3.441081221348034,0.9831660632422955,0.0,0.0,0.00022488370730680638,1.000000265880393,0.0002248836475146538,199.21821171372807,0.0,1.4509172692436879e-08,0.041118995410366115,0.10418492637640689,7.558140275975413e-05,0.00014930230454705226,0.0006013351054315875,0.09584195863709973,0.07196333545139999,0.023878623185699735,0.09584189022509215,0.07196333545140637,0.023878623185701855,0.376514750337118,0.376514750337118,0.12493384678011196,0.0,4.6518599055766,4.534825504467108,5.00492975663758,4.653993462772917,4.537598808706605,5.005131335446833,24871.252673761166,21140.56477269699,0.85,1.0617127165540656,0.659684612942681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453642680878613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.745721233805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.539839794737,1540.331216427042,0.376514750337118,0.12493384678011196,6.112874298809886,3.441081221348034
4164.0,-30.357941182400424,5.030930315775366,35.01554777095924,24.12727359859275,4.976531001501442,-26.824544271667236,-40.37412592498583,1.4431340907682406,-0.40476441361755633,-5.059145344394566,40.030793690295035,42258.13483331788,25753.21028977735,25753.21028977735,68011.34512309523,77526.39663707138,77526.39663707138,25753.21028977735,103279.60692684873,103279.60692684873,103279.60692684873,128150.78947433003,91830.36050680059,56562.09924402573,39186.95695863872,24871.182547481298,0.0,64058.13950612002,21140.505165359104,1540.326438920526,0.0,0.8865059170671532,2.8151692933278043,0.0014959135982669303,353839.13107877155,1555861.3913617982,4.397086853051968,1555861.3913617982,4.397086853051968,0.85,0.09584164054598933,4.027634451161993,1.268116728398018,1.0,0.0,4.027634451161387,1.285005001896154,1.285293993552474,3.1343336759147347,19380.062261673473,1976.2163696750138,4632.441516551485,4632.441516551485,5.559316873782953,5.030930315775366,-2.415787503467572,7.446717819242938,3.441124732728928,3.441124732728928,0.983178495065408,0.0,0.0,0.0002248836475146538,1.0000002101601446,0.00022488360025308386,199.2182133808253,0.0,1.1911685714099802e-08,0.03375771731375884,0.1041849382880926,7.558166287582713e-05,0.00014930198463882665,0.0006013338169581968,0.09584164054597641,0.07196302886644652,0.023878611679529888,0.09584162862803862,0.07196302886645622,0.023878611679533108,0.37651338684192476,0.37651338684192476,0.12493386640425151,0.0,4.652345724380325,4.5354805998190955,5.004903041443811,4.654380930776995,4.538194086998203,5.004889918113065,24871.182547481298,21140.505165359104,0.85,1.0617127760414824,0.6596840801047712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426961812463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73835995571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.527857547573,1540.326438920526,0.37651338684192476,0.12493386640425151,6.112874298809886,3.441124732728928
4165.0,-30.35794262043509,5.0309035102924,35.01553667529792,24.12723518153655,4.976541466443135,-26.824544519765745,-40.37409952199084,1.4431433657737813,-0.40420044006305034,-5.059107705078813,40.03077235762222,42258.01914778283,25753.216657956047,25753.216657956047,68011.23580573888,77526.19860623917,77526.19860623917,25753.216657956047,103279.41526419521,103279.41526419521,103279.41526419521,128150.53368282458,91830.16729183926,56561.9882197886,39186.86563561184,24871.118418629376,0.0,64057.98405424121,21140.450655834968,1540.3222754015535,0.0,0.8865061864235442,2.8151662628061866,0.0014959135982669303,353839.650447173,1555860.4709649875,4.397077797806812,1555860.4709649875,4.397077797806812,0.85,0.09584132915700408,4.027634451161993,1.268116084956564,1.0,0.0,4.027634451161348,1.2850049585898111,1.2852939501756573,3.134333781545867,19380.021485203037,1976.2122116322125,4632.441516551485,4632.441516551485,5.559318248474606,5.0309035102924,-2.415721962282921,7.44662547257532,3.4411682575307774,3.4411682575307774,0.9831909307230793,0.0,0.0,0.00022488360025308386,1.0000001501114055,0.00022488356649549564,199.2182145715853,0.0,9.415365522806823e-09,0.026683145891634535,0.10418494770345813,7.558188942921053e-05,0.00014930171082387333,0.0006013327141316577,0.09584132915699636,0.07196272774882193,0.023878601408174445,0.09584129551458259,0.07196272774882771,0.023878601408176367,0.3765120256718912,0.3765120256718912,0.12493388376934582,0.0,4.652844043515245,4.536134126662887,5.0049313261080215,4.6549072650157655,4.538819380995221,5.00511608940468,24871.118418629376,21140.450655834968,0.85,1.0617136460015701,0.6596838750342311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427082769252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73128538429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.515885909052,1540.3222754015535,0.3765120256718912,0.12493388376934582,6.112874298809886,3.4411682575307774
4166.0,-30.357943487748702,5.030876847944494,35.01552559191592,24.127205286081903,4.976563972259898,-26.824543049932906,-40.37407287452368,1.443163534444078,-0.4037622850328262,-5.059060793163619,40.03075052395845,42257.904860782655,25753.19948174867,25753.19948174867,68011.10434253133,77525.98663195995,77525.98663195995,25753.19948174867,103279.18611370862,103279.18611370862,103279.18611370862,128150.23319589945,91829.96477794691,56561.88323982005,39186.7572645854,24871.04708219082,0.0,64057.80434677622,21140.390019862196,1540.3174809917643,0.0,0.8865065048920029,2.8151659717885993,0.0014959135982669303,353840.2977649432,1555859.5289533802,4.397067091512964,1555859.5289533802,4.397067091512964,0.85,0.09584101258234475,4.027634451161993,1.2681154887704178,1.0,0.0,4.0276344511613535,1.285004864276843,1.2852938557980977,3.134334011590383,19379.97874626767,1976.2078534736806,4632.441516551485,4632.441516551485,5.559314540665816,5.030876847944494,-2.415649603576119,7.446526451520613,3.4412117217363747,3.4412117217363747,0.9832033490675356,0.0,0.0,0.00022488356649549564,1.0000000905358248,0.00022488354613547828,199.2182152897616,0.0,6.725126454079025e-09,0.019059008370859956,0.10418495442858458,7.558211808094634e-05,0.0001493014484145493,0.0006013316572428238,0.09584101258233335,0.07196242262550562,0.023878589956827737,0.09584102172115805,0.07196242262551417,0.02387858995683058,0.37651066670355937,0.37651066670355937,0.12493390264605185,0.0,4.653317436984423,4.5367670095066615,5.004921758155376,4.655298508130784,4.539387210168911,5.004972755874519,24871.04708219082,21140.390019862196,0.85,1.0617145722690393,0.6596839415853212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427169165236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72366124677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.503925727677,1540.3174809917643,0.37651066670355937,0.12493390264605185,6.112874298809886,3.4412117217363747
4167.0,-30.357943833381583,5.030850194618296,35.01551453856084,24.127171444147848,4.9765785747645905,-26.82454190092559,-40.37404245520008,1.4431766423085877,-0.4032157411361368,-5.059020181856519,40.03072923179113,42257.777326583244,25753.198399143872,25753.198399143872,68010.97572572711,77525.79040759224,77525.79040759224,25753.198399143872,103278.98880673612,103278.98880673612,103278.98880673612,128149.97046507502,91829.77460367074,56561.7616155345,39186.681097929155,24870.981658338904,0.0,64057.66275626806,21140.334409588068,1540.31317321827,0.0,0.8865067892591871,2.815163517872649,0.0014959135982669303,353840.8581440249,1555858.610305009,4.39705753164244,1555858.610305009,4.39705753164244,0.85,0.0958407003093171,4.027634451161993,1.2681148717040198,1.0,0.0,4.027634451161542,1.2850048029784416,1.2852937944597465,3.134334161107073,19379.938611509486,1976.2037608673184,4632.441516551485,4632.441516551485,5.5593143069651205,5.030850194618296,-2.4155818949871017,7.4464320896053975,3.4412551844452435,3.4412551844452435,0.9832157669843553,0.0,0.0,0.00022488354613547828,1.0000000360793952,0.00022488353802181622,199.21821557596178,0.0,4.056086320904792e-09,0.011494948633444179,0.1041849584846709,7.558237909832354e-05,0.00014930116703715474,0.0006013305239575357,0.09584070030931374,0.07196212093045681,0.023878579378856925,0.09584070088547172,0.07196212093045934,0.023878579378857765,0.3765093086798709,0.3765093086798709,0.12493392045451163,0.0,4.653799722425163,4.537403122955709,5.004938187171831,4.655804440720374,4.54002434033049,5.0050811832120985,24870.981658338904,21140.334409588068,0.85,1.0617149112121207,0.6596834087963709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427221272752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.716097187025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.491976931813,1540.31317321827,0.3765093086798709,0.12493392045451163,6.112874298809886,3.4412551844452435
4168.0,-30.35794364342918,5.030823616709836,35.01550349806235,24.127147520799213,4.97659680460289,-26.824539907035653,-40.374015737883724,1.4431930682093805,-0.40258811066973976,-5.05897643961575,40.03070749955419,42257.66719259847,25753.18934901514,25753.18934901514,68010.85654161361,77525.61971141901,77525.61971141901,25753.18934901514,103278.80906043416,103278.80906043416,103278.80906043416,128149.72107727325,91829.61121001646,56561.658691196026,39186.613909800486,24870.91201683909,0.0,64057.52592663957,21140.275214313227,1540.3085525572944,0.0,0.8865070911913996,2.8151603619441072,0.0014959135982669303,353841.46172637894,1555857.6726702987,4.397047381274452,1555857.6726702987,4.397047381274452,0.85,0.09584038601551798,4.027634451161993,1.2681142898043616,1.0,0.0,4.027634451162248,1.2850047261274473,1.2852937175810422,3.1343343485590656,19379.90412858711,1976.2002445878165,4632.441516551485,4632.441516551485,5.559312353323893,5.030823616709836,-2.41551189988106,7.446335516590896,3.4412986054384147,3.4412986054384147,0.9832281729824042,0.0,0.0,0.00022488353802181622,0.9999999801715398,0.00022488354248091058,199.21821542010005,0.0,1.61638927714861e-09,0.00458084721143916,0.10418496010106017,7.558260835078332e-05,0.00014930092967103292,0.000601329567933566,0.09584038601550612,0.07196181768081063,0.023878568334695493,0.09584033858107412,0.07196181768081954,0.023878568334698445,0.3765079520298091,0.3765079520298091,0.12493393897914522,0.0,4.654301142541158,4.538067248089192,5.00494694799346,4.656388328946036,4.540806431310671,5.005065229104844,24870.91201683909,21140.275214313227,0.85,1.0617153185013968,0.6596830986103507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427242038101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70918308561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.480038558042,1540.3085525572944,0.3765079520298091,0.12493393897914522,6.112874298809886,3.4412986054384147
4169.0,-30.35794283749534,5.030797148565236,35.015492493174484,24.127112491428875,4.976618439487838,-26.824537018212553,-40.373985074087955,1.4432126202050533,-0.40221686799606005,-5.058931008131671,40.0306864557908,42257.543323356986,25753.176177351954,25753.176177351954,68010.71950070895,77525.39041772526,77525.39041772526,25753.176177351954,103278.56659507721,103278.56659507721,103278.56659507721,128149.41236373861,91829.39034831434,56561.54325394608,39186.49677152028,24870.845768661406,0.0,64057.342540181686,21140.218903362194,1540.304081040738,0.0,0.8865073992419217,2.8151607791305318,0.0014959135982669303,353842.08861880813,1555856.7647401055,4.397037025225736,1555856.7647401055,4.397037025225736,0.85,0.0958400725234555,4.027634451161993,1.2681136150425303,1.0,0.0,4.027634451161802,1.2850046346306232,1.2852936260636407,3.134334571734633,19379.857517493405,1976.1954915790209,4632.441516551485,4632.441516551485,5.559309509971604,5.030797148565236,-2.415440652644654,7.44623780120989,3.4413420047603926,3.4413420047603926,0.9832405727886836,0.0,0.0,0.00022488353802181622,0.9999998960429435,0.00022488356140004933,199.218214758807,0.0,0.0,0.0,0.10418496010106017,7.55828714674704e-05,0.00014930066655434584,0.0006013285081957324,0.09584007252344892,0.0719615151696562,0.02387855735379272,0.09584010786259413,0.07196151516966114,0.023878557353794357,0.3765065986020996,0.3765065986020996,0.12493395762246672,0.0,4.654766800605842,4.538690123009076,5.0049365279367635,4.656714140135591,4.541267496061209,5.004981299936787,24870.845768661406,21140.218903362194,0.85,1.0617162186840237,0.6596830534587008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427230665283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.46811090231,1540.304081040738,0.3765065986020996,0.12493395762246672,6.112874298809886,3.4413420047603926
4170.0,-30.357941458874137,5.030770633458344,35.01548150094312,24.12707400452348,4.976628811950142,-26.824534740265733,-40.373954515065975,1.4432220933417381,-0.40165938171492144,-5.058893011102177,40.03066481465989,42257.42214341453,25753.181812827028,25753.181812827028,68010.60395624155,77525.19262650692,77525.19262650692,25753.181812827028,103278.37443933394,103278.37443933394,103278.37443933394,128149.15336983143,91829.19619776298,56561.42571467048,39186.41164788056,24870.778930497487,0.0,64057.190578378046,21140.162090922862,1540.2997505338,0.0,0.8865076715388823,2.8151578759328357,0.0014959135982669303,353842.61292658694,1555855.8310369893,4.397027871145041,1555855.8310369893,4.397027871145041,0.85,0.09583976206959388,4.027634451161993,1.2681130100646985,1.0,0.0,4.027634451160568,1.2850045902995053,1.285293581722553,3.134334679865418,19379.816543574187,1976.1913134020474,4632.441516551485,4632.441516551485,5.559310726495344,5.030770633458344,-2.4153749168363152,7.446145550294659,3.4413853928979554,3.4413853928979554,0.9832529693994159,0.0,0.0,0.00022488353802181622,0.9999997521335433,0.00022488359376291578,199.2182136276067,0.0,0.0,0.0,0.10418496010106017,7.558313368596814e-05,0.00014930040433584808,0.0006013274520754771,0.09583976206958686,0.07196121511701171,0.02387854695257514,0.09583976901260352,0.07196121511701699,0.023878546952576896,0.37650524569250926,0.37650524569250926,0.12493397520293914,0.0,4.65524603845256,4.539315163206197,5.00497416478845,4.657233629387235,4.541887148486012,5.0051970173637415,24870.778930497487,21140.162090922862,0.85,1.0617169336052328,0.6596827266676625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427182412475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.45619559307,1540.2997505338,0.37650524569250926,0.12493397520293914,6.112874298809886,3.4413853928979554
4171.0,-30.357939503615764,5.030744272477902,35.015470521969405,24.127049173135333,4.976652436179718,-26.824530618076622,-40.37392744850365,1.4432435506405938,-0.4011680567821827,-5.058845497517688,40.0306432163535,42257.31785014112,25753.163317653034,25753.163317653034,68010.48116779415,77524.99649943314,77524.99649943314,25753.163317653034,103278.15981708617,103278.15981708617,103278.15981708617,128148.86795062773,91829.00884289884,56561.33019360693,39186.30961032434,24870.70813354156,0.0,64057.0177438659,21140.101913510327,1540.294971834948,0.0,0.8865079922192534,2.8151569551914295,0.0014959135982669303,353843.26855085226,1555854.899181955,4.397017090515477,1555854.899181955,4.397017090515477,0.85,0.09583944702592846,4.027634451161993,1.2681123929983005,1.0,0.0,4.027634451163545,1.2850044898865192,1.2852934812869845,3.134334924789002,19379.777003830335,1976.187281470261,4632.441516551485,4632.441516551485,5.559306733962697,5.030744272477902,-2.4153021783996858,7.446046450877588,3.441428722754985,3.441428722754985,0.9832653493585671,0.0,0.0,0.00022488353802181622,0.9999995480310689,0.00022488363966223444,199.21821202325822,0.0,0.0,0.0,0.10418496010106017,7.558336593734016e-05,0.00014930017208447606,0.0006013265166518499,0.09583944702591604,0.07196091136858682,0.02387853565732923,0.09583947499739778,0.07196091136859614,0.023878535657332316,0.37650389374402427,0.37650389374402427,0.12493399484163804,0.0,4.655714588488252,4.539940760817558,5.004967156002635,4.657677440735483,4.542532961092718,5.0050295350606575,24870.70813354156,21140.101913510327,0.85,1.061717881399604,0.6596828784491403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427099871776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.444291783533,1540.294971834948,0.37650389374402427,0.12493399484163804,6.112874298809886,3.441428722754985
4172.0,-30.357936909017564,5.0307179312244745,35.015459578841536,24.127025564108067,4.9766683625193116,-26.824526690349458,-40.373896645009495,1.4432581438511976,-0.4004865314366839,-5.05880428122865,40.030622302490954,42257.20059092231,25753.16095041129,25753.16095041129,68010.3615413336,77524.8364387492,77524.8364387492,25753.16095041129,103277.99738916049,103277.99738916049,103277.99738916049,128148.64145488261,91828.85417901272,56561.218331185824,39186.26205314099,24870.644065722125,0.0,64056.90611886312,21140.047455863805,1540.2907284566152,0.0,0.8865082782971349,2.81515279479958,0.0014959135982669303,353843.8372815883,1555853.9968575276,4.397007473156532,1555853.9968575276,4.397007473156532,0.85,0.09583913656732951,4.027634451161993,1.268111799010076,1.0,0.0,4.027634451160526,1.2850044215951806,1.2852934129802875,3.1343350913626917,19379.744363255628,1976.1839530579382,4632.441516551485,4632.441516551485,5.559306222948853,5.0307179312244745,-2.415234080780622,7.445952012005097,3.4414720549149815,3.4414720549149815,0.9832777299757091,0.0,0.0,0.00022488353802181622,0.9999992771902457,0.00022488370056994856,199.2182098943121,0.0,0.0,0.0,0.10418496010106017,7.558363025518819e-05,0.00014929990776662802,0.000601325452076179,0.09583913656732061,0.07196061126980277,0.023878525297517845,0.09583910025906721,0.07196061126980945,0.02387852529752006,0.3765025430149335,0.3765025430149335,0.12493401344350734,0.0,4.656219873029386,4.540608438001698,5.004980749628544,4.6583177497919905,4.543357058870413,5.005113555108892,24870.644065722125,21140.047455863805,0.85,1.0617178640369314,0.659682197459091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426982806703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.432399571913,1540.2907284566152,0.3765025430149335,0.12493401344350734,6.112874298809886,3.4414720549149815
4173.0,-30.357933791491963,5.030691702733526,35.01544866151467,24.12699577342721,4.9766900585833955,-26.824521714963073,-40.37386189503593,1.4432779820544979,-0.4000367872188235,-5.058758638611052,40.03060116774142,42257.06914023487,25753.147418913893,25753.147418913893,68010.21655914876,77524.62798345198,77524.62798345198,25753.147418913893,103277.77540236588,103277.77540236588,103277.77540236588,128148.35198714948,91828.6532447426,56561.09440152536,39186.17649246359,24870.576584783594,0.0,64056.75307724719,21139.990097066053,1540.28618070187,0.0,0.8865085877520166,2.8151522031023717,0.0014959135982669303,353844.46709069196,1555853.0850033797,4.396997069914923,1555853.0850033797,4.396997069914923,0.85,0.09583882415718883,4.027634451161993,1.2681111616129055,1.0,0.0,4.027634451161685,1.2850043287590445,1.285293320123273,3.1343353178051654,19379.70195768688,1976.179628893341,4632.441516551485,4632.441516551485,5.559303301919553,5.030691702733526,-2.4151627271022544,7.44585442983578,3.441515349090994,3.441515349090994,0.983290099740284,0.0,0.0,0.00022488353802181622,0.9999989517630062,0.00022488377375330716,199.21820733628837,0.0,0.0,0.0,0.10418496010106017,7.558392843791323e-05,0.00014929960958390298,0.0006013242511051629,0.09583882415717677,0.07196030983400109,0.023878514323175684,0.09583883060215442,0.07196030983401014,0.023878514323178692,0.37650119623125067,0.37650119623125067,0.12493403246112009,0.0,4.656703244294363,4.541254380271653,5.004971899225723,4.658721851392215,4.543924426086164,5.0050233514165825,24870.576584783594,21139.990097066053,0.85,1.0617181373076157,0.6596817214459233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426827463125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.420520233576,1540.28618070187,0.37650119623125067,0.12493403246112009,6.112874298809886,3.441515349090994
4174.0,-30.357930089216204,5.030665545653492,35.01543778336863,24.126961023453646,4.976709784398542,-26.82451641035941,-40.373830881994195,1.4432961055417715,-0.3996248585489752,-5.05871488579748,40.03058047431021,42256.95552903372,25753.138849604056,25753.138849604056,68010.09437863778,77524.4074386048,77524.4074386048,25753.138849604056,103277.54628820886,103277.54628820886,103277.54628820886,128148.05876574933,91828.43918646924,56560.98727689818,39186.05767730118,24870.512477540462,0.0,64056.57015484164,21139.93560590939,1540.2818685574518,0.0,0.8865088859666969,2.815151888639783,0.0014959135982669303,353845.07082376885,1555852.192190203,4.396987044550605,1555852.192190203,4.396987044550605,0.85,0.09583851372834147,4.027634451161993,1.2681105099292473,1.0,0.0,4.027634451160668,1.2850042439472156,1.2852932352923703,3.134335524675074,19379.65678240234,1976.1750222963337,4632.441516551485,4632.441516551485,5.559301452072168,5.030665545653492,-2.4150927605247703,7.445758306178263,3.4415586333815993,3.4415586333815993,0.983302466680457,0.0,0.0,0.00022488353802181622,0.9999985652959599,0.00022488386066359968,199.21820429845957,0.0,0.0,0.0,0.10418496010106017,7.55841945556762e-05,0.00014929934346614,0.0006013231792800927,0.09583851372833327,0.07196001014101541,0.023878503587317856,0.09583858382814307,0.07196001014102157,0.0238785035873199,0.3764998517304274,0.3764998517304274,0.1249340504587856,0.0,4.657164290738649,4.5418705472911824,5.004963232127295,4.65909002724851,4.544417919662806,5.005011821334676,24870.512477540462,21139.93560590939,0.85,1.061719261806235,0.6596818316511094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426640810887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.408651457705,1540.2818685574518,0.3764998517304274,0.1249340504587856,6.112874298809886,3.4415586333815993
4175.0,-30.3579258478924,5.030639350120365,35.01542691038218,24.126932909153425,4.976720811641978,-26.82451149048483,-40.37379993880165,1.443306454234425,-0.3989173918650408,-5.058676372439194,40.030558868299465,42256.844333628316,25753.143463975255,25753.143463975255,68009.98779760356,77524.24895225443,77524.24895225443,25753.143463975255,103277.39241622969,103277.39241622969,103277.39241622969,128147.83727826968,91828.28344704103,56560.87882841479,39186.00513180694,24870.44486203999,0.0,64056.44999384692,21139.87813273399,1540.2774819865908,0.0,0.8865091607670211,2.8151470711603173,0.0014959135982669303,353845.60225970804,1555851.2600044122,4.396977806332836,1555851.2600044122,4.396977806332836,0.85,0.09583820466545118,4.027634451161993,1.2681099379202352,1.0,0.0,4.027634451162623,1.2850041955188178,1.2852931868530812,3.134335642799862,19379.623914843087,1976.1716707380285,4632.441516551485,4632.441516551485,5.559302448171345,5.030639350120365,-2.4150266944089602,7.445666044529325,3.441601895500345,3.441601895500345,0.9833148272858129,0.0,0.0,0.00022488353802181622,0.9999981225598563,0.0002248839602279908,199.21820081832576,0.0,0.0,0.0,0.10418496010106017,7.558446007493813e-05,0.0001492990779468781,0.000601322109865566,0.0958382046654427,0.0719597116115318,0.0238784930539109,0.09583817659221021,0.07195971161153816,0.023878493053913014,0.3764985076801548,0.3764985076801548,0.12493406764571352,0.0,4.657668901007696,4.542530148318747,5.004998527810756,4.659758980574168,4.545241357890973,5.005212998002321,24870.44486203999,21139.87813273399,0.85,1.0617195895828822,0.6596813332254189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426419148538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.396794500246,1540.2774819865908,0.3764985076801548,0.12493406764571352,6.112874298809886,3.441601895500345
4176.0,-30.357921016682262,5.030613275946262,35.0154160448537,24.12690835716205,4.976742423517883,-26.824504981180873,-40.37376871621234,1.4433263880165232,-0.39838621494016024,-5.058630311344157,40.030537339555366,42256.73456104923,25753.12890089234,25753.12890089234,68009.86346194157,77524.06206001635,77524.06206001635,25753.12890089234,103277.19096090869,103277.19096090869,103277.19096090869,128147.56529934399,91828.10334809353,56560.77584912674,39185.919443296436,24870.374338435307,0.0,64056.29378173174,21139.81818767001,1540.2727499233597,0.0,0.8865094737834397,2.8151454562139384,0.0014959135982669303,353846.2378457514,1555850.3311526927,4.396967283373855,1555850.3311526927,4.396967283373855,0.85,0.09583789260908379,4.027634451161993,1.2681093455804513,1.0,0.0,4.0276344511627045,1.2850041022354375,1.285293093548722,3.1343358703333175,19379.585906402343,1976.167794955703,4632.441516551485,4632.441516551485,5.559299304454829,5.030613275946262,-2.41495508420723,7.4455683601534925,3.4416451024239403,3.4416451024239403,0.9833271721211257,0.0,0.0,0.00022488353802181622,0.9999976182479567,0.00022488407363991812,199.2181968541726,0.0,0.0,0.0,0.10418496010106017,7.558472799253857e-05,0.00014929881002927767,0.0006013210307914084,0.0958378926090748,0.07195941070785394,0.023878481901220848,0.09583786101733825,0.0719594107078607,0.02387848190122309,0.37649716703609726,0.37649716703609726,0.12493408684534874,0.0,4.6581667546792005,4.5431909917971325,5.005002915133787,4.6602440964039715,4.545921436512458,5.00510811441535,24870.374338435307,21139.81818767001,0.85,1.0617202377284174,0.6596812282808103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536426165212362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.384948465125,1540.2727499233597,0.37649716703609726,0.12493408684534874,6.112874298809886,3.4416451024239403
4177.0,-30.357915582814407,5.030587269341334,35.0154052176615,24.12687357226389,4.976762026736361,-26.824498130395703,-40.373737493623025,1.4433445743176139,-0.39797820067587963,-5.058586724238523,40.030516725122816,42256.62702079308,25753.12079259141,25753.12079259141,68009.74781338449,77523.84196659357,77523.84196659357,25753.12079259141,103276.96275918497,103276.96275918497,103276.96275918497,128147.27310388991,91827.88899066254,56560.67404486183,39185.79438422301,24870.31034470494,0.0,64056.10472892795,21139.763792999198,1540.2684460480666,0.0,0.8865097708645886,2.8151451739955586,0.0014959135982669303,353846.8392946304,1555849.441749083,4.3969572961300525,1555849.441749083,4.3969572961300525,0.85,0.09583758393744968,4.027634451161993,1.2681087345583362,1.0,0.0,4.027634451162028,1.2850040171296913,1.2852930084238359,3.134336077920212,19379.54066798298,1976.1631819207355,4632.441516551485,4632.441516551485,5.559297554124922,5.030587269341334,-2.414885290277724,7.445472559619057,3.4416883022982865,3.4416883022982865,0.9833395149423676,0.0,0.0,0.00022488353802181622,0.9999970510272068,0.00022488420119920718,199.2181923955208,0.0,0.0,0.0,0.10418496010106017,7.558499591101785e-05,0.00014929854211079838,0.0006013199517137111,0.09583758393744257,0.07195911253460806,0.023878471402834518,0.09583761573310834,0.07195911253461339,0.023878471402836287,0.37649582963212114,0.37649582963212114,0.12493410580357305,0.0,4.658638858806,4.54381806652998,5.005005776800999,4.660608523562644,4.5464087594141915,5.005100165631234,24870.31034470494,21139.763792999198,0.85,1.0617215658240151,0.659681496394673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536425875958572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.37311438877,1540.2684460480666,0.37649582963212114,0.12493410580357305,6.112874298809886,3.4416883022982865
4178.0,-30.35790955546344,5.030561230193366,35.01539439706667,24.12684535318988,4.9767736712989965,-26.824491541362722,-40.37370627103371,1.4433556571982904,-0.3972933922103721,-5.058547913502885,40.030495262898214,42256.522042022065,25753.124697756153,25753.124697756153,68009.64673977823,77523.68045670232,77523.68045670232,25753.124697756153,103276.80515445847,103276.80515445847,103276.80515445847,128147.04816568538,91827.72975458264,56560.57133990251,39185.73157186681,24870.2430112269,0.0,64055.97458309371,21139.706559542865,1540.264066182747,0.0,0.8865100466584954,2.8151406896836084,0.0014959135982669303,353847.3748361066,1555848.5157681452,4.3969480245226515,1555848.5157681452,4.3969480245226515,0.85,0.09583727668267181,4.027634451161993,1.2681081504607574,1.0,0.0,4.0276344511630375,1.2850039652655587,1.2852929565480393,3.1343362044253635,19379.507062483386,1976.1597551134573,4632.441516551485,4632.441516551485,5.559298397128493,5.030561230193366,-2.414819054374276,7.4453802845676424,3.441731479099044,3.441731479099044,0.9833518511711554,0.0,0.0,0.00022488353802181622,0.9999964218554205,0.00022488434269050803,199.21818744989855,0.0,0.0,0.0,0.10418496010106017,7.558526383037496e-05,0.00014929827419144127,0.0006013188726324783,0.0958372766826635,0.07195881551271267,0.023878461169950817,0.09583722036531529,0.07195881551271892,0.023878461169952892,0.37649449321213524,0.37649449321213524,0.12493412447903707,0.0,4.659147549051511,4.544481218355372,5.005046767679232,4.661254521292506,4.547207195324631,5.005284584455865,24870.2430112269,21139.706559542865,0.85,1.0617221450835284,0.6596811978437188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453642555062252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.361292546702,1540.264066182747,0.37649449321213524,0.12493412447903707,6.112874298809886,3.441731479099044
4179.0,-30.3579029770647,5.030535316890772,35.01538358796867,24.12681538788604,4.9767959404298745,-26.82448339385892,-40.373667295183964,1.443376357224089,-0.39687215464414294,-5.058501614484779,40.030473956577595,42256.38700321351,25753.109596311344,25753.109596311344,68009.49659952485,77523.4690658265,77523.4690658265,25753.109596311344,103276.57866213785,103276.57866213785,103276.57866213785,128146.75196282819,91827.52471578766,56560.442653174665,39185.64673623666,24870.173300690334,0.0,64055.82003692699,21139.647305586783,1540.2593705588745,0.0,0.8865103600797885,2.8151405500815034,0.0014959135982669303,353848.0137077068,1555847.5965140455,4.396937487966911,1555847.5965140455,4.396937487966911,0.85,0.0958369666040767,4.027634451161993,1.268107457566075,1.0,0.0,4.027634451159623,1.2850038683964513,1.2852928596571465,3.1343364407050807,19379.463790687536,1976.1553426182782,4632.441516551485,4632.441516551485,5.559295137196391,5.030535316890772,-2.4147473150860943,7.445282631976866,3.441774602738309,3.441774602738309,0.9833641722109455,0.0,0.0,0.00022488353802181622,0.999995735162385,0.00022488449711767855,199.21818205212537,0.0,0.0,0.0,0.10418496010106017,7.558559828127439e-05,0.00014929793974054184,0.0006013175255865135,0.09583696660406531,0.07195851623250239,0.02387845037156292,0.0958369573276778,0.07195851623251094,0.023878450371565756,0.37649316018606827,0.37649316018606827,0.12493414524337276,0.0,4.6596266539499425,4.54511656935739,5.005052787139107,4.66162945984064,4.547745494693913,5.005164967598603,24870.173300690334,21139.647305586783,0.85,1.06172236278169,0.6596806813003641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536425189753521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.349482775206,1540.2593705588745,0.37649316018606827,0.12493414524337276,6.112874298809886,3.441774602738309
4180.0,-30.35789586786353,5.030509483017714,35.01537282253843,24.12678563212978,4.976816754576218,-26.82447491417845,-40.37363205626605,1.4433958008911296,-0.3964125621162111,-5.058457428399929,40.03045361029629,42256.269583706344,25753.100064766924,25753.100064766924,68009.36964847326,77523.2644625789,77523.2644625789,25753.100064766924,103276.36452734582,103276.36452734582,103276.36452734582,128146.47475117282,91827.32566053995,56560.33078166764,39185.54986541368,24870.110223826992,0.0,64055.66008924067,21139.593690252943,1540.2551048664272,0.0,0.8865106592415888,2.8151396587697572,0.0014959135982669303,353848.6234241754,1555846.718680907,4.39692743078963,1555846.718680907,4.39692743078963,0.85,0.09583665941118996,4.027634451161993,1.2681068729190157,1.0,0.0,4.027634451162317,1.2850037774066907,1.2852927686469227,3.1343366626441345,19379.421781671423,1976.1510588907959,4632.441516551485,4632.441516551485,5.5592930796324955,5.030509483017714,-2.414677120823366,7.44518660384108,3.441817720942349,3.441817720942349,0.9833764916978139,0.0,0.0,0.00022488353802181622,0.9999949930615503,0.0002248846640054872,199.2181762188132,0.0,0.0,0.0,0.10418496010106017,7.558590066682289e-05,0.00014929763735499333,0.0006013163076880609,0.09583665941117853,0.07195821924985121,0.02387844016132732,0.095836693908544,0.07195821924985979,0.023878440161330165,0.3764918286306544,0.3764918286306544,0.12493416558453367,0.0,4.660093818344308,4.545738549161399,5.005051193599513,4.662044866283736,4.548309996298258,5.005128901278567,24870.110223826992,21139.593690252943,0.85,1.061723032027527,0.6596804954446807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536424795892262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.337684243945,1540.2551048664272,0.3764918286306544,0.12493416558453367,6.112874298809886,3.441817720942349
4181.0,-30.357888206325665,5.030483600957672,35.01536206471094,24.126757482904964,4.9768276259579975,-26.82446693170266,-40.37360065905375,1.4434063513349364,-0.3957141271357614,-5.058419321314201,40.03043230087936,42256.17037430738,25753.105847205006,25753.105847205006,68009.27622151238,77523.10646306125,77523.10646306125,25753.105847205006,103276.21231026626,103276.21231026626,103276.21231026626,128146.25600182138,91827.16896024956,56560.23287149559,39185.48454305997,24870.043691555125,0.0,64055.52823461509,21139.537137821855,1540.2507855999647,0.0,0.8865109308907011,2.8151349129878542,0.0014959135982669303,353849.1492582043,1555845.7992940228,4.396918298533818,1555845.7992940228,4.396918298533818,0.85,0.09583635403330462,4.027634451161993,1.2681062976131217,1.0,0.0,4.027634451162028,1.285003728034201,1.2852927192633294,3.134336783071804,19379.3887113299,1976.1476866544538,4632.441516551485,4632.441516551485,5.559294327880975,5.030483600957672,-2.4146114459411514,7.445095046898824,3.441860819918795,3.441860819918795,0.9833888056910842,0.0,0.0,0.00022488353802181622,0.9999941933051921,0.00022488484385947143,199.21816993229262,0.0,0.0,0.0,0.10418496010106017,7.558617008759495e-05,0.0001492973679342213,0.0006013152225596774,0.0958363540333013,0.07195792378191794,0.023878430251383365,0.09583629296304438,0.07195792378192042,0.02387843025138419,0.3764904978641443,0.3764904978641443,0.12493418512931243,0.0,4.660601915824202,4.546400236280704,5.005094241608958,4.662705194178443,4.549119026390883,5.0053389478399595,24870.043691555125,21139.537137821855,0.85,1.0617237589926034,0.6596803045560162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536424370250873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.325896565708,1540.2507855999647,0.3764904978641443,0.12493418512931243,6.112874298809886,3.441860819918795
4182.0,-30.357879953768833,5.030457839959621,35.01535131383932,24.12672758745032,4.976849571016061,-26.824457309855465,-40.373565210588254,1.4434269271026758,-0.39529091699262153,-5.058373227106359,40.03041098782807,42256.056889771826,25753.09131976611,25753.09131976611,68009.14820953793,77522.89647287222,77522.89647287222,25753.09131976611,103275.98779263833,103275.98779263833,103275.98779263833,128145.96139415404,91826.96451324737,56560.124930147074,39185.37731455588,24869.97360151571,0.0,64055.35091607159,21139.477561288353,1540.246071038782,0.0,0.886511243289878,2.8151347235519424,0.0014959135982669303,353849.785306167,1555844.879750747,4.39690779635364,1555844.879750747,4.39690779635364,0.85,0.09583604531214662,4.027634451161993,1.2681056481273845,1.0,0.0,4.027634451161366,1.2850036317466147,1.2852926229540884,3.134337017933182,19379.345564427174,1976.143286894829,4632.441516551485,4632.441516551485,5.55929119185889,5.030457839959621,-2.4145399054548187,7.44499774541444,3.4419038613023782,3.4419038613023782,0.9834011032292509,0.0,0.0,0.00022488353802181622,0.9999933318555609,0.00022488503758772904,199.21816316082385,0.0,0.0,0.0,0.10418496010106017,7.558647427340464e-05,0.00014929706374841158,0.0006013139974104307,0.09583604531213348,0.07195762567122628,0.0238784196409072,0.09583602694009172,0.07195762567123615,0.023878419640910475,0.3764891705523209,0.3764891705523209,0.12493420674417706,0.0,4.661080793024837,4.547034400006055,5.005102948074068,4.663082310113737,4.549658191398407,5.005225486705399,24869.97360151571,21139.477561288353,0.85,1.0617246996062326,0.6596803590247714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536423911540066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.314120189585,1540.246071038782,0.3764891705523209,0.12493420674417706,6.112874298809886,3.4419038613023782
4183.0,-30.357871114319835,5.030432191688028,35.015340612691745,24.126707889977865,4.976873034945687,-26.82444700796656,-40.373529692273564,1.4434489285923777,-0.39472772854321647,-5.058327424142777,40.03039093440209,42255.94536814935,25753.077792591146,25753.077792591146,68009.0231607405,77522.72189648972,77522.72189648972,25753.077792591146,103275.79968908086,103275.79968908086,103275.79968908086,128145.71083209367,91826.79585714187,56560.01932880125,39185.3072537118,24869.91114301281,0.0,64055.21839672461,21139.424471560887,1540.2418043013304,0.0,0.8865115496343716,2.8151326571691357,0.0014959135982669303,353850.41733617696,1555844.0145538866,4.396897497723596,1555844.0145538866,4.396897497723596,0.85,0.09583573896682446,4.027634451161993,1.268105068975128,1.0,0.0,4.027634451159781,1.2850035287871513,1.28529251997147,3.1343372690684124,19379.30997090661,1976.1396573658292,4632.441516551485,4632.441516551485,5.5592882717626715,5.030432191688028,-2.414468558150849,7.444900749838878,3.441946896069562,3.441946896069562,0.9834133988770176,0.0,0.0,0.00022488353802181622,0.9999924091436215,0.00022488524509341336,199.21815590779303,0.0,0.0,0.0,0.10418496010106017,7.558677905972997e-05,0.00014929675896208625,0.0006013127698425266,0.09583573896681707,0.07195732947481046,0.023878409492006626,0.09583572422957516,0.07195732947481599,0.02387840949200847,0.37648784477561903,0.37648784477561903,0.12493422796042207,0.0,4.661567481139457,4.547686304811748,5.005089488523481,4.663599695599544,4.550380511856702,5.005122808791668,24869.91114301281,21139.424471560887,0.85,1.0617249439308456,0.6596799827679622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536423417443864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.30235590893,1540.2418043013304,0.37648784477561903,0.12493422796042207,6.112874298809886,3.441946896069562
4184.0,-30.35786174850818,5.030406573498363,35.01532994735681,24.126678658090555,4.97689060457047,-26.824436821805342,-40.37349420888347,1.4434656778676584,-0.39419580894110595,-5.058285491854418,40.03037057522245,42255.836047620505,25753.074182759865,25753.074182759865,68008.91023038037,77522.53235262584,77522.53235262584,25753.074182759865,103275.60653538571,103275.60653538571,103275.60653538571,128145.45484824089,91826.60963423226,56559.91332922704,39185.21811667246,24869.84831285517,0.0,64055.06642952764,21139.371065926895,1540.2376035329478,0.0,0.8865118373453147,2.815130550507778,0.0014959135982669303,353850.9959559458,1555843.136165782,4.396887825517053,1555843.136165782,4.396887825517053,0.85,0.0958354344703458,4.027634451161993,1.2681044815806675,1.0,0.0,4.027634451162357,1.2850034504062702,1.2852924415729614,3.134337460252426,19379.270670052698,1976.1356497940376,4632.441516551485,4632.441516551485,5.5592874925124045,5.030406573498363,-2.4144000694509313,7.444806642949294,3.4419899219075645,3.4419899219075645,0.9834256919735899,0.0,0.0,0.00022488353802181622,0.9999914314879544,0.00022488546495563156,199.21814822286655,0.0,0.0,0.0,0.10418496010106017,7.558708354749884e-05,0.00014929645447431738,0.0006013115434770987,0.09583543447033398,0.07195703503443113,0.023878399435902854,0.09583542223832858,0.07195703503444001,0.023878399435905796,0.37648652172608243,0.37648652172608243,0.12493424751883739,0.0,4.662056292830243,4.5483357478910875,5.00509200991695,4.6640896829133,4.5510127928919815,5.00518188840141,24869.84831285517,21139.371065926895,0.85,1.0617256997961697,0.6596798411583836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536422888209355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.290603660767,1540.2376035329478,0.37648652172608243,0.12493424751883739,6.112874298809886,3.4419899219075645
