time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4185.0,-30.357851820742678,5.03038101343027,35.01531929986325,24.126649216655665,4.976909279511546,-26.82442601932472,-40.373454813938565,1.4434834780935808,-0.3936944303273435,-5.058242236965449,40.03034976421788,42255.71295551774,25753.067208171116,25753.067208171116,68008.78016368885,77522.33758340946,77522.33758340946,25753.067208171116,103275.40479158057,103275.40479158057,103275.40479158057,128145.18679191968,91826.41840605428,56559.79377816234,39185.13847543548,24869.78200033911,0.0,64054.92047577459,21139.314700288243,1540.2331708967326,0.0,0.8865121334401365,2.815129000413704,0.0014959135982669303,353851.5928269362,1555842.2382842724,4.396877871467468,1555842.2382842724,4.396877871467468,0.85,0.0958351289314124,4.027634451161993,1.2681038353918122,1.0,0.0,4.027634451163139,1.2850033671073096,1.285292358255267,3.134337663432479,19379.230312876978,1976.1315345073986,4632.441516551485,4632.441516551485,5.559285986915685,5.03038101343027,-2.4143306251255434,7.444711638555814,3.442032914073162,3.442032914073162,0.9834379754494748,0.0,0.0,0.00022488353802181622,0.9999903951735347,0.00022488569800992013,199.21814007684094,0.0,0.0,0.0,0.10418496010106017,7.558742160217737e-05,0.00014929611641963884,0.000601310181916429,0.09583512893140565,0.07195673998138537,0.02387838895002028,0.09583512567365542,0.07195673998139043,0.02387838895002196,0.3764852011435365,0.3764852011435365,0.12493426671152652,0.0,4.662538465071748,4.548976017070856,5.005095552808314,4.664547806638097,4.551618866457716,5.005192034009497,24869.78200033911,21139.314700288243,0.85,1.0617260884651258,0.6596794226213853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536422327460559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.27886225205,1540.2331708967326,0.3764852011435365,0.12493426671152652,6.112874298809886,3.442032914073162
4186.0,-30.35784136636325,5.030355472502966,35.01530866571149,24.126609682012372,4.976925237727498,-26.82441501457564,-40.37341541899366,1.443498885939935,-0.3933018632567382,-5.058200835965735,40.030328857837745,42255.591872425386,25753.06491127656,25753.06491127656,68008.65678370194,77522.1129401319,77522.1129401319,25753.06491127656,103275.17785140846,103275.17785140846,103275.17785140846,128144.8936936001,91826.19599079298,56559.674923086925,39185.02340856229,24869.715842191636,0.0,64054.73925075392,21139.25846586289,1540.2287866231559,0.0,0.8865124204248073,2.8151286664483317,0.0014959135982669303,353852.1641169867,1555841.3362882198,4.396868223685202,1555841.3362882198,4.396868223685202,0.8500000000000001,0.09583482457107617,4.027634451161993,1.2681031809607521,1.0,0.0,4.027634451162366,1.2850032950038748,1.2852922861356166,3.1343378393048,19379.183373917054,1976.126748065553,4632.441516551485,4632.441516551485,5.55928549108761,5.030355472502966,-2.4142625706709073,7.4446180431738735,3.442075881075118,3.442075881075118,0.9834502517357481,0.0,0.0,0.00022488353802181622,0.9999893038895303,0.00022488594342671018,199.21813149871372,0.0,0.0,0.0,0.10418496010106017,7.55877596582533e-05,0.00014929577836356292,0.0006013088203501313,0.09583482457106907,0.07195644593430213,0.02387837863676693,0.09583487253384046,0.07195644593430747,0.023878378636768702,0.3764838824109953,0.3764838824109953,0.12493428567528651,0.0,4.662995137371354,4.549576762207664,5.005115948080402,4.664898972709011,4.552058009920813,5.005276311037221,24869.715842191636,21139.25846586289,0.85,1.0617271661581462,0.6596793986937983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536421733066576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.267132413335,1540.2287866231559,0.3764838824109953,0.12493428567528651,6.112874298809886,3.442075881075118
4187.0,-30.35783032179942,5.030329966557038,35.015298037345524,24.12658055489885,4.976941887883355,-26.824403409447818,-40.37337969113139,1.4435149755316972,-0.3927543997659768,-5.058158713817016,40.03030775805688,42255.48848617351,25753.060713511364,25753.060713511364,68008.54919968487,77521.92758975169,77521.92758975169,25753.060713511364,103274.98830326306,103274.98830326306,103274.98830326306,128144.6363844858,91826.01290969917,56559.573806120636,39184.93233730949,24869.648081222742,0.0,64054.580418532234,21139.20086903933,1540.2242972268448,0.0,0.8865127117884514,2.8151263773778097,0.0014959135982669303,353852.7453588748,1555840.4259483847,4.396858428695991,1555840.4259483847,4.396858428695991,0.85,0.09583451957450233,4.027634451161993,1.2681026040064172,1.0,0.0,4.027634451160122,1.2850032197101142,1.285292210824923,3.134338022958879,19379.14473611821,1976.1228081065615,4632.441516551485,4632.441516551485,5.559284584920705,5.030329966557038,-2.414194013726725,7.444523980283763,3.442118811251098,3.442118811251098,0.9834625175003138,0.0,0.0,0.00022488353802181622,0.99998815100032,0.00022488620269836004,199.21812243632357,0.0,0.0,0.0,0.10418496010106017,7.558806624755228e-05,0.00014929547177426394,0.0006013075855205084,0.09583451957449275,0.0719561512654294,0.02387836830906336,0.09583454676933405,0.07195615126543659,0.023878368309065742,0.376482563187512,0.376482563187512,0.1249343054806429,0.0,4.663461270466428,4.550188050537486,5.0051425373952725,4.665404314051045,4.552712835291459,5.005329048788781,24869.648081222742,21139.20086903933,0.85,1.0617281192901027,0.6596794204267112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453642110714328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.25541345538,1540.2242972268448,0.376482563187512,0.1249343054806429,6.112874298809886,3.442118811251098
4188.0,-30.35781874552237,5.030304508178141,35.01528742070216,24.12655649185183,4.976959655666283,-26.824391214021432,-40.37334389341993,1.4435321241653656,-0.3921485869676644,-5.058116003559294,40.030286842770025,42255.38689395316,25753.055005467675,25753.055005467675,68008.44189942084,77521.7582489295,77521.7582489295,25753.055005467675,103274.81325439717,103274.81325439717,103274.81325439717,128144.39433828252,91825.84607532865,56559.474720352315,39184.85706108482,24869.58108388535,0.0,64054.43814497017,21139.143921302548,1540.219839208164,0.0,0.886513005481915,2.815123388802669,0.0014959135982669303,353853.3347168212,1555839.5235688495,4.396848555387909,1555839.5235688495,4.396848555387909,0.85,0.09583421487414204,4.027634451161993,1.2681019688071684,1.0,0.0,4.027634451160847,1.2850031394604107,1.2852921305571716,3.1343382187013553,19379.109527060224,1976.1192177818343,4632.441516551485,4632.441516551485,5.559283352731661,5.030304508178141,-2.414125044226479,7.444429552404619,3.4421617094115815,3.4421617094115815,0.9834747741175948,0.0,0.0,0.00022488353802181622,0.9999869426096452,0.00022488647445229867,199.2181129376479,0.0,0.0,0.0,0.10418496010106017,7.558837343739676e-05,0.00014929516458441947,0.0006013063482721078,0.0958342148741383,0.07195585669738182,0.02387835817675649,0.09583419939628222,0.07195585669738462,0.02387835817675742,0.37648124461139215,0.37648124461139215,0.12493432634864515,0.0,4.663946574633258,4.550825060674583,5.005168520316147,4.665967416591627,4.553453846381387,5.0053537252192655,24869.58108388535,21139.143921302548,0.85,1.0617288023899583,0.6596792996344663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536420445884595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.243706669262,1540.219839208164,0.37648124461139215,0.12493432634864515,6.112874298809886,3.4421617094115815
4189.0,-30.35780658161746,5.030279176432786,35.015276838604194,24.126536689605587,4.976983727315032,-26.824377859322798,-40.37330414922906,1.4435550050203771,-0.39161030303580446,-5.058069495068947,40.03026661569005,42255.27130438877,25753.039809442573,25753.039809442573,68008.31111383134,77521.58058415608,77521.58058415608,25753.039809442573,103274.62039359866,103274.62039359866,103274.62039359866,128144.13688824378,91825.67323114886,56559.36395138155,39184.78808863034,24869.51649464512,0.0,64054.30458327546,21139.08902044835,1540.2154298429625,0.0,0.8865133160508871,2.815121732847809,0.0014959135982669303,353853.9764873757,1555838.6508820315,4.396838114768335,1555838.6508820315,4.396838114768335,0.85,0.09583390981029488,4.027634451161993,1.268101417128928,1.0,0.0,4.02763445116209,1.2850030323859003,1.2852920234585807,3.13433847987407,19379.07304968011,1976.1154981242435,4632.441516551485,4632.441516551485,5.559280072382615,5.030279176432786,-2.414053268693664,7.4443324451264505,3.4422045794115426,3.4422045794115426,0.9834870226890121,0.0,0.0,0.00022488353802181622,0.9999856728810843,0.00022488676000116933,199.21810295680731,0.0,0.0,0.0,0.10418496010106017,7.558871449440085e-05,0.00014929482352741538,0.0006013049746191682,0.095833909810284,0.07195556185560474,0.023878347954679264,0.09583390224089887,0.07195556185561292,0.023878347954681974,0.376479928521145,0.376479928521145,0.12493434804770243,0.0,4.664431734366985,4.5514726473833775,5.005161992605565,4.66645919203313,4.554150919868675,5.005224382507379,24869.51649464512,21139.08902044835,0.85,1.061728974442543,0.6596788705972713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641975279131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.232010903284,1540.2154298429625,0.376479928521145,0.12493434804770243,6.112874298809886,3.4422045794115426
4190.0,-30.357793876532163,5.03025377832531,35.015266272043085,24.126503196917497,4.97699435672125,-26.824365361857524,-40.373268316593,1.443565842046612,-0.39100718591527084,-5.058032133678737,40.03024590403581,42255.17409839967,25753.047772897105,25753.047772897105,68008.22187129677,77521.40206894885,77521.40206894885,25753.047772897105,103274.44984184596,103274.44984184596,103274.44984184596,128143.90255752763,91825.49387545037,56559.26590490107,39184.69774505478,24869.452715681673,0.0,64054.15046073645,21139.034808329423,1540.2112779816491,0.0,0.8865135817237737,2.815118155232329,0.0014959135982669303,353854.49203777703,1555837.7572888944,4.396829183456558,1555837.7572888944,4.396829183456558,0.8500000000000001,0.0958336093470818,4.027634451161993,1.2681008368777111,1.0,0.0,4.0276344511624345,1.2850029816723607,1.2852919727336358,3.134338603572926,19379.03519809612,1976.1116383368553,4632.441516551485,4632.441516551485,5.5592817914446915,5.03025377832531,-2.4139882656271006,7.444242043952411,3.442247445181991,3.442247445181991,0.9834992700519974,0.0,0.0,0.00022488353802181622,0.9999843466632943,0.00022488705825465983,199.2180925319134,0.0,0.0,0.0,0.10418496010106017,7.558902198638176e-05,0.00014929451603543445,0.0006013037361538724,0.09583360934707492,0.07195527079886298,0.023878338548211947,0.0958335508363786,0.07195527079886814,0.023878338548213657,0.37647861548591466,0.37647861548591466,0.12493436845661401,0.0,4.664936475099921,4.552128931384857,5.0052079187942695,4.66702494776348,4.5548247049421775,5.0054627184418905,24869.452715681673,21139.034808329423,0.85,1.0617301358634688,0.6596789403100586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536419024515723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.220327295328,1540.2112779816491,0.37647861548591466,0.12493436845661401,6.112874298809886,3.442247445181991
4191.0,-30.357780633132375,5.030228508943338,35.01525571188841,24.12647829568016,4.977017390409235,-26.824351139376414,-40.37322843270374,1.4435878966533022,-0.39053937685321216,-5.057985570446181,40.03022495751327,42255.06235189451,25753.03232583666,25753.03232583666,68008.09467773116,77521.20790580513,77521.20790580513,25753.03232583666,103274.24023164179,103274.24023164179,103274.24023164179,128143.62360114207,91825.30367584189,56559.15812193139,39184.60617101167,24869.38336950028,0.0,64053.989540511946,21138.975864075237,1540.206590792725,0.0,0.8865138951800273,2.8151174335599696,0.0014959135982669303,353855.1345653688,1555836.853562883,4.396818645782482,1555836.853562883,4.396818645782482,0.85,0.09583330451023789,4.027634451161993,1.2681002104701475,1.0,0.0,4.027634451160983,1.2850028784644325,1.2852918695024966,3.134338855314458,19378.995057991757,1976.1075451853342,4632.441516551485,4632.441516551485,5.559278456904927,5.030228508943338,-2.4139165036621857,7.444145012605524,3.4422902487136233,3.4422902487136233,0.9835114996324638,0.0,0.0,0.00022488353802181622,0.9999829642556706,0.0002248873691455399,199.21808166531787,0.0,0.0,0.0,0.10418496010106017,7.558936424489854e-05,0.00014929417377691767,0.000601302357661679,0.09583330451022527,0.07195497631246581,0.02387832819775947,0.0958332685121862,0.07195497631247527,0.023878328197762616,0.3764773058540581,0.3764773058540581,0.12493439101126047,0.0,4.6654210327031365,4.552771333496764,5.005214638323366,4.66744619359298,4.5554289723543775,5.005330121308077,24869.38336950028,21138.975864075237,0.85,1.0617308174804378,0.6596788530270957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536418263838737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.208654934484,1540.206590792725,0.3764773058540581,0.12493439101126047,6.112874298809886,3.4422902487136233
4192.0,-30.357766842888772,5.030203295955623,35.01524519189455,24.126443301234417,4.977037304658535,-26.824336736750016,-40.37318474203346,1.4436071985197738,-0.3901663652072216,-5.057942358214076,40.030205006972196,42254.937037493786,25753.025558525813,25753.025558525813,68007.9625960196,77520.98575631103,77520.98575631103,25753.025558525813,103274.01131483684,103274.01131483684,103274.01131483684,128143.3327751286,91825.08400540757,56559.035286590195,39184.498576463746,24869.32146029176,0.0,64053.82003675551,21138.923241247998,1540.2024048936687,0.0,0.886514187932299,2.8151175686520613,0.0014959135982669303,353855.7308532136,1555835.9928083061,4.396808804132942,1555835.9928083061,4.396808804132942,0.85,0.0958330034192836,4.027634451161993,1.2680995395546781,1.0,0.0,4.0276344511637,1.2850027881383896,1.28529177915614,3.134339075634934,19378.948698305583,1976.1028178129723,4632.441516551485,4632.441516551485,5.559276996053059,5.030203295955623,-2.413847204208763,7.444050500164385,3.442333048747271,3.442333048747271,0.9835237282135061,0.0,0.0,0.00022488353802181622,0.9999815247681431,0.00022488769287408385,199.2180703500223,0.0,0.0,0.0,0.10418496010106017,7.558973917246561e-05,0.0001492937988493506,0.0006013008475904932,0.09583300341927553,0.07195468483968856,0.023878318579586978,0.09583304430680648,0.07195468483969461,0.023878318579588987,0.3764759985402552,0.3764759985402552,0.12493441293457493,0.0,4.665875906631243,4.553374252014862,5.005221272224389,4.667775993006842,4.555867621042864,5.005330036050566,24869.32146029176,21138.923241247998,0.85,1.0617315650650518,0.6596786423237047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536417470931948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.196993781376,1540.2024048936687,0.3764759985402552,0.12493441293457493,6.112874298809886,3.442333048747271
4193.0,-30.3577525319398,5.030178092058267,35.01523468748318,24.12641424397009,4.977053070753178,-26.824322280304067,-40.37314859507603,1.443622819117469,-0.3896075621726709,-5.057901400962835,40.03018442085471,42254.84514279739,25753.02446768273,25753.02446768273,68007.86961048012,77520.8043198496,77520.8043198496,25753.02446768273,103273.82878753233,103273.82878753233,103273.82878753233,128143.08527061778,91824.90315794953,56558.943980897435,39184.39908561344,24869.25648308545,0.0,64053.65556869889,21138.86801062263,1540.1980986424537,0.0,0.886514471488127,2.815114994422561,0.0014959135982669303,353856.29602518695,1555835.104632528,4.39679927165062,1555835.104632528,4.39679927165062,0.85,0.0958327024426127,4.027634451161993,1.2680989702930674,1.0,0.0,4.027634451161785,1.2850027150394172,1.2852917060407278,3.134339253935698,19378.910531897684,1976.0989259224796,4632.441516551485,4632.441516551485,5.559276760573975,5.030178092058267,-2.413779593093029,7.443957685151296,3.442375823677549,3.442375823677549,0.9835359496221568,0.0,0.0,0.00022488353802181622,0.9999800309294186,0.00022488802882673678,199.21805860747423,0.0,0.0,0.0,0.10418496010106017,7.559004936563774e-05,0.00014929348865617848,0.0006012995982457866,0.09583270244260675,0.07195439352001107,0.023878308922595685,0.09583271938736913,0.07195439352001554,0.02387830892259717,0.37647469111382537,0.37647469111382537,0.1249344343521087,0.0,4.666344228041737,4.55398905177924,5.005246088122135,4.668293838790191,4.556525684761027,5.0054232889580135,24869.25648308545,21138.86801062263,0.85,1.061732839549497,0.6596789015027906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536416645284702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.185344024818,1540.1980986424537,0.37647469111382537,0.1249344343521087,6.112874298809886,3.442375823677549
4194.0,-30.35773772304316,5.030152956475511,35.015224195363444,24.1263898666017,4.97707260042405,-26.824306999315507,-40.37310857148839,1.4436418766963859,-0.3890559549292334,-5.0578576536815945,40.03016377005085,42254.73909096404,25753.01626993069,25753.01626993069,68007.75536089472,77520.62648278518,77520.62648278518,25753.01626993069,103273.64275271588,103273.64275271588,103273.64275271588,128142.83255752032,91824.72723201654,56558.839840195506,39184.31932424559,24869.18980480444,0.0,64053.50912905003,21138.811334083774,1540.193629968629,0.0,0.8865147695078626,2.8151128407526014,0.0014959135982669303,353856.8996977626,1555834.2136662814,4.396789252930084,1555834.2136662814,4.396789252930084,0.85,0.09583240016048403,4.027634451161993,1.2680983922397715,1.0,0.0,4.027634451162914,1.2850026258565779,1.2852916168378317,3.1343394714677624,19378.873404138238,1976.0951399446537,4632.441516551485,4632.441516551485,5.559274990934356,5.030152956475511,-2.413709946667595,7.443862903143106,3.4424185593284395,3.4424185593284395,0.9835481598081256,0.0,0.0,0.00022488353802181622,0.999978485115285,0.0002248883764693097,199.21804645634714,0.0,0.0,0.0,0.10418496010106017,7.559039282727693e-05,0.00014929314519453928,0.0006012982149078559,0.09583240016047632,0.07195410116854209,0.023878298991934232,0.09583240024238521,0.07195410116854788,0.023878298991936154,0.37647338472003516,0.37647338472003516,0.12493445647248166,0.0,4.666819400363352,4.554616264264325,5.005260965583943,4.668801698752361,4.557207823245562,5.005403721739981,24869.18980480444,21138.811334083774,0.85,1.0617334832331822,0.6596787539903938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536415788461974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.1737051594,1540.193629968629,0.37647338472003516,0.12493445647248166,6.112874298809886,3.4424185593284395
4195.0,-30.357722316311097,5.030127901527787,35.01521373358952,24.12636517491194,4.977093837595171,-26.82429100953146,-40.373068443126954,1.4436625308155033,-0.38854569320244536,-5.057813281395908,40.03014366969629,42254.63502888161,25753.00659372698,25753.00659372698,68007.64162260859,77520.44059283112,77520.44059283112,25753.00659372698,103273.4471865581,103273.4471865581,103273.4471865581,128142.57328707576,91824.54370238473,56558.73813843497,39184.228404388625,24869.126100517668,0.0,64053.354504906296,21138.757185440016,1540.1893161777803,0.0,0.886515068718263,2.8151113044163516,0.0014959135982669303,353857.5119956549,1555833.3464491987,4.396779194186792,1555833.3464491987,4.396779194186792,0.85,0.09583209878348696,4.027634451161993,1.2680977883609015,1.0,0.0,4.027634451161861,1.2850025292024998,1.2852915201620165,3.1343397072234787,19378.83467167904,1976.0911903329925,4632.441516551485,4632.441516551485,5.559272902143018,5.030127901527787,-2.4136398408922313,7.443767742420018,3.442461273581072,3.442461273581072,0.9835603638803062,0.0,0.0,0.00022488353802181622,0.9999768768993544,0.00022488873814674245,199.21803381468038,0.0,0.0,0.0,0.10418496010106017,7.559073718947831e-05,0.00014929280083233792,0.00060129682794279,0.09583209878347915,0.07195380959493668,0.023878289188542463,0.09583211187856634,0.07195380959494255,0.023878289188544413,0.37647208031526164,0.37647208031526164,0.12493447856873813,0.0,4.667292478643844,4.555244750911072,5.005263585974376,4.669267588193463,4.557842588729443,5.005358503086882,24869.126100517668,21138.757185440016,0.85,1.0617342705665698,0.6596787218325159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536414901826307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.162076746563,1540.1893161777803,0.37647208031526164,0.12493447856873813,6.112874298809886,3.442461273581072
4196.0,-30.35770635325367,5.030102822795115,35.01520328478548,24.126331193279498,4.977107490256733,-26.82427527753707,-40.37302454290909,1.4436764145401588,-0.3880265507592071,-5.0577738701444765,40.030123123921726,42254.517703209945,25753.009447920675,25753.009447920675,68007.52715113062,77520.24766228924,77520.24766228924,25753.009447920675,103273.25711020992,103273.25711020992,103273.25711020992,128142.31879994896,91824.34983644886,56558.619877369565,39184.144398977,24869.061689739043,0.0,64053.20608871604,21138.702436278185,1540.1850754063128,0.0,0.8865153442410979,2.815109071882707,0.0014959135982669303,353858.0558364044,1555832.460015133,4.396769931767288,1555832.460015133,4.396769931767288,0.85,0.09583179968409127,4.027634451161993,1.268097158656456,1.0,0.0,4.0276344511621,1.285002464231516,1.2852914551764212,3.1343398656987658,19378.79375782564,1976.0870182810277,4632.441516551485,4632.441516551485,5.559273518274639,5.030102822795115,-2.4135734210486555,7.44367624384377,3.4425039702659674,3.4425039702659674,0.9835725629331336,0.0,0.0,0.00022488353802181622,0.9999752106149125,0.00022488911288463752,199.2180207165344,0.0,0.0,0.0,0.10418496010106017,7.559111392159098e-05,0.00014929242410022524,0.0006012953106035542,0.09583179968408473,0.07195351993892972,0.023878279745155006,0.0958318017976319,0.07195351993893463,0.023878279745156637,0.37647077799714224,0.37647077799714224,0.12493449991202404,0.0,4.6677687649026325,4.555866804978166,5.005298530142795,4.669747319385294,4.558429535258085,5.005513302126644,24869.061689739043,21138.702436278185,0.85,1.0617349435551704,0.6596784186678476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453641397939726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.150460803996,1540.1850754063128,0.37647077799714224,0.12493449991202404,6.112874298809886,3.4425039702659674
4197.0,-30.35768990000589,5.030077852240783,35.015192848666835,24.12630629204216,4.97712981765254,-26.82425823683526,-40.37298046806825,1.4436981544819307,-0.38754862525632916,-5.057728224707882,40.03010259580187,42254.4015672292,25752.9964665198,25752.9964665198,68007.39803374899,77520.05658316465,77520.05658316465,25752.9964665198,103273.05304968444,103273.05304968444,103273.05304968444,128142.04762055416,91824.16113546681,56558.506119531376,39184.06112881715,24868.99457086972,0.0,64053.05569968687,21138.645385239262,1540.180534288388,0.0,0.8865156514950864,2.81510810996975,0.0014959135982669303,353858.6857042691,1555831.5743431472,4.396759602626809,1555831.5743431472,4.396759602626809,0.85,0.0958314977680981,4.027634451161993,1.2680965371942148,1.0,0.0,4.027634451162577,1.2850023624961924,1.2852913534182178,3.134340113848567,19378.753933994387,1976.0829573803885,4632.441516551485,4632.441516551485,5.559270715994065,5.030077852240783,-2.4135024240219134,7.443580276262697,3.442546618017491,3.442546618017491,0.9835847480049974,0.0,0.0,0.00022488353802181622,0.9999734931656726,0.00022488949913051164,199.21800721617493,0.0,0.0,0.0,0.10418496010106017,7.559149215398552e-05,0.0001492920458678307,0.0006012937872217314,0.09583149776808343,0.07195322805385415,0.02387826971422928,0.09583151971346716,0.07195322805386517,0.023878269714232937,0.3764694773770941,0.3764694773770941,0.12493452261565631,0.0,4.6682338892525195,4.556483505540996,5.005304777837807,4.670179599451558,4.559036606403993,5.0054166267733535,24868.99457086972,21138.645385239262,0.85,1.0617354205957337,0.659678154393433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536413023660126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.138856520034,1540.180534288388,0.3764694773770941,0.12493452261565631,6.112874298809886,3.442546618017491
4198.0,-30.35767291732037,5.030052914640955,35.01518244296636,24.126282054372155,4.9771480848874585,-26.824241125709456,-40.37294016508383,1.443716293276557,-0.38697040034082875,-5.057686098224319,40.03008260955706,42254.30320399127,25752.99251197932,25752.99251197932,68007.2957159706,77519.88451308891,77519.88451308891,25752.99251197932,103272.87702506823,103272.87702506823,103272.87702506823,128141.80916327734,91823.98958534539,56558.40827624785,39183.9792323306,24868.93213820912,0.0,64052.91137053972,21138.59231747775,1540.1763451214765,0.0,0.8865159388357462,2.815105416717643,0.0014959135982669303,353859.26701438136,1555830.7120503644,4.396749942928959,1555830.7120503644,4.396749942928959,0.85,0.09583119880417446,4.027634451161993,1.2680959739768882,1.0,0.0,4.027634451160699,1.2850022776129904,1.285291268515926,3.1343403208932,19378.717729714932,1976.0792655713146,4632.441516551485,4632.441516551485,5.5592698623318055,5.030052914640955,-2.41343402530113,7.443486939942085,3.442589256604926,3.442589256604926,0.9835969304585503,0.0,0.0,0.00022488353802181622,0.999971720455153,0.00022488989780576686,199.21799328139863,0.0,0.0,0.0,0.10418496010106017,7.559183801937133e-05,0.0001492917000024449,0.000601292394202388,0.09583119880417085,0.07195293854466314,0.023878260259507712,0.09583119843753721,0.07195293854466585,0.02387826025950861,0.37646817820542633,0.37646817820542633,0.12493454468994239,0.0,4.668714539827306,4.557117968126079,5.005319808801573,4.670715697883509,4.559735467004657,5.005460094609987,24868.93213820912,21138.59231747775,0.85,1.0617362155883152,0.6596781051770517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536412038574538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.127262588325,1540.1763451214765,0.37646817820542633,0.12493454468994239,6.112874298809886,3.442589256604926
4199.0,-30.357655357442386,5.030028062726406,35.015172062969874,24.126257292833202,4.977169689203218,-26.824223161370316,-40.37289975732563,1.4437374931311362,-0.3864762376953763,-5.057641457968367,40.03006254683694,42254.20665924184,25752.982229745885,25752.982229745885,68007.18888898773,77519.69674698438,77519.69674698438,25752.982229745885,103272.67897673027,103272.67897673027,103272.67897673027,128141.54698000006,91823.80345658812,56558.31336884558,39183.87787526949,24868.868003269785,0.0,64052.74587853928,21138.537802779316,1540.1719976075149,0.0,0.8865162392739283,2.815104123710381,0.0014959135982669303,353859.88301326067,1555829.8464584698,4.396739842928637,1555829.8464584698,4.396739842928637,0.85,0.09583089884877052,4.027634451161993,1.2680953613063322,1.0,0.0,4.027634451163252,1.2850021784051144,1.2852911692857385,3.134340562878195,19378.67844873112,1976.0752600257092,4632.441516551485,4632.441516551485,5.559267642717505,5.030028062726406,-2.413363782800274,7.44339184552668,3.442631863516046,3.442631863516046,0.9836091038617275,0.0,0.0,0.00022488353802181622,0.9999698874988814,0.0002248903100315286,199.2179788730215,0.0,0.0,0.0,0.10418496010106017,7.559218478535549e-05,0.00014929135323646072,0.0006012909975557637,0.09583089884876073,0.07195264841236534,0.023878250436395382,0.09583091639191131,0.0719526484123727,0.02387825043639782,0.3764668816811593,0.3764668816811593,0.12493456679776828,0.0,4.669188012000745,4.557747821950954,5.005319910129629,4.6711652202729965,4.560351638004931,5.005405260748148,24868.868003269785,21138.537802779316,0.85,1.0617372909812033,0.6596783023067714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536411021790698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.115679811457,1540.1719976075149,0.3764668816811593,0.12493456679776828,6.112874298809886,3.442631863516046
4200.0,-30.357637260995872,5.030003172555025,35.015161693602394,24.126228619739436,4.977182529723248,-26.82420559054507,-40.37285561263559,1.4437508592724395,-0.38585761573443733,-5.057602707866719,40.03004209643475,42254.096853333496,25752.98682056575,25752.98682056575,68007.08367389925,77519.52876445383,77519.52876445383,25752.98682056575,103272.51558501959,103272.51558501959,103272.51558501959,128141.31946265863,91823.6333462277,56558.20143510747,39183.81323457803,24868.803877639053,0.0,64052.617112217085,21138.483295993195,1540.1677883777459,0.0,0.8865165110766579,2.815100504432103,0.0014959135982669303,353860.4177335295,1555828.9641406809,4.396730705586517,1555828.9641406809,4.396730705586517,0.85,0.09583060178487325,4.027634451161993,1.2680947403935714,1.0,0.0,4.027634451162726,1.285002115856274,1.2852911067228314,3.134340715445545,19378.642548301694,1976.0715992007154,4632.441516551485,4632.441516551485,5.559268633732687,5.030003172555025,-2.4132979135950605,7.443301086150086,3.442674454712892,3.442674454712892,0.983621272775112,0.0,0.0,0.00022488353802181622,0.9999679985376695,0.00022489073485419613,199.21796402437698,0.0,0.0,0.0,0.10418496010106017,7.559256362213216e-05,0.00014929097439968404,0.0006012894717397106,0.09583060178486685,0.07195236068355378,0.023878241101313077,0.09583056066503814,0.07195236068355858,0.023878241101314673,0.3764655874181898,0.3764655874181898,0.12493458803671542,0.0,4.669684993134695,4.55839619667853,5.00535858904675,4.671745092132255,4.561062963905158,5.0055870418023005,24868.803877639053,21138.483295993195,0.85,1.0617377827787136,0.6596779141640124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536409970449462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.104109163769,1540.1677883777459,0.3764655874181898,0.12493458803671542,6.112874298809886,3.442674454712892
4201.0,-30.357618703184137,5.029978478987054,35.01515135360038,24.126207909453683,4.97721168709171,-26.824185972712364,-40.372811153624184,1.4437789566199095,-0.3854662036168861,-5.057552804862258,40.030022213030186,42253.987672105875,25752.963228156455,25752.963228156455,68006.95090026234,77519.32678495582,77519.32678495582,25752.963228156455,103272.29001311227,103272.29001311227,103272.29001311227,128141.02828324043,91823.43565792673,56558.09654507656,39183.71012538908,24868.73827012816,0.0,64052.44839551724,21138.427529608936,1540.1632314495969,0.0,0.8865168377042364,2.8151011787018905,0.0014959135982669303,353861.10635582946,1555828.106285957,4.396719725172267,1555828.106285957,4.396719725172267,0.85,0.09583030044072291,4.027634451161993,1.2680941508011894,1.0,0.0,4.027634451162667,1.2850019843705898,1.2852909752075765,3.1343410361617297,19378.600827768747,1976.0673448903294,4632.441516551485,4632.441516551485,5.559263540865522,5.029978478987054,-2.4132238189285165,7.443202297915571,3.4427169929490695,3.4427169929490695,0.983633426556877,0.0,0.0,0.00022488353802181622,0.9999660614217648,0.00022489117050840092,199.21794879717154,0.0,0.0,0.0,0.10418496010106017,7.559294515809585e-05,0.00014929059286372036,0.0006012879350523189,0.09583030044070946,0.07195206966462171,0.023878230776087746,0.09583033538987829,0.07195206966463182,0.023878230776091098,0.3764642965077623,0.3764642965077623,0.12493461092100086,0.0,4.670146656504869,4.559019129379067,5.005332137363268,4.6720866012453826,4.561605210373045,5.005321290241113,24868.73827012816,21138.427529608936,0.85,1.061738506548984,0.6596779472221245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536408886983072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.092549850666,1540.1632314495969,0.3764642965077623,0.12493461092100086,6.112874298809886,3.4427169929490695
4202.0,-30.35759957498798,5.029953735566122,35.015141051722814,24.12618437027561,4.977225208280006,-26.824167405272675,-40.37276686923576,1.4437930385647217,-0.3847776804335581,-5.057514510743113,40.03000264347925,42253.88143773541,25752.96921051195,25752.96921051195,68006.85064824736,77519.17682609457,77519.17682609457,25752.96921051195,103272.14603660651,103272.14603660651,103272.14603660651,128140.82541609039,91823.2834290004,56557.988040641234,39183.66154262129,24868.679379483874,0.0,64052.34092210516,21138.377472561293,1540.1593336748,0.0,0.8865171039855875,2.815096586002074,0.0014959135982669303,353861.63478533615,1555827.261972563,4.396710773453522,1555827.261972563,4.396710773453522,0.85,0.09583000578211977,4.027634451161993,1.2680935650551697,1.0,0.0,4.027634451162199,1.2850019184720607,1.285290909294227,3.134341196899594,19378.568701072803,1976.064068879057,4632.441516551485,4632.441516551485,5.559264832269951,5.029953735566122,-2.413158285704811,7.443112021270933,3.442759549010323,3.442759549010323,0.9836455854315209,0.0,0.0,0.00022488353802181622,0.9999640647717858,0.00022489161955348833,199.21793310195207,0.0,0.0,0.0,0.10418496010106017,7.55933251972595e-05,0.00014929021282455673,0.0006012864043934906,0.09583000578211062,0.07195178411470242,0.0238782216674082,0.09582996530898612,0.07195178411470929,0.02387822166741048,0.3764630071681353,0.3764630071681353,0.12493463119608646,0.0,4.670650426737268,4.559681492711434,5.0053558852631,4.672736830309532,4.562403354500873,5.00552374611226,24868.679379483874,21138.377472561293,0.85,1.0617387228821398,0.6596773955400143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536407775894091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.081000383461,1540.1593336748,0.3764630071681353,0.12493463119608646,6.112874298809886,3.442759549010323
4203.0,-30.357579959004024,5.029929121442039,35.01513076554747,24.126153846178227,4.977249552379933,-26.824147316429954,-40.37272237529976,1.4438169098058675,-0.3844463259406439,-5.057467754728581,40.02998249708208,42253.77625417407,25752.9536948899,25752.9536948899,68006.72994906397,77518.95476980065,77518.95476980065,25752.9536948899,103271.90846469055,103271.90846469055,103271.90846469055,128140.52166927366,91823.06328694215,56557.88477131567,39183.531684029425,24868.6132045831,0.0,64052.14488861253,21138.321223895633,1540.154813457505,0.0,0.8865174155155086,2.815097683474888,0.0014959135982669303,353862.2799833553,1555826.3927719393,4.396700300594686,1555826.3927719393,4.396700300594686,0.8499999999999999,0.09582970651039849,4.027634451161993,1.2680929089756683,1.0,0.0,4.0276344511604565,1.2850018067630973,1.2852907975601409,3.1343414693770364,19378.522241854178,1976.0593313572097,4632.441516551485,4632.441516551485,5.5592614829298705,5.029929121442039,-2.413086533644845,7.443015655086883,3.4428020488766538,3.4428020488766538,0.9836577282504725,0.0,0.0,0.00022488353802181622,0.999962017209747,0.00022489208005052234,199.21791700649172,0.0,0.0,0.0,0.10418496010106017,7.559370703649529e-05,0.00014928983098532093,0.0006012848664846298,0.09582970651039192,0.0719514951597878,0.02387821135060413,0.09582975509225579,0.07195149515979272,0.023878211350605767,0.3764617218925621,0.3764617218925621,0.1249346524116191,0.0,4.671107157869187,4.560292679669715,5.005345091360766,4.6730214287879335,4.56282582975382,5.0053908868843,24868.6132045831,21138.321223895633,0.85,1.061740087975641,0.6596777723471072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453640663065536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.069462961552,1540.154813457505,0.3764617218925621,0.1249346524116191,6.112874298809886,3.4428020488766538
4204.0,-30.357559782551476,5.029904466301754,35.015120499506445,24.12612506831067,4.9772629593738005,-26.82412781695711,-40.37267795121295,1.44383099377941,-0.38384711870861565,-5.057429050380893,40.02996251118505,42253.673697380254,25752.95861683421,25752.95861683421,68006.63231421447,77518.78398124679,77518.78398124679,25752.95861683421,103271.742598081,103271.742598081,103271.742598081,128140.29393100554,91822.88975782652,56557.779473959854,39183.45587096296,24868.55133292454,0.0,64052.00720388749,21138.26863298586,1540.1507315664755,0.0,0.8865176853980208,2.8150943145618545,0.0014959135982669303,353862.8140750945,1555825.530496331,4.396691227821875,1555825.530496331,4.396691227821875,0.85,0.09582941178135639,4.027634451161993,1.268092364440672,1.0,0.0,4.027634451160325,1.2850017408550927,1.2852907316373139,3.1343416301380578,19378.485619923842,1976.0555969595982,4632.441516551485,4632.441516551485,5.559262545424515,5.029904466301754,-2.413020736521631,7.442925202823385,3.442844546508499,3.442844546508499,0.9836698704309997,0.0,0.0,0.00022488353802181622,0.9999599111493996,0.00022489255370580286,199.21790045115395,0.0,0.0,0.0,0.10418496010106017,7.559408827807603e-05,0.00014928944974374017,0.0006012833309829049,0.09582941178135015,0.0719512098341954,0.023878201947154763,0.09582941560475329,0.07195120983420007,0.02387820194715631,0.37646043720510747,0.37646043720510747,0.1249346722998053,0.0,4.671587691064303,4.560921283915718,5.00537738418393,4.673581931672288,4.563508884164889,5.005580205291835,24868.55133292454,21138.26863298586,0.85,1.0617408459619195,0.659677589226521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536405456212114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.057935949264,1540.1507315664755,0.37646043720510747,0.1249346722998053,6.112874298809886,3.442844546508499
4205.0,-30.35753908317467,5.029879910480215,35.015110241578945,24.12610544068741,4.9772850557985295,-26.824106977833367,-40.37263331757856,1.443852950457234,-0.3832911030510786,-5.057383734345625,40.02994221542524,42253.572444001424,25752.946698584616,25752.946698584616,68006.51914258604,77518.61497283666,77518.61497283666,25752.946698584616,103271.56167142128,103271.56167142128,103271.56167142128,128140.04624216858,91822.7213151423,56557.6787863073,39183.38058759445,24868.484570747296,0.0,64051.86515834175,21138.211885135202,1540.1462151705357,0.0,0.8865179901243075,2.815092286327092,0.0014959135982669303,353863.439404099,1555824.6548523111,4.396680983693307,1555824.6548523111,4.396680983693307,0.8500000000000001,0.09582911358900909,4.027634451161993,1.2680917396815494,1.0,0.0,4.0276344511624265,1.285001638105636,1.2852906288647494,3.1343418807617844,19378.450071444127,1976.051972023487,4632.441516551485,4632.441516551485,5.559259972645225,5.029879910480215,-2.4129500907804338,7.442830001260649,3.442886990743583,3.442886990743583,0.9836819973553094,0.0,0.0,0.00022488353802181622,0.9999577505101014,0.00022489303963802267,199.21788346674523,0.0,0.0,0.0,0.10418496010106017,7.559447131975705e-05,0.00014928906670205917,0.0006012817882310342,0.09582911358899876,0.07195092177877668,0.02387819181022207,0.09582909848717376,0.07195092177878444,0.023878191810224648,0.3764591544522545,0.3764591544522545,0.12493469373284645,0.0,4.67207175371874,4.561562648922575,5.005385338429562,4.67409263129457,4.564213792297096,5.005503386380042,24868.484570747296,21138.211885135202,0.85,1.0617414336720412,0.6596774713671013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536404248212824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.046420818897,1540.1462151705357,0.3764591544522545,0.12493469373284645,6.112874298809886,3.442886990743583
4206.0,-30.357517913307127,5.029855442199109,35.01510002442064,24.126085638441168,4.977307962609733,-26.824085634263575,-40.37258861409498,1.4438756835661515,-0.3827533382819297,-5.057338903363272,40.0299228870585,42253.47278893921,25752.936193732745,25752.936193732745,68006.40898267196,77518.44212912887,77518.44212912887,25752.936193732745,103271.37832286162,103271.37832286162,103271.37832286162,128139.8020942929,91822.54917461963,56557.57983442974,39183.299266877664,24868.423771431277,0.0,64051.72303830894,21138.160205716584,1540.1420512621467,0.0,0.8865182888676035,2.815090441745934,0.0014959135982669303,353864.058040573,1555823.8209460212,4.396670940702418,1555823.8209460212,4.396670940702418,0.85,0.09582881768019896,4.027634451161993,1.2680911489902065,1.0,0.0,4.0276344511628075,1.2850015317227745,1.285290522457963,3.1343421402480574,19378.413742565215,1976.0482675088044,4632.441516551485,4632.441516551485,5.559257704974532,5.029855442199109,-2.4128797923873577,7.442735234586467,3.4429294238479216,3.4429294238479216,0.9836941210994061,0.0,0.0,0.00022488353802181622,0.9999555407653118,0.00022489353661634052,199.21786609628893,0.0,0.0,0.0,0.10418496010106017,7.559485496267576e-05,0.00014928868305914047,0.000601280243057598,0.09582881768019277,0.07195063559995382,0.023878182080238952,0.09582880890683794,0.07195063559995847,0.023878182080240493,0.3764578744403051,0.3764578744403051,0.12493471494675971,0.0,4.672557773224526,4.562210981852104,5.0053801285403665,4.6745855650813155,4.564889081132776,5.005444596875122,24868.423771431277,21138.160205716584,0.85,1.0617420696395279,0.6596773792278416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536403008905359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.034916836994,1540.1420512621467,0.3764578744403051,0.12493471494675971,6.112874298809886,3.4429294238479216
4207.0,-30.357496210050027,5.029830964100371,35.01508982845052,24.12605647640305,4.977323696085992,-26.824064528000967,-40.372543945535995,1.4438920140369464,-0.38221735072716,-5.057298682455899,40.02990306989012,42253.375437238654,25752.93737184858,25752.93737184858,68006.31280908723,77518.26031758652,77518.26031758652,25752.93737184858,103271.1976894351,103271.1976894351,103271.1976894351,128139.55948612589,91822.36494631274,56557.48006596477,39183.205422608844,24868.361796690788,0.0,64051.56721929963,21138.10752718717,1540.1379248596193,0.0,0.8865185658711684,2.8150880822737974,0.0014959135982669303,353864.61306193005,1555822.9659511435,4.396661628550177,1555822.9659511435,4.396661628550177,0.8500000000000001,0.09582852392867922,4.027634451161993,1.2680905681895096,1.0,0.0,4.02763445116233,1.2850014553019926,1.2852904460199943,3.1343423266516415,19378.374862656245,1976.0443028614507,4632.441516551485,4632.441516551485,5.559257959293088,5.029830964100371,-2.4128129139300567,7.442643878030427,3.4429718424339217,3.4429718424339217,0.9837062406954062,0.0,0.0,0.00022488353802181622,0.9999532753499321,0.00022489404611742342,199.217848288175,0.0,0.0,0.0,0.10418496010106017,7.559523830767138e-05,0.00014928829971414486,0.000601278699084087,0.09582852392867228,0.07195035132486555,0.023878172603806723,0.09582850178288374,0.07195035132487076,0.023878172603808458,0.37645659747137594,0.37645659747137594,0.12493473519204934,0.0,4.673047486489338,4.562854763332268,5.0054035151217136,4.675081331728734,4.565505942281618,5.005573596938461,24868.361796690788,21138.10752718717,0.85,1.0617431510496433,0.6596774641371635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536401741429021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.023422970567,1540.1379248596193,0.37645659747137594,0.12493473519204934,6.112874298809886,3.4429718424339217
4208.0,-30.357473963052282,5.029806489414238,35.01507962797531,24.126027314364933,4.977339122644845,-26.824042963032433,-40.37249543527139,1.4439081226250272,-0.3816799071038872,-5.057257905285852,40.02988254672823,42253.264335902335,25752.936962335978,25752.936962335978,68006.20129823832,77518.07990702412,77518.07990702412,25752.936962335978,103271.0168693601,103271.0168693601,103271.0168693601,128139.31199011474,91822.18177474657,56557.366203625024,39183.12841235727,24868.295120754643,0.0,64051.42353311191,21138.050852641445,1540.1335150200218,0.0,0.8865188482716709,2.815085768614561,0.0014959135982669303,353865.1757600341,1555822.0804971505,4.396652134970741,1555822.0804971505,4.396652134970741,0.85,0.09582822942943414,4.027634451161993,1.2680899494746698,1.0,0.0,4.02763445116238,1.2850013799195512,1.2852903706205998,3.1343425105225546,19378.336205763928,1976.040360955467,4632.441516551485,4632.441516551485,5.559257870892057,5.029806489414238,-2.412745670044126,7.442552159458364,3.443014217277801,3.443014217277801,0.9837183477936574,0.0,0.0,0.00022488353802181622,0.9999509531839247,0.0002248945683843481,199.2178300339104,0.0,0.0,0.0,0.10418496010106017,7.559565462417142e-05,0.0001492878833976448,0.0006012770223134088,0.0958282294294252,0.07195006647455253,0.023878162954872672,0.09582817916639384,0.07195006647455925,0.023878162954874903,0.37645532309296365,0.37645532309296365,0.12493475639381935,0.0,4.673538379340357,4.563494815920876,5.005442904403139,4.67557799818195,4.566132131351537,5.005678055567898,24868.295120754643,21138.050852641445,0.85,1.0617437918937422,0.6596772094231311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536400442017963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.011940495373,1540.1335150200218,0.37645532309296365,0.12493475639381935,6.112874298809886,3.443014217277801
4209.0,-30.357451218324183,5.02978212920461,35.015069448004525,24.126002098806225,4.977362984105108,-26.82402010659035,-40.372446715459205,1.4439318723712626,-0.3812626854232235,-5.057211856310999,40.029862743012764,42253.15446524254,25752.923225155428,25752.923225155428,68006.07769039797,77517.88118188344,77517.88118188344,25752.923225155428,103270.80440703887,103270.80440703887,103270.80440703887,128139.03486745636,91821.98350184895,56557.25678520784,39183.02968515679,24868.230460417493,0.0,64051.260145574284,21137.99589135487,1540.1290963318527,0.0,0.8865191549490272,2.8150856532094526,0.0014959135982669303,353865.8112064186,1555821.226083409,4.396641825270485,1555821.226083409,4.396641825270485,0.85,0.09582793394131632,4.027634451161993,1.2680892955930907,1.0,0.0,4.027634451160845,1.2850012687792343,1.285290259455288,3.1343427816131975,19378.29436185654,1976.036094064389,4632.441516551485,4632.441516551485,5.559254905462164,5.02978212920461,-2.412674548275307,7.442456677479917,3.443056552354318,3.443056552354318,0.9837304435298052,0.0,0.0,0.00022488353802181622,0.9999485790702752,0.00022489510233706893,199.21781137124796,0.0,0.0,0.0,0.10418496010106017,7.559607274114794e-05,0.00014928746528066828,0.0006012753382910695,0.09582793394131123,0.07194978073885477,0.023878153202456457,0.09582793345421926,0.07194978073885859,0.023878153202457727,0.37645405098993306,0.37645405098993306,0.12493477934719516,0.0,4.674003331994868,4.564111079157556,5.00544986212816,4.675949170887748,4.566663202672373,5.005565318531694,24868.230460417493,21137.99589135487,0.85,1.0617445704555268,0.6596771768300967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536399110052465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.00046963656,1540.1290963318527,0.37645405098993306,0.12493477934719516,6.112874298809886,3.443056552354318
