time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4210.0,-30.357427990991123,5.029757813244912,35.01505930605593,24.12598271565514,4.977383142389645,-26.823997186166743,-40.372401802428044,1.4439523375652914,-0.38066662994413036,-5.057169075345591,40.029843490546504,42253.06218166343,25752.917915163645,25752.917915163645,68005.98009682707,77517.72108499237,77517.72108499237,25752.917915163645,103270.63900015602,103270.63900015602,103270.63900015602,128138.80939370317,91821.82216252109,56557.163259192144,39182.954337032155,24868.170393547145,0.0,64051.1247305793,21137.944834515074,1540.1250203422867,0.0,0.8865194429593896,2.8150828019903704,0.0014959135982669303,353866.4015571659,1555820.3954531664,4.396632143110736,1555820.3954531664,4.396632143110736,0.85,0.09582764117594435,4.027634451161993,1.2680887829279528,1.0,0.0,4.027634451162213,1.2850011730094617,1.285290163663977,3.1343430152124356,19378.260312483304,1976.032621994596,4632.441516551485,4632.441516551485,5.559253759200142,5.029757813244912,-2.4126058335125453,7.442363646757458,3.4430988811734373,3.4430988811734373,0.9837425374781249,0.0,0.0,0.00022488353802181622,0.9999461545881934,0.00022489564762057587,199.21779231259873,0.0,0.0,0.0,0.10418496010106017,7.559645818994674e-05,0.00014928707983186948,0.0006012737858442082,0.09582764117593331,0.07194949716328843,0.023878144012644882,0.09582761391779586,0.07194949716329671,0.023878144012647633,0.3764527796906889,0.3764527796906889,0.12493480176060073,0.0,4.674487185645319,4.564751379927827,5.005460220158,4.676502445401468,4.567393477574285,5.005583059119715,24868.170393547145,21137.944834515074,0.85,1.0617452914821282,0.6596771307200944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639774828726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.989009490511,1540.1250203422867,0.3764527796906889,0.12493480176060073,6.112874298809886,3.4430988811734373
4211.0,-30.35740424222251,5.0297334833627945,35.015049173399746,24.125948349852138,4.977398234037318,-26.823974303115325,-40.37235308261586,1.4439682949301584,-0.38021176596174655,-5.057129086177685,40.029823477308,42252.95635938287,25752.919585854095,25752.919585854095,68005.87594523697,77517.52084772884,77517.52084772884,25752.919585854095,103270.44043358293,103270.44043358293,103270.44043358293,128138.54721481743,91821.61842064468,56557.05393229893,39182.84943149528,24868.106781234495,0.0,64050.95621272977,21137.89076404932,1540.1208007053103,0.0,0.8865197194899559,2.815081483493037,0.0014959135982669303,353866.95338354155,1555819.5320004488,4.3966228468759025,1555819.5320004488,4.3966228468759025,0.85,0.09582734917764661,4.027634451161993,1.2680881664110353,1.0,0.0,4.027634451160689,1.2850010983347238,1.2852900889724452,3.1343431973572167,19378.21731439173,1976.0282374094857,4632.441516551485,4632.441516551485,5.559254119850231,5.0297334833627945,-2.4125392111934683,7.442272694556262,3.443141182740936,3.443141182740936,0.9837546236402674,0.0,0.0,0.00022488353802181622,0.999943675684942,0.00022489620514653023,199.21777282610148,0.0,0.0,0.0,0.10418496010106017,7.559687631103307e-05,0.00014928666171078317,0.0006012721018053163,0.09582734917763897,0.07194921431509699,0.023878134862541974,0.09582733637784828,0.07194921431510273,0.02387813486254388,0.3764515109035931,0.3764515109035931,0.12493482395295376,0.0,4.674958299945274,4.56536637776793,5.005495775393115,4.676917320215921,4.5679019850926466,5.005714090786455,24868.106781234495,21137.89076404932,0.85,1.0617464588564751,0.659677214170697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639635762794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.977559770805,1540.1208007053103,0.3764515109035931,0.12493482395295376,6.112874298809886,3.443141182740936
4212.0,-30.35737997047693,5.02970922513427,35.01503904932247,24.125928861927264,4.977418910165959,-26.823950390895433,-40.372304258029885,1.443989330584442,-0.37963562631250625,-5.057085073682255,40.0298034618739,42252.85202926283,25752.910987422973,25752.910987422973,68005.7630166858,77517.35824695954,77517.35824695954,25752.910987422973,103270.26923438252,103270.26923438252,103270.26923438252,128138.31049924772,91821.45436443714,56556.94814674019,39182.78468632994,24868.041264865195,0.0,64050.82595119513,21137.835075135416,1540.116381756559,0.0,0.8865200165471472,2.8150790383120405,0.0014959135982669303,353867.56073018856,1555818.6684533644,4.396612860593969,1555818.6684533644,4.396612860593969,0.85,0.09582705539489206,4.027634451161993,1.2680875564878806,1.0,0.0,4.027634451161805,1.2850009998954286,1.2852899905110116,3.134343437467952,19378.182691642796,1976.024706871643,4632.441516551485,4632.441516551485,5.5592522637164645,5.02970922513427,-2.4124696485169403,7.44217887365121,3.4431834395819054,3.4431834395819054,0.9837666970234016,0.0,0.0,0.00022488353802181622,0.9999411422000422,0.00022489677495120746,199.2177529104916,0.0,0.0,0.0,0.10418496010106017,7.559729533344966e-05,0.00014928624268836658,0.0006012704141361954,0.09582705539488282,0.0719489299751285,0.02387812541975432,0.09582701030244055,0.07194892997513544,0.023878125419756622,0.3764502430180387,0.3764502430180387,0.12493484750400055,0.0,4.675440093164923,4.5660006822211585,5.005515964343147,4.677449447369725,4.568621123885293,5.005680470410653,24868.041264865195,21137.835075135416,0.85,1.0617468550445268,0.6596769269058025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536394935749681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.966121271438,1540.116381756559,0.3764502430180387,0.12493484750400055,6.112874298809886,3.4431834395819054
4213.0,-30.357355175759142,5.029685038568004,35.015028956627454,24.12590392576533,4.977440685334134,-26.823925898120223,-40.372255293745525,1.4440114076952375,-0.379172611084698,-5.057041020043587,40.02978412779338,42252.74946369639,25752.902387951985,25752.902387951985,68005.65185164838,77517.16916250245,77517.16916250245,25752.902387951985,103270.07155045444,103270.07155045444,103270.07155045444,128138.05134285823,91821.26405765022,56556.84435884423,39182.68855422887,24867.979792403796,0.0,64050.668346632665,21137.782823543224,1540.1121907817412,0.0,0.8865203113424689,2.8150780871509595,0.0014959135982669303,353868.168645407,1555817.834302986,4.396602950354629,1555817.834302986,4.396602950354629,0.8499999999999999,0.09582676314466465,4.027634451161993,1.2680869295308366,1.0,0.0,4.027634451162912,1.2850008965825073,1.2852898871748557,3.134343689466357,19378.142528919278,1976.02061141361,4632.441516551485,4632.441516551485,5.559250407358223,5.029685038568004,-2.412400057104514,7.4420850956725175,3.4432256774885723,3.4432256774885723,0.983778764996735,0.0,0.0,0.00022488353802181622,0.9999385541344554,0.0002248973570345779,199.21773256577336,0.0,0.0,0.0,0.10418496010106017,7.559771555694283e-05,0.0001492858224648734,0.0006012687216295771,0.09582676314466254,0.07194864686994247,0.023878116274720078,0.09582674902468125,0.07194864686994405,0.023878116274720602,0.37644897743498384,0.37644897743498384,0.12493487123348454,0.0,4.67590930384489,4.566622071455527,5.00552458128152,4.6778684089588864,4.569190930019431,5.005642877520074,24867.979792403796,21137.782823543224,0.85,1.0617477320238398,0.659676948802951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639348256021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.954694040667,1540.1121907817412,0.37644897743498384,0.12493487123348454,6.112874298809886,3.4432256774885723
4214.0,-30.357329924483544,5.029660915440118,35.015018897149325,24.12587902452799,4.977462112978723,-26.823901029193735,-40.37220629453657,1.4440332176889081,-0.3787014867099856,-5.056997320229256,40.02976490991342,42252.648517944726,25752.894775346238,25752.894775346238,68005.54329329096,77516.98167572325,77516.98167572325,25752.894775346238,103269.87645106949,103269.87645106949,103269.87645106949,128137.79548683317,91821.07502303827,56556.741865259646,39182.5923975318,24867.919035763687,0.0,64050.51143329548,21137.731180399132,1540.1080486074316,0.0,0.8865206039112422,2.8150769879426147,0.0014959135982669303,353868.77167886053,1555817.0051663027,4.396593114970377,1555817.0051663027,4.396593114970377,0.85,0.09582647145241319,4.027634451161993,1.2680863069696353,1.0,0.0,4.027634451160264,1.2850007945196145,1.2852897850890093,3.134343938415763,19378.102634678107,1976.0165433331574,4632.441516551485,4632.441516551485,5.559248764033484,5.029660915440118,-2.412330730394939,7.441991645835057,3.443267896582972,3.443267896582972,0.9837908275951348,0.0,0.0,0.00022488353802181622,0.9999359184209214,0.00022489794983757334,199.2177118464416,0.0,0.0,0.0,0.10418496010106017,7.559813608232872e-05,0.0001492854019394875,0.0006012670279070453,0.09582647145240297,0.07194836433263148,0.02387810711977149,0.09582648550303227,0.07194836433263915,0.02387810711977404,0.376447713333275,0.376447713333275,0.12493489441714223,0.0,4.676370290398211,4.567234425040624,5.005527431325675,4.6782958335192575,4.569766472298056,5.005621986644087,24867.919035763687,21137.731180399132,0.85,1.0617486382464625,0.6596769888707003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453639199805983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.94327809583,1540.1080486074316,0.376447713333275,0.12493489441714223,6.112874298809886,3.443267896582972
4215.0,-30.35730412375527,5.029636817447558,35.0150088599109,24.125849338620924,4.977480615718029,-26.823875958263066,-40.37215729532761,1.4440524502258485,-0.37824688356585057,-5.056955429886424,40.02974543873338,42252.54967381402,25752.89175910729,25752.89175910729,68005.4414329213,77516.7865803865,77516.7865803865,25752.89175910729,103269.67833949378,103269.67833949378,103269.67833949378,128137.53575133777,91820.87697332096,56556.640066748594,39182.485451747074,24867.857411843986,0.0,64050.34286359106,21137.678800067388,1540.103897293877,0.0,0.8865208881697257,2.8150758949513266,0.0014959135982669303,353869.34974335704,1555816.165101575,4.3965835589601845,1555816.165101575,4.3965835589601845,0.85,0.09582618040562668,4.027634451161993,1.2680857256194575,1.0,0.0,4.027634451161501,1.2850007045183014,1.2852896950674555,3.13434415794488,19378.060837871133,1976.0122812449852,4632.441516551485,4632.441516551485,5.5592481129213365,5.029636817447558,-2.41226275483112,7.441899572278677,3.4433100945036736,3.4433100945036736,0.9838028841439067,0.0,0.0,0.00022488353802181622,0.9999332253635751,0.00022489855554109497,199.2176906762741,0.0,0.0,0.0,0.10418496010106017,7.559855660987817e-05,0.00014928498141193806,0.0006012653341757995,0.09582618040561866,0.07194808244213032,0.02387809796348835,0.09582622072609147,0.07194808244213634,0.023878097963490347,0.3764464502827397,0.3764464502827397,0.12493491682002525,0.0,4.676822306554868,4.567831179248117,5.005541330647532,4.678708546320593,4.570297407918133,5.005676639860553,24867.857411843986,21137.678800067388,0.85,1.0617498422725618,0.6596771818036928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536390486224893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.93187212386,1540.103897293877,0.3764464502827397,0.12493491682002525,6.112874298809886,3.4433100945036736
4216.0,-30.357277836293658,5.02961272139209,35.01499882738165,24.125830514263384,4.977496808255652,-26.823850680283183,-40.37210822626946,1.4440696522451755,-0.37756507571333486,-5.056914679833106,40.02972550141997,42252.45267433945,25752.891526656134,25752.891526656134,68005.34420099559,77516.64486889132,77516.64486889132,25752.891526656134,103269.53639554746,103269.53639554746,103269.53639554746,128137.32967222422,91820.73117522296,56556.53898067107,39182.435771724326,24867.793276676763,0.0,64050.22904840109,21137.624285175247,1540.099633095831,0.0,0.8865211683026948,2.815071677913407,0.0014959135982669303,353869.9120731756,1555815.3049263437,4.396574141642825,1555815.3049263437,4.396574141642825,0.85,0.09582588931390415,4.027634451161993,1.26808517778758,1.0,0.0,4.0276344511633875,1.285000624019087,1.2852896145501371,3.1343443542967244,19378.03006835001,1976.0091436270297,4632.441516551485,4632.441516551485,5.5592480627423635,5.02961272139209,-2.412195654522123,7.4418083759142135,3.443352259801651,3.443352259801651,0.9838149313719002,0.0,0.0,0.00022488353802181622,0.9999304815094758,0.00022489917267282057,199.21766910673384,0.0,0.0,0.0,0.10418496010106017,7.559897773906394e-05,0.00014928456028275228,0.0006012636380213825,0.09582588931389432,0.07194780052554901,0.02387808878834531,0.09582584213604592,0.07194780052555638,0.02387808878834776,0.37644518753501677,0.37644518753501677,0.1249349392705114,0.0,4.6773125621426175,4.568472983641811,5.005572912604919,4.67934960411975,4.571117260429958,5.005776782564624,24867.793276676763,21137.624285175247,0.85,1.0617502109103423,0.6596768396005325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536388941493659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.920478000968,1540.099633095831,0.37644518753501677,0.1249349392705114,6.112874298809886,3.443352259801651
4217.0,-30.357251043136955,5.029588743680828,35.014988817523815,24.12581032784658,4.97752148763789,-26.82382409845306,-40.37205894766373,1.4440945429539933,-0.3770924123079453,-5.0568684029245565,40.02970609671383,42252.3569302687,25752.877325351405,25752.877325351405,68005.2342556201,77516.46330805705,77516.46330805705,25752.877325351405,103269.34063340846,103269.34063340846,103269.34063340846,128137.07054026204,91820.54875889231,56556.44238110407,39182.34041976472,24867.729906853583,0.0,64050.0703266183,21137.570420825545,1540.0952800880593,0.0,0.886521474690469,2.8150708594311333,0.0014959135982669303,353870.55067160854,1555814.467730257,4.396563841714116,1555814.467730257,4.396563841714116,0.85,0.09582559688573647,4.027634451161993,1.2680845936900007,1.0,0.0,4.027634451161745,1.2850005075396103,1.2852894980444647,3.134344638410846,19377.991570844115,1976.0052179739378,4632.441516551485,4632.441516551485,5.559244997122499,5.029588743680828,-2.4121244871110465,7.4417132307918745,3.4433943855206643,3.4433943855206643,0.9838269672916183,0.0,0.0,0.00022488353802181622,0.9999276848798743,0.0002248998016779908,199.21764712226252,0.0,0.0,0.0,0.10418496010106017,7.559940066884968e-05,0.00014928413735296653,0.000601261934614807,0.09582559688573036,0.07194751760552906,0.0238780792802013,0.09582557654619137,0.07194751760553365,0.023878079280202823,0.3764439281604245,0.3764439281604245,0.12493496284109283,0.0,4.677787950423749,4.569105999626231,5.005571280616266,4.679775990616633,4.571725571998343,5.005652811557354,24867.729906853583,21137.570420825545,0.85,1.0617511254684462,0.6596769795069097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536387367621253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.90909448899,1540.0952800880593,0.3764439281604245,0.12493496284109283,6.112874298809886,3.4433943855206643
4218.0,-30.35722378542023,5.029564705139784,35.01497882358662,24.125776311289542,4.97753416472598,-26.823798298832244,-40.37200607182456,1.4441086781379668,-0.37658863417766497,-5.05683061660791,40.029686540719,42252.24786952653,25752.884624925362,25752.884624925362,68005.13249445189,77516.27414720964,77516.27414720964,25752.884624925362,103269.15877213501,103269.15877213501,103269.15877213501,128136.82791666569,91820.35369535373,56556.327417670625,39182.25141964789,24867.669144530682,0.0,64049.92056417857,21137.51877285108,1540.0912720383797,0.0,0.8865217383243464,2.8150686399572784,0.0014959135982669303,353871.0721047474,1555813.6240073217,4.396554979059701,1555813.6240073217,4.396554979059701,0.85,0.09582530917416816,4.027634451161993,1.268083960139193,1.0,0.0,4.027634451161079,1.285000441392093,1.2852894318820711,3.134344799756406,19377.95040424625,1976.00102014921,4632.441516551485,4632.441516551485,5.559246572873414,5.029564705139784,-2.4120596054483143,7.441624310588098,3.4434365067800874,3.4434365067800874,0.9838390019371678,0.0,0.0,0.00022488353802181622,0.9999248397688559,0.0002249004415909906,199.21762475661274,0.0,0.0,0.0,0.10418496010106017,7.559985447404278e-05,0.00014928368354777345,0.0006012601068533772,0.09582530917416292,0.0719472385079244,0.02387807066623852,0.09582528010852079,0.07194723850792833,0.02387807066623983,0.3764426713790428,0.3764426713790428,0.12493498531382574,0.0,4.678264673608453,4.569725337897694,5.005616313870007,4.680241982430232,4.572274147001281,5.00586834940367,24867.669144530682,21137.51877285108,0.85,1.0617520192911116,0.6596768192271124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453638576347242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.897721984018,1540.0912720383797,0.3764426713790428,0.12493498531382574,6.112874298809886,3.4434365067800874
4219.0,-30.35719603478411,5.029540825299453,35.01496884734907,24.125760979391657,4.977561355187375,-26.823770604139455,-40.37195665352044,1.4441359245427066,-0.3760956317969999,-5.0567824451773244,40.02966706838331,42252.155325733554,25752.86558083968,25752.86558083968,68005.02090657323,77516.10202861563,77516.10202861563,25752.86558083968,103268.96760945531,103268.96760945531,103268.96760945531,128136.57185211274,91820.18135028897,56556.2346474069,39182.1630032023,24867.604242657435,0.0,64049.76724585974,21137.463606258818,1540.0867867140644,0.0,0.8865220546181961,2.815067774992757,0.0014959135982669303,353871.7368483769,1555812.7838941158,4.39654434612486,1555812.7838941158,4.39654434612486,0.85,0.09582501657438398,4.027634451161993,1.2680833848332989,1.0,0.0,4.027634451161598,1.2850003138888526,1.2852893043501559,3.134345110759535,19377.91403220037,1975.9973112327218,4632.441516551485,4632.441516551485,5.55924246184781,5.029540825299453,-2.4119870810347273,7.44152790633418,3.44347856972634,3.44347856972634,0.9838510199218115,0.0,0.0,0.00022488353802181622,0.9999219432167735,0.00022490109307768597,199.21760198651532,0.0,0.0,0.0,0.10418496010106017,7.560027860733002e-05,0.0001492832594144862,0.0006012583985995376,0.09582501657437145,0.07194695553955174,0.023878061034819712,0.0958250057743973,0.07194695553956115,0.02387806103482283,0.376441416264459,0.376441416264459,0.12493500973821654,0.0,4.678731085548179,4.570348625332315,5.005607986988707,4.680686813380305,4.5729328662991975,5.005666343310736,24867.604242657435,21137.463606258818,0.85,1.0617528186407137,0.6596769534469274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536384131510003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.88635967884,1540.0867867140644,0.376441416264459,0.12493500973821654,6.112874298809886,3.44347856972634
4220.0,-30.357167810481148,5.029516968486068,35.01495891607269,24.125736322626494,4.977581013660415,-26.82374323643624,-40.37190353320909,1.4441564396154989,-0.3755891073209341,-5.056740617097499,40.029648425496156,42252.04922570791,25752.862817606136,25752.862817606136,68004.91204331405,77515.92262891048,77515.92262891048,25752.862817606136,103268.78544651662,103268.78544651662,103268.78544651662,128136.33246691144,91819.99848288065,56556.12507967795,39182.08155911411,24867.547020394817,0.0,64049.62857950892,21137.414967335593,1540.0828879670062,0.0,0.8865223355523156,2.815065991355079,0.0014959135982669303,353872.31405747245,1555811.9795669033,4.396534901891827,1555811.9795669033,4.396534901891827,0.85,0.09582472884485274,4.027634451161993,1.2680827831523498,1.0,0.0,4.027634451161074,1.2850002178858084,1.2852892083255212,3.134345344928112,19377.875439498137,1975.9933758723048,4632.441516551485,4632.441516551485,5.559241865351657,5.029516968486068,-2.4119192235157882,7.441436192001857,3.443520640483073,3.443520640483073,0.983863040138021,0.0,0.0,0.00022488353802181622,0.9999189972336406,0.0002249017556861859,199.21757882776754,0.0,0.0,0.0,0.10418496010106017,7.560073451559885e-05,0.00014928280350621738,0.0006012565623676875,0.09582472884484554,0.07194667655867912,0.023878052286166417,0.09582473284371784,0.07194667655868453,0.023878052286168214,0.37644016313578826,0.37644016313578826,0.12493503251677429,0.0,4.679199555189314,4.570969777706864,5.005614385529896,4.681151509776555,4.573533486080407,5.0057195729390855,24867.547020394817,21137.414967335593,0.85,1.061753417646992,0.6596767251079017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536382470036107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.875008157069,1540.0828879670062,0.37644016313578826,0.12493503251677429,6.112874298809886,3.443520640483073
4221.0,-30.35713907457186,5.029493146581354,35.01494900110218,24.125711700785928,4.977600232009056,-26.823715452266097,-40.37185407998038,1.4441766097033004,-0.37507600630959814,-5.056698247933685,40.029629037883446,42251.96061614122,25752.85862856574,25752.85862856574,68004.81924470696,77515.74525737952,77515.74525737952,25752.85862856574,103268.60388594525,103268.60388594525,103268.60388594525,128136.08874084114,91819.8172585014,56556.032617262965,39181.98293470937,24867.484854895883,0.0,64049.46778960525,21137.3621266615,1540.0786923089636,0.0,0.886522621946277,2.81506418434947,0.0014959135982669303,353872.8987340422,1555811.143109649,4.396525274118093,1555811.143109649,4.396525274118093,0.85,0.0958244399129534,4.027634451161993,1.2680821869662036,1.0,0.0,4.027634451163242,1.285000123497182,1.285289113915667,3.1343455751588696,19377.837193544034,1975.9894758703567,4632.441516551485,4632.441516551485,5.559240961068164,5.029493146581354,-2.411850992333262,7.441344138914616,3.443562678386535,3.443562678386535,0.9838750509675814,0.0,0.0,0.00022488353802181622,0.9999159978599205,0.00022490243030727112,199.21755524923952,0.0,0.0,0.0,0.10418496010106017,7.560115895319582e-05,0.0001492823790686204,0.0006012548528881995,0.0958244399129453,0.07194639682594257,0.023878043087002723,0.09582444123392252,0.07194639682594867,0.02387804308700474,0.376438911881846,0.376438911881846,0.12493505486645665,0.0,4.6796682713703035,4.57158935658407,5.00562653213251,4.681622241624098,4.574147794564851,5.005755741368091,24867.484854895883,21137.3621266615,0.85,1.0617546342163928,0.6596769977064258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536380780203424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.863667049445,1540.0786923089636,0.376438911881846,0.12493505486645665,6.112874298809886,3.443562678386535
4222.0,-30.357109821149695,5.029469382800656,35.01493910590212,24.125686834473186,4.977621171548645,-26.823687030206294,-40.37180078504605,1.4441983806052716,-0.37460619973228404,-5.056654776255785,40.029609783797504,42251.85804193037,25752.851653683705,25752.851653683705,68004.70969561407,77515.55977448293,77515.55977448293,25752.851653683705,103268.41142816664,103268.41142816664,103268.41142816664,128135.83435363059,91819.62841006787,56555.92667751532,39181.89081394728,24867.42292546395,0.0,64049.31373941123,21137.309486644357,1540.074483316689,0.0,0.8865229134781715,2.8150630760147424,0.0014959135982669303,353873.49862562865,1555810.3124135947,4.396515473625574,1555810.3124135947,4.396515473625574,0.85,0.09582415093601915,4.027634451161993,1.2680815649544823,1.0,0.0,4.027634451162917,1.2850000216173463,1.2852890120129192,3.1343458236620654,19377.797338594326,1975.9854117965183,4632.441516551485,4632.441516551485,5.559239455408134,5.029469382800656,-2.4117819634731252,7.441251346273781,3.4436046870594224,3.4436046870594224,0.9838870534455493,0.0,0.0,0.00022488353802181622,0.9999129444796248,0.00022490311707970762,199.21753124608506,0.0,0.0,0.0,0.10418496010106017,7.560161636510611e-05,0.00014928192165671012,0.0006012530106002314,0.09582415093601716,0.07194611714465449,0.023878033791362677,0.09582417313256476,0.07194611714465597,0.023878033791363173,0.37643766244632915,0.37643766244632915,0.12493507722602011,0.0,4.6801280930733355,4.5721985666508544,5.0056342409633885,4.682048576523528,4.574717613995119,5.005747796991727,24867.42292546395,21137.309486644357,0.85,1.0617554775418145,0.6596769828609684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536379059740483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.852337131812,1540.074483316689,0.37643766244632915,0.12493507722602011,6.112874298809886,3.4436046870594224
4223.0,-30.357080082867622,5.029445624723121,35.0149292252206,24.125662526953988,4.977638474593804,-26.82365853543925,-40.371747490111716,1.44421692716545,-0.3740491187692214,-5.056613798393846,40.02959041627916,42251.75738636487,25752.85096930416,25752.85096930416,68004.60835566903,77515.39131635419,77515.39131635419,25752.85096930416,103268.24228565834,103268.24228565834,103268.24228565834,128135.60353512803,91819.45491791813,56555.820987928826,39181.8154777659,24867.36124946969,0.0,64049.176727235594,21137.257062049237,1540.0703478252833,0.0,0.8865231927025593,2.8150605276643974,0.0014959135982669303,353874.0641042938,1555809.4768239644,4.396506086881337,1555809.4768239644,4.396506086881337,0.85,0.09582386333954486,4.027634451161993,1.2680809951433911,1.0,0.0,4.027634451162388,1.2849999348262606,1.2852889252023145,3.134346035361124,19377.760724465348,1975.9816781944241,4632.441516551485,4632.441516551485,5.559239307671883,5.029445624723121,-2.411714796687507,7.441160421410628,3.4436466735632143,3.4436466735632143,0.9838990495894898,0.0,0.0,0.00022488353802181622,0.9999098405014808,0.00022490381523701305,199.217506845097,0.0,0.0,0.0,0.10418496010106017,7.56020737795755e-05,0.0001492814642422407,0.0006012511683019558,0.09582386333953316,0.07194583859522655,0.023878024744306618,0.09582385925644028,0.07194583859523533,0.02387802474430953,0.3764364142495641,0.3764364142495641,0.12493509933236138,0.0,4.680600114715958,4.572818155127493,5.005659654414558,4.682564679624647,4.575374002343722,5.005839283544731,24867.36124946969,21137.257062049237,0.85,1.061756166598024,0.6596768224875275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637730829367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.84101853955,1540.0703478252833,0.3764364142495641,0.12493509933236138,6.112874298809886,3.4436466735632143
4224.0,-30.35704988158257,5.0294219451967725,35.01491936118184,24.125637451093667,4.977660686364595,-26.82362913306745,-40.371694055479,1.4442399378494961,-0.3736141944426663,-5.0565693782578816,40.029571139670914,42251.6580539859,25752.841543161856,25752.841543161856,68004.49959714775,77515.19979749744,77515.19979749744,25752.841543161856,103268.04134065929,103268.04134065929,103268.04134065929,128135.3398871925,91819.26016488562,56555.71842137421,39181.71304834601,24867.29854653322,0.0,64049.01159487924,21137.203764553236,1540.0660707192217,0.0,0.8865234891520418,2.8150599892911115,0.0014959135982669303,353874.6770858117,1555808.645156883,4.396496121081905,1555808.645156883,4.396496121081905,0.85,0.09582357454883876,4.027634451161993,1.2680803995067254,1.0,0.0,4.0276344511646265,1.284999827144732,1.2852888174965689,3.1343462980157684,19377.7196233973,1975.9774870518784,4632.441516551485,4632.441516551485,5.559237272861021,5.0294219451967725,-2.4116451095721723,7.441067054768945,3.443688622181159,3.443688622181159,0.9839110349089025,0.0,0.0,0.00022488353802181622,0.9999066882073322,0.0002249045242661546,199.21748206420978,0.0,0.0,0.0,0.10418496010106017,7.560253239560258e-05,0.00014928100562621366,0.0006012493211642455,0.09582357454883013,0.0719455591199629,0.02387801542886722,0.09582360684996868,0.07194555911996939,0.023878015428869373,0.37643516807956406,0.37643516807956406,0.12493512231534441,0.0,4.681054528959294,4.573419613664328,5.005669041808346,4.682955183815238,4.575909449113681,5.005791116804346,24867.29854653322,21137.203764553236,0.85,1.06175720598606,0.6596769723978684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536375527817993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.829710635762,1540.0660707192217,0.37643516807956406,0.12493512231534441,6.112874298809886,3.443688622181159
4225.0,-30.357019204066024,5.029398256556124,35.014909513413414,24.12560797473418,4.97767717328795,-26.823599874611805,-40.37164062084628,1.4442578438337228,-0.373126857049499,-5.056529113503283,40.0295518855004,42251.56073686334,25752.842636877762,25752.842636877762,68004.40337374111,77515.01381030274,77515.01381030274,25752.842636877762,103267.8564471805,103267.8564471805,103267.8564471805,128135.09411823911,91819.06843302198,56555.615359582705,39181.61452604364,24867.237671058607,0.0,64048.85219710224,21137.152020399815,1540.0619948981343,0.0,0.8865237643274552,2.815058275789498,0.0014959135982669303,353875.2327253171,1555807.8144581877,4.3964868704610005,1555807.8144581877,4.3964868704610005,0.85,0.09582328820982239,4.027634451161993,1.268079793429934,1.0,0.0,4.027634451160088,1.2849997433513314,1.2852887336843235,3.134346502402996,19377.679159922758,1975.9733609257758,4632.441516551485,4632.441516551485,5.559237508960259,5.029398256556124,-2.411578507790081,7.440976764346205,3.4437305548985826,3.4437305548985826,0.9839230156853093,0.0,0.0,0.00022488353802181622,0.9999034862169517,0.00022490524447778818,199.21745689256937,0.0,0.0,0.0,0.10418496010106017,7.560299101420248e-05,0.00014928054700761375,0.0006012474740161725,0.09582328820981763,0.07194528156648759,0.02387800664333004,0.0958233246671194,0.07194528156649116,0.023878006643331225,0.37643392284415206,0.37643392284415206,0.12493514504433566,0.0,4.681509048031671,4.574013592892186,5.005701433993181,4.683402256453803,4.57646565472578,5.005907621074812,24867.237671058607,21137.152020399815,0.85,1.0617583460272817,0.6596770947095119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536373719622075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.818412998744,1540.0619948981343,0.37643392284415206,0.12493514504433566,6.112874298809886,3.4437305548985826
4226.0,-30.356988034512824,5.02937459934301,35.01489966806666,24.125583457667403,4.97769567297955,-26.823569972012073,-40.37158711636437,1.4442776104787773,-0.37260547570116387,-5.056486978562799,40.02953226049879,42251.465020444135,25752.83886557375,25752.83886557375,68004.30388601788,77514.83963626875,77514.83963626875,25752.83886557375,103267.6785018425,103267.6785018425,103267.6785018425,128134.85211531416,91818.88913008338,56555.51451425853,39181.5273509165,24867.173613471656,0.0,64048.700964388154,21137.097571450908,1540.0576937469104,0.0,0.8865240503849883,2.8150563325489575,0.0014959135982669303,353875.8141734656,1555806.9677607643,4.3964772540180626,1555806.9677607643,4.3964772540180626,0.85,0.09582300061596609,4.027634451161993,1.2680792038375515,1.0,0.0,4.027634451162217,1.2849996508507373,1.2852886411629265,3.134346728028671,19377.641319473318,1975.9695022737958,4632.441516551485,4632.441516551485,5.559236694853056,5.02937459934301,-2.4115105623207223,7.440885161663732,3.4437724454006484,3.4437724454006484,0.9839349844001852,0.0,0.0,0.00022488353802181622,0.9999002328811761,0.00022490597624307226,199.21743131720763,0.0,0.0,0.0,0.10418496010106017,7.560345023488152e-05,0.00014928008778693468,0.0006012456244431448,0.09582300061595697,0.07194500293201302,0.023877997683943955,0.09582302182029134,0.07194500293201986,0.023877997683946228,0.376432678303638,0.376432678303638,0.12493516897201574,0.0,4.681967804313103,4.57461304961339,5.005734320808926,4.683881502861652,4.577090558370571,5.005946045105134,24867.173613471656,21137.097571450908,0.85,1.0617592997526848,0.6596771579166993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637188291393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.807125908941,1540.0576937469104,0.376432678303638,0.12493516897201574,6.112874298809886,3.4437724454006484
4227.0,-30.35695638065864,5.029350995615151,35.01488983875999,24.125569103658222,4.977716259499982,-26.823539424859792,-40.371533507108666,1.4442993037011542,-0.3719624702555393,-5.056443801346922,40.02951303700644,42251.3708731644,25752.83244734307,25752.83244734307,68004.20332050747,77514.69821901963,77514.69821901963,25752.83244734307,103267.5306663627,103267.5306663627,103267.5306663627,128134.64206936517,91818.7432326625,56555.41588680727,39181.47482872803,24867.11140300248,0.0,64048.586231730515,21137.044692552106,1540.0534772174587,0.0,0.8865243403013117,2.815052910059457,0.0014959135982669303,353876.4100054456,1555806.1383863185,4.396467507857834,1555806.1383863185,4.396467507857834,0.85,0.09582271352442044,4.027634451161993,1.268078630180098,1.0,0.0,4.027634451161782,1.2849995493344888,1.2852885396238474,3.1343469756451947,19377.6105289909,1975.966362518383,4632.441516551485,4632.441516551485,5.559235309356733,5.029350995615151,-2.411441865635016,7.440792861250167,3.4438143059022854,3.4438143059022854,0.9839469445435102,0.0,0.0,0.00022488353802181622,0.9998969290079524,0.00022490671938050095,199.21740534447204,0.0,0.0,0.0,0.10418496010106017,7.560391035740414e-05,0.00014927962766441208,0.000601243771237821,0.0958227135244147,0.07194472459090531,0.023877988933509387,0.09582267430317888,0.07194472459090963,0.023877988933510813,0.37643143504732984,0.37643143504732984,0.1249351939102493,0.0,4.682454379885542,4.575252399545207,5.005758582059229,4.684481331091376,4.577891454725204,5.005937787350092,24867.11140300248,21137.044692552106,0.85,1.061759631578211,0.6596768696860402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536370016747302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.795849698852,1540.0534772174587,0.37643143504732984,0.1249351939102493,6.112874298809886,3.4438143059022854
4228.0,-30.356924241825688,5.029327499850537,35.01488004665989,24.125548742618435,4.977741477567323,-26.823507978062366,-40.37147975815458,1.4443252138040215,-0.3715202278812626,-5.056397993465361,40.0294944621121,42251.27814286734,25752.819491753646,25752.819491753646,68004.097634621,77514.51374922357,77514.51374922357,25752.819491753646,103267.33324097721,103267.33324097721,103267.33324097721,128134.38511923078,91818.55596135538,56555.32035499903,39181.3728959515,24867.051878253573,0.0,64048.42477420507,21136.994096515537,1540.0493487359427,0.0,0.8865246412808951,2.8150524374727133,0.0014959135982669303,353877.04214064404,1555805.3369951707,4.396457389786917,1555805.3369951707,4.396457389786917,0.85,0.0958224268087621,4.027634451161993,1.2680780295981098,1.0,0.0,4.027634451161906,1.2849994280848214,1.2852884183469115,3.134347271395154,19377.57100688109,1975.9623323847688,4632.441516551485,4632.441516551485,5.559232512648049,5.029327499850537,-2.411371224735254,7.440698724585792,3.443856143109953,3.443856143109953,0.9839588980314151,0.0,0.0,0.00022488353802181622,0.999893574527089,0.0002249074739060879,199.21737897380683,0.0,0.0,0.0,0.10418496010106017,7.560437168154289e-05,0.00014927916634027333,0.0006012419131928267,0.09582242680875153,0.07194444667124296,0.02387798013750856,0.09582243387327219,0.0719444466712509,0.0238779801375112,0.37643019563821223,0.37643019563821223,0.12493521915556588,0.0,4.682921930094267,4.575875938366266,5.005754122434951,4.684877765584076,4.578456722906935,5.005823449909428,24867.051878253573,21136.994096515537,0.85,1.0617606580389942,0.6596770848279108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536368121585357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.784584229916,1540.0493487359427,0.37643019563821223,0.12493521915556588,6.112874298809886,3.443856143109953
4229.0,-30.356891662985653,5.029304011410684,35.01487028672433,24.12551895193758,4.977759983028916,-26.82347680656944,-40.37142227226866,1.4443451266127392,-0.3710885409983007,-5.056356920089297,40.02947581476982,42251.17168867082,25752.81861278241,25752.81861278241,68003.99030145322,77514.31815688602,77514.31815688602,25752.81861278241,103267.13676966843,103267.13676966843,103267.13676966843,128134.13057011474,91818.35467176857,56555.208203553506,39181.27385357229,24866.993800446307,0.0,64048.26765401859,21136.94473037936,1540.0454111203178,0.0,0.8865249183772266,2.8150515510200336,0.0014959135982669303,353877.608941822,1555804.532478658,4.396448074606592,1555804.532478658,4.396448074606592,0.85,0.0958221427861558,4.027634451161993,1.268077437258326,1.0,0.0,4.027634451161519,1.2849993349002813,1.2852883251414147,3.1343474986892086,19377.5285263256,1975.9580005736518,4632.441516551485,4632.441516551485,5.559232322905504,5.029304011410684,-2.41130408265117,7.4406080940618535,3.4438979735469863,3.4438979735469863,0.9839708495848533,0.0,0.0,0.00022488353802181622,0.9998901741330134,0.00022490823876413093,199.21735224211267,0.0,0.0,0.0,0.10418496010106017,7.560486508242894e-05,0.0001492786729393873,0.0006012399259544199,0.09582214278615077,0.07194417110728193,0.023877971678868834,0.0958221886498566,0.07194417110728572,0.02387797167887009,0.376428958773873,0.376428958773873,0.1249352429203233,0.0,4.683375884686484,4.576475236541171,5.005768211285499,4.685268379090985,4.57895010595945,5.0059027235377584,24866.993800446307,21136.94473037936,0.85,1.061761586883239,0.659677041023292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536366197387538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.773329531847,1540.0454111203178,0.376428958773873,0.1249352429203233,6.112874298809886,3.4438979735469863
4230.0,-30.356858583845863,5.029280517479935,35.01486052832471,24.12549474919217,4.977776280004317,-26.82344540562521,-40.371372330095596,1.4443631017836795,-0.3705205338029032,-5.056316512977272,40.02945633963417,42251.09846503333,25752.81927168986,25752.81927168986,68003.91773672319,77514.15417974335,77514.15417974335,25752.81927168986,103266.97345143321,103266.97345143321,103266.97345143321,128133.90425507358,91818.18390092316,56555.12818621304,39181.173016344575,24866.93080364037,0.0,64048.10381998494,21136.891183094314,1540.041209112788,0.0,0.8865251950772756,2.8150487923822287,0.0014959135982669303,353878.16654943663,1555803.6922483626,4.3964387727520835,1555803.6922483626,4.3964387727520835,0.85,0.09582185799284475,4.027634451161993,1.2680768767884003,1.0,0.0,4.027634451162746,1.284999250783177,1.2852882410053927,3.1343477038661653,19377.49248650611,1975.9543255348271,4632.441516551485,4632.441516551485,5.559232465143125,5.029280517479935,-2.411237472413496,7.440517989893431,3.443939767034048,3.443939767034048,0.9839827905811566,0.0,0.0,0.00022488353802181622,0.9998867215332448,0.0002249090153702368,199.21732509991827,0.0,0.0,0.0,0.10418496010106017,7.56052937381073e-05,0.0001492782442837089,0.0006012381994860419,0.09582185799283502,0.07194389502036415,0.023877962972470877,0.09582186320544225,0.07194389502037145,0.0238779629724733,0.3764277228904498,0.3764277228904498,0.12493526662293446,0.0,4.683844820009995,4.577088206479118,5.005801237179014,4.685795979174372,4.579616504569856,5.006010229831645,24866.93080364037,21136.891183094314,0.85,1.0617631698801973,0.6596775852066632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536364246846387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.762084719881,1540.041209112788,0.3764277228904498,0.12493526662293446,6.112874298809886,3.443939767034048
4231.0,-30.356825027528643,5.029257102406458,35.01485078240181,24.12548008086162,4.977798596627137,-26.823412973233005,-40.37131470451129,1.4443865423315252,-0.3699280360455077,-5.056272127428511,40.02943718624555,42250.99520216844,25752.80980881734,25752.80980881734,68003.80501098577,77514.0045103866,77514.0045103866,25752.80980881734,103266.81431920394,103266.81431920394,103266.81431920394,128133.68224075431,91818.02968167179,56555.02037345386,39181.12145357548,24866.867921550358,0.0,64047.989375125835,21136.837733317803,1540.0369223873604,0.0,0.886525490899364,2.815046175946037,0.0014959135982669303,353878.77905923664,1555802.8658997722,4.396428828074323,1555802.8658997722,4.396428828074323,0.85,0.09582157211833404,4.027634451161993,1.2680762745579708,1.0,0.0,4.027634451160969,1.284999141090161,1.2852881312877074,3.1343479714274745,19377.459939768007,1975.9510066911746,4632.441516551485,4632.441516551485,5.559230422403353,5.029257102406458,-2.4111679493040854,7.440425051710543,3.4439815197172905,3.4439815197172905,0.9839947199192258,0.0,0.0,0.00022488353802181622,0.9998832191417364,0.00022490980318166367,199.21729756619638,0.0,0.0,0.0,0.10418496010106017,7.560578834360499e-05,0.00014927774967821123,0.0006012362073958997,0.09582157211832762,0.07194361805858301,0.023877954059744598,0.09582153939739334,0.07194361805858784,0.0238779540597462,0.3764264890207118,0.3764264890207118,0.12493529143406845,0.0,4.684328083523383,4.577726626719198,5.005815021040064,4.686344091382978,4.580364250607488,5.005954615875453,24866.867921550358,21136.837733317803,0.85,1.0617633070835515,0.6596771516855353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536362266352119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.750851016548,1540.0369223873604,0.3764264890207118,0.12493529143406845,6.112874298809886,3.4439815197172905
4232.0,-30.35679101501784,5.029233789199887,35.01484107876025,24.125459684897237,4.977823887571353,-26.823379832842097,-40.3712569392286,1.4444127053955904,-0.3694941492701105,-5.056226584068843,40.029418925932475,42250.8933561279,25752.79758478849,25752.79758478849,68003.69094091639,77513.81956485582,77513.81956485582,25752.79758478849,103266.61714964431,103266.61714964431,103266.61714964431,128133.42701186982,91817.84120560918,56554.91499688113,39181.02912080894,24866.809862225502,0.0,64047.83898303444,21136.788382891675,1540.0328814070795,0.0,0.8865257893866411,2.8150457825310298,0.0014959135982669303,353879.4075474103,1555802.0780820986,4.396418793805241,1555802.0780820986,4.396418793805241,0.8499999999999999,0.09582128765536702,4.027634451161993,1.2680756701296199,1.0,0.0,4.027634451161681,1.2849990186568074,1.2852880088268193,3.134348270064849,19377.420163404197,1975.9469506308676,4632.441516551485,4632.441516551485,5.559227783615836,5.029233789199887,-2.411097562046096,7.440331351245984,3.4440232570325913,3.4440232570325913,0.9840066448664546,0.0,0.0,0.00022488353802181622,0.999879669149198,0.0002249106017058739,199.21726965816504,0.0,0.0,0.0,0.10418496010106017,7.560628415114911e-05,0.00014927725387066712,0.0006012342104643539,0.09582128765536052,0.07194334236348418,0.023877945291876344,0.09582130683738664,0.07194334236348905,0.02387794529187796,0.3764252587145536,0.3764252587145536,0.124935315986688,0.0,4.684791923472517,4.5783470181806365,5.005805179515107,4.686732434798728,4.580914715895574,5.005852475866277,24866.809862225502,21136.788382891675,0.85,1.061764019218975,0.6596771105317025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536360257289123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.73962797531,1540.0328814070795,0.3764252587145536,0.124935315986688,6.112874298809886,3.4440232570325913
4233.0,-30.35675652377367,5.029210455041669,35.014831400403445,24.125430138688557,4.977840450808296,-26.8233471344071,-40.37120301565153,1.4444310614417353,-0.3690225629126189,-5.056186848045413,40.02940025511876,42250.80938875022,25752.800098986136,25752.800098986136,68003.60948773635,77513.63294720658,77513.63294720658,25752.800098986136,103266.43304619272,103266.43304619272,103266.43304619272,128133.18469191101,91817.647330276,56554.823771819625,39180.91506495153,24866.751645718297,0.0,64047.66671066983,21136.738898860553,1540.028965019864,0.0,0.8865260597456152,2.8150442148016928,0.0014959135982669303,353879.9558963591,1555801.272554215,4.396409705131372,1555801.272554215,4.396409705131372,0.85,0.09582100584146369,4.027634451161993,1.2680751030659305,1.0,0.0,4.027634451163507,1.2849989327573912,1.2852879229080847,3.134348479589293,19377.379247567565,1975.9427783766696,4632.441516551485,4632.441516551485,5.559228326352884,5.029210455041669,-2.4110314739524035,7.440241928994073,3.44406498605262,3.44406498605262,0.9840185674436057,0.0,0.0,0.00022488353802181622,0.9998760692036314,0.00022491141147215236,199.21724135733015,0.0,0.0,0.0,0.10418496010106017,7.560674698750577e-05,0.00014927679103431045,0.0006012323463286985,0.09582100584145584,0.07194306899537221,0.023877936846083626,0.09582103901683402,0.07194306899537811,0.023877936846085586,0.3764240305911269,0.3764240305911269,0.12493533890841182,0.0,4.685251563539282,4.578951485384778,5.005826539417114,4.687164285132781,4.58144450511594,5.005987590953737,24866.751645718297,21136.738898860553,0.85,1.0617656033425413,0.6596775738859441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536358220913757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.728415191692,1540.028965019864,0.3764240305911269,0.12493533890841182,6.112874298809886,3.44406498605262
4234.0,-30.356721541640656,5.02918713562238,35.014821719983246,24.125405691470974,4.977858116339263,-26.823313883903456,-40.371145215444244,1.4444504586020663,-0.3684959317646985,-5.05614549110896,40.02938083830292,42250.7114010361,25752.79833031465,25752.79833031465,68003.50973135074,77513.46241399429,77513.46241399429,25752.79833031465,103266.26074430894,103266.26074430894,103266.26074430894,128132.94879259147,91817.46978704887,56554.718774090914,39180.834458842175,24866.68804828254,0.0,64047.52250712471,21136.684841040158,1540.0247032050768,0.0,0.8865263410759011,2.815042111807448,0.0014959135982669303,353880.526614282,1555800.4348413807,4.396400247638241,1555800.4348413807,4.396400247638241,0.85,0.09582072229216088,4.027634451161993,1.2680745195178318,1.0,0.0,4.027634451160999,1.2849988419859633,1.2852878321162426,3.134348700997498,19377.341778491143,1975.9389575941982,4632.441516551485,4632.441516551485,5.559227944551738,5.02918713562238,-2.4109642335290618,7.440151369151442,3.4441066698968905,3.4441066698968905,0.9840304771133973,0.0,0.0,0.00022488353802181622,0.9998724180369318,0.00022491223276599055,199.21721265371826,0.0,0.0,0.0,0.10418496010106017,7.560724310063005e-05,0.00014927629492118616,0.0006012303481663874,0.0958207222921555,0.07194279429777446,0.023877927994381046,0.09582073266982678,0.07194279429777849,0.023877927994382386,0.376422803661408,0.376422803661408,0.12493536241174462,0.0,4.6857157161425675,4.579558940249569,5.005857018388895,4.6876495593442655,4.582066976345004,5.006057630576038,24866.68804828254,21136.684841040158,0.85,1.0617664363798922,0.6596775292336419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453635615587655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.717213132448,1540.0247032050768,0.376422803661408,0.12493536241174462,6.112874298809886,3.4441066698968905
