time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4235.0,-30.356686110343436,5.0291638728799555,35.014812052160494,24.125385924149327,4.977879189116573,-26.82327988841271,-40.371087345387764,1.4444729671858025,-0.36796679782599995,-5.056102161285765,40.029361844389854,42250.61477922923,25752.791529091006,25752.791529091006,68003.40630832023,77513.29715525608,77513.29715525608,25752.791529091006,103266.08868434708,103266.08868434708,103266.08868434708,128132.71476636856,91817.29871585224,56554.616339825305,39180.75819558549,24866.626082021477,0.0,64047.384277606965,21136.632169718254,1540.0204894077242,0.0,0.8865266309332767,2.8150402062571827,0.0014959135982669303,353881.12455844507,1555799.6153744566,4.396390503493806,1555799.6153744566,4.396390503493806,0.8499999999999999,0.09582043882015774,4.027634451161993,1.2680739321233707,1.0,0.0,4.027634451161518,1.2849987366542583,1.2852877267608491,3.134348957920935,19377.305675284933,1975.935276091727,4632.441516551485,4632.441516551485,5.559226476379151,5.0291638728799555,-2.4108955591074466,7.440059431987402,3.4441483192971414,3.4441483192971414,0.9840423769420404,0.0,0.0,0.00022488353802181622,0.9998687200045774,0.00022491306460790844,199.21718358156568,0.0,0.0,0.0,0.10418496010106017,7.560773981630137e-05,0.00014927579820551485,0.0006012283475772373,0.09582043882014965,0.0719425195833904,0.023877919236759245,0.09582043695305562,0.07194251958339648,0.023877919236761264,0.37642157827088496,0.37642157827088496,0.12493538694782808,0.0,4.686183451611782,4.580174363120932,5.005877846325916,4.6881353634597644,4.58271800283876,5.006043608434766,24866.626082021477,21136.632169718254,0.85,1.0617671131355855,0.659677444376154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453635406144977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.706022057055,1540.0204894077242,0.37642157827088496,0.12493538694782808,6.112874298809886,3.4441483192971414
4236.0,-30.356650228315697,5.029140604967521,35.014802396836856,24.125361546780937,4.977896215416443,-26.823245891948112,-40.37102944040669,1.4444918790488344,-0.3674277522175089,-5.056061778253416,40.02934287280672,42250.51998145975,25752.7921494921,25752.7921494921,68003.31213095185,77513.12955648337,77513.12955648337,25752.7921494921,103265.92170597547,103265.92170597547,103265.92170597547,128132.48710338457,91817.12348390726,56554.51390888354,39180.67730558191,24866.565397409093,0.0,64047.242702991,21136.58058779773,1540.0164165830647,0.0,0.8865269056810564,2.815037826188342,0.0014959135982669303,353881.6818381112,1555798.7968712521,4.396381267293109,1555798.7968712521,4.396381267293109,0.85,0.09582015745975905,4.027634451161993,1.2680733101116495,1.0,0.0,4.027634451161224,1.2849986481538664,1.2852876382405538,3.1343491737897313,19377.268693986098,1975.931505048727,4632.441516551485,4632.441516551485,5.559226610304446,5.029140604967521,-2.4108290832058428,7.439969688173364,3.4441899469292134,3.4441899469292134,0.9840542705512039,0.0,0.0,0.00022488353802181622,0.9998649749436515,0.00022491390703478716,199.21715413958748,0.0,0.0,0.0,0.10418496010106017,7.56082368347609e-05,0.0001492753011870553,0.0006012263457685667,0.09582015745975322,0.0719422465179823,0.02387791094177093,0.09582013222267853,0.07194224651798667,0.02387791094177238,0.37642035500008086,0.37642035500008086,0.12493541174493529,0.0,4.6866584879808215,4.580793849931865,5.005915751233488,4.688634026035913,4.583348174246169,5.006144213954485,24866.565397409093,21136.58058779773,0.85,1.0617679897057628,0.6596774224518904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536351940131547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.694841145987,1540.0164165830647,0.37642035500008086,0.12493541174493529,6.112874298809886,3.4441899469292134
4237.0,-30.356613845881235,5.02911744990353,35.01479276490183,24.125346389506035,4.977921519393953,-26.823210617297,-40.37097136080263,1.4445182908097167,-0.3669195212248155,-5.05601579990536,40.0293242434015,42250.42643326207,25752.77860767902,25752.77860767902,68003.2050409411,77512.96567105157,77512.96567105157,25752.77860767902,103265.74427873059,103265.74427873059,103265.74427873059,128132.24850268097,91816.955113926,56554.415876136496,39180.59915309945,24866.504223950385,0.0,64047.10337704983,21136.528590357826,1540.0121856829298,0.0,0.8865272077222764,2.8150365050804775,0.0014959135982669303,353882.3163331164,1555797.9931311647,4.396371113572856,1555797.9931311647,4.396371113572856,0.85,0.09581987425463011,4.027634451161993,1.2680727479932834,1.0,0.0,4.027634451162545,1.2849985245567999,1.285287514615691,3.134349475265847,19377.23316084976,1975.9278816772048,4632.441516551485,4632.441516551485,5.559223687048313,5.02911744990353,-2.4107584923360528,7.439875942239583,3.4442315342304295,3.4442315342304295,0.9840661526372656,0.0,0.0,0.00022488353802181622,0.9998611776699764,0.00022491476121302452,199.21712428702367,0.0,0.0,0.0,0.10418496010106017,7.560873535510451e-05,0.0001492748026667117,0.0006012243379108562,0.09581987425462231,0.07194197199903563,0.023877902255586687,0.09581985665256909,0.07194197199904148,0.023877902255588626,0.37641913408187955,0.37641913408187955,0.12493543780074967,0.0,4.687128848102873,4.581418680755803,5.005918736901435,4.689096278680552,4.584004962346455,5.0060181695948245,24866.504223950385,21136.528590357826,0.85,1.061768627389773,0.6596773968766522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536349791828127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.683670445598,1540.0121856829298,0.37641913408187955,0.12493543780074967,6.112874298809886,3.4442315342304295
4238.0,-30.356577007530603,5.029094344433167,35.014783174985084,24.125321173947327,4.977943651348805,-26.82317524957766,-40.37091328119857,1.4445418933958583,-0.3665061050641043,-5.055972753598817,40.02930620340127,42250.334674171645,25752.77265644349,25752.77265644349,68003.10733061514,77512.77405245714,77512.77405245714,25752.77265644349,103265.54670890063,103265.54670890063,103265.54670890063,128131.99450189272,91816.75754189436,56554.318163608776,39180.488198095096,24866.447792992094,0.0,64046.935991087186,21136.48062404328,1540.0082915130067,0.0,0.8865274926725827,2.8150360896545137,0.0014959135982669303,353882.91036715294,1555797.2148204467,4.396361534402183,1555797.2148204467,4.396361534402183,0.8500000000000001,0.09581959389043644,4.027634451161993,1.268072143015452,1.0,0.0,4.027634451160755,1.2849984141056299,1.285287404139681,3.134349744676737,19377.191464854524,1975.923629868969,4632.441516551485,4632.441516551485,5.559222402361716,5.029094344433167,-2.4106900572304992,7.439784401663666,3.4442731167944043,3.4442731167944043,0.9840780333698298,0.0,0.0,0.00022488353802181622,0.9998573328276857,0.00022491562609820094,199.21709406038002,0.0,0.0,0.0,0.10418496010106017,7.56092338784878e-05,0.00014927430414332844,0.000601222330040903,0.09581959389043221,0.07194169989376044,0.023877893996671763,0.09581963101471702,0.07194169989376362,0.02387789399667282,0.37641791578295514,0.37641791578295514,0.12493546277036585,0.0,4.687580319510062,4.58201865658134,5.005920852504232,4.689466648534733,4.58449997325647,5.0060112256368825,24866.447792992094,21136.48062404328,0.85,1.0617698767053976,0.6596776882511792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453634761356536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.672510966093,1540.0082915130067,0.37641791578295514,0.12493546277036585,6.112874298809886,3.4442731167944043
4239.0,-30.35653973370964,5.029071209025224,35.014773595087945,24.125297006126516,4.977959162157859,-26.823140152051597,-40.37085520159451,1.4445595804998423,-0.3659345948975101,-5.0559335126819605,40.02928731540737,42250.2448420035,25752.776248953156,25752.776248953156,68003.02109095665,77512.61346368057,77512.61346368057,25752.776248953156,103265.38971263373,103265.38971263373,103265.38971263373,128131.77737185935,91816.58814299954,56554.2195213227,39180.409579640924,24866.387659225635,0.0,64046.79723886656,21136.42951034179,1540.0042753803893,0.0,0.8865277612910554,2.8150331489810023,0.0014959135982669303,353883.4518879354,1555796.399924535,4.3963525042623655,1555796.399924535,4.3963525042623655,0.85,0.0958193142908068,4.027634451161993,1.2680715869413688,1.0,0.0,4.027634451161939,1.2849983313366902,1.285287321352127,3.1343499465655635,19377.155714574215,1975.919984354924,4632.441516551485,4632.441516551485,5.559223177872783,5.029071209025224,-2.410624462399374,7.439695671424598,3.444314675727351,3.444314675727351,0.9840899073506717,0.0,0.0,0.00022488353802181622,0.9998534425513124,0.00022491650121040136,199.21706347643314,0.0,0.0,0.0,0.10418496010106017,7.560973240490944e-05,0.0001492738056169068,0.0006012203221587124,0.09581931429079425,0.07194142854238265,0.023877885748411595,0.09581931006755492,0.07194142854239208,0.023877885748414724,0.3764166984881362,0.3764166984881362,0.12493548682022997,0.0,4.688049390718106,4.582631847895584,5.0059538089935245,4.6899989177844645,4.585158832134482,5.0061603046310665,24866.387659225635,21136.42951034179,0.85,1.0617708304341138,0.6596777147876506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453634540800697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.661361832852,1540.0042753803893,0.3764166984881362,0.12493548682022997,6.112874298809886,3.444314675727351
4240.0,-30.3565020006349,5.029048104251395,35.01476401274195,24.125277588050835,4.9779780454220095,-26.82310430390747,-40.370797052141256,1.4445803486945608,-0.36536320585088333,-5.055891469386647,40.029268084284496,42250.15641316812,25752.772572859456,25752.772572859456,68002.92898602757,77512.45831188995,77512.45831188995,25752.772572859456,103265.2308847494,103265.2308847494,103265.2308847494,128131.55498858064,91816.42536059758,56554.123461875635,39180.335443024385,24866.324103831237,0.0,64046.65954685562,21136.37548825655,1539.9999978487865,0.0,0.8865280454448494,2.8150305371487843,0.0014959135982669303,353884.03208198573,1555795.5702251375,4.396342951876111,1555795.5702251375,4.396342951876111,0.85,0.09581903320602408,4.027634451161993,1.2680709814140574,1.0,0.0,4.027634451163149,1.2849982341494275,1.2852872241430073,3.1343501836233925,19377.12136065175,1975.9164812297522,4632.441516551485,4632.441516551485,5.559222384318524,5.029048104251395,-2.4105568419647825,7.439604946216177,3.4443561871200097,3.4443561871200097,0.9841017677485742,0.0,0.0,0.00022488353802181622,0.9998495043591537,0.00022491738710812655,199.21703251566848,0.0,0.0,0.0,0.10418496010106017,7.561023153392656e-05,0.00014927330648788965,0.0006012183118494875,0.09581903320601964,0.07194115600842034,0.023877877197599297,0.09581898572875304,0.07194115600842368,0.023877877197600404,0.37641548319832513,0.37641548319832513,0.12493551200671661,0.0,4.6885294550854155,4.583259987302995,5.005985823783419,4.690528263535782,4.585852064579058,5.00619388511609,24866.324103831237,21136.37548825655,0.85,1.061771675012615,0.6596777523152244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536343176377111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.650222651482,1539.9999978487865,0.37641548319832513,0.12493551200671661,6.112874298809886,3.4443561871200097
4241.0,-30.356463800930143,5.029025121792374,35.014754463241,24.12526215137916,4.978004603352846,-26.823067268324305,-40.370734956208594,1.4446080707470326,-0.364892015295311,-5.055845042227438,40.02924987627389,42250.05347995599,25752.757895082443,25752.757895082443,68002.81137503844,77512.28841411922,77512.28841411922,25752.757895082443,103265.04630920166,103265.04630920166,103265.04630920166,128131.31108654811,91816.25075020782,56554.01581604471,39180.26103795901,24866.264777346463,0.0,64046.525815305475,21136.325060744493,1539.9958594116686,0.0,0.8865283482442664,2.8150297560802926,0.0014959135982669303,353884.67277386854,1555794.7846667708,4.396332772685298,1555794.7846667708,4.396332772685298,0.85,0.095818752057832,4.027634451161993,1.2680703984154391,1.0,0.0,4.0276344511626,1.2849981044207752,1.2852870943851797,3.134350500055785,19377.08451052717,1975.9127235628039,4632.441516551485,4632.441516551485,5.559219215843116,5.029025121792374,-2.4104859865356802,7.4395111083280545,3.444397669194947,3.444397669194947,0.9841136197699848,0.0,0.0,0.00022488353802181622,0.9998455174819847,0.00022491828396467076,199.21700117203414,0.0,0.0,0.0,0.10418496010106017,7.561076454113e-05,0.00014927277348068623,0.0006012161650913122,0.09581875205782339,0.07194088344053048,0.02387786861729291,0.09581873437598776,0.07194088344053694,0.023877868617295055,0.3764142708281656,0.3764142708281656,0.1249355380673425,0.0,4.688996798354992,4.583883532977836,5.005980590387935,4.690953026932107,4.586465525552114,5.00604800068254,24866.264777346463,21136.325060744493,0.85,1.061772055694979,0.659677522584048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536340917251853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.639093912956,1539.9958594116686,0.3764142708281656,0.1249355380673425,6.112874298809886,3.444397669194947
4242.0,-30.356425119096674,5.029002161281856,35.01474495395437,24.125231941603147,4.978025041273991,-26.82303041087975,-40.37067663213236,1.4446303330570653,-0.3645310241333277,-5.055803313823559,40.02923194859722,42249.9682789669,25752.75526126221,25752.75526126221,68002.72354022911,77512.08332029861,77512.08332029861,25752.75526126221,103264.83858156082,103264.83858156082,103264.83858156082,128131.04765985385,91816.03827086173,56553.92322953013,39180.12782370177,24866.209078293035,0.0,64046.3369019948,21136.27771654908,1539.9920338629804,0.0,0.8865286260640064,2.815029876881516,0.0014959135982669303,353885.24862399884,1555794.0112033011,4.396323433239015,1555794.0112033011,4.396323433239015,0.85,0.09581847411819129,4.027634451161993,1.2680697681615127,1.0,0.0,4.027634451160567,1.284998000241658,1.285286990182633,3.134350754168141,19377.039668462585,1975.9081509447758,4632.441516551485,4632.441516551485,5.559218647283272,5.029002161281856,-2.4104185941366643,7.43942075541852,3.444439149660228,3.444439149660228,0.9841254713314936,0.0,0.0,0.00022488353802181622,0.9998414803028286,0.00022491919214404294,199.21696943281339,0.0,0.0,0.0,0.10418496010106017,7.561126517535699e-05,0.00014927227284645923,0.0006012141487196521,0.09581847411818516,0.07194061362046192,0.023877860497723235,0.09581853048927165,0.07194061362046653,0.023877860497724765,0.37641306093380045,0.37641306093380045,0.12493556258889975,0.0,4.689436303974105,4.584466055824862,5.005987328106585,4.691272289690232,4.586875070273436,5.0060936817954484,24866.209078293035,21136.27771654908,0.85,1.0617738161089285,0.6596781380895959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536338630189605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.627975780353,1539.9920338629804,0.37641306093380045,0.12493556258889975,6.112874298809886,3.444439149660228
4243.0,-30.3563859691038,5.028979150435277,35.01473544259589,24.12520801825451,4.978038837201977,-26.822993796280432,-40.37061834298072,1.4446466643785782,-0.36392545624340755,-5.055765082907276,40.029212869674474,42249.88512062608,25752.76130158941,25752.76130158941,68002.64642221549,77511.93064229545,77511.93064229545,25752.76130158941,103264.69194388486,103264.69194388486,103264.69194388486,128130.83964424368,91815.87532903069,56553.829807361326,39180.050579632625,24866.147700358826,0.0,64046.198279991455,21136.225545305002,1539.987968055665,0.0,0.8865288902220604,2.8150263701020215,0.0014959135982669303,353885.7762096006,1555793.1880713177,4.3963145530603285,1555793.1880713177,4.3963145530603285,0.85,0.0958181961617912,4.027634451161993,1.268069234066643,1.0,0.0,4.027634451159736,1.2849979238173148,1.2852869137411025,3.134350940581436,19377.005280893885,1975.904644388643,4632.441516551485,4632.441516551485,5.559219951201988,5.028979150435277,-2.410353828423912,7.4393329788591895,3.444480598442542,3.444480598442542,0.9841373138407263,0.0,0.0,0.00022488353802181622,0.9998373942803059,0.00022492011131839082,199.21693730946876,0.0,0.0,0.0,0.10418496010106017,7.561176551286446e-05,0.00014927177250895175,0.0006012121335430698,0.09581819616178645,0.07194034385644124,0.023877852305345212,0.09581818670086244,0.07194034385644481,0.023877852305346395,0.3764118509470497,0.3764118509470497,0.12493558660196073,0.0,4.689902699840616,4.5850719128204105,5.006031694704745,4.691839626663864,4.587567651964719,5.006281908825656,24866.147700358826,21136.225545305002,0.85,1.061774910119217,0.6596782674893801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453633631426246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.61686857972,1539.987968055665,0.3764118509470497,0.12493558660196073,6.112874298809886,3.444480598442542
4244.0,-30.35634642123392,5.028956254684569,35.01472594084563,24.125192826055013,4.978063974840947,-26.822955689358277,-40.370556072425074,1.4446732429652873,-0.3634257820659741,-5.055719046722095,40.02919412681736,42249.786994439935,25752.74749008491,25752.74749008491,68002.53448452485,77511.76731105936,77511.76731105936,25752.74749008491,103264.51480114427,103264.51480114427,103264.51480114427,128130.59972546056,91815.70616452301,56553.72584790346,39179.978129577285,24866.084924316292,0.0,64046.06305389358,21136.17218566885,1539.9836396343849,0.0,0.8865291929654809,2.8150251685279923,0.0014959135982669303,353886.411508519,1555792.3794387083,4.396304375765093,1555792.3794387083,4.396304375765093,0.8500000000000001,0.09581791513516957,4.027634451161993,1.2680686230445284,1.0,0.0,4.027634451163721,1.2849977994397066,1.2852867893355222,3.134351243961779,19376.96958007911,1975.9010039186787,4632.441516551485,4632.441516551485,5.55921696972787,5.028956254684569,-2.410283330538173,7.439239585222742,3.4445219937726272,3.4445219937726272,0.9841491410778935,0.0,0.0,0.00022488353802181622,0.9998332667502936,0.0002249210398377157,199.21690485966872,0.0,0.0,0.0,0.10418496010106017,7.561230002899478e-05,0.00014927123799282144,0.0006012099807074886,0.09581791513515622,0.07194007159991242,0.023877843535243803,0.09581790920804717,0.07194007159992244,0.02387784353524713,0.3764106426903441,0.3764106426903441,0.12493561249553521,0.0,4.690363587859281,4.585682923611898,5.006038373533272,4.6922932646561435,4.5882140388023345,5.006152688662951,24866.084924316292,21136.17218566885,0.85,1.0617754041696827,0.659678128207311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453633397030681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.605772047275,1539.9836396343849,0.3764106426903441,0.12493561249553521,6.112874298809886,3.4445219937726272
4245.0,-30.35630640030152,5.028933381264194,35.01471647340443,24.125173093657963,4.978084239453372,-26.822917644042477,-40.370493836794026,1.444695483194329,-0.3628921731503283,-5.055677354741163,40.02917612264008,42249.69082069263,25752.74481044508,25752.74481044508,68002.43563113772,77511.60551565973,77511.60551565973,25752.74481044508,103264.35032610482,103264.35032610482,103264.35032610482,128130.37872831037,91815.53637139504,56553.621676427814,39179.90521663024,24866.02840220555,0.0,64045.93361883579,21136.124141874716,1539.9797704676862,0.0,0.8865294708752722,2.8150230130776066,0.0014959135982669303,353886.98685823346,1555791.6026756393,4.396295033303631,1555791.6026756393,4.396295033303631,0.85,0.09581763792768666,4.027634451161993,1.2680680400459097,1.0,0.0,4.027634451162125,1.2849976953639692,1.2852866852363787,3.1343514978220917,19376.93374659905,1975.8973499206204,4632.441516551485,4632.441516551485,5.559216391276996,5.028933381264194,-2.4102160360501133,7.439149417314307,3.4445633854718896,3.4445633854718896,0.9841609672776828,0.0,0.0,0.00022488353802181622,0.9998290898664156,0.00022492197946737306,199.21687202172237,0.0,0.0,0.0,0.10418496010106017,7.561283424883052e-05,0.0001492707037729857,0.0006012078290652737,0.09581763792768502,0.07193980241888698,0.02387783550879804,0.09581762513804332,0.07193980241888821,0.02387783550879845,0.37640943653424275,0.37640943653424275,0.12493563763670687,0.0,4.690832326025998,4.586301422939812,5.006054001850146,4.692785181590807,4.588854278348549,5.006195848554,24866.02840220555,21136.124141874716,0.85,1.0617760065119626,0.6596779597614777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536331602530568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.594684790629,1539.9797704676862,0.37640943653424275,0.12493563763670687,6.112874298809886,3.4445633854718896
4246.0,-30.35626590726809,5.028910590562607,35.01470703384451,24.12514752885329,4.978108260797575,-26.822878798134553,-40.370431426539994,1.444721151664049,-0.3625395701758407,-5.055632792289111,40.02915799985708,42249.59607193658,25752.73488419043,25752.73488419043,68002.33095612701,77511.40477255423,77511.40477255423,25752.73488419043,103264.13965674466,103264.13965674466,103264.13965674466,128130.10945950377,91815.32896036492,56553.52025974738,39179.78744513059,24865.969802759108,0.0,64045.7572478897,21136.07433234524,1539.9757108831725,0.0,0.8865297638531594,2.8150235752522432,0.0014959135982669303,353887.6018212861,1555790.8207958015,4.396285184304023,1555790.8207958015,4.396285184304023,0.85,0.09581735942873429,4.027634451161993,1.2680674433102834,1.0,0.0,4.027634451161756,1.2849975752454021,1.2852865650907976,3.134351790813937,19376.88997416197,1975.8928863742433,4632.441516551485,4632.441516551485,5.559214248507439,5.028910590562607,-2.4101466355812167,7.439057226143824,3.444604745747884,3.444604745747884,0.9841727844993954,0.0,0.0,0.00022488353802181622,0.9998248637297021,0.00022492293018491327,199.21683879641904,0.0,0.0,0.0,0.10418496010106017,7.561336997110457e-05,0.00014927016805071165,0.0006012056713717865,0.0958173594287216,0.07193953239717758,0.02387782703154402,0.09581742335117338,0.0719395323971871,0.023877827031547182,0.37640823292027004,0.37640823292027004,0.12493566272334444,0.0,4.691267836746022,4.5868816557136824,5.006051619208279,4.693093222113248,4.589286871727893,5.006126884059881,24865.969802759108,21136.07433234524,0.85,1.0617772960810403,0.6596782970089514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453632920643232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.583608329269,1539.9757108831725,0.37640823292027004,0.12493566272334444,6.112874298809886,3.444604745747884
4247.0,-30.356224985920612,5.028887708544963,35.014697596900014,24.125123989675217,4.9781197386777425,-26.822840821142822,-40.37037296276537,1.4447355738999395,-0.36188279725035954,-5.055596521142517,40.02913919691523,42249.519257022934,25752.74584211718,25752.74584211718,68002.26509914012,77511.26284235039,77511.26284235039,25752.74584211718,103264.00868446757,103264.00868446757,103264.00868446757,128129.91915757064,91815.17511076476,56553.4315254374,39179.715094808176,24865.91047310307,0.0,64045.62556791125,21136.02390213761,1539.971806906007,0.0,0.8865300170140821,2.815019165792791,0.0014959135982669303,353888.1023647168,1555790.009571861,4.396276673829698,1555790.009571861,4.396276673829698,0.85,0.09581708422065147,4.027634451161993,1.2680668520694605,1.0,0.0,4.0276344511593685,1.2849975077548943,1.2852864975851115,3.1343519554360415,19376.857505435793,1975.8895754855935,4632.441516551485,4632.441516551485,5.559216613982904,5.028887708544963,-2.410083389712755,7.438971098257719,3.4446460928550118,3.4446460928550118,0.9841845979585748,0.0,0.0,0.00022488353802181622,0.999820592910705,0.0002249238909624067,199.2168052196872,0.0,0.0,0.0,0.10418496010106017,7.561387182044745e-05,0.00014926966620136875,0.0006012036501060838,0.09581708422065073,0.07193926501381735,0.023877819206833375,0.09581705771900702,0.07193926501381791,0.02387781920683356,0.37640702943082877,0.37640702943082877,0.12493568668410879,0.0,4.691743485133486,4.5874966557336165,5.006105590420873,4.693713723892131,4.590025263816244,5.006390493784465,24865.91047310307,21136.02390213761,0.85,1.0617784508488157,0.659678453951915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536326782069653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.572542659695,1539.971806906007,0.37640702943082877,0.12493568668410879,6.112874298809886,3.4446460928550118
4248.0,-30.356183563864832,5.0288649654656,35.01468816533805,24.12510848315435,4.97814641559452,-26.822800873500654,-40.370310412812955,1.4447637252303196,-0.36142826091855795,-5.055549393544962,40.02912047980379,42249.42760008333,25752.7291695235,25752.7291695235,68002.15676960682,77511.09215622625,77511.09215622625,25752.7291695235,103263.82132574976,103263.82132574976,103263.82132574976,128129.66821614986,91814.99845589182,56553.333899748766,39179.6272846034,24865.846890400106,0.0,64045.4741750035,21135.96985684009,1539.9674037409197,0.0,0.8865303252275896,2.815018685849762,0.0014959135982669303,353888.7527284818,1555789.2020512575,4.396266312664997,1555789.2020512575,4.396266312664997,0.85,0.09581680415406058,4.027634451161993,1.268066261927597,1.0,0.0,4.027634451162083,1.284997376017534,1.285286365818124,3.1343522767684124,19376.820223839408,1975.8857738207655,4632.441516551485,4632.441516551485,5.559213014888644,5.0288649654656,-2.41001216719868,7.43887713266428,3.4446873744306274,3.4446873744306274,0.984196392694465,0.0,0.0,0.00022488353802181622,0.9998162698545536,0.00022492486349970153,199.2167712321263,0.0,0.0,0.0,0.10418496010106017,7.561440874869206e-05,0.00014926912927312416,0.000601201487555388,0.09581680415404875,0.07193899374527211,0.023877810408776637,0.09581680072980904,0.071938993745281,0.023877810408779582,0.3764058285370474,0.3764058285370474,0.12493571316138663,0.0,4.692201373720593,4.588104617565136,5.006109440925002,4.694121132626378,4.590625603617809,5.006214519397531,24865.846890400106,21135.96985684009,0.85,1.0617792692703272,0.6596785821998485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536324332064172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.561486920446,1539.9674037409197,0.3764058285370474,0.12493571316138663,6.112874298809886,3.4446873744306274
4249.0,-30.356141703797007,5.02884222819874,35.01467877031917,24.125088890455686,4.9781658395149195,-26.822761257048715,-40.37024793270973,1.4447853927666323,-0.36088090173888077,-5.055508511728188,40.02910268107425,42249.337917390636,25752.728472023206,25752.728472023206,68002.06638941384,77510.93417325862,77510.93417325862,25752.728472023206,103263.66264528182,103263.66264528182,103263.66264528182,128129.45411338712,91814.83139027616,56553.23513440806,39179.551395409,24865.791468105304,0.0,64045.34286351431,21135.922747889508,1539.963614465501,0.0,0.8865305982585657,2.8150162549180062,0.0014959135982669303,353889.3169008446,1555788.4341531054,4.39625713422996,1555788.4341531054,4.39625713422996,0.85,0.0958165291840919,4.027634451161993,1.2680657300306488,1.0,0.0,4.027634451160033,1.2849972746218454,1.2852862643996321,3.134352524091744,19376.784965978986,1975.8821785195746,4632.441516551485,4632.441516551485,5.559212864320031,5.02884222819874,-2.4099455474446527,7.438787775643393,3.4447286597825943,3.4447286597825943,0.9842081885093127,0.0,0.0,0.00022488353802181622,0.9998119011053046,0.00022492584632489835,199.21673688518027,0.0,0.0,0.0,0.10418496010106017,7.561494508087109e-05,0.00014926859294094513,0.0006011993274054265,0.09581652918408945,0.07193872654369962,0.02387780264038983,0.09581651172714092,0.07193872654370147,0.023877802640390442,0.3764046297028106,0.3764046297028106,0.12493573864719977,0.0,4.692671344654741,4.5887233776075504,5.0061292579980545,4.694627609989311,4.5912757464133165,5.006286317991567,24865.791468105304,21135.922747889508,0.85,1.0617800350344229,0.659678534431884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536321852081584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.5504425761,1539.963614465501,0.3764046297028106,0.12493573864719977,6.112874298809886,3.4447286597825943
4250.0,-30.3560994528403,5.028819564622803,35.0146693975444,24.125063395500206,4.978189164920288,-26.82272089859737,-40.37018531290812,1.4448106106773724,-0.3605191654645523,-5.055464423818413,40.02908453894082,42249.249366504046,25752.719629112384,25752.719629112384,68001.96899561642,77510.73656934124,77510.73656934124,25752.719629112384,103263.45619845363,103263.45619845363,103263.45619845363,128129.18864300601,91814.6261250828,56553.138922245744,39179.430225374505,24865.73244455239,0.0,64045.162669926896,21135.87257786953,1539.9595393866534,0.0,0.8865308888843206,2.8150166415247613,0.0014959135982669303,353889.92531834036,1555787.651439626,4.396247364318504,1555787.651439626,4.396247364318504,0.85,0.09581625245763976,4.027634451161993,1.2680650986777624,1.0,0.0,4.027634451160443,1.2849971566117981,1.285286146363045,3.1343528119406994,19376.74164640357,1975.8777611522357,4632.441516551485,4632.441516551485,5.559210955410702,5.028819564622803,-2.4098765813990686,7.438696146021872,3.444769908982867,3.444769908982867,0.9842199739951049,0.0,0.0,0.00022488353802181622,0.9998074915816071,0.00022492683833171757,199.21670221751478,0.0,0.0,0.0,0.10418496010106017,7.561548261575723e-05,0.000149268055406059,0.0006011971624114004,0.09581625245763238,0.07193845812685182,0.023877794330780567,0.0958163027457926,0.07193845812685735,0.023877794330782406,0.37640343357660877,0.37640343357660877,0.12493576431104667,0.0,4.6931096360779065,4.589305261186155,5.0061330875764725,4.694945258353869,4.59171618590733,5.0062322982039404,24865.73244455239,21135.87257786953,0.85,1.0617815016893928,0.6596790078314945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453631934587561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.539408387329,1539.9595393866534,0.37640343357660877,0.12493576431104667,6.112874298809886,3.444769908982867
4251.0,-30.356056718511077,5.028796842039574,35.01466003197767,24.12504464099186,4.978203116768178,-26.822681042512812,-40.3701227978803,1.4448274407699013,-0.35984342314782225,-5.055426656126955,40.02906600333939,42249.16307743779,25752.726709987495,25752.726709987495,68001.88978742529,77510.60419434983,77510.60419434983,25752.726709987495,103263.33090433732,103263.33090433732,103263.33090433732,128129.0044780362,91814.48209832709,56553.04098141518,39179.37901879101,24865.673573698874,0.0,64045.05259248988,21135.822537644042,1539.9556255506282,0.0,0.8865311487055941,2.815012157261202,0.0014959135982669303,353890.4465168543,1555786.8517509038,4.396238629959196,1555786.8517509038,4.396238629959196,0.85,0.0958159784936007,4.027634451161993,1.2680645568901672,1.0,0.0,4.02763445116327,1.2849970778535007,1.285286067587035,3.1343530040471994,19376.71125071006,1975.874661654088,4632.441516551485,4632.441516551485,5.559212483951341,5.028796842039574,-2.4098123099271667,7.438609151966741,3.444811142517791,3.444811142517791,0.9842317550050831,0.0,0.0,0.00022488353802181622,0.9998030316320369,0.0002249278416917037,199.21666715324577,0.0,0.0,0.0,0.10418496010106017,7.561601925477822e-05,0.000149267518767038,0.0006011950010255916,0.09581597849359472,0.07193819191720179,0.02387778657639294,0.09581593467523401,0.07193819191720627,0.02387778657639443,0.37640223779216947,0.37640223779216947,0.12493578916062394,0.0,4.693590257109406,4.5899297855313534,5.00617831358386,4.695583232979118,4.592499323910658,5.006431083662449,24865.673573698874,21135.822537644042,0.85,1.0617820898690213,0.6596787943365988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536316816267585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.528383424702,1539.9556255506282,0.37640223779216947,0.12493578916062394,6.112874298809886,3.444811142517791
4252.0,-30.356013558127675,5.0287742761468905,35.014650685677516,24.125023546535544,4.978231770977144,-26.82263933265307,-40.37005623159928,1.4448575455025119,-0.35952989027714466,-5.0553786832219485,40.02904783338532,42249.06171508716,25752.70790712196,25752.70790712196,68001.76962220912,77510.40281769272,77510.40281769272,25752.70790712196,103263.11072481469,103263.11072481469,103263.11072481469,128128.72320062296,91814.27484963308,56552.933747027404,39179.267891784075,24865.61247580827,0.0,64044.88036759234,21135.770604437028,1539.9513398727147,0.0,0.8865314592431396,2.8150136319603303,0.0014959135982669303,353891.10854936467,1555786.0678377522,4.396228190685762,1555786.0678377522,4.396228190685762,0.85,0.09581570047281504,4.027634451161993,1.2680639348784464,1.0,0.0,4.027634451161771,1.2849969369750673,1.2852859266769188,3.1343533476766106,19376.667512532713,1975.8702016012312,4632.441516551485,4632.441516551485,5.559208424997663,5.0287742761468905,-2.409740527484438,7.438514803631328,3.444852320479555,3.444852320479555,0.9842435201370157,0.0,0.0,0.00022488353802181622,0.9997985272392877,0.00022492885505920885,199.21663173940436,0.0,0.0,0.0,0.10418496010106017,7.561659067427717e-05,0.00014926694734753907,0.0006011926995567316,0.09581570047280473,0.07193792254927599,0.023877777923528742,0.09581575177825355,0.07193792254928373,0.02387777792353131,0.37640104525593576,0.37640104525593576,0.12493581587272193,0.0,4.69402400044396,4.590510280178648,5.006168068577665,4.695848792944787,4.592922997605228,5.006218373318461,24865.61247580827,21135.770604437028,0.85,1.061783068871482,0.6596789856206182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536314257720446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.517369554003,1539.9513398727147,0.37640104525593576,0.12493581587272193,6.112874298809886,3.444852320479555
4253.0,-30.355969961562014,5.028751602786169,35.0146413571755,24.124994698818796,4.978243087065492,-26.822598964163976,-40.369997383654095,1.4448720896674507,-0.35896528538592065,-5.055343217684056,40.0290296591922,42248.99427767195,25752.720803286607,25752.720803286607,68001.71508095856,77510.24016482483,77510.24016482483,25752.720803286607,103262.96096811144,103262.96096811144,103262.96096811144,128128.51759271642,91814.09912880477,56552.85324165187,39179.162096836546,24865.55662460499,0.0,64044.71872144153,21135.72313091424,1539.947648656846,0.0,0.8865317060126418,2.815010341726121,0.0014959135982669303,353891.597979159,1555785.28374201,4.396219895092371,1555785.28374201,4.396219895092371,0.85,0.0958154290385757,4.027634451161993,1.2680633832002064,1.0,0.0,4.027634451160843,1.284996868914046,1.2852858586005909,3.1343535136904705,19376.630428058965,1975.8664200373182,4632.441516551485,4632.441516551485,5.559211208878387,5.028751602786169,-2.4096779904387593,7.438429593224928,3.4448935078386613,3.4448935078386613,0.9842552879539033,0.0,0.0,0.00022488353802181622,0.9997939773470158,0.00022492987867215567,199.2165959676806,0.0,0.0,0.0,0.10418496010106017,7.561709584122065e-05,0.00014926644218059558,0.0006011906649289465,0.09581542903857326,0.07193765840769625,0.023877770630877017,0.09581543679068867,0.07193765840769809,0.023877770630877624,0.3763998530634811,0.3763998530634811,0.12493584073974566,0.0,4.694481559407166,4.59110117605843,5.006222135212113,4.696377932298162,4.593531846161568,5.006505887156948,24865.55662460499,21135.72313091424,0.85,1.061784897154873,0.6596795976485007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536311673665934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.506365643067,1539.947648656846,0.3763998530634811,0.12493584073974566,6.112874298809886,3.4448935078386613
4254.0,-30.35592592811023,5.028729037412841,35.014632025815196,24.124984780233376,4.978267563974919,-26.822556886273446,-40.36993074752388,1.4448985221381336,-0.3583812164585538,-5.0552976292933876,40.02901091893339,42248.896226146324,25752.707844799337,25752.707844799337,68001.60407094566,77510.10090327823,77510.10090327823,25752.707844799337,103262.80874807757,103262.80874807757,103262.80874807757,128128.30154047302,91813.95195071815,56552.74727358636,39179.11630792421,24865.492792395453,0.0,64044.60910031966,21135.668873536135,1539.9432664308388,0.0,0.8865320064571038,2.8150079772980052,0.0014959135982669303,353892.22710663656,1555784.4752246079,4.3962097951244665,1555784.4752246079,4.3962097951244665,0.85,0.09581515184774803,4.027634451161993,1.2680628210818394,1.0,0.0,4.027634451159779,1.2849967452204076,1.2852857348791344,3.134353815402978,19376.5993673023,1975.8632527216023,4632.441516551485,4632.441516551485,5.559208411544148,5.028729037412841,-2.4096080308691357,7.438337068281976,3.444934625168422,3.444934625168422,0.9842670357624063,0.0,0.0,0.00022488353802181622,0.9997893818824217,0.00022493091254720209,199.2165598374974,0.0,0.0,0.0,0.10418496010106017,7.561766786785216e-05,0.00014926587015396406,0.0006011883610147784,0.09581515184774322,0.07193738965868449,0.023877762189058734,0.09581511612190556,0.0719373896586881,0.02387776218905993,0.3763986621640542,0.3763986621640542,0.12493586802545285,0.0,4.694951468489876,4.59172138042112,5.006237367301139,4.69691641283481,4.594288430784502,5.006385043067951,24865.492792395453,21135.668873536135,0.85,1.0617849812218816,0.6596791957925378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536309063497692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.495371908995,1539.9432664308388,0.3763986621640542,0.12493586802545285,6.112874298809886,3.444934625168422
4255.0,-30.355881483113933,5.028706551167137,35.01462273878568,24.124969518184685,4.9782923735796905,-26.822514404779884,-40.3698678483255,1.4449252952456253,-0.3578891829122881,-5.055253327610347,40.028993547441246,42248.81526787333,25752.698349484403,25752.698349484403,68001.51361735773,77509.9387610324,77509.9387610324,25752.698349484403,103262.63711051681,103262.63711051681,103262.63711051681,128128.07486680089,91813.7818597837,56552.65836662463,39179.02610351008,24865.437756284075,0.0,64044.46385979415,21135.622092841462,1539.939416076988,0.0,0.8865322953754331,2.8150066740028867,0.0014959135982669303,353892.838478172,1555783.725760656,4.396200082632122,1555783.725760656,4.396200082632122,0.85,0.0958148780750982,4.027634451161993,1.26806225346867,1.0,0.0,4.0276344511615125,1.2849966199327463,1.2852856095632965,3.1343541210036725,19376.563470972575,1975.8595923146615,4632.441516551485,4632.441516551485,5.559206361801068,5.028706551167137,-2.409539005916324,7.438245557083461,3.444975737285445,3.444975737285445,0.9842787820815557,0.0,0.0,0.00022488353802181622,0.999784743490898,0.00022493195608946952,199.21652336964837,0.0,0.0,0.0,0.10418496010106017,7.561820781909373e-05,0.0001492653302027225,0.0006011861862885558,0.095814878075088,0.07193712368403941,0.023877754391048583,0.09581486341859834,0.07193712368404707,0.023877754391051127,0.37639747447102806,0.37639747447102806,0.12493589492618883,0.0,4.695417428462406,4.592341969458573,5.006235578151575,4.697364144698042,4.594908125856534,5.0063127204810485,24865.437756284075,21135.622092841462,0.85,1.0617859767899118,0.6596794277232806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453630642717361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.484388380426,1539.939416076988,0.37639747447102806,0.12493589492618883,6.112874298809886,3.444975737285445
4256.0,-30.355836599094935,5.0286840803248225,35.01461348199727,24.124944512173556,4.978312492887094,-26.82247199721519,-40.36980114234609,1.4449478910073412,-0.3574584951298334,-5.055212027623568,40.02897585421563,42248.72045937228,25752.696501077826,25752.696501077826,68001.41696045011,77509.75600934231,77509.75600934231,25752.696501077826,103262.45251042013,103262.45251042013,103262.45251042013,128127.83439877156,91813.58908286465,56552.553532894744,39178.92838885545,24865.381888351432,0.0,64044.31027720688,21135.574605098718,1539.9355845441967,0.0,0.8865325701525406,2.8150058276577985,0.0014959135982669303,353893.4084264827,1555782.9624163327,4.396190845525536,1555782.9624163327,4.396190845525536,0.85,0.09581460576294976,4.027634451161993,1.2680616644257685,1.0,0.0,4.027634451162774,1.2849965141934467,1.2852855038002167,3.1343543789222004,19376.52278694745,1975.8554436986587,4632.441516551485,4632.441516551485,5.559205962787594,5.0286840803248225,-2.40947220606578,7.438156286390603,3.445016835663679,3.445016835663679,0.9842905244753368,0.0,0.0,0.00022488353802181622,0.9997800593054182,0.00022493300994425773,199.2164865415875,0.0,0.0,0.0,0.10418496010106017,7.561878045312219e-05,0.00014926475756869403,0.0006011838799280149,0.09581460576294104,0.07193685913988286,0.023877746623058183,0.09581462591127038,0.0719368591398894,0.02387774662306035,0.376396289779929,0.376396289779929,0.12493592049648072,0.0,4.695869209660827,4.592939677480501,5.00624588512153,4.697753532493721,4.5954086324130685,5.006365700155527,24865.381888351432,21135.574605098718,0.85,1.0617870138052146,0.6596795293212554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536303766210943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.473414564249,1539.9355845441967,0.376396289779929,0.12493592049648072,6.112874298809886,3.445016835663679
4257.0,-30.355791277823883,5.028661614757786,35.01460423365486,24.124919750634604,4.978330976375533,-26.82242935968345,-40.36973820822311,1.4449690582350774,-0.3569913272865506,-5.055171250330832,40.02895758664436,42248.64295363548,25752.695868044397,25752.695868044397,68001.33882167988,77509.58090033781,77509.58090033781,25752.695868044397,103262.2767683822,103262.2767683822,103262.2767683822,128127.59938444644,91813.40310949646,56552.465162793895,39178.819940780624,24865.32261606424,0.0,64044.14255684486,21135.524223654604,1539.931569870468,0.0,0.8865328443464563,2.8150044401628604,0.0014959135982669303,353893.97116221476,1555782.174293135,4.3961816280278185,1555782.174293135,4.3961816280278185,0.85,0.09581433303691711,4.027634451161993,1.268061052304693,1.0,0.0,4.0276344511604805,1.2849964151391418,1.2852854047236348,3.1343546205347765,19376.48353875726,1975.851441497072,4632.441516551485,4632.441516551485,5.559205826135371,5.028661614757786,-2.409405824984763,7.438067439742548,3.4450579012115257,3.4450579012115257,0.9843022574890073,0.0,0.0,0.00022488353802181622,0.9997753295114672,0.00022493407407012523,199.21644935476814,0.0,0.0,0.0,0.10418496010106017,7.561932071152031e-05,0.00014926421731029592,0.0006011817039646782,0.09581433303691113,0.071936594400622,0.023877738636289125,0.09581435852675314,0.0719365944006265,0.023877738636290616,0.37639510651598274,0.37639510651598274,0.12493594573505586,0.0,4.696316109992438,4.593526480321771,5.0062694994721255,4.698179923044279,4.5959508260567645,5.006441549431088,24865.32261606424,21135.524223654604,0.85,1.0617885743621698,0.6596800467136562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536301078964569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.46245102466,1539.931569870468,0.37639510651598274,0.12493594573505586,6.112874298809886,3.4450579012115257
4258.0,-30.35574550613708,5.028639170740909,35.0145949910177,24.12490532677623,4.978350395822664,-26.82238622317879,-40.36967143239451,1.4449911128644057,-0.35637557269751596,-5.0551297434834295,40.02893925613688,42248.55129590285,25752.6932820252,25752.6932820252,68001.24457792805,77509.44394947078,77509.44394947078,25752.6932820252,103262.13723149597,103262.13723149597,103262.13723149597,128127.3997424847,91813.25549083516,56552.36283726734,39178.769615075355,24865.262510988734,0.0,64044.03212606409,21135.473134340424,1539.927493871422,0.0,0.8865331224884944,2.815001182245093,0.0014959135982669303,353894.54396668554,1555781.3834549645,4.396172277811156,1555781.3834549645,4.396172277811156,0.85,0.09581406008275353,4.027634451161993,1.2680605143634605,1.0,0.0,4.02763445116191,1.2849963119321623,1.2852853014934447,3.1343548722765675,19376.452385020835,1975.8482647000592,4632.441516551485,4632.441516551485,5.559205267894283,5.028639170740909,-2.4093389378257792,7.437978108566687,3.4450989308993445,3.4450989308993445,0.9843139802569556,0.0,0.0,0.00022488353802181622,0.9997705527359639,0.0002249351487762885,199.21641179838966,0.0,0.0,0.0,0.10418496010106017,7.56198939529687e-05,0.00014926364406884753,0.0006011793951576717,0.09581406008274813,0.07193632945324292,0.02387773062950521,0.0958140240898794,0.07193632945324697,0.023877730629506558,0.37639392413064976,0.37639392413064976,0.12493597152244332,0.0,4.696788202973778,4.594145578139091,5.006296873946553,4.6987541707858895,4.596700485929489,5.00648535261297,24865.262510988734,21135.473134340424,0.85,1.0617889336523127,0.659679753028993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536298365540536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.45149774082,1539.927493871422,0.37639392413064976,0.12493597152244332,6.112874298809886,3.4450989308993445
4259.0,-30.35569933852636,5.028616831653214,35.014585777422276,24.124884616490476,4.978376379712741,-26.822342073870704,-40.36960828872395,1.4450191150570872,-0.35600751090112226,-5.055084263137875,40.02892161676408,42248.4762982695,25752.68069052327,25752.68069052327,68001.15698879278,77509.25488488542,77509.25488488542,25752.68069052327,103261.93557540869,103261.93557540869,103261.93557540869,128127.140413777,91813.05825571918,56552.279669103256,39178.64287401769,24865.20483836831,0.0,64043.84771238601,21135.424112613062,1539.9234596261567,0.0,0.8865334183866719,2.815001648303421,0.0014959135982669303,353895.1716072207,1555780.6224348962,4.396162330696101,1555780.6224348962,4.396162330696101,0.8499999999999999,0.09581378675330607,4.027634451161993,1.2680599264195194,1.0,0.0,4.027634451162261,1.2849961808929524,1.2852851704247645,3.1343551919066117,19376.41076012895,1975.8440201423475,4632.441516551485,4632.441516551485,5.559202549780761,5.028616831653214,-2.4092691248846356,7.4378859565378495,3.445139929645516,3.445139929645516,0.984325694184433,0.0,0.0,0.00022488353802181622,0.9997657346664065,0.0002249362327834265,199.21637391716374,0.0,0.0,0.0,0.10418496010106017,7.562043601761524e-05,0.000149263102004201,0.0006011772119194266,0.09581378675329855,0.07193606427160272,0.023877722481695823,0.09581382092275975,0.07193606427160837,0.0238777224816977,0.3763927447986378,0.3763927447986378,0.1249359979927377,0.0,4.697228888070015,4.594732988112355,5.0062936907112885,4.699076752236749,4.59716865839988,5.006367499341138,24865.20483836831,21135.424112613062,0.85,1.0617906234206698,0.6596804815351326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536295625150748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.440554991017,1539.9234596261567,0.3763927447986378,0.1249359979927377,6.112874298809886,3.445139929645516
