time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4260.0,-30.355652745339768,5.0285944476941555,35.01457658446572,24.124860239122086,4.978392228398221,-26.82229855513595,-40.36954144304616,1.4450380381944055,-0.3554792004318301,-5.055045876894791,40.028903790722204,42248.38773397653,25752.686075087007,25752.686075087007,68001.07380906354,77509.09204529936,77509.09204529936,25752.686075087007,103261.77812038637,103261.77812038637,103261.77812038637,128126.92706168116,91812.88297007928,56552.178658756566,39178.560345914135,24865.14894129478,0.0,64043.70928720891,21135.376600100564,1539.919693732807,0.0,0.8865336787845243,2.8149991769655425,0.0014959135982669303,353895.70134798664,1555779.8533616012,4.396153576987923,1555779.8533616012,4.396153576987923,0.85,0.09581351696217219,4.027634451161993,1.2680593505641449,1.0,0.0,4.027634451161535,1.2849960923401536,1.2852850818520507,3.1343554079040974,19376.373767498233,1975.840247943817,4632.441516551485,4632.441516551485,5.5592037121405475,5.0285944476941555,-2.409204563211617,7.437799010905772,3.44518092263863,3.44518092263863,0.98433740646818,0.0,0.0,0.00022488353802181622,0.9997608722089862,0.00022493732678788755,199.216335686761,0.0,0.0,0.0,0.10418496010106017,7.562100986651545e-05,0.00014926252815530077,0.0006011749006658263,0.09581351696216467,0.07193580197599389,0.023877714986170775,0.0958135306359365,0.07193580197599954,0.023877714986172645,0.3763915663996188,0.3763915663996188,0.1249360231737729,0.0,4.697682107184164,4.595324878326835,5.006327356271697,4.6995666764629505,4.597765053590251,5.006535061236377,24865.14894129478,21135.376600100564,0.85,1.0617916195969774,0.6596805245072612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536292861057702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.429621698613,1539.919693732807,0.3763915663996188,0.1249360231737729,6.112874298809886,3.44518092263863
4261.0,-30.35560574026446,5.028572125804394,35.01456739557948,24.124840122554474,4.978414335279237,-26.82225403981085,-40.36947068581355,1.445062634825619,-0.35502130729082637,-5.055002483348192,40.0288855233645,42248.28455954154,25752.678626771394,25752.678626771394,68000.96318631293,77508.9211085995,77508.9211085995,25752.678626771394,103261.5997353709,103261.5997353709,103261.5997353709,128126.68782363393,91812.70195432598,56552.065405267895,39178.48505450899,24865.088088263037,0.0,64043.573142772024,21135.32487502358,1539.9155259532035,0.0,0.8865339663172128,2.8149982170921644,0.0014959135982669303,353896.3001916745,1555779.0652488077,4.396143911101017,1555779.0652488077,4.396143911101017,0.85,0.0958132442160384,4.027634451161993,1.268058729651384,1.0,0.0,4.027634451162112,1.2849959772376653,1.2852849667236765,3.134355688661479,19376.335565572965,1975.8363524315607,4632.441516551485,4632.441516551485,5.5592021042809385,5.028572125804394,-2.4091363448363543,7.437708470640748,3.4452218648637363,3.4452218648637363,0.9843491042467818,0.0,0.0,0.00022488353802181622,0.9997559667927669,0.0002249384304684334,199.21629711841229,0.0,0.0,0.0,0.10418496010106017,7.56216172992578e-05,0.00014926192072255842,0.0006011724541487865,0.09581324421603163,0.07193553735654282,0.023877706859488805,0.09581326972196501,0.07193553735654791,0.023877706859490495,0.376390389410402,0.376390389410402,0.12493604955677222,0.0,4.6981256855270885,4.595909073087228,5.006345512112432,4.699981176057349,4.598327937000079,5.006500706191616,24865.088088263037,21135.32487502358,0.85,1.061792149459224,0.6596803158586678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536290071486146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.418698470836,1539.9155259532035,0.376390389410402,0.12493604955677222,6.112874298809886,3.4452218648637363
4262.0,-30.35555826280877,5.028549801289581,35.01455822151828,24.124825838394486,4.978432691564539,-26.822209474445057,-40.3694074722938,1.4450839032008282,-0.3543852978616542,-5.054962162397082,40.02886757740225,42248.21461170365,25752.67894177751,25752.67894177751,68000.89355348116,77508.78902333732,77508.78902333732,25752.67894177751,103261.46796511483,103261.46796511483,103261.46796511483,128126.49834660623,91812.55808028647,56551.98366865281,39178.4160129263,24865.030381491397,0.0,64043.4463944177,21135.275824267686,1539.911613414062,0.0,0.8865342370150402,2.814994554243505,0.0014959135982669303,353896.8566333547,1555778.291002344,4.396134811149697,1555778.291002344,4.396134811149697,0.85,0.09581297387997662,4.027634451161993,1.2680582043481996,1.0,0.0,4.027634451161793,1.284995877710113,1.2852848671737407,3.1343559314286007,19376.305202108986,1975.8332562199107,4632.441516551485,4632.441516551485,5.559202172280958,5.028549801289581,-2.4090704134751886,7.43762021476477,3.4452627885064815,3.4452627885064815,0.9843607967161375,0.0,0.0,0.00022488353802181622,0.9997510121056201,0.00022493954524554967,199.21625816248374,0.0,0.0,0.0,0.10418496010106017,7.562215997497026e-05,0.00014926137804684598,0.0006011702684493912,0.09581297387997241,0.07193527459070635,0.023877699289266054,0.09581293086938109,0.07193527459070952,0.023877699289267106,0.37638921347676285,0.37638921347676285,0.12493607598286352,0.0,4.698600849116815,4.596530513424284,5.0063781745137135,4.700576864535435,4.599092551103524,5.006585548222233,24865.030381491397,21135.275824267686,0.85,1.0617931635766624,0.6596805292381358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536287257255562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.407785047664,1539.911613414062,0.37638921347676285,0.12493607598286352,6.112874298809886,3.4452627885064815
4263.0,-30.355510377237188,5.028527599092159,35.0145490760103,24.124810157250636,4.9784599311002244,-26.82216365339972,-40.36934027737004,1.445113207262757,-0.3539684133900778,-5.054915908550524,40.02885006095204,42248.129881122935,25752.664263690665,25752.664263690665,68000.7941448136,77508.6152361069,77508.6152361069,25752.664263690665,103261.27949979756,103261.27949979756,103261.27949979756,128126.25211333919,91812.37593540226,56551.89058041818,39178.317061093425,24864.97261354163,0.0,64043.28967463506,21135.226721510386,1539.9075549302663,0.0,0.8865345364096082,2.8149944681045405,0.0014959135982669303,353897.4949516854,1555777.5352866915,4.396124746514774,1555777.5352866915,4.396124746514774,0.85,0.09581270180656884,4.027634451161993,1.2680575955240059,1.0,0.0,4.0276344511609485,1.2849957405787622,1.2852847300115497,3.134356265918785,19376.266761889685,1975.8293364084254,4632.441516551485,4632.441516551485,5.559199003738671,5.028527599092159,-2.4090001138174637,7.437527712909623,3.4453036741541867,3.4453036741541867,0.9843724783297676,0.0,0.0,0.00022488353802181622,0.9997460148548503,0.0002249406696104373,199.21621887170576,0.0,0.0,0.0,0.10418496010106017,7.562273683420634e-05,0.00014926080118760987,0.0006011679450712584,0.09581270180656273,0.07193501055397997,0.02387769125258276,0.09581270777685395,0.07193501055398456,0.023877691252584283,0.37638804103661405,0.37638804103661405,0.12493610333559697,0.0,4.699052858187997,4.597134250638874,5.0063712348939475,4.700947495160449,4.59963669654087,5.006431489692716,24864.97261354163,21135.226721510386,0.85,1.0617942096710553,0.6596808205162469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536284414744303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.396882654684,1539.9075549302663,0.37638804103661405,0.12493610333559697,6.112874298809886,3.4453036741541867
4264.0,-30.355462052700695,5.028505369076284,35.01453996008597,24.124785465560876,4.978477461291183,-26.822118408292038,-40.36927315229548,1.4451338168825474,-0.3534879426381963,-5.054876738981464,40.02883263162099,42248.04727726108,25752.667601904992,25752.667601904992,68000.71487916607,77508.44438460992,77508.44438460992,25752.667601904992,103261.11198651491,103261.11198651491,103261.11198651491,128126.03027495185,91812.19261770329,56551.79551035466,39178.219008165135,24864.918288436937,0.0,64043.13729660207,21135.180545171395,1539.903857829716,0.0,0.8865347993613569,2.814992717953067,0.0014959135982669303,353898.0355053576,1555776.7833299143,4.396115906968242,1555776.7833299143,4.396115906968242,0.85,0.09581243386312507,4.027634451161993,1.2680570389004426,1.0,0.0,4.027634451161626,1.284995644133959,1.2852846335450565,3.134356501166566,19376.228074157214,1975.8253913576211,4632.441516551485,4632.441516551485,5.559199724355285,5.028505369076284,-2.408935047996212,7.437440417072496,3.4453445594934475,3.4453445594934475,0.9843841598552707,0.0,0.0,0.00022488353802181622,0.9997409718218114,0.00022494180428757929,199.21617922076666,0.0,0.0,0.0,0.10418496010106017,7.562331309785844e-05,0.00014926022492395779,0.0006011656240919204,0.09581243386311783,0.07193474995497999,0.023877683908137833,0.09581244659366374,0.07193474995498543,0.023877683908139637,0.3763868707315617,0.3763868707315617,0.12493612904889648,0.0,4.699505407938375,4.59772862130842,5.006394745947716,4.701388796343281,4.6001802024641165,5.006563323266505,24864.918288436937,21135.180545171395,0.85,1.0617954983097615,0.6596811002808669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536281547799963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.38599002021,1539.903857829716,0.3763868707315617,0.12493612904889648,6.112874298809886,3.4453445594934475
4265.0,-30.35541335621834,5.028483169651132,35.01453084749632,24.124770902004116,4.978497646457116,-26.82207256288505,-40.369205992296315,1.4451568531238113,-0.3529037549789109,-5.054834865734719,40.02881449689984,42247.96581456046,25752.663931018295,25752.663931018295,68000.62974557876,77508.30363269,77508.30363269,25752.663931018295,103260.9675637083,103260.9675637083,103260.9675637083,128125.82588044734,91812.04032400671,56551.70250587717,39178.15313125504,24864.858316739046,0.0,64043.01144799409,21135.12956922819,1539.8997762509744,0.0,0.886535078658045,2.8149899184732337,0.0014959135982669303,353898.61337143864,1555776.0009406535,4.396106517964142,1555776.0009406535,4.396106517964142,0.85,0.09581216371014326,4.027634451161993,1.2680564850242813,1.0,0.0,4.027634451161525,1.284995536333552,1.2852845257204057,3.134356764112932,19376.19593379203,1975.8221139524742,4632.441516551485,4632.441516551485,5.559198931925055,5.028483169651132,-2.4088680274253895,7.437351197076522,3.4453853994371455,3.4453853994371455,0.984395828410613,0.0,0.0,0.00022488353802181622,0.9997358900011536,0.0002249429477034747,199.21613926465687,0.0,0.0,0.0,0.10418496010106017,7.562388966539943e-05,0.0001492596483564168,0.0006011633018886288,0.09581216371013986,0.07193448769439664,0.02387767601574321,0.0958121275395709,0.0719344876943992,0.023877676015744056,0.3763857019688408,0.3763857019688408,0.12493615529336327,0.0,4.6999748858440284,4.598345822262843,5.006417376395746,4.701931110755822,4.600893840033564,5.006587575904973,24864.858316739046,21135.12956922819,0.85,1.0617962554868057,0.6596811245965187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536278654575618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.37510777585,1539.8997762509744,0.3763857019688408,0.12493615529336327,6.112874298809886,3.4453853994371455
4266.0,-30.355364213284552,5.028461065784931,35.01452176433454,24.124755430407845,4.978523311332652,-26.822025767694903,-40.36913865767417,1.4451848657429927,-0.35245360757460276,-5.054789888758509,40.02879712886961,42247.885582418065,25752.65246394402,25752.65246394402,68000.53804636208,77508.13714262441,77508.13714262441,25752.65246394402,103260.78960656843,103260.78960656843,103260.78960656843,128125.59118778174,91811.86432976111,56551.61276955475,39178.05728911818,24864.8015812133,0.0,64042.85887033148,21135.081344031307,1539.8958053568244,0.0,0.8865353710012382,2.814989245522117,0.0014959135982669303,353899.2340709434,1555775.2516291456,4.3960966903852405,1555775.2516291456,4.3960966903852405,0.85,0.09581189371632368,4.027634451161993,1.2680558970803402,1.0,0.0,4.027634451162775,1.2849954052457087,1.2852843946030814,3.134357083861988,19376.158791615755,1975.818326504541,4632.441516551485,4632.441516551485,5.559196456540479,5.028461065784931,-2.408798721959834,7.4372597877447655,3.4454262115590177,3.4454262115590177,0.9844074890168623,0.0,0.0,0.00022488353802181622,0.9997307616183855,0.00022494410160768682,199.21609894224406,0.0,0.0,0.0,0.10418496010106017,7.562446773615607e-05,0.00014925907028566016,0.0006011609736309342,0.09581189371631496,0.07193422564142074,0.023877668074894217,0.09581188916173888,0.07193422564142729,0.02387766807489639,0.37638453622126955,0.37638453622126955,0.12493618192501452,0.0,4.700430325840841,4.598953009955608,5.0064138284719775,4.702336281183932,4.601466845110281,5.006485220264267,24864.8015812133,21135.081344031307,0.85,1.0617973533012286,0.6596814434527037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536275739083775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.364234593622,1539.8958053568244,0.37638453622126955,0.12493618192501452,6.112874298809886,3.4454262115590177
4267.0,-30.35531466210566,5.028438980233042,35.014512714505834,24.12473545353862,4.978544200272689,-26.821979082716236,-40.369067586120195,1.4452086208832446,-0.35197364440904266,-5.054748537056322,40.02877993344065,42247.79139745666,25752.650266226705,25752.650266226705,68000.44166368336,77507.97173757033,77507.97173757033,25752.650266226705,103260.62200379703,103260.62200379703,103260.62200379703,128125.3693143421,91811.68732170125,56551.50698158759,39177.97815568184,24864.747310545055,0.0,64042.7254662269,21135.035213963296,1539.8920593543642,0.0,0.886535644230944,2.814987756899361,0.0014959135982669303,353899.80474103225,1555774.5097644697,4.39608750534043,1555774.5097644697,4.39608750534043,0.85,0.09581162617269488,4.027634451161993,1.268055289904587,1.0,0.0,4.027634451165244,1.2849952940811828,1.2852842834135554,3.134357355014202,19376.121435482095,1975.8145172390261,4632.441516551485,4632.441516551485,5.559195982121685,5.028438980233042,-2.40873209490559,7.437171075138632,3.4454670155087994,3.4454670155087994,0.9844191472882284,0.0,0.0,0.00022488353802181622,0.9997255906613347,0.00022494526510324908,199.21605828487733,0.0,0.0,0.0,0.10418496010106017,7.562507789307205e-05,0.00014925846012874417,0.0006011585161419188,0.09581162617268671,0.07193396571490691,0.023877660457779802,0.095811634948465,0.07193396571491305,0.023877660457781835,0.3763833726898141,0.3763833726898141,0.12493620729334574,0.0,4.700883772198722,4.599553835936433,5.0064214786623324,4.7027748926472555,4.602035367805115,5.00653076459696,24864.747310545055,21135.035213963296,0.85,1.0617980601019796,0.6596813469429271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536272796863763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.353371978523,1539.8920593543642,0.3763833726898141,0.12493620729334574,6.112874298809886,3.4454670155087994
4268.0,-30.355264695063326,5.028416893486149,35.01450367371876,24.124710587225877,4.978562742181119,-26.821932258144727,-40.36900025149805,1.4452303052625048,-0.35152694774694737,-5.054708152894628,40.02876209713787,42247.71448357141,25752.6504096271,25752.6504096271,68000.36489319851,77507.79602262033,77507.79602262033,25752.6504096271,103260.44643224742,103260.44643224742,103260.44643224742,128125.1358639837,91811.4988853418,56551.41734629291,39177.868376720995,24864.68943173627,0.0,64042.55780845726,21134.98601697583,1539.8881269564708,0.0,0.88653591485027,2.8149865931461124,0.0014959135982669303,353900.3620593697,1555773.7402507705,4.396078408051407,1555773.7402507705,4.396078408051407,0.8499999999999999,0.0958113584236798,4.027634451161993,1.2680547574581582,1.0,0.0,4.027634451161284,1.284995192607005,1.2852841819165564,3.1343576025297866,19376.08166749732,1975.810462033143,4632.441516551485,4632.441516551485,5.55919601307737,5.028416893486149,-2.408666214829585,7.4370831083157345,3.445507788143621,3.445507788143621,0.9844307966124631,0.0,0.0,0.00022488353802181622,0.9997203763357017,0.00022494643836918387,199.21601728630623,0.0,0.0,0.0,0.10418496010106017,7.56256559722266e-05,0.00014925788204958962,0.0006011561878504003,0.095811358423675,0.0719337057674739,0.023877652656201086,0.09581137991299775,0.07193370576747751,0.023877652656202283,0.3763822109500992,0.3763822109500992,0.12493623232800792,0.0,4.701328157573926,4.600137266644651,5.00644522657808,4.7031812051477,4.602547387129334,5.006617062357918,24864.68943173627,21134.98601697583,0.85,1.0617996410539772,0.6596818729496827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536269830203052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.342519180029,1539.8881269564708,0.3763822109500992,0.12493623232800792,6.112874298809886,3.445507788143621
4269.0,-30.355214328006603,5.028394809806919,35.01449463364891,24.124696268141292,4.978581153553407,-26.821885086608233,-40.36893284702671,1.4452519121550171,-0.35090638007739017,-5.054667624060743,40.0287440364538,42247.638978308096,25752.650041507583,25752.650041507583,68000.28901981568,77507.66347251997,77507.66347251997,25752.650041507583,103260.31351402756,103260.31351402756,103260.31351402756,128124.9434943638,91811.35339907643,56551.32890486442,39177.80499356889,24864.629980336245,0.0,64042.43497390514,21134.935483285808,1539.884104797737,0.0,0.8865361870205322,2.814983158007614,0.0014959135982669303,353900.9213749371,1555772.961056857,4.396069258629049,1555772.961056857,4.396069258629049,0.85,0.09581109052480807,4.027634451161993,1.268054184899666,1.0,0.0,4.027634451161543,1.2849950914954495,1.2852840807822614,3.1343578491609017,19376.05096378598,1975.8073311259177,4632.441516551485,4632.441516551485,5.559195933611821,5.028394809806919,-2.4086002662767285,7.436995076083647,3.4455485236086965,3.4455485236086965,0.9844424353167704,0.0,0.0,0.00022488353802181622,0.9997151202961337,0.00022494762103348167,199.2159759595355,0.0,0.0,0.0,0.10418496010106017,7.562623465514033e-05,0.00014925730336667588,0.0006011538571271607,0.09581109052480158,0.07193344564211512,0.023877644882686448,0.09581104215119175,0.07193344564212001,0.023877644882688072,0.3763810499890142,0.3763810499890142,0.12493625807743032,0.0,4.701799618462985,4.600753238570462,5.0064795574762115,4.703761243983365,4.6032937999409,5.006694000492132,24864.629980336245,21134.935483285808,0.85,1.06180049286888,0.6596819592434673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536266838645557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.331676364374,1539.884104797737,0.3763810499890142,0.12493625807743032,6.112874298809886,3.4455485236086965
4270.0,-30.3551635056468,5.0283728533253695,35.014485622827394,24.12468041237446,4.978609032481702,-26.821836558511784,-40.36885772421954,1.4452820853466992,-0.3505176601580047,-5.054621192618928,40.0287268082339,42247.53314766802,25752.63477778597,25752.63477778597,68000.16792545399,77507.48647598954,77507.48647598954,25752.63477778597,103260.12125377552,103260.12125377552,103260.12125377552,128124.69423335174,91811.16711486562,56551.2137865442,39177.72592035713,24864.57297957621,0.0,64042.29889993334,21134.887032639777,1539.880081508974,0.0,0.8865364862713955,2.8149834633879527,0.0014959135982669303,353901.5621499187,1555772.2177783027,4.396059198854995,1555772.2177783027,4.396059198854995,0.85,0.09581082150526275,4.027634451161993,1.2680535623384643,1.0,0.0,4.027634451162602,1.2849949502970905,1.2852839395521476,3.134358193571737,19376.011649994944,1975.8033222349063,4632.441516551485,4632.441516551485,5.559192638649203,5.0283728533253695,-2.40852996847823,7.436902821803599,3.4455892231879393,3.4455892231879393,0.9844540637679826,0.0,0.0,0.00022488353802181622,0.9997098167737488,0.0002249488143945186,199.21593425920054,0.0,0.0,0.0,0.10418496010106017,7.562687960657053e-05,0.00014925665841524567,0.0006011512594985611,0.09581082150525692,0.07193318464121737,0.02387763686403956,0.09581083455851985,0.07193318464122174,0.023877636864041013,0.37637989201395416,0.37637989201395416,0.12493628505652711,0.0,4.702243008599737,4.601345693046369,5.0064720799222755,4.70410353246092,4.603803348383906,5.006530520630008,24864.57297957621,21134.887032639777,0.85,1.0618008580813887,0.6596817083921389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536263823140205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.320843227908,1539.880081508974,0.37637989201395416,0.12493628505652711,6.112874298809886,3.4455892231879393
4271.0,-30.355112288074277,5.028350845535526,35.0144766380636,24.12465593023228,4.978625151323029,-26.821788850811725,-40.3687902848236,1.4453017140604645,-0.3500151563167151,-5.054583198683165,40.02870954557543,42247.46075982723,25752.64093478125,25752.64093478125,68000.10169460849,77507.32203869564,77507.32203869564,25752.64093478125,103259.96297347688,103259.96297347688,103259.96297347688,128124.48224081582,91810.98846884003,56551.12718997175,39177.623643186984,24864.519267338932,0.0,64042.142910525916,21134.84137723809,1539.876443117768,0.0,0.8865367426200919,2.8149812861465673,0.0014959135982669303,353902.0864841621,1555771.4730142334,4.3960505813063575,1555771.4730142334,4.3960505813063575,0.85,0.09581055704250861,4.027634451161993,1.2680529749440033,1.0,0.0,4.027634451161762,1.2849948584426492,1.2852838476770485,3.1343584176230004,19375.973948181738,1975.7994777198878,4632.441516551485,4632.441516551485,5.559193967752931,5.028350845535526,-2.408465906638204,7.43681675217373,3.44562992433235,3.44562992433235,0.9844656926663857,0.0,0.0,0.00022488353802181622,0.9997044720400013,0.00022495001704145415,199.21589223460663,0.0,0.0,0.0,0.10418496010106017,7.562745859798255e-05,0.00014925607942383368,0.0006011489275328032,0.09581055704250174,0.07193292734642985,0.023877629696071895,0.09581056177888997,0.071932927346435,0.02387762969607361,0.3763787354116367,0.3763787354116367,0.12493631050587126,0.0,4.702693817885347,4.601934825229591,5.006504446710267,4.704568042366475,4.604363232808055,5.006706209734375,24864.519267338932,21134.84137723809,0.85,1.0618024101662602,0.6596821848833461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453626078037685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.310020891584,1539.876443117768,0.3763787354116367,0.12493631050587126,6.112874298809886,3.44562992433235
4272.0,-30.355060620849155,5.0283288690269154,35.01446765053315,24.124636023212247,4.978645354419416,-26.82174032992712,-40.36872270572928,1.4453250634973531,-0.34953130199994575,-5.05454137462032,40.028691495461416,42247.389698450854,25752.637181033195,25752.637181033195,68000.02687948405,77507.15969991752,77507.15969991752,25752.637181033195,103259.79688095071,103259.79688095071,103259.79688095071,128124.255856978,91810.81339298721,56551.043391520405,39177.52222385201,24864.45897602728,0.0,64041.98119987929,21134.790129623187,1539.8723379050487,0.0,0.8865370213553609,2.8149798015677296,0.0014959135982669303,353902.6636766723,1555770.6942772015,4.396041211203099,1555770.6942772015,4.396041211203099,0.85,0.09581028969814333,4.027634451161993,1.2680524622788658,1.0,0.0,4.027634451160683,1.2849947491767453,1.2852837383865714,3.134358684144327,19375.936999824902,1975.795710036037,4632.441516551485,4632.441516551485,5.5591931574355105,5.0283288690269154,-2.408399065957878,7.436727934984793,3.4456705734046227,3.4456705734046227,0.984477306687035,0.0,0.0,0.00022488353802181622,0.9996990804146457,0.00022495123025274881,199.21584984108566,0.0,0.0,0.0,0.10418496010106017,7.562803879286702e-05,0.0001492554992289492,0.000601146590719898,0.0958102896981381,0.07193266777923388,0.02387762191890422,0.09581028594872776,0.0719326677792378,0.023877621918905523,0.37637758010093053,0.37637758010093053,0.12493633714365165,0.0,4.703141420316456,4.602520921367216,5.006533093131452,4.705010072620382,4.604944429742147,5.0067272627181865,24864.45897602728,21134.790129623187,0.85,1.061803923074326,0.659682741022548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536257713953182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.299208166763,1539.8723379050487,0.37637758010093053,0.12493633714365165,6.112874298809886,3.4456705734046227
4273.0,-30.3550086195164,5.028306937122016,35.01445868031001,24.124615836795442,4.978667343511916,-26.821691329767415,-40.36865128492934,1.4453500537629338,-0.3490908789228797,-5.054498923478419,40.028674024512746,42247.304026161204,25752.63182858792,25752.63182858792,67999.93585474913,77506.9889588424,77506.9889588424,25752.63182858792,103259.62078743032,103259.62078743032,103259.62078743032,128124.0226700162,91810.63050250677,56550.94556982558,39177.427702979105,24864.40188258588,0.0,64041.829585564985,21134.741600198,1539.8684005521086,0.0,0.8865373011875407,2.814978961809032,0.0014959135982669303,353903.24952393514,1555769.9405274107,4.396031804229565,1555769.9405274107,4.396031804229565,0.85,0.0958100233076241,4.027634451161993,1.2680518765328457,1.0,0.0,4.027634451162583,1.284994632232449,1.2852836214159749,3.1343589693948344,19375.898402253486,1975.7917741791016,4632.441516551485,4632.441516551485,5.5591920020091,5.028306937122016,-2.408331779907404,7.43663871702942,3.4457111952337516,3.4457111952337516,0.984488912923929,0.0,0.0,0.00022488353802181622,0.9996936539558585,0.00022495245131539662,199.21580717344395,0.0,0.0,0.0,0.10418496010106017,7.562865197487932e-05,0.00014925488604693692,0.0006011441210469005,0.09581002330762015,0.07193240888024936,0.02387761442737079,0.09581004262832425,0.07193240888025233,0.023877614427371772,0.37637642603208143,0.37637642603208143,0.12493636452805668,0.0,4.703578858947878,4.603096080895114,5.0065539110185,4.705408044555554,4.605477029001349,5.006717959642117,24864.40188258588,21134.741600198,0.85,1.0618050154843843,0.6596829650176599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536254620609879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.288406157239,1539.8684005521086,0.37637642603208143,0.12493636452805668,6.112874298809886,3.4457111952337516
4274.0,-30.354956219860778,5.028285008379931,35.01444972493525,24.124601343087875,4.978686523598338,-26.82164225202891,-40.368579829204805,1.4453725557664618,-0.34849642961683003,-5.054458453397788,40.02865651655605,42247.21991922138,25752.63144905026,25752.63144905026,67999.85136827164,77506.85265735927,77506.85265735927,25752.63144905026,103259.48410640952,103259.48410640952,103259.48410640952,128123.82937467187,91810.48075317626,56550.84801503837,39177.369709042105,24864.34526826235,0.0,64041.71497730445,21134.693478022997,1539.8645395254778,0.0,0.8865375710511658,2.8149758636851754,0.0014959135982669303,353903.80803225795,1555769.1851812603,4.3960227323675864,1555769.1851812603,4.3960227323675864,0.85,0.09580975811309572,4.027634451161993,1.2680512896878646,1.0,0.0,4.027634451160861,1.2849945269322265,1.2852835160920708,3.134359226243163,19375.866798856383,1975.7885515294606,4632.441516551485,4632.441516551485,5.559191920078727,5.028285008379931,-2.4082659788266523,7.436550987206584,3.4457517938908184,3.4457517938908184,0.9845005125402339,0.0,0.0,0.00022488353802181622,0.9996881859632996,0.00022495368173738937,199.21576417899263,0.0,0.0,0.0,0.10418496010106017,7.562926546133652e-05,0.0001492542725604797,0.0006011416501477102,0.09580975811308452,0.0719321508932783,0.02387760721980622,0.09580972611448753,0.07193215089328671,0.023877607219809013,0.3763752726839611,0.3763752726839611,0.12493639205392792,0.0,4.70404035564286,4.603699903887616,5.006584892475587,4.705962023780955,4.606191760846343,5.006785825779559,24864.34526826235,21134.693478022997,0.85,1.0618055964361652,0.6596828322632091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536251507264708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.277612563243,1539.8645395254778,0.3763752726839611,0.12493639205392792,6.112874298809886,3.4457517938908184
4275.0,-30.354903375262428,5.028263189212753,35.01444079752969,24.124585627019428,4.97871333736103,-26.8215920104356,-40.368504461925454,1.4454019725341973,-0.348089903701009,-5.0544129304850784,40.02863942046788,42247.12123434439,25752.61830006131,25752.61830006131,67999.7395344057,77506.68051323513,77506.68051323513,25752.61830006131,103259.29881329644,103259.29881329644,103259.29881329644,128123.58769754655,91810.29807151832,56550.73879262736,39177.28808765663,24864.28888425011,0.0,64041.57697190673,21134.645551612593,1539.8605704008455,0.0,0.8865378651870204,2.8149758287226354,0.0014959135982669303,353904.4362731383,1555768.4476046285,4.3960128445632405,1555768.4476046285,4.3960128445632405,0.8500000000000001,0.09580949145048491,4.027634451161993,1.2680506792152308,1.0,0.0,4.02763445116119,1.284994389273747,1.2852833784026325,3.1343595620198244,19375.828245355286,1975.784620166447,4632.441516551485,4632.441516551485,5.559189081621101,5.028263189212753,-2.408196459692633,7.436459648905386,3.4457923569488256,3.4457923569488256,0.9845121019853788,0.0,0.0,0.00022488353802181622,0.9996826715728779,0.00022495492261358257,199.21572081948005,0.0,0.0,0.0,0.10418496010106017,7.562991253561596e-05,0.00014925362548620026,0.0006011390439690499,0.09580949145047916,0.07193189182601878,0.023877599624460382,0.09580950975495864,0.0719318918260231,0.023877599624461815,0.37637412203478027,0.37637412203478027,0.12493642032344067,0.0,4.704479838979125,4.604286103027391,5.006580618386465,4.706323026784048,4.606717021755571,5.0066501440285265,24864.28888425011,21134.645551612593,0.85,1.0618061382878705,0.6596827128863025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536248370073104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.266828682361,1539.8605704008455,0.37637412203478027,0.12493642032344067,6.112874298809886,3.4457923569488256
4276.0,-30.354850153865222,5.028241371161949,35.014431903449726,24.124570993613474,4.978733377047971,-26.82154210718912,-40.368436673283554,1.4454253303719116,-0.3475172379979199,-5.054372509148011,40.02862253633381,42247.055625030494,25752.61816609654,25752.61816609654,67999.67379112703,77506.54012050056,77506.54012050056,25752.61816609654,103259.1582865971,103259.1582865971,103259.1582865971,128123.39410641052,91810.14424618307,56550.65975071323,39177.20499496649,24864.23581981342,0.0,64041.44081477991,21134.600446841407,1539.8569125818776,0.0,0.886538132538808,2.814973011645254,0.0014959135982669303,353904.994110241,1555767.7191725955,4.396003857148101,1555767.7191725955,4.396003857148101,0.85,0.09580922792457058,4.027634451161993,1.268050166550093,1.0,0.0,4.027634451161943,1.2849942799686107,1.2852832690729141,3.1343598286370415,19375.795781750025,1975.7813097999854,4632.441516551485,4632.441516551485,5.559189052702277,5.028241371161949,-2.4081307073720404,7.436372078533989,3.4458329165140267,3.4458329165140267,0.984523690432579,0.0,0.0,0.00022488353802181622,0.9996771178962617,0.00022495617234399157,199.2156771508194,0.0,0.0,0.0,0.10418496010106017,7.563049454702157e-05,0.00014925304347479464,0.0006011366998398616,0.09580922792456849,0.07193163540344984,0.02387759252111865,0.09580921517913453,0.0719316354034514,0.02387759252111917,0.3763729728781194,0.3763729728781194,0.12493644706968444,0.0,4.704939805822676,4.604893926232705,5.006593394594631,4.706855271150118,4.607401693310635,5.0067214140111105,24864.23581981342,21134.600446841407,0.85,1.0618073691970031,0.6596830909413337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536245206243943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.256055461818,1539.8569125818776,0.3763729728781194,0.12493644706968444,6.112874298809886,3.4458329165140267
4277.0,-30.354796522436214,5.028219531561882,35.01442300990837,24.124541028309636,4.978750467253253,-26.821492129840408,-40.36836511278523,1.4454460746574314,-0.3471383953153122,-5.054333231129007,40.028604763859825,42246.97595818587,25752.620752008042,25752.620752008042,67999.5967101939,77506.34966343014,77506.34966343014,25752.620752008042,103258.97041543818,103258.97041543818,103258.97041543818,128123.14816709663,91809.93899659636,56550.56529135196,39177.08189471601,24864.177751658455,0.0,64041.25964637446,21134.551088909688,1539.8529882531438,0.0,0.886538397281345,2.8149726119005156,0.0014959135982669303,353905.53616957576,1555766.9524151983,4.395994957450296,1555766.9524151983,4.395994957450296,0.85,0.09580896413667829,4.027634451161993,1.268049561022781,1.0,0.0,4.027634451161188,1.2849941828938463,1.285283171976318,3.1343600654219594,19375.752465468264,1975.7768927685056,4632.441516551485,4632.441516551485,5.559189610920115,5.028219531561882,-2.408065841799751,7.436285373361633,3.4458734400507223,3.4458734400507223,0.9845352685859207,0.0,0.0,0.00022488353802181622,0.9996715214663012,0.00022495743170912867,199.21563314574314,0.0,0.0,0.0,0.10418496010106017,7.563110894686243e-05,0.0001492524290749538,0.0006011342252618957,0.09580896413667274,0.07193137894906168,0.023877585187611062,0.09580898601459198,0.07193137894906584,0.023877585187612443,0.3763718266181338,0.3763718266181338,0.12493647362884835,0.0,4.705376124656141,4.6054631080777995,5.006627776301286,4.707194835813709,4.6078141456719095,5.006840042228248,24864.177751658455,21134.551088909688,0.85,1.0618091693648242,0.6596837131478499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536242019857064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.2452915513,1539.8529882531438,0.3763718266181338,0.12493647362884835,6.112874298809886,3.4458734400507223
4278.0,-30.35474248413213,5.028197716072236,35.01441411581652,24.124521121289604,4.978770425156345,-26.821441499507134,-40.36829344751311,1.4454694405313615,-0.34665839752574357,-5.054291851192426,40.02858696074271,42246.897541906794,25752.617858757487,25752.617858757487,67999.51540066428,77506.18830550564,77506.18830550564,25752.617858757487,103258.80616426312,103258.80616426312,103258.80616426312,128122.9246612967,91809.76384246018,56550.47307886143,39176.98973733193,24864.118497033574,0.0,64041.10823436551,21134.500722478537,1539.8489497429669,0.0,0.8865386728529366,2.8149711263407284,0.0014959135982669303,353906.107237291,1555766.1843360506,4.3959856937222135,1555766.1843360506,4.3959856937222135,0.85,0.09580869943998647,4.027634451161993,1.2680490016518164,1.0,0.0,4.027634451160355,1.2849940735511387,1.2852830626090197,3.134360332130906,19375.715500590355,1975.773123399974,4632.441516551485,4632.441516551485,5.559188986357336,5.028197716072236,-2.407999464520599,7.436197180592835,3.445913920723305,3.445913920723305,0.9845468344923729,0.0,0.0,0.00022488353802181622,0.9996658826131808,0.00022495870063501464,199.21558880684185,0.0,0.0,0.0,0.10418496010106017,7.563172425088841e-05,0.0001492518137709278,0.0006011317470422028,0.09580869943997916,0.0719311216626269,0.023877577777352263,0.09580871395977889,0.0719311216626324,0.023877577777354084,0.3763706807364614,0.3763706807364614,0.12493650135759941,0.0,4.7058121070894,4.606032441608193,5.006660349747847,4.707633453666688,4.608388062430095,5.006869382187517,24864.118497033574,21134.500722478537,0.85,1.0618104101480028,0.6596840483662402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536238808922823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.234537629132,1539.8489497429669,0.3763706807364614,0.12493650135759941,6.112874298809886,3.445913920723305
4279.0,-30.3546880531624,5.028175923943229,35.014405233006244,24.12450638310986,4.978790864880801,-26.82139046760658,-40.3682217123918,1.4454932793249735,-0.34610389292652144,-5.054250529437483,40.028569501158834,42246.8204713395,25752.615055480812,25752.615055480812,67999.4355268203,77506.04594974071,77506.04594974071,25752.615055480812,103258.66100522153,103258.66100522153,103258.66100522153,128122.72227252941,91809.60772651953,56550.3822481182,39176.9171982237,24864.06126730789,0.0,64040.97846553159,21134.452077211707,1539.845030375792,0.0,0.8865389468815379,2.814968653474899,0.0014959135982669303,353906.677502787,1555765.4310782226,4.395976481867797,1555765.4310782226,4.395976481867797,0.85,0.09580843561467668,4.027634451161993,1.2680484812939543,1.0,0.0,4.0276344511613615,1.2849939619953803,1.285282951028173,3.1343606042379775,19375.682553571165,1975.7697637390104,4632.441516551485,4632.441516551485,5.559188381217117,5.028175923943229,-2.4079331547847223,7.4361090787279505,3.445954372269865,3.445954372269865,0.9845583920771043,0.0,0.0,0.00022488353802181622,0.9996602028204004,0.00022495997878813122,199.21554414577489,0.0,0.0,0.0,0.10418496010106017,7.563234015926174e-05,0.00014925119786255448,0.0006011292663884196,0.09580843561467314,0.07193086494159599,0.023877570673077154,0.09580841554801786,0.07193086494159864,0.023877570673078035,0.3763695355460964,0.3763695355460964,0.12493652993524021,0.0,4.70626355146851,4.606622782732302,5.006691651814208,4.708146636510946,4.609062325588582,5.006895488003636,24864.06126730789,21134.452077211707,0.85,1.061811314507308,0.659684181653748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536235573630254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.223793645744,1539.845030375792,0.3763695355460964,0.12493652993524021,6.112874298809886,3.445954372269865
4280.0,-30.354633230077038,5.028154184071103,35.01439637028253,24.12449129568415,4.978813630082963,-26.821338850248036,-40.36814613556487,1.4455192502539764,-0.3456077741951731,-5.054207844448759,40.02855232060138,42246.728960189095,25752.60878465506,25752.60878465506,67999.33774484416,77505.89265675355,77505.89265675355,25752.60878465506,103258.50144140862,103258.50144140862,103258.50144140862,128122.50647409438,91809.44145604863,56550.27775948429,39176.848551738156,24864.00503268576,0.0,64040.853584423916,21134.404277782894,1539.8411348236327,0.0,0.8865392268493489,2.8149671081772603,0.0014959135982669303,353907.2665825,1555764.6898586852,4.395967070362535,1555764.6898586852,4.395967070362535,0.85,0.09580817202321379,4.027634451161993,1.2680478384019809,1.0,0.0,4.027634451161762,1.2849938404621264,1.2852828294675869,3.1343609006822337,19375.647463519676,1975.7661855495685,4632.441516551485,4632.441516551485,5.559187027540934,5.028154184071103,-2.4078658568633715,7.4360200409344746,3.445994794504402,3.445994794504402,0.9845699412869721,0.0,0.0,0.00022488353802181622,0.9996544821461101,0.0002249612661557067,199.21549916299398,0.0,0.0,0.0,0.10418496010106017,7.563298905703352e-05,0.0001492505489647827,0.0006011266528653987,0.09580817202320183,0.07193060841181657,0.023877563611385256,0.09580815083011864,0.07193060841182555,0.02387756361138824,0.3763683925627937,0.3763683925627937,0.12493655913657804,0.0,4.706714876801698,4.607217297448244,5.006709884916347,4.708600070253567,4.609676114208185,5.0068640391685335,24864.00503268576,21134.404277782894,0.85,1.0618118581945797,0.6596840391031951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536232314830106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.213059330032,1539.8411348236327,0.3763683925627937,0.12493655913657804,6.112874298809886,3.445994794504402
4281.0,-30.35457801015493,5.028132484619336,35.014387534212354,24.124476278107636,4.9788359764382415,-26.821286917633387,-40.368074260745175,1.4455448839166873,-0.3451025623198234,-5.05416570831574,40.02853537149341,42246.654536447975,25752.603934212086,25752.603934212086,67999.25847066006,77505.74130029058,77505.74130029058,25752.603934212086,103258.34523450266,103258.34523450266,103258.34523450266,128122.29552858247,91809.27679184584,56550.19002800325,39176.76307093621,24863.950294079816,0.0,64040.713365016025,21134.357749967843,1539.8373373495156,0.0,0.8865395031785037,2.8149653791510145,0.0014959135982669303,353907.84808841336,1555763.9586248193,4.395957781179687,1555763.9586248193,4.395957781179687,0.85,0.09580790950977557,4.027634451161993,1.2680472889216623,1.0,0.0,4.027634451163836,1.2849937205071624,1.2852827094856456,3.1343611932767756,19375.612712458213,1975.7626419274893,4632.441516551485,4632.441516551485,5.5591859804812005,5.028132484619336,-2.407798975095008,7.435931459714344,3.4460351961828826,3.4460351961828826,0.9845814846236808,0.0,0.0,0.00022488353802181622,0.999648720098423,0.00022496256284875224,199.21545385462593,0.0,0.0,0.0,0.10418496010106017,7.563360617438548e-05,0.00014924993184743074,0.0006011241673422916,0.09580790950977314,0.07193035284554919,0.023877556664223955,0.09580788556819878,0.07193035284555101,0.02387755666422456,0.3763672519918994,0.3763672519918994,0.12493658806489105,0.0,4.707168759254955,4.607816990125912,5.006722772703654,4.709063145995913,4.6102954814550685,5.006854501274972,24863.950294079816,21134.357749967843,0.85,1.0618129451975546,0.6596843213730713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536229032555341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.202334684069,1539.8373373495156,0.3763672519918994,0.12493658806489105,6.112874298809886,3.4460351961828826
4282.0,-30.35452235371585,5.0281108542006745,35.01437872925647,24.12445560274648,4.978860492154137,-26.821234375207453,-40.368002316076286,1.445572513645724,-0.3447381528625897,-5.054122197428996,40.02851860562134,42246.58150948566,25752.595650239415,25752.595650239415,67999.17715972508,77505.5584452806,77505.5584452806,25752.595650239415,103258.15409552002,103258.15409552002,103258.15409552002,128122.05006723649,91809.08133062917,56550.10439483432,39176.641039772054,24863.895971716465,0.0,64040.537011488515,21134.311575958996,1539.8335280873794,0.0,0.8865397858529439,2.8149656636390064,0.0014959135982669303,353908.44856760476,1555763.2352965362,4.395948278695442,1555763.2352965362,4.395948278695442,0.8500000000000001,0.09580764693414692,4.027634451161993,1.268046707022004,1.0,0.0,4.027634451162632,1.284993591211457,1.285282580160862,3.134361508655346,19375.57146193357,1975.7584355446122,4632.441516551485,4632.441516551485,5.55918419222923,5.0281108542006745,-2.4077310868402826,7.435841941040957,3.446075573821718,3.446075573821718,0.9845930210919195,0.0,0.0,0.00022488353802181622,0.9996429125376395,0.00022496386979920562,199.2154081881132,0.0,0.0,0.0,0.10418496010106017,7.563422389612433e-05,0.00014924931412569188,0.000601121679384935,0.09580764693414226,0.07193009743453409,0.02387754949960818,0.09580768878886553,0.07193009743453758,0.023877549499609338,0.37636611406140474,0.37636611406140474,0.12493661646265716,0.0,4.707595523223972,4.60838572630189,5.006720131531438,4.709384044566434,4.610742991152563,5.006792360094607,24863.895971716465,21134.311575958996,0.85,1.0618145995172776,0.6596849976743145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536225726523342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.191619815507,1539.8335280873794,0.37636611406140474,0.12493661646265716,6.112874298809886,3.446075573821718
4283.0,-30.354466308493723,5.0280892040302145,35.01436994300834,24.12443597512322,4.978878677445775,-26.821182115949142,-40.36793040633199,1.445594484901164,-0.3442199250542899,-5.054082902618529,40.028501540610606,42246.51022831077,25752.598020455152,25752.598020455152,67999.10824876593,77505.40525957897,77505.40525957897,25752.598020455152,103258.00328003411,103258.00328003411,103258.00328003411,128121.84479072834,91808.91281851775,56550.01778724943,39176.55003474258,24863.841510694227,0.0,64040.3915454368,21134.265284090092,1539.829811047605,0.0,0.8865400481125588,2.8149634316162726,0.0014959135982669303,353908.990862826,1555762.4990628061,4.395939462486882,1555762.4990628061,4.395939462486882,0.85,0.09580738606505333,4.027634451161993,1.2680461701797325,1.0,0.0,4.027634451159235,1.2849934883950862,1.2852824773213685,3.134361759445469,19375.5358988018,1975.7548091144074,4632.441516551485,4632.441516551485,5.559184703885066,5.0280892040302145,-2.4076663298060157,7.435755533836231,3.4461159361197877,3.4461159361197877,0.9846045531770822,0.0,0.0,0.00022488353802181622,0.9996370644454365,0.00022496518588631335,199.2153622026223,0.0,0.0,0.0,0.10418496010106017,7.563484132266028e-05,0.00014924869669915593,0.0006011191926165477,0.0958073860650486,0.07192984352985408,0.023877542535194512,0.09580740989160401,0.07192984352985764,0.023877542535195695,0.3763649767649971,0.3763649767649971,0.12493664350248741,0.0,4.708034317193437,4.6089624876413495,5.006741613121562,4.709862977564228,4.611343878936168,5.006902310317571,24863.841510694227,21134.265284090092,0.85,1.061815935346373,0.659685383065417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453622239435847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.180915532499,1539.829811047605,0.3763649767649971,0.12493664350248741,6.112874298809886,3.4461159361197877
4284.0,-30.35440990903246,5.028067544267101,35.01436115218893,24.12442162111404,4.978896435449746,-26.821129580577185,-40.36785468980668,1.4456161069944793,-0.34360902200171495,-5.054043206149225,40.028483834965066,42246.42454105507,25752.599171573653,25752.599171573653,67999.02371262872,77505.27534359723,77505.27534359723,25752.599171573653,103257.87451517087,103257.87451517087,103257.87451517087,128121.65735495146,91808.76725985695,56549.91645731468,39176.50089171364,24863.78283978058,0.0,64040.283731494215,21134.21541381349,1539.8258448320364,0.0,0.8865403147430173,2.8149600269065047,0.0014959135982669303,353909.53870187496,1555761.7351905245,4.395930499350178,1555761.7351905245,4.395930499350178,0.85,0.09580712429334512,4.027634451161993,1.2680455976212404,1.0,0.0,4.02763445116151,1.2849933872126658,1.2852823761161924,3.1343620062500923,19375.505179811986,1975.7516766492113,4632.441516551485,4632.441516551485,5.5591849523757375,5.028067544267101,-2.4076013230346947,7.435668867301795,3.4461562564087,3.4461562564087,0.9846160732596285,0.0,0.0,0.00022488353802181622,0.9996311794270542,0.00022496651029903835,199.21531592649714,0.0,0.0,0.0,0.10418496010106017,7.563549143975632e-05,0.0001492480465820599,0.0006011165741825344,0.09580712429333765,0.07192958895912618,0.023877535334211473,0.0958070760509312,0.07192958895913179,0.023877535334213332,0.3763638408418764,0.3763638408418764,0.12493667091765576,0.0,4.70849944089224,4.609569631529837,5.006777198163832,4.710434184147516,4.612073315032887,5.00699507348736,24863.78283978058,21134.21541381349,0.85,1.0618164029024695,0.6596851556464732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536219038918603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.170220893324,1539.8258448320364,0.3763638408418764,0.12493667091765576,6.112874298809886,3.4461562564087
