time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4285.0,-30.354353088723112,5.028046030549188,35.01435239149585,24.124410654790722,4.978926008716794,-26.821075484877603,-40.367778728809185,1.4456484048713025,-0.34320023183295234,-5.053996113213224,40.02846713081961,42246.33960995748,25752.58164614957,25752.58164614957,67998.92125610705,77505.11126068328,77505.11126068328,25752.58164614957,103257.69290683285,103257.69290683285,103257.69290683285,128121.41990157453,91808.59214712621,56549.820496400534,39176.412945250755,24863.726994741683,0.0,64040.13993999244,21134.16794553043,1539.821865471184,0.0,0.8865406154578771,2.814960145612841,0.0014959135982669303,353910.1886182028,1555761.0145260843,4.395920390425477,1555761.0145260843,4.395920390425477,0.85,0.09580686090096441,4.027634451161993,1.2680450289091096,1.0,0.0,4.027634451162553,1.28499323607204,1.2852822249415758,3.134362374913072,19375.468223672364,1975.747908171737,4632.441516551485,4632.441516551485,5.559181169181925,5.028046030549188,-2.407530863841782,7.4355768943909695,3.446196537720211,3.446196537720211,0.9846275822057746,0.0,0.0,0.00022488353802181622,0.9996252505329528,0.00022496784460168345,199.2152693050852,0.0,0.0,0.0,0.10418496010106017,7.563614366113102e-05,0.0001492473943606852,0.0006011139472732558,0.09580686090095913,0.07192933316223402,0.023877527738725115,0.09580686499526904,0.07192933316223799,0.02387752773872643,0.3763627082451009,0.3763627082451009,0.12493669950302508,0.0,4.708941076707731,4.610162530722903,5.006761406719079,4.71079588138025,4.612623226936819,5.006787850052831,24863.726994741683,21134.16794553043,0.85,1.0618171871551827,0.6596853106433495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536215662271923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.159535218916,1539.821865471184,0.3763627082451009,0.12493669950302508,6.112874298809886,3.446196537720211
4286.0,-30.35429590409461,5.028024463895615,35.01434366256184,24.124391201790445,4.978942711724679,-26.82102234840568,-40.3677067142911,1.4456691560357406,-0.34265013266053757,-5.053958410710093,40.02845053448208,42246.27240855122,25752.587998428804,25752.587998428804,67998.86040698003,77504.96494721317,77504.96494721317,25752.587998428804,103257.55294564198,103257.55294564198,103257.55294564198,128121.22863462933,91808.42944583262,56549.736907170685,39176.3250429577,24863.67568898735,0.0,64040.00073194505,21134.124335639248,1539.8183652926919,0.0,0.8865408678968112,2.8149573083278976,0.0014959135982669303,353910.7089404895,1555760.2985130374,4.395911904362974,1555760.2985130374,4.395911904362974,0.85,0.09580660285367035,4.027634451161993,1.2680444700876254,1.0,0.0,4.027634451161701,1.2849931389652425,1.2852821278129396,3.1343626117765098,19375.433886867166,1975.7444067920408,4632.441516551485,4632.441516551485,5.55918254044138,5.028024463895615,-2.4074673367262363,7.4354918006218504,3.446236826989086,3.446236826989086,0.9846390934254531,0.0,0.0,0.00022488353802181622,0.9996192836623956,0.00022496918746694246,199.21522238476916,0.0,0.0,0.0,0.10418496010106017,7.563676200178268e-05,0.00014924677602003354,0.0006011114568231447,0.09580660285366593,0.07192908179271518,0.02387752106095075,0.09580657793016756,0.0719290817927185,0.023877521060951853,0.37636157784998586,0.37636157784998586,0.12493672593143833,0.0,4.709400420738177,4.61076540173093,5.006786679826291,4.711308278049557,4.613248222771517,5.006959513135598,24863.67568898735,21134.124335639248,0.85,1.0618185451247222,0.6596856952794744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536212260430577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.148859855479,1539.8183652926919,0.37636157784998586,0.12493672593143833,6.112874298809886,3.446236826989086
4287.0,-30.35423833709994,5.028002997354723,35.014334948054675,24.12437555557119,4.978968697251233,-26.820967939464502,-40.367630718369014,1.4456982996157857,-0.34224499231595473,-5.053913499076664,40.02843349682449,42246.1903099014,25752.57598490701,25752.57598490701,67998.76629480842,77504.79635113326,77504.79635113326,25752.57598490701,103257.37233604028,103257.37233604028,103257.37233604028,128120.990778006,91808.24806526105,56549.6420240292,39176.22893470206,24863.61844196572,0.0,64039.84737666778,21134.07567567086,1539.814354015613,0.0,0.8865411586968875,2.8149572204162445,0.0014959135982669303,353911.32875486335,1555759.56346045,4.395902128744928,1555759.56346045,4.395902128744928,0.8500000000000001,0.09580634081320213,4.027634451161993,1.2680438640108336,1.0,0.0,4.027634451161706,1.2849930025854646,1.2852819914024904,3.134362944434879,19375.395607949926,1975.7405034287883,4632.441516551485,4632.441516551485,5.559179947095788,5.028002997354723,-2.407398520643207,7.43540151799793,3.4462770644328398,3.4462770644328398,0.9846505898379542,0.0,0.0,0.00022488353802181622,0.9996132769330404,0.00022497053931875714,199.21517515074183,0.0,0.0,0.0,0.10418496010106017,7.563741453316559e-05,0.00014924612348865063,0.0006011088286652664,0.09580634081319392,0.0719288274484643,0.023877513364729628,0.09580635678491667,0.07192882744847046,0.02387751336473168,0.37636045021642217,0.37636045021642217,0.12493675311500858,0.0,4.7098372099490575,4.61134844681834,5.0067811678839576,4.711668506760702,4.6137656011912895,5.006844578520656,24863.61844196572,21134.07567567086,0.85,1.0618196182582258,0.659685993025857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453620883677899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.13819368458,1539.814354015613,0.37636045021642217,0.12493675311500858,6.112874298809886,3.4462770644328398
4288.0,-30.354180344892885,5.027981489034493,35.01432625289505,24.124356067646318,4.978985642433398,-26.820914051936423,-40.36755479229612,1.4457193494769305,-0.34170548046682825,-5.053875305616157,40.02841663134766,42246.11024917856,25752.580998427573,25752.580998427573,67998.69124760613,77504.64884390254,77504.64884390254,25752.580998427573,103257.22984233011,103257.22984233011,103257.22984233011,128120.79486606961,91808.08394139168,56549.54534666772,39176.153994137734,24863.565023739502,0.0,64039.719017877236,21134.030270178577,1539.8107198138418,0.0,0.886541414614357,2.8149545798289033,0.0014959135982669303,353911.85585406015,1555758.8358364848,4.39589352575411,1555758.8358364848,4.39589352575411,0.85,0.09580608277234227,4.027634451161993,1.2680433420045305,1.0,0.0,4.027634451162761,1.2849929040809274,1.2852818928758,3.134363184707779,19375.360970921505,1975.7369714348433,4632.441516551485,4632.441516551485,5.559181029358897,5.027981489034493,-2.407334676907827,7.435316165942321,3.44631729613283,3.44631729613283,0.98466208460938,0.0,0.0,0.00022488353802181622,0.9996072258749925,0.00022497190116344698,199.2151275678481,0.0,0.0,0.0,0.10418496010106017,7.563806646999255e-05,0.00014924547155182368,0.0006011062029020422,0.09580608277233857,0.0719285763530375,0.02387750641930108,0.09580606845176871,0.07192857635304027,0.023877506419302003,0.376359323991241,0.376359323991241,0.12493677905192684,0.0,4.71028944916975,4.611940662199629,5.006810063390674,4.712169825149317,4.614381790073139,5.006998320436935,24863.565023739502,21134.030270178577,0.85,1.0618205746440534,0.6596860651025841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536205390236714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.127537079901,1539.8107198138418,0.376359323991241,0.12493677905192684,6.112874298809886,3.44631729613283
4289.0,-30.354121996913477,5.027960055458281,35.01431756723129,24.124335427209758,4.979009788297902,-26.82085912408624,-40.36747872652484,1.4457469154706521,-0.3413457562447775,-5.053831639086601,40.028399517614105,42246.030996937385,25752.57202914549,25752.57202914549,67998.60302608287,77504.46753166383,77504.46753166383,25752.57202914549,103257.03956080932,103257.03956080932,103257.03956080932,128120.54721060798,91807.88878372163,56549.45224899508,39176.040594140606,24863.507649798656,0.0,64039.548243939265,21133.981502328857,1539.8067277638916,0.0,0.8865416993401081,2.814954944240214,0.0014959135982669303,353912.45848658367,1555758.09750229,4.39588395434027,1555758.09750229,4.39588395434027,0.85,0.09580582193093184,4.027634451161993,1.2680427612038332,1.0,0.0,4.027634451164215,1.2849927750836405,1.2852817638495024,3.1343634993588454,19375.319784457948,1975.732771584379,4632.441516551485,4632.441516551485,5.559179093169947,5.027960055458281,-2.407266827714652,7.435226883172932,3.4463574794518186,3.4463574794518186,0.9846735655576625,0.0,0.0,0.00022488353802181622,0.9996011377346032,0.00022497327137048877,199.21507969306435,0.0,0.0,0.0,0.10418496010106017,7.563871961154536e-05,0.00014924481841027085,0.0006011035722866226,0.09580582193092436,0.07192832309788642,0.023877498833037945,0.09580586324092975,0.07192832309789203,0.023877498833039808,0.3763581998377937,0.3763581998377937,0.12493680607523411,0.0,4.710712378411415,4.612500878709,5.0068177658811805,4.712485882841804,4.614824363564253,5.006931664995022,24863.507649798656,21133.981502328857,0.85,1.0618220285855668,0.6596865867325286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453620191823858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.116890912546,1539.8067277638916,0.3763581998377937,0.12493680607523411,6.112874298809886,3.4463574794518186
4290.0,-30.354063279387873,5.027938551312559,35.01430888691377,24.124311084765964,4.979024211598021,-26.82080483596065,-40.36740273060275,1.4457657681707992,-0.34083578478652043,-5.053794891735154,40.0283823020068,42245.953629117044,25752.580497486637,25752.580497486637,67998.53412660368,77504.31051266918,77504.31051266918,25752.580497486637,103256.89101015581,103256.89101015581,103256.89101015581,128120.34356735524,91807.71383354628,56549.35694999427,39175.95209283557,24863.45255719943,0.0,64039.404650035,21133.934673619515,1539.8030291069822,0.0,0.8865419491522449,2.8149525235985373,0.0014959135982669303,353912.9656296197,1555757.3547732444,4.395875556594866,1555757.3547732444,4.395875556594866,0.85,0.09580556467940535,4.027634451161993,1.2680421864474196,1.0,0.0,4.027634451160139,1.2849926868609272,1.285281675606948,3.134363714552329,19375.282862624335,1975.7290066051441,4632.441516551485,4632.441516551485,5.559180921221334,5.027938551312559,-2.407204114358853,7.435142665671412,3.4463976494713853,3.4463976494713853,0.9846850427061101,0.0,0.0,0.00022488353802181622,0.9995950110754269,0.00022497465026348265,199.21503151508944,0.0,0.0,0.0,0.10418496010106017,7.56393721585434e-05,0.0001492441658632728,0.0006011009440658522,0.09580556467940271,0.07192807260028054,0.023877492079122167,0.0958055777236639,0.07192807260028253,0.023877492079122823,0.37635707579527894,0.37635707579527894,0.1249368327012066,0.0,4.711147987646655,4.61306390602914,5.006867933632293,4.712959106948631,4.615385545621166,5.007138528031135,24863.45255719943,21133.934673619515,0.85,1.061823333589759,0.6596868578023852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536198424942002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.106253805572,1539.8030291069822,0.37635707579527894,0.1249368327012066,6.112874298809886,3.4463976494713853
4291.0,-30.354004198761636,5.027917160772317,35.01430021506591,24.12430577622729,4.979050813100285,-26.82074900313804,-40.36732652513308,1.4457956174766788,-0.3402792160625836,-5.053749467593219,40.02836518806833,42245.87679317188,25752.56686482906,25752.56686482906,67998.44365800094,77504.18149987502,77504.18149987502,25752.56686482906,103256.74836470408,103256.74836470408,103256.74836470408,128120.14257104736,91807.57167293252,56549.26696622926,39175.894118559176,24863.394206343284,0.0,64039.28832490246,21133.88507539179,1539.7989447526754,0.0,0.8865422428401204,2.8149505028375836,0.0014959135982669303,353913.59252013895,1555756.6164307424,4.395865683916094,1555756.6164307424,4.395865683916094,0.85,0.09580530336998576,4.027634451161993,1.2680416160868488,1.0,0.0,4.027634451161785,1.284992547178746,1.2852815358933531,3.1343640552661807,19375.25286076514,1975.72594726692,4632.441516551485,4632.441516551485,5.559177978354698,5.027917160772317,-2.407135031547875,7.4350521923201915,3.4464377624798566,3.4464377624798566,0.9846965035656733,0.0,0.0,0.00022488353802181622,0.9995888465707629,0.00022497603769120914,199.21498303921248,0.0,0.0,0.0,0.10418496010106017,7.564002651007002e-05,0.0001492435115117462,0.0006010983085771005,0.0958053033699749,0.07192781876153678,0.023877484608438127,0.09580528655998675,0.07192781876154493,0.023877484608440833,0.37635595238551034,0.37635595238551034,0.12493686159067209,0.0,4.711595416836758,4.613656751135181,5.00687561080224,4.713470251530623,4.616114078330838,5.006992752996609,24863.394206343284,21133.88507539179,0.85,1.0618238496501047,0.6596868562754477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536194909522366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.09562604677,1539.7989447526754,0.37635595238551034,0.12493686159067209,6.112874298809886,3.4464377624798566
4292.0,-30.353944696365893,5.027895772515383,35.01429157572392,24.12428572950887,4.979071274142508,-26.82069340484644,-40.367254126444436,1.445819982623071,-0.33983172958448904,-5.053709274900779,40.028348791174345,42245.81747944488,25752.566590832048,25752.566590832048,67998.38407027692,77504.01739126172,77504.01739126172,25752.566590832048,103256.58398209377,103256.58398209377,103256.58398209377,128119.92638684191,91807.39175965122,56549.19184783437,39175.7776797965,24863.34240474814,0.0,64039.12008454464,21133.84104403592,1539.7953534378994,0.0,0.8865425072509405,2.814949306784022,0.0014959135982669303,353914.1472130789,1555755.909023763,4.3958567954253,1555755.909023763,4.3958567954253,0.85,0.09580504644959462,4.027634451161993,1.268041086937301,1.0,0.0,4.027634451162465,1.2849924331601439,1.2852814218491089,3.1343643333812876,19375.21489150776,1975.7220754801854,4632.441516551485,4632.441516551485,5.559177919207269,5.027895772515383,-2.4070698086937483,7.4349655812091315,3.4464778739190707,3.4464778739190707,0.9847079639768773,0.0,0.0,0.00022488353802181622,0.9995826380998796,0.00022497743503158523,199.2149342172959,0.0,0.0,0.0,0.10418496010106017,7.564064817885769e-05,0.00014924288984295855,0.0006010958047224742,0.09580504644959026,0.0719275684514207,0.02387747799816956,0.09580505097759902,0.07192756845142398,0.023877477998170644,0.3763548316662359,0.3763548316662359,0.12493688974661521,0.0,4.712036800069427,4.614237333019048,5.006896010497087,4.713877545316279,4.616635710671687,5.007054088330165,24863.34240474814,21133.84104403592,0.85,1.0618257087309328,0.6596876631607652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536191372365606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.085007519338,1539.7953534378994,0.3763548316662359,0.12493688974661521,6.112874298809886,3.4464778739190707
4293.0,-30.353884818593926,5.027874395894252,35.0142829457692,24.12427095640453,4.979091337295781,-26.820637508478224,-40.367174114193745,1.445844027180087,-0.339292123427299,-5.053668686418199,40.028331785912854,42245.728159410304,25752.56519453571,25752.56519453571,67998.293353946,77503.87641294362,77503.87641294362,25752.56519453571,103256.44160747933,103256.44160747933,103256.44160747933,128119.72814409927,91807.23466373942,56549.086410206335,39175.72028170343,24863.286536619948,0.0,64039.006818323374,21133.793556126955,1539.79152105162,0.0,0.8865427758855885,2.8149469447060578,0.0014959135982669303,353914.7073689481,1555755.1753704005,4.395847764949087,1555755.1753704005,4.395847764949087,0.85,0.09580478872786292,4.027634451161993,1.26804051657673,1.0,0.0,4.027634451161834,1.2849923206417846,1.2852813093054447,3.134364607837038,19375.181737673505,1975.7186947299542,4632.441516551485,4632.441516551485,5.559177617790329,5.027874395894252,-2.4070043276278312,7.4348787235220835,3.446517950396183,3.446517950396183,0.9847194143989094,0.0,0.0,0.00022488353802181622,0.9995763905042916,0.00022497884119528002,199.21488508740603,0.0,0.0,0.0,0.10418496010106017,7.564133522882592e-05,0.0001492422027929903,0.0006010930375363524,0.09580478872785761,0.07192731759836524,0.023877471129492366,0.09580476116755675,0.07192731759836923,0.023877471129493694,0.3763537127506181,0.3763537127506181,0.12493691809269172,0.0,4.71248955958049,4.614831403947562,5.00692141582465,4.7143765629908785,4.6172844878512365,5.007100269290731,24863.286536619948,21133.793556126955,0.85,1.0618261702099003,0.6596874351793133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536187809959245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.074399410707,1539.79152105162,0.3763537127506181,0.12493691809269172,6.112874298809886,3.446517950396183
4294.0,-30.353824591181688,5.027853038183475,35.01427432570107,24.124245601147436,4.979111889608389,-26.82058124851322,-40.36709787379948,1.445868546939885,-0.3389406699134838,-5.053627788160703,40.02831481397039,42245.65570639638,25752.562925293198,25752.562925293198,67998.21863168958,77503.69053386574,77503.69053386574,25752.562925293198,103256.25345915894,103256.25345915894,103256.25345915894,128119.48414134307,91807.03272356719,56548.99789609771,39175.59425274386,24863.23068218413,0.0,64038.824934927994,21133.74607985651,1539.7876772082611,0.0,0.8865430459785083,2.8149470948128723,0.0014959135982669303,353915.2718006798,1555754.4431547693,4.395838685455057,1555754.4431547693,4.395838685455057,0.8500000000000001,0.09580453148458429,4.027634451161993,1.2680398967629305,1.0,0.0,4.02763445116301,1.2849922058996976,1.2852811945375529,3.1343648877169743,19375.139119817173,1975.7143489180478,4632.441516551485,4632.441516551485,5.5591771279314734,5.027853038183475,-2.4069386469757563,7.434791685159231,3.4465579947363345,3.4465579947363345,0.9847308556389527,0.0,0.0,0.00022488353802181622,0.9995701064700133,0.00022498025557806398,199.2148356706597,0.0,0.0,0.0,0.10418496010106017,7.564198989594952e-05,0.0001492415481258667,0.0006010904007764913,0.09580453148458246,0.07192706716337585,0.023877464321206607,0.09580455630273278,0.07192706716337723,0.023877464321207065,0.3763525964833155,0.3763525964833155,0.12493694690814981,0.0,4.712913760535173,4.615387137706421,5.00694777431255,4.714687118247241,4.6176874576021305,5.007131029847244,24863.23068218413,21133.74607985651,0.85,1.0618280191865617,0.6596881774349171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536184225080886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.063800805525,1539.7876772082611,0.3763525964833155,0.12493694690814981,6.112874298809886,3.4465579947363345
4295.0,-30.353763975281378,5.027831730182,35.014265724390576,24.124235612712823,4.979134889592474,-26.820524394129954,-40.36702149370683,1.4458953084410529,-0.33838883621524474,-5.0535854408406,40.02829812018982,42245.584465071894,25752.556960177048,25752.556960177048,67998.14142524893,77503.5570161792,77503.5570161792,25752.556960177048,103256.11397635625,103256.11397635625,103256.11397635625,128119.28972453038,91806.88397843672,56548.91142732917,39175.52505678616,24863.175748174122,0.0,64038.70080496028,21133.699385948003,1539.7838574984562,0.0,0.8865433224512569,2.8149447772221228,0.0014959135982669303,353915.85623148846,1555753.722940051,4.395829391499394,1555753.722940051,4.395829391499394,0.85,0.09580427400770133,4.027634451161993,1.2680394176160918,1.0,0.0,4.027634451161574,1.2849920806672341,1.285281069276925,3.1343651931851886,19375.107728348452,1975.7111478790875,4632.441516551485,4632.441516551485,5.55917584024848,5.027831730182,-2.40687191619421,7.43470364637621,3.4465980091534067,3.4465980091534067,0.9847422883295448,0.0,0.0,0.00022488353802181622,0.9995637819445273,0.0002249816790923869,199.2147859351827,0.0,0.0,0.0,0.10418496010106017,7.564264576789893e-05,0.0001492408922539173,0.0006010877591640324,0.09580427400769351,0.0719268164974479,0.023877457510245594,0.0958042696427475,0.07192681649745379,0.02387745751024755,0.3763514804049241,0.3763514804049241,0.1249369761738751,0.0,4.713354469218984,4.615968753851121,5.006962355319558,4.715196604625362,4.618375346568939,5.007101258153,24863.175748174122,21133.699385948003,0.85,1.0618288717684599,0.6596883436741998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453618061927137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.05321120073,1539.7838574984562,0.3763514804049241,0.1249369761738751,6.112874298809886,3.4465980091534067
4296.0,-30.35370299500928,5.027810436207209,35.01425714347298,24.124215461220615,4.979155653687946,-26.820467435425265,-40.36694137668235,1.4459200941039787,-0.33795716795026465,-5.053544788942758,40.02828151155407,42245.49896296874,25752.555276975,25752.555276975,67998.05423994374,77503.39138032656,77503.39138032656,25752.555276975,103255.94665730157,103255.94665730157,103255.94665730157,128119.06864764311,91806.70206239873,56548.80964504129,39175.43601928605,24863.121990341555,0.0,64038.5580096276,21133.65369179032,1539.780140806618,0.0,0.8865435899694701,2.8149438430129385,0.0014959135982669303,353916.41726466926,1555753.0063989612,4.395820398564678,1555753.0063989612,4.395820398564678,0.85,0.09580401793403691,4.027634451161993,1.2680387934064496,1.0,0.0,4.027634451162692,1.2849919646808765,1.2852809532644827,3.134365476100267,19375.069336425317,1975.7072329924406,4632.441516551485,4632.441516551485,5.559175476897527,5.027810436207209,-2.406806454031216,7.434616890238425,3.4466380029699346,3.4466380029699346,0.984753715134267,0.0,0.0,0.00022488353802181622,0.9995574194448671,0.00022498311117205428,199.2147359007629,0.0,0.0,0.0,0.10418496010106017,7.564333373434221e-05,0.000149240204287474,0.0006010849882866841,0.09580401793403044,0.07192656703302726,0.02387745090100318,0.09580403550711455,0.07192656703303212,0.023877450901004793,0.3763503664183489,0.3763503664183489,0.12493700510288597,0.0,4.713785881085357,4.616536251334878,5.006982195415617,4.715587620992494,4.618883161862982,5.007138908524894,24863.121990341555,21133.65369179032,0.85,1.061829878020065,0.659688479503513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536176990204916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.042631386228,1539.780140806618,0.3763503664183489,0.12493700510288597,6.112874298809886,3.4466380029699346
4297.0,-30.353641615743506,5.027789121883434,35.01424856589428,24.12420103736224,4.9791733867174255,-26.82041042073371,-40.3668649616651,1.4459421917076078,-0.3373680274465869,-5.0535058217818865,40.02826444696978,42245.43071447801,25752.557718852942,25752.557718852942,67997.98843333096,77503.2612257465,77503.2612257465,25752.557718852942,103255.81894459944,103255.81894459944,103255.81894459944,128118.88496769672,91806.55423906758,56548.72372779898,39175.367234742895,24863.06602309729,0.0,64038.43325784018,21133.606119632695,1539.7763392934785,0.0,0.8865438505498267,2.8149406398924213,0.0014959135982669303,353916.95504760224,1555752.2701872895,4.395811638857593,1555752.2701872895,4.395811638857593,0.85,0.09580376230572932,4.027634451161993,1.2680382549157372,1.0,0.0,4.027634451163138,1.2849918612735105,1.2852808498338608,3.134365728332587,19375.038139494955,1975.704051790872,4632.441516551485,4632.441516551485,5.559176004023002,5.027789121883434,-2.406742272579587,7.434531394463021,3.446677965504509,3.446677965504509,0.9847651330012883,0.0,0.0,0.00022488353802181622,0.9995510153595042,0.00022498455263029606,199.21468553899342,0.0,0.0,0.0,0.10418496010106017,7.564398991696708e-05,0.00014923954810484914,0.0006010823454229379,0.09580376230572725,0.07192631795188438,0.023877444353842866,0.09580371812406864,0.07192631795188593,0.02387744435384338,0.3763492536364387,0.3763492536364387,0.12493703409129736,0.0,4.7142416829161675,4.6171304376690046,5.007019492980362,4.716137794335282,4.619580918337817,5.0072428302828484,24863.06602309729,21133.606119632695,0.85,1.0618309189350132,0.6596886988846801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536173339325398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.032060891835,1539.7763392934785,0.3763492536364387,0.12493703409129736,6.112874298809886,3.446677965504509
4298.0,-30.353579872736635,5.027767910922224,35.01424000830001,24.124190455209487,4.979199996479474,-26.82035219095846,-40.36678840694947,1.4459723147013024,-0.33691093446157083,-5.053461005187656,40.028247873901336,42245.36320060708,25752.545315345305,25752.545315345305,67997.90851595238,77503.11069346733,77503.11069346733,25752.545315345305,103255.65600881263,103255.65600881263,103255.65600881263,128118.66642836748,91806.3894844579,56548.641991597775,39175.27499206681,24863.010419554852,0.0,64038.28541162166,21133.558856621625,1539.7724204783726,0.0,0.8865441391744723,2.814939857395784,0.0014959135982669303,353917.5735589288,1555751.5551811738,4.39580193641369,1555751.5551811738,4.39580193641369,0.85,0.09580350501947421,4.027634451161993,1.2680376796098427,1.0,0.0,4.0276344511611315,1.2849917203107666,1.2852807088394151,3.1343660721704394,19375.00336935384,1975.7005062232097,4632.441516551485,4632.441516551485,5.559173326491599,5.027767910922224,-2.406673793859821,7.434441704782045,3.4467178864105157,3.4467178864105157,0.9847765389744331,0.0,0.0,0.00022488353802181622,0.9995445733673973,0.000224986002639381,199.21463487879964,0.0,0.0,0.0,0.10418496010106017,7.564464730447318e-05,0.00014923889071734303,0.0006010796977063706,0.09580350501946727,0.07192606760643204,0.023877437413035232,0.0958034788568538,0.07192606760643724,0.023877437413036964,0.37634814381571563,0.37634814381571563,0.12493706419954236,0.0,4.7146865629970875,4.617722154959324,5.007020367007954,4.7165500707261,4.620173826245264,5.0071091403601145,24863.010419554852,21133.558856621625,0.85,1.0618321224386205,0.6596891676450224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453616966456004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.021500423292,1539.7724204783726,0.37634814381571563,0.12493706419954236,6.112874298809886,3.4467178864105157
4299.0,-30.353517740622692,5.0277467371292754,35.014231491142255,24.1241751582362,4.979223296361023,-26.8202939420168,-40.36670808037741,1.445999497755106,-0.3364584439902387,-5.053419269256008,40.02823193651102,42245.28157779293,25752.540855153802,25752.540855153802,67997.82243294673,77502.95437004934,77502.95437004934,25752.540855153802,103255.49522520314,103255.49522520314,103255.49522520314,128118.4551081439,91806.21744110885,56548.544648852425,39175.19199139602,24862.959882940766,0.0,64038.15187433679,21133.51590049965,1539.76886264585,0.0,0.8865444097846933,2.8149387758022124,0.0014959135982669303,353918.149554966,1555750.86760013,4.395792839548938,1555750.86760013,4.395792839548938,0.85,0.09580325068957578,4.027634451161993,1.2680371054029096,1.0,0.0,4.027634451161007,1.284991593105712,1.2852805816057526,3.1343663824504513,19374.967060982643,1975.6968037997322,4632.441516551485,4632.441516551485,5.559172363675018,5.0277467371292754,-2.4066075825271858,7.434354319656461,3.44675780297369,3.44675780297369,0.9847879437067686,0.0,0.0,0.00022488353802181622,0.9995380908227808,0.00022498746179517868,199.2145838993691,0.0,0.0,0.0,0.10418496010106017,7.564533708718786e-05,0.00014923820093462836,0.0006010769195137452,0.09580325068957143,0.07192581979009509,0.02387743089947634,0.09580324992353331,0.07192581979009835,0.023877430899477425,0.3763470366102779,0.3763470366102779,0.12493709301882466,0.0,4.715125783955955,4.618306584072229,5.007020506464471,4.716960825265744,4.62072327471293,5.007100479580856,24862.959882940766,21133.51590049965,0.85,1.06183299240709,0.6596892686830126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536165968019443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.010949287673,1539.76886264585,0.3763470366102779,0.12493709301882466,6.112874298809886,3.44675780297369
4300.0,-30.353455257307942,5.027725545424639,35.01422298763397,24.124150082375877,4.979241835210526,-26.820235853106144,-40.366631525661774,1.446022431008715,-0.33606661751065303,-5.053380177242609,40.0282152997628,42245.21714629577,25752.543004556363,25752.543004556363,67997.76015085213,77502.77777529719,77502.77777529719,25752.543004556363,103255.32077985356,103255.32077985356,103255.32077985356,128118.22689045045,91806.02305684744,56548.462427845894,39175.06736555727,24862.906110596883,0.0,64037.97347615415,21133.47019400735,1539.7651775958589,0.0,0.8865446694487598,2.814938183825419,0.0014959135982669303,353918.68906305236,1555750.149847188,4.39578411065493,1555750.149847188,4.39578411065493,0.85,0.09580299689030145,4.027634451161993,1.2680365526257087,1.0,0.0,4.027634451161524,1.2849914857879225,1.285280474263828,3.1343666442212688,19374.926037740785,1975.692620593249,4632.441516551485,4632.441516551485,5.559172827664159,5.027725545424639,-2.4065433512590606,7.434268896683699,3.4467976953976875,3.4467976953976875,0.9847993415421964,0.0,0.0,0.00022488353802181622,0.9995315716814136,0.0002249889292076255,199.2145326318045,0.0,0.0,0.0,0.10418496010106017,7.564599448551821e-05,0.000149237543536298,0.0006010742717535817,0.0958029968902934,0.07192557262383836,0.023877424266455026,0.09580302855549015,0.07192557262384441,0.023877424266457035,0.37634593144939726,0.37634593144939726,0.12493712076295556,0.0,4.715548708400377,4.618862271860223,5.007041908172084,4.717313559731963,4.621158994347695,5.007201899439281,24862.906110596883,21133.47019400735,0.85,1.0618349779006122,0.6596901003125379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536162248184987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.000408005262,1539.7651775958589,0.37634593144939726,0.12493712076295556,6.112874298809886,3.4467976953976875
4301.0,-30.353392440363198,5.027704396273893,35.01421449214278,24.124134925100975,4.9792640590016,-26.820177095398627,-40.36655112924052,1.4460487140370453,-0.3355930958264821,-5.053338266245842,40.02819852626016,42245.13798678972,25752.537898089595,25752.537898089595,67997.67588487931,77502.62645109954,77502.62645109954,25752.537898089595,103255.16434918913,103255.16434918913,103255.16434918913,128118.01454041648,91805.85529996915,56548.36683565932,39174.987182566474,24862.850191227357,0.0,64037.83737379383,21133.422662543253,1539.7613062243302,0.0,0.8865449439825817,2.8149368459506996,0.0014959135982669303,353919.26747658895,1555749.4261945556,4.395774881901464,1555749.4261945556,4.395774881901464,0.85,0.09580274145965291,4.027634451161993,1.2680359927052636,1.0,0.0,4.027634451162421,1.2849913627946465,1.2852803512428914,3.1343669442279714,19374.89063399492,1975.6890104158833,4632.441516551485,4632.441516551485,5.559171725336855,5.027704396273893,-2.4064770725744444,7.434181468848337,3.4468375471286707,3.4468375471286707,0.9848107277510488,0.0,0.0,0.00022488353802181622,0.9995250177772818,0.00022499040446421892,199.214481090523,0.0,0.0,0.0,0.10418496010106017,7.564668487941527e-05,0.00014923685314240096,0.000601071491099337,0.09580274145964811,0.07192532418459911,0.023877417275048995,0.09580277181580167,0.07192532418460272,0.023877417275050192,0.37634482657014123,0.37634482657014123,0.12493714893696817,0.0,4.715972301725458,4.619421453552661,5.007055457353374,4.7177451704193345,4.621737485650215,5.007189402434449,24862.850191227357,21133.422662543253,0.85,1.0618359187861326,0.6596902662437141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453615850732615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.98987582965,1539.7613062243302,0.37634482657014123,0.12493714893696817,6.112874298809886,3.4468375471286707
4302.0,-30.353329248302913,5.0276832708747206,35.01420601525229,24.12412514621394,4.979285550297716,-26.820118073352248,-40.36647066297007,1.446074375347066,-0.33501470549902024,-5.053297250799003,40.028182077062375,42245.0601852682,25752.535047900714,25752.535047900714,67997.59523316892,77502.49982687943,77502.49982687943,25752.535047900714,103255.03487478015,103255.03487478015,103255.03487478015,128117.83140210017,91805.71179462037,56548.27215300901,39174.932935123725,24862.79652732002,0.0,64037.72946244375,21133.377048222017,1539.7575871890847,0.0,0.8865452127733691,2.814934023565627,0.0014959135982669303,353919.83353136125,1555748.7165335263,4.395765846210113,1555748.7165335263,4.395765846210113,0.85,0.09580248716788295,4.027634451161993,1.2680354432249445,1.0,0.0,4.027634451161447,1.284991242710768,1.2852802311320064,3.134367237138092,19374.860348340168,1975.685922138566,4632.441516551485,4632.441516551485,5.55917111006975,5.0276832708747206,-2.4064114719785197,7.43409474285324,3.4468773763772367,3.4468773763772367,0.9848221075363534,0.0,0.0,0.00022488353802181622,0.9995184247828485,0.0002249918885393969,199.2144292414863,0.0,0.0,0.0,0.10418496010106017,7.564737587896636e-05,0.00014923616214284987,0.0006010687080057393,0.09580248716787623,0.07192507665587959,0.023877410511996645,0.0958024734104995,0.07192507665588463,0.023877410511998313,0.376343722498607,0.376343722498607,0.12493717699276737,0.0,4.716418990000534,4.620010751201278,5.007070921015384,4.718282545299985,4.6224455549862,5.007210819935722,24862.79652732002,21133.377048222017,0.85,1.0618364486680858,0.659690162969374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453615474649491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.97935242053,1539.7575871890847,0.376343722498607,0.12493717699276737,6.112874298809886,3.4468773763772367
4303.0,-30.353265672677644,5.0276621627644165,35.01419755265912,24.124104889947944,4.979306457980161,-26.820058764461034,-40.36639396855605,1.4460995497635813,-0.3345983639936776,-5.053256566281459,40.028165539719865,42244.99943473102,25752.532973236444,25752.532973236444,67997.53240796746,77502.33333203298,77502.33333203298,25752.532973236444,103254.86630526943,103254.86630526943,103254.86630526943,128117.60868926636,91805.52802710066,56548.1941297988,39174.81544144651,24862.74238399693,0.0,64037.55782544344,21133.33102639739,1539.7538436298844,0.0,0.8865454801958409,2.8149332949727444,0.0014959135982669303,353920.39501967607,1555748.0030699528,4.395756856519844,1555748.0030699528,4.395756856519844,0.85,0.09580223346827724,4.027634451161993,1.2680349008878697,1.0,0.0,4.0276344511602415,1.2849911249053627,1.2852801133001073,3.1343675244905844,19374.821565676637,1975.6819674074875,4632.441516551485,4632.441516551485,5.559170662214282,5.0276621627644165,-2.406346140537483,7.4340083033018995,3.446917177542276,3.446917177542276,0.9848334792977932,0.0,0.0,0.00022488353802181622,0.9995117918174007,0.00022499338163175952,199.21437707776207,0.0,0.0,0.0,0.10418496010106017,7.564803449334577e-05,0.00014923550352847044,0.0006010660553477747,0.0958022334682764,0.07192482970297039,0.023877403765306025,0.09580224459097421,0.07192482970297101,0.023877403765306233,0.37634262127307266,0.37634262127307266,0.12493720507917379,0.0,4.716851596743652,4.620580045536542,5.007090177111934,4.71865820228777,4.622934209552341,5.0072446160538675,24862.74238399693,21133.33102639739,0.85,1.061838313592756,0.6596909824369694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536150963207584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.968838620127,1539.7538436298844,0.37634262127307266,0.12493720507917379,6.112874298809886,3.446917177542276
4304.0,-30.35320178235362,5.027641042372839,35.014189095339866,24.124085052777104,4.979324990650213,-26.819999409845764,-40.36631346736101,1.4461226181423517,-0.33412684855619545,-5.053217330632524,40.028148768146856,42244.92425788987,25752.534446989324,25752.534446989324,67997.45870487919,77502.17795629201,77502.17795629201,25752.534446989324,103254.71240328133,103254.71240328133,103254.71240328133,128117.39972341465,91805.35428981823,56548.10059141607,39174.72633155796,24862.68732013332,0.0,64037.413651691284,21133.28422211332,1539.7500813722888,0.0,0.8865457410792748,2.814931671203417,0.0014959135982669303,353920.93651277083,1555747.2795013257,4.395748086649823,1555747.2795013257,4.395748086649823,0.8500000000000001,0.09580198052324881,4.027634451161993,1.268034304701724,1.0,0.0,4.027634451161499,1.2849910169553243,1.2852800053257913,3.134367787803783,19374.78489981436,1975.6782285300649,4632.441516551485,4632.441516551485,5.559170980351676,5.027641042372839,-2.4062819123729624,7.4339229547458014,3.446956948713792,3.446956948713792,0.9848448424896549,0.0,0.0,0.00022488353802181622,0.9995051260666656,0.00022499488212411308,199.21432465585534,0.0,0.0,0.0,0.10418496010106017,7.564872580421529e-05,0.00014923481221760094,0.0006010632710003003,0.09580198052324275,0.07192458334797468,0.023877397175268072,0.095801983435403,0.07192458334797923,0.023877397175269585,0.376341521503669,0.376341521503669,0.12493723343044946,0.0,4.717284686665607,4.621145159857974,5.007123990770538,4.7190904820763535,4.623479863023135,5.007333903081815,24862.68732013332,21133.28422211332,0.85,1.0618395532762637,0.659691293712549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536147156958343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.95833461021,1539.7500813722888,0.376341521503669,0.12493723343044946,6.112874298809886,3.446956948713792
4305.0,-30.353137469472102,5.027619940695748,35.014180641203474,24.124070174898975,4.979345427527034,-26.819939484487914,-40.366232896316774,1.4461474425428367,-0.3336179002976678,-5.0531766814359615,40.028131946215524,42244.85044503014,25752.53220125094,25752.53220125094,67997.38264628108,77502.03490794546,77502.03490794546,25752.53220125094,103254.5671091964,103254.5671091964,103254.5671091964,128117.19833946868,91805.19347981593,56548.009016900505,39174.64940323937,24862.631230272276,0.0,64037.28063351165,21133.236545731434,1539.746228232569,0.0,0.8865460093526301,2.8149297199157193,0.0014959135982669303,353921.4975149917,1555746.5537603647,4.395739068363501,1555746.5537603647,4.395739068363501,0.85,0.09580172717940276,4.027634451161993,1.268033768408932,1.0,0.0,4.0276344511612505,1.2849909007878837,1.2852798891322255,3.13436807116103,19374.75096215105,1975.6747678515142,4632.441516551485,4632.441516551485,5.559170495566629,5.027619940695748,-2.4062166776390796,7.433836618334827,3.4469966810002735,3.4469966810002735,0.9848561945715067,0.0,0.0,0.00022488353802181622,0.9994984162784574,0.00022499639254972497,199.2142718872688,0.0,0.0,0.0,0.10418496010106017,7.564941772076917e-05,0.00014923412030104705,0.0006010604842133505,0.09580172717940053,0.07192433659614976,0.023877390583250765,0.09580170627731735,0.07192433659615144,0.023877390583251324,0.37634042302511195,0.37634042302511195,0.12493726288961671,0.0,4.717724282700772,4.621719518079999,5.007156051674656,4.719558781138289,4.62409387227973,5.0073616426496415,24862.631230272276,21133.236545731434,0.85,1.0618405712046595,0.6596915113681887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536143331870206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.947839023946,1539.746228232569,0.37634042302511195,0.12493726288961671,6.112874298809886,3.4469966810002735
4306.0,-30.35307281854482,5.027598896774151,35.01417220732519,24.1240547382273,4.979369227371059,-26.819878918588532,-40.36615222049875,1.4461753274147937,-0.33319175875101337,-5.053134187465113,40.02811562800291,42244.77761164577,25752.52527059161,25752.52527059161,67997.30288223737,77501.87605919698,77501.87605919698,25752.52527059161,103254.40132978858,103254.40132978858,103254.40132978858,128116.97865713525,91805.01809398059,56547.919646429385,39174.55383061244,24862.57732734666,0.0,64037.1311579591,21133.19072824466,1539.7424558026476,0.0,0.886546285205521,2.8149290736727903,0.0014959135982669303,353922.0839778089,1555745.8497513582,4.395729795287101,1555745.8497513582,4.395729795287101,0.85,0.09580147414974399,4.027634451161993,1.2680331826629123,1.0,0.0,4.027634451162524,1.2849907702987875,1.2852797586137827,3.1343683894519203,19374.713948374887,1975.6709934967485,4632.441516551485,4632.441516551485,5.559168999452905,5.027598896774151,-2.4061500985236415,7.433748995297792,3.4470363837316396,3.4470363837316396,0.9848675382090398,0.0,0.0,0.00022488353802181622,0.9994916712707587,0.00022499791092395815,199.21421884134455,0.0,0.0,0.0,0.10418496010106017,7.565011054294769e-05,0.00014923342747886852,0.0006010576937788757,0.0958014741497333,0.07192409005895367,0.023877384090779632,0.09580147937517876,0.07192409005896169,0.023877384090782293,0.37633932651677166,0.37633932651677166,0.12493729315130586,0.0,4.718151989808973,4.622283754673276,5.007170894520925,4.719942428714091,4.6246211127232755,5.007311123419129,24862.57732734666,21133.19072824466,0.85,1.0618418041637405,0.6596919138591862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453613948148576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.937354032592,1539.7424558026476,0.37633932651677166,0.12493729315130586,6.112874298809886,3.4470363837316396
4307.0,-30.3530077792614,5.027577834563213,35.0141637896745,24.12404006989675,4.979387875890716,-26.819818518338643,-40.36607154468072,1.446198614967971,-0.33264129446035895,-5.053095312664242,40.02809923290825,42244.70645094998,25752.52746531254,25752.52746531254,67997.23391626253,77501.74134842255,77501.74134842255,25752.52746531254,103254.26881373509,103254.26881373509,103254.26881373509,128116.79318133475,91804.86460338329,56547.82970591063,39174.48321941406,24862.52436759966,0.0,64037.00758701372,21133.14571245971,1539.7388231802688,0.0,0.8865465428823177,2.8149263689620327,0.0014959135982669303,353922.62049282866,1555745.142425706,4.395721133222196,1555745.142425706,4.395721133222196,0.85,0.09580122317329531,4.027634451161993,1.2680326249403886,1.0,0.0,4.027634451162512,1.2849906613231679,1.2852796496136552,3.1343686552668775,19374.68155541339,1975.667690333946,4632.441516551485,4632.441516551485,5.559169473224871,5.027577834563213,-2.406086212097471,7.4336640466606845,3.447076068716451,3.447076068716451,0.9848788767761288,0.0,0.0,0.00022488353802181622,0.999484885795542,0.00022499943842854586,199.21416547680354,0.0,0.0,0.0,0.10418496010106017,7.565080337099227e-05,0.00014923273465082396,0.0006010549033207747,0.0958012231732958,0.07192384518206034,0.02387737799123546,0.09580118915114579,0.07192384518205998,0.023877377991235342,0.3763382313534648,0.3763382313534648,0.12493732303182431,0.0,4.718597843960936,4.622866495907772,5.007202810810327,4.720454018203895,4.625271026649557,5.007404446958617,24862.52436759966,21133.14571245971,0.85,1.061842776208236,0.6596920756103059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453613561086471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.926877957187,1539.7388231802688,0.3763382313534648,0.12493732303182431,6.112874298809886,3.447076068716451
4308.0,-30.352942394308965,5.027556896487582,35.014155400013465,24.12402913849803,4.979416444441572,-26.819756814922943,-40.36599069423971,1.446230865055571,-0.3322480615657355,-5.053049687369536,40.028083212864175,42244.63589822279,25752.51256907574,25752.51256907574,67997.14846729854,77501.58136695955,77501.58136695955,25752.51256907574,103254.0939360353,103254.0939360353,103254.0939360353,128116.56460605156,91804.68971825407,56547.74424951717,39174.38385415211,24862.470670016268,0.0,64036.854524168375,21133.10006951383,1539.734988649031,0.0,0.8865468336197189,2.8149265213792254,0.0014959135982669303,353923.25017290446,1555744.4512809177,4.395711359795887,1555744.4512809177,4.395711359795887,0.85,0.09580096971225137,4.027634451161993,1.2680321034835655,1.0,0.0,4.027634451164455,1.284990510406816,1.2852794986633629,3.1343690233843686,19374.644647307243,1975.6639267545231,4632.441516551485,4632.441516551485,5.559166257590794,5.027556896487582,-2.4060173576448936,7.433574254132475,3.4471157131107746,3.4471157131107746,0.9848902037459356,0.0,0.0,0.00022488353802181622,0.9994780643071541,0.0002250009740611038,199.21411182867104,0.0,0.0,0.0,0.10418496010106017,7.565149770455095e-05,0.00014923204031726527,0.0006010521067990131,0.09580096971224364,0.07192359845623468,0.02387737125600896,0.09580098717456992,0.07192359845624048,0.023877371256010888,0.37633713876495734,0.37633713876495734,0.1249373536530903,0.0,4.71902149054182,4.623434396030632,5.007190297215743,4.7208016258038015,4.625792334149139,5.007227058525018,24862.470670016268,21133.10006951383,0.85,1.0618439798856063,0.6596925506745352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453613171699504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.91641181688,1539.734988649031,0.37633713876495734,0.1249373536530903,6.112874298809886,3.4471157131107746
4309.0,-30.35287669695716,5.027535902464584,35.014147036590394,24.124009545799368,4.979433209756103,-26.819696010754463,-40.36590998349709,1.4462525235534496,-0.3317395109772292,-5.053012575055336,40.02806719777684,42244.56715615896,25752.519282759724,25752.519282759724,67997.08643891869,77501.43415306744,77501.43415306744,25752.519282759724,103253.95343582716,103253.95343582716,103253.95343582716,128116.37398329092,91804.522695685,56547.65569877662,39174.29666323152,24862.42054746376,0.0,64036.71721069528,21133.057465344194,1539.7315572676077,0.0,0.8865470809305662,2.8149241624692873,0.0014959135982669303,353923.7623649802,1555743.760350206,4.395703046199711,1555743.760350206,4.395703046199711,0.85,0.09580072083993846,4.027634451161993,1.2680315298261124,1.0,0.0,4.027634451161454,1.2849904090545072,1.2852793972882604,3.1343692706045303,19374.60939853146,1975.6603323797076,4632.441516551485,4632.441516551485,5.559167706866291,5.027535902464584,-2.405954793876283,7.433490696340867,3.4471553598488978,3.4471553598488978,0.9849015313853994,0.0,0.0,0.00022488353802181622,0.9994712102773072,0.0002250025170404072,199.21405792424488,0.0,0.0,0.0,0.10418496010106017,7.565219084427409e-05,0.00014923134717754213,0.0006010493150855848,0.09580072083993528,0.07192335554791095,0.023877365292024336,0.09580072012040172,0.07192335554791333,0.023877365292025127,0.37633604772442275,0.37633604772442275,0.12493738219281891,0.0,4.719457919732065,4.624006386056976,5.0072168037671645,4.721273064078105,4.626364577902621,5.0073934472070505,24862.42054746376,21133.057465344194,0.85,1.0618452881523095,0.6596928917696512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536127802432444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.905954769452,1539.7315572676077,0.37633604772442275,0.12493738219281891,6.112874298809886,3.4471553598488978
