time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4310.0,-30.352810601510953,5.027514941467186,35.01413867184845,24.123999731987738,4.979454538439796,-26.819634391899616,-40.36582916798068,1.4462783288284649,-0.3311745798209813,-5.052971331297099,40.02805043251397,42244.49953091415,25752.51531968779,25752.51531968779,67997.01485060195,77501.30808429082,77501.30808429082,25752.51531968779,103253.82340397862,103253.82340397862,103253.82340397862,128116.18731116917,91804.37850468702,56547.56995131033,39174.231725974096,24862.36390719054,0.0,64036.59563316464,21133.00932111196,1539.727657482357,0.0,0.8865473520275947,2.814921544049846,0.0014959135982669303,353924.331576357,1555743.0370553022,4.395693933011385,1555743.0370553022,4.395693933011385,0.85,0.09580046899452774,4.027634451161993,1.2680309781478725,1.0,0.0,4.027634451162309,1.2849902882971134,1.2852792765037089,3.134369565157935,19374.57896817593,1975.6572293470178,4632.441516551485,4632.441516551485,5.55916685136236,5.027514941467186,-2.405889228827241,7.433404170294427,3.447194954812773,3.447194954812773,0.9849128442322208,0.0,0.0,0.00022488353802181622,0.9994643147664851,0.00022500406937926346,199.21400369321333,0.0,0.0,0.0,0.10418496010106017,7.565288488967271e-05,0.0001492306531321435,0.0006010465197244266,0.09580046899452054,0.0719231103968686,0.023877358597651926,0.09580041766120989,0.07192311039687402,0.023877358597653723,0.37633495854898735,0.37633495854898735,0.1249374114261974,0.0,4.7199102345421124,4.624601720207522,5.007236695370068,4.72179675147612,4.627061107190684,5.007394740272559,24862.36390719054,21133.00932111196,0.85,1.061846186204599,0.6596930881977691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453612386916878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.895506159923,1539.727657482357,0.37633495854898735,0.1249374114261974,6.112874298809886,3.447194954812773
4311.0,-30.352744155609148,5.027494068903011,35.01413033754972,24.123983841296308,4.979480976907482,-26.81957194665204,-40.36574444090945,1.4463087679503766,-0.3308207717157643,-5.052927436422133,40.02803458975364,42244.41715004544,25752.504707701013,25752.504707701013,67996.92185774645,77501.13672908163,77501.13672908163,25752.504707701013,103253.64143678264,103253.64143678264,103253.64143678264,128115.95312431164,91804.19095395418,56547.471374917885,39174.132865595886,24862.311687529003,0.0,64036.44455312489,21132.964934399653,1539.7239449715803,0.0,0.8865476332970379,2.814922013255192,0.0014959135982669303,353924.93737698835,1555742.353559675,4.395684477871513,1555742.353559675,4.395684477871513,0.85,0.09580021781541523,4.027634451161993,1.2680304391076795,1.0,0.0,4.027634451161891,1.2849901458553732,1.285279134029934,3.1343699126042224,19374.539387095563,1975.65319320008,4632.441516551485,4632.441516551485,5.559164560564574,5.027494068903011,-2.405821712127479,7.43331578103049,3.447234524749332,3.447234524749332,0.9849241499283805,0.0,0.0,0.00022488353802181622,0.9994573827455606,0.00022500562995897796,199.21394917466412,0.0,0.0,0.0,0.10418496010106017,7.565361253390987e-05,0.00014922992548790635,0.0006010435890394288,0.09580021781541127,0.07192286587823898,0.02387735193717229,0.09580023303465678,0.07192286587824195,0.023877351937173278,0.3763338726631682,0.3763338726631682,0.12493744083085993,0.0,4.720333063853047,4.625166576801121,5.007230100837148,4.722106664706359,4.627509068655627,5.007287245636064,24862.311687529003,21132.964934399653,0.85,1.061847239212913,0.6596933581313887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453611991207358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.885067715464,1539.7239449715803,0.3763338726631682,0.12493744083085993,6.112874298809886,3.447234524749332
4312.0,-30.352677400133175,5.02747315600244,35.014122024178214,24.123969312664144,4.979498603547852,-26.819510104029025,-40.36566355554385,1.4463313074437185,-0.33025253420942136,-5.052889644706557,40.02801853070414,42244.3520607634,25752.509548068534,25752.509548068534,67996.86160883194,77501.00668950588,77501.00668950588,25752.509548068534,103253.51623757443,103253.51623757443,103253.51623757443,128115.77684398947,91804.04102607448,56547.3863973321,39174.06069860265,24862.26060641504,0.0,64036.321305017686,21132.92151545278,1539.7204427273782,0.0,0.8865478842301854,2.81491894834309,0.0014959135982669303,353925.45894753095,1555741.6607330309,4.395676042518512,1555741.6607330309,4.395676042518512,0.85,0.09579996959765447,4.027634451161993,1.2680298517132185,1.0,0.0,4.0276344511626405,1.2849900403804504,1.2852790285312905,3.134370169880477,19374.507746017087,1975.6499667080082,4632.441516551485,4632.441516551485,5.559165605449326,5.02747315600244,-2.4057587157829783,7.433231871785418,3.4472740864282514,3.4472740864282514,0.9849354532652147,0.0,0.0,0.00022488353802181622,0.9994504184802855,0.00022500719781954058,199.2138944021409,0.0,0.0,0.0,0.10418496010106017,7.565430719124666e-05,0.00014922923083056957,0.0006010407912136075,0.09579996959764864,0.07192262384809668,0.023877345749551956,0.0957999379359935,0.07192262384810105,0.023877345749553407,0.37633278795695974,0.37633278795695974,0.1249374687789852,0.0,4.720779727855131,4.625752729870499,5.007255007025833,4.722637110497146,4.628168861776487,5.007426541671521,24862.26060641504,21132.92151545278,0.85,1.0618483420518399,0.6596936113732265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536115933998977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.874638494979,1539.7204427273782,0.37633278795695974,0.1249374687789852,6.112874298809886,3.4472740864282514
4313.0,-30.352610262316215,5.027452310974939,35.01411372089389,24.123953806143277,4.97952284521735,-26.819447255729628,-40.36557875862343,1.446359838630751,-0.3298500671772331,-5.0528467758210365,40.028002197770526,42244.27223606428,25752.501403300084,25752.501403300084,67996.77363936437,77500.84559042915,77500.84559042915,25752.501403300084,103253.34699372924,103253.34699372924,103253.34699372924,128115.55256161926,91803.86256209202,56547.28920772715,39173.97039373874,24862.205567890014,0.0,64036.17596162875,21132.87473270651,1539.7165919271147,0.0,0.8865481620445044,2.8149186575105984,0.0014959135982669303,353926.05058977735,1555740.9560905995,4.395666703533506,1555740.9560905995,4.395666703533506,0.85,0.09579971879385578,4.027634451161993,1.2680292555270722,1.0,0.0,4.0276344511604405,1.2849899068670592,1.2852788949878728,3.1343704955487084,19374.470082622618,1975.6461261106106,4632.441516551485,4632.441516551485,5.559163847247217,5.027452310974939,-2.4056920067374317,7.433144317712371,3.4473136011514174,3.4473136011514174,0.9849467431861193,0.0,0.0,0.00022488353802181622,0.9994434143800823,0.00022500877467015293,199.21383931593923,0.0,0.0,0.0,0.10418496010106017,7.565503544801741e-05,0.00014922850257379882,0.0006010378580615483,0.09579971879384896,0.07192237989457297,0.023877338899275995,0.09579971846541917,0.07192237989457809,0.023877338899277692,0.376331705862997,0.376331705862997,0.1249374974685281,0.0,4.7212070544339895,4.626319689164461,5.0072601464933655,4.722996708643791,4.6286686519858335,5.0073622749793,24862.205567890014,21132.87473270651,0.85,1.0618493783905656,0.6596938621284563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536111937392562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.864217691162,1539.7165919271147,0.376331705862997,0.1249374974685281,6.112874298809886,3.4473136011514174
4314.0,-30.352542790580493,5.02743149021902,35.01410544438463,24.123938544094585,4.979545027673181,-26.819384312864095,-40.36549773355944,1.446386549956782,-0.3293962566940536,-5.0528059543162485,40.02798637108197,42244.20937815244,25752.498490710306,25752.498490710306,67996.70786886275,77500.69412759328,77500.69412759328,25752.498490710306,103253.19261830358,103253.19261830358,103253.19261830358,128115.34701515644,91803.6927653986,56547.20801595788,39173.871943823026,24862.154396852853,0.0,64036.026340675875,21132.831237324925,1539.713011115054,0.0,0.8865484275829943,2.8149174520577676,0.0014959135982669303,353926.6139764253,1555740.2732890367,4.395657777215542,1555740.2732890367,4.395657777215542,0.85,0.0957994700581373,4.027634451161993,1.2680287769297145,1.0,0.0,4.0276344511618865,1.2849897818698415,1.2852787699625439,3.1343708004442,19374.434248390105,1975.6424720358234,4632.441516551485,4632.441516551485,5.5591632185097,5.02743149021902,-2.40562681661966,7.43305830683868,3.447353101494792,3.447353101494792,0.9849580289985119,0.0,0.0,0.00022488353802181622,0.9994363754973955,0.00022501035937369908,199.21378395578978,0.0,0.0,0.0,0.10418496010106017,7.565573131721395e-05,0.00014922780670460227,0.0006010350553547987,0.095799470058133,0.07192213764100182,0.023877332417131185,0.09579948333956177,0.07192213764100504,0.023877332417132257,0.3763306250851773,0.3763306250851773,0.12493752556862812,0.0,4.721632288551632,4.626882837422272,5.007268384693361,4.7234096976221736,4.629212682684056,5.007379012331739,24862.154396852853,21132.831237324925,0.85,1.0618508323285987,0.6596944219088559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536107917897856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.85380677209,1539.713011115054,0.3763306250851773,0.12493752556862812,6.112874298809886,3.447353101494792
4315.0,-30.35247497731116,5.027410657185083,35.01409717753765,24.123918532300763,4.979564059299215,-26.81932137769842,-40.36541293663902,1.4464104596864575,-0.3289549291493472,-5.05276690544108,40.027970099496116,42244.1322349762,25752.499964072464,25752.499964072464,67996.63219904866,77500.53613091522,77500.53613091522,25752.499964072464,103253.03609498768,103253.03609498768,103253.03609498768,128115.13727703635,91803.51502108978,56547.11112515052,39173.78210659918,24862.101182048667,0.0,64035.88328864785,21132.786004741367,1539.7093528638813,0.0,0.8865486856956586,2.8149162039201587,0.0014959135982669303,353927.1528992764,1555739.5712937661,4.395649100526943,1555739.5712937661,4.395649100526943,0.85,0.09579922176781291,4.027634451161993,1.2680281670065603,1.0,0.0,4.02763445116389,1.284989669982879,1.2852786580504183,3.1343710733609687,19374.396736877003,1975.6386469260149,4632.441516551485,4632.441516551485,5.55916353656275,5.027410657185083,-2.405562965793467,7.43297362297855,3.447392574418381,3.447392574418381,0.9849693069766803,0.0,0.0,0.00022488353802181622,0.9994293010386326,0.00022501195210918018,199.21372831544505,0.0,0.0,0.0,0.10418496010106017,7.565645958665969e-05,0.00014922707843515652,0.0006010321221516893,0.09579922176781155,0.07192189581920862,0.023877325948602944,0.09579924114044616,0.07192189581920963,0.023877325948603284,0.3763295455070419,0.3763295455070419,0.12493755338858994,0.0,4.722053602705216,4.627435244611661,5.007293288205744,4.723811976291756,4.629718771639546,5.007467204157706,24862.101182048667,21132.786004741367,0.85,1.0618520227564812,0.659694690936904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536103878413904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.84340478045,1539.7093528638813,0.3763295455070419,0.12493755338858994,6.112874298809886,3.447392574418381
4316.0,-30.352406780002642,5.02738981686862,35.01408890893259,24.123903863970213,4.979582848517971,-26.819258121124776,-40.36533184172583,1.4464341896401385,-0.3284240387577597,-5.052727689587045,40.027953514593776,42244.07212374524,25752.500837975578,25752.500837975578,67996.57296172081,77500.40053451278,77500.40053451278,25752.500837975578,103252.90137248836,103252.90137248836,103252.90137248836,128114.94725308605,91803.35942351123,56547.03101274369,39173.69823418615,24862.045880597692,0.0,64035.74411478384,21132.738998508037,1539.7055728087669,0.0,0.8865489457954067,2.814913796800481,0.0014959135982669303,353927.69412729144,1555738.8557815193,4.395640357044204,1555738.8557815193,4.395640357044204,0.85,0.09579897317098914,4.027634451161993,1.268027648297139,1.0,0.0,4.027634451160926,1.2849895589372078,1.2852785469797736,3.1343713442256904,19374.363899253985,1975.6352984203563,4632.441516551485,4632.441516551485,5.559163725211243,5.02738981686862,-2.4054990339724487,7.432888850841069,3.447432008936842,3.447432008936842,0.9849805739819548,0.0,0.0,0.00022488353802181622,0.9994221865703613,0.00022501355387509597,199.21367236003002,0.0,0.0,0.0,0.10418496010106017,7.565715606786922e-05,0.000149226381953947,0.0006010293169799754,0.09579897317098385,0.07192165368622412,0.023877319484759723,0.09579895213435138,0.07192165368622809,0.02387731948476104,0.37632846661246133,0.37632846661246133,0.12493758200096228,0.0,4.722488925478729,4.628002830405933,5.007328672349786,4.724303650829313,4.630347389128644,5.007544828579341,24862.045880597692,21132.738998508037,0.85,1.0618534054954871,0.6596951859889828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536099818484844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.833011879928,1539.7055728087669,0.37632846661246133,0.12493758200096228,6.112874298809886,3.447432008936842
4317.0,-30.352338232969423,5.027369093075424,35.01408066642788,24.123898171260976,4.979611036106397,-26.819193609934555,-40.365246835257835,1.4464664130715592,-0.3279492716115442,-5.052682600096585,40.02793773761196,42243.99699388368,25752.486855183575,25752.486855183575,67996.48384906726,77500.26340483948,77500.26340483948,25752.486855183575,103252.75026002305,103252.75026002305,103252.75026002305,128114.74312413411,91803.20595586234,56546.93954490665,39173.62934550633,24861.992864111053,0.0,64035.62220961738,21132.693934494393,1539.7017872327433,0.0,0.8865492329144549,2.814912813942956,0.0014959135982669303,353928.3164196655,1555738.1751251211,4.395630705287865,1555738.1751251211,4.395630705287865,0.85,0.09579872322142971,4.027634451161993,1.2680270812334498,1.0,0.0,4.027634451160583,1.2849894081458537,1.2852783961545073,3.134371712038916,19374.331511135562,1975.63199575141,4632.441516551485,4632.441516551485,5.559160706761481,5.027369093075424,-2.405430779157755,7.432799872233179,3.4474714065366845,3.4474714065366845,0.9849918304390527,0.0,0.0,0.00022488353802181622,0.9994150356732145,0.00022501516386566343,199.21361611770004,0.0,0.0,0.0,0.10418496010106017,7.565788614971225e-05,0.00014922565187210397,0.0006010263764771921,0.09579872322142448,0.07192141044061232,0.02387731278081216,0.09579871417591664,0.07192141044061624,0.023877312780813464,0.3763273895538315,0.3763273895538315,0.12493761189969035,0.0,4.722920893355706,4.6285797938941755,5.007322288143939,4.724733328485058,4.6309729782213935,5.007382547138263,24861.992864111053,21132.693934494393,0.85,1.0618540353443306,0.659695268605341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536095735565935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.82262893343,1539.7017872327433,0.3763273895538315,0.12493761189969035,6.112874298809886,3.4474714065366845
4318.0,-30.35226936320535,5.027348328742887,35.014072451745214,24.12387829916554,4.979629093291552,-26.819129821396494,-40.36516189863903,1.446489551482702,-0.32748752793838776,-5.052644929391459,40.027922062977076,42243.923609270096,25752.491719904447,25752.491719904447,67996.41532917455,77500.1099039347,77500.1099039347,25752.491719904447,103252.60162383915,103252.60162383915,103252.60162383915,128114.54517661338,91803.03188504286,56546.84559037825,39173.54032740512,24861.943552774228,0.0,64035.48388017935,21132.652019858095,1539.6983838554154,0.0,0.8865494818338246,2.8149111363189245,0.0014959135982669303,353928.83632401493,1555737.4988844346,4.39562233765035,1555737.4988844346,4.39562233765035,0.8500000000000001,0.09579847769378856,4.027634451161993,1.268026483948343,1.0,0.0,4.0276344511613384,1.2849892998683834,1.2852782878526858,3.1343719761514968,19374.29477488297,1975.6282496961724,4632.441516551485,4632.441516551485,5.559161756903367,5.027348328742887,-2.405368005809047,7.432716334551934,3.447510804553851,3.447510804553851,0.985003087015386,0.0,0.0,0.00022488353802181622,0.99940785116403,0.0002250167814470238,199.2135596106038,0.0,0.0,0.0,0.10418496010106017,7.565861563815834e-05,0.0001492249223836579,0.0006010234383643949,0.09579847769378448,0.0719211708424554,0.023877306851329078,0.0957984722250817,0.07192117084245847,0.02387730685133009,0.37632631491126617,0.37632631491126617,0.1249376403171459,0.0,4.723354092279067,4.629148028969894,5.007347192389943,4.725157401453089,4.63149226235015,5.0075184888200965,24861.943552774228,21132.652019858095,0.85,1.0618552591311206,0.6596955476797091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536091631711598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.81225526633,1539.6983838554154,0.37632631491126617,0.1249376403171459,6.112874298809886,3.447510804553851
4319.0,-30.352200162014974,5.027327572925194,35.0140642349582,24.12386342128741,4.979648985585932,-26.819065551009345,-40.36508066402746,1.446514374580308,-0.3269896266114074,-5.052605019264394,40.0279055723164,42243.86694619637,25752.490698123136,25752.490698123136,67996.3576443195,77499.96906110816,77499.96906110816,25752.490698123136,103252.4597592313,103252.4597592313,103252.4597592313,128114.34790536994,91802.87108124583,56546.76896633417,39173.44679434629,24861.88814613865,0.0,64035.33494048494,21132.604924217852,1539.694579274664,0.0,0.8865497451304416,2.8149092444016084,0.0014959135982669303,353929.3871359318,1555736.7874387112,4.395613486712838,1555736.7874387112,4.395613486712838,0.85,0.09579823011753878,4.027634451161993,1.2680259476555515,1.0,0.0,4.027634451163401,1.2849891837073504,1.2852781716655288,3.134372259493871,19374.260838529226,1975.6247891511605,4632.441516551485,4632.441516551485,5.559161536332573,5.027327572925194,-2.405303627734724,7.432631200659918,3.447550155801995,3.447550155801995,0.9850143302291414,0.0,0.0,0.00022488353802181622,0.9994006321364817,0.00022501840682356635,199.21350283160712,0.0,0.0,0.0,0.10418496010106017,7.565931333755098e-05,0.00014922422468426525,0.0006010206282862846,0.09579823011753483,0.07192092968980594,0.02387730042772889,0.09579819957253191,0.07192092968980891,0.023877300427729873,0.3763252420566711,0.3763252420566711,0.12493766944349334,0.0,4.7237914006826145,4.62972063580014,5.007375418029596,4.725615392652969,4.6320865943567355,5.007564261177322,24861.88814613865,21132.604924217852,0.85,1.0618568280702518,0.6596961971926629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453608750853797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.801890349505,1539.694579274664,0.3763252420566711,0.12493766944349334,6.112874298809886,3.447550155801995
4320.0,-30.352130627126623,5.027306865352897,35.01405603321708,24.123847984615736,4.979672253897962,-26.819000642695737,-40.36499558771027,1.446542269467069,-0.32657509678256247,-5.052563245389427,40.02788957698624,42243.79557407875,25752.484908675666,25752.484908675666,67996.28048275442,77499.81235696308,77499.81235696308,25752.484908675666,103252.29726563874,103252.29726563874,103252.29726563874,128114.13214844107,91802.69564771398,56546.67886482966,39173.351980982574,24861.834882802337,0.0,64035.18686378491,21132.559650381987,1539.6908525187916,0.0,0.8865500161335537,2.8149086671080026,0.0014959135982669303,353929.96367072564,1555736.097362942,4.395604376718728,1555736.097362942,4.395604376718728,0.85,0.09579798284831303,4.027634451161993,1.2680254498263825,1.0,0.0,4.027634451160655,1.2849890531717383,1.2852780411005598,3.134372577899075,19374.223814687095,1975.6210137699516,4632.441516551485,4632.441516551485,5.5591602865709815,5.027306865352897,-2.405237896411025,7.432544761763922,3.4475894750115623,3.4475894750115623,0.9850255642890178,0.0,0.0,0.00022488353802181622,0.9993933783544106,0.00022502004004880123,199.21344577884668,0.0,0.0,0.0,0.10418496010106017,7.5660044038563e-05,0.0001492234939832532,0.000601017685289715,0.0957979828483061,0.0719206887538608,0.023877294094445296,0.0957979773347873,0.07192068875386601,0.023877294094447023,0.3763241712764954,0.3763241712764954,0.12493769935505504,0.0,4.724215092109716,4.630279453683329,5.007390548917044,4.725988148606859,4.632593782903143,5.007530559310794,24861.834882802337,21132.559650381987,0.85,1.0618580785497747,0.6596966081154629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536083365524481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.79153436791,1539.6908525187916,0.3763241712764954,0.12493769935505504,6.112874298809886,3.4475894750115623
4321.0,-30.352060762174766,5.027286177480814,35.014047853485934,24.123837996181123,4.979694007974284,-26.818935588769996,-40.364910441543884,1.4465688345695076,-0.3260371863369187,-5.052522824831323,40.027873814590286,42243.72544965455,25752.482544650007,25752.482544650007,67996.20799430455,77499.68402328952,77499.68402328952,25752.482544650007,103252.16656793952,103252.16656793952,103252.16656793952,128113.9500435263,91802.54783795384,56546.58926431898,39173.287304038735,24861.783475586784,0.0,64035.070779625516,21132.515954248767,1539.6872659743613,0.0,0.8865502793910547,2.814906308383215,0.0014959135982669303,353930.52152865625,1555735.4173367235,4.395595527103367,1555735.4173367235,4.395595527103367,0.85,0.09579773689511763,4.027634451161993,1.2680248855100946,1.0,0.0,4.027634451161843,1.284988928858947,1.2852779167598114,3.1343728811255036,19374.192620620794,1975.617832860436,4632.441516551485,4632.441516551485,5.559159776251391,5.027286177480814,-2.405173179174857,7.432459356655672,3.447628774182128,3.447628774182128,0.9850367926234652,0.0,0.0,0.00022488353802181622,0.9993860901977758,0.00022502168103751813,199.21338845530497,0.0,0.0,0.0,0.10418496010106017,7.566077534602732e-05,0.0001492227626757889,0.0006010147398505774,0.09579773689511728,0.07192044888453247,0.0238772880105848,0.09579770235765143,0.07192044888453274,0.02387728801058489,0.37632310170106364,0.37632310170106364,0.12493772911919025,0.0,4.724654055386679,4.630858179781569,5.007406968257442,4.72648563849441,4.633249582741371,5.007549557356299,24861.783475586784,21132.515954248767,0.85,1.061858871497326,0.6596967089336853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536079202535175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.781187378107,1539.6872659743613,0.37632310170106364,0.12493772911919025,6.112874298809886,3.447628774182128
4322.0,-30.351990538787533,5.027265557144614,35.01403970040144,24.12382751880216,4.979719154093909,-26.81886987302223,-40.3648252604529,1.4465984883285854,-0.325583848037013,-5.052480135254813,40.02785823126715,42243.65637431975,25752.47444034407,25752.47444034407,67996.13081466382,77499.53975137226,77499.53975137226,25752.47444034407,103252.01419171633,103252.01419171633,103252.01419171633,128113.74624466657,91802.3853181259,56546.50194107317,39173.20375228082,24861.732052950247,0.0,64034.93580523106,21132.47224500771,1539.6836236947418,0.0,0.8865505535682376,2.8149053273902105,0.0014959135982669303,353931.1107028342,1555734.74503634,4.395586310417786,1555734.74503634,4.395586310417786,0.85,0.0957974904585015,4.027634451161993,1.2680243178969253,1.0,0.0,4.027634451160921,1.284988790092654,1.2852777779623104,3.1343732196072938,19374.15832211247,1975.6143353859343,4632.441516551485,4632.441516551485,5.559158026783878,5.027265557144614,-2.4051068012482344,7.432372358392849,3.4476680447829713,3.4476680447829713,0.9850480127951347,0.0,0.0,0.00022488353802181622,0.9993787647077221,0.00022502333045628156,199.2133308377036,0.0,0.0,0.0,0.10418496010106017,7.566150695999345e-05,0.00014922203106182278,0.0006010117931769625,0.09579749045849195,0.0719202087777643,0.023877281680727655,0.09579747198013662,0.07192020877777147,0.02387728168073003,0.3763220346697373,0.3763220346697373,0.12493775885363768,0.0,4.725086495170274,4.63143431994871,5.007404990126531,4.726896287217812,4.633819673136827,5.007478306722135,24861.732052950247,21132.47224500771,0.85,1.0618599044353092,0.6596970207451794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536075019787675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.770849318405,1539.6836236947418,0.3763220346697373,0.12493775885363768,6.112874298809886,3.4476680447829713
4323.0,-30.351919961025178,5.027244949313593,35.014031574634295,24.12380705298858,4.979740804230593,-26.818804187961607,-40.364740044437326,1.446625031167039,-0.3252192404421521,-5.0524400410874835,40.02784272077249,42243.58875215169,25752.472939722567,25752.472939722567,67996.06169187426,77499.36927331952,77499.36927331952,25752.472939722567,103251.84221304208,103251.84221304208,103251.84221304208,128113.52431338713,91802.19503334553,56546.41451217792,39173.08946796401,24861.682100345042,0.0,64034.77156830905,21132.429785293287,1539.6801226848809,0.0,0.8865508142470888,2.8149052109105,0.0014959135982669303,353931.664057539,1555734.0758781626,4.395577547493025,1555734.0758781626,4.395577547493025,0.8500000000000001,0.0957972457821312,4.027634451161993,1.2680237535806378,1.0,0.0,4.027634451162454,1.2849886658840994,1.285277653725822,3.1343735225795903,19374.118164033258,1975.6102404014887,4632.441516551485,4632.441516551485,5.5591577028463846,5.027244949313593,-2.4050423490628967,7.432287298376489,3.4477073012773523,3.4477073012773523,0.9850592289363863,0.0,0.0,0.00022488353802181622,0.9993714023086937,0.0002250249882098912,199.2132729293745,0.0,0.0,0.0,0.10418496010106017,7.566223888046884e-05,0.00014922129914134738,0.0006010088452688403,0.09579724578212749,0.07191997026240181,0.02387727551972568,0.09579727835494146,0.0719199702624046,0.023877275519726602,0.37632096990263286,0.37632096990263286,0.12493778745916786,0.0,4.725498332226948,4.631980244786291,5.00741141854644,4.727220800645341,4.634239824640133,5.007513422799207,24861.682100345042,21132.429785293287,0.85,1.0618615484454335,0.6596976567190276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536070815583417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.760520768192,1539.6801226848809,0.37632096990263286,0.12493778745916786,6.112874298809886,3.4477073012773523
4324.0,-30.35184905020359,5.027224264915856,35.014023441205545,24.123787774611287,4.979754998729724,-26.818738948725517,-40.36465489827094,1.4466448972516206,-0.3246766514610613,-5.052404255465032,40.02782624607581,42243.52274894424,25752.482127728395,25752.482127728395,67996.00487667264,77499.23374713541,77499.23374713541,25752.482127728395,103251.7158748638,103251.7158748638,103251.7158748638,128113.34387856169,91802.03654734256,56546.325549151275,39173.01222021254,24861.628003697893,0.0,64034.640223910435,21132.38380314321,1539.6764866468438,0.0,0.8865510564529807,2.81490224956214,0.0014959135982669303,353932.1579489667,1555733.3651223462,4.395569405554458,1555733.3651223462,4.395569405554458,0.85,0.09579700194066315,4.027634451161993,1.2680231628892948,1.0,0.0,4.027634451161661,1.2849885729197676,1.2852775607405829,3.134373749340315,19374.084716831396,1975.6068297360869,4632.441516551485,4632.441516551485,5.559159686250986,5.027224264915856,-2.404981126087684,7.43220539100354,3.4477465271769017,3.4477465271769017,0.9850704363362576,0.0,0.0,0.00022488353802181622,0.9993640052251223,0.00022502665379783987,199.21321474780765,0.0,0.0,0.0,0.10418496010106017,7.56629702075481e-05,0.00014922056781426814,0.0006010058997507008,0.09579700194066232,0.07191973244775356,0.02387726949290877,0.09579697751541193,0.07191973244775418,0.023877269492908977,0.3763199054979361,0.3763199054979361,0.1249378156702429,0.0,4.7259307946580975,4.632539747040312,5.007459740279046,4.727727604003974,4.6348454849828045,5.007721119675011,24861.628003697893,21132.38380314321,0.85,1.0618628392212475,0.6596979791130391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536066590165524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.75020165807,1539.6764866468438,0.3763199054979361,0.1249378156702429,6.112874298809886,3.4477465271769017
4325.0,-30.351777844489877,5.027203695235273,35.014015314545325,24.12378218667584,4.979782328424927,-26.818672130484273,-40.36456950763238,1.4466766144193144,-0.3241970703348329,-5.052359460326569,40.02781017636662,42243.45698064538,25752.468361669908,25752.468361669908,67995.92534231528,77499.10045207238,77499.10045207238,25752.468361669908,103251.56881374228,103251.56881374228,103251.56881374228,128113.14121853639,91801.88549083089,56546.24201940379,39172.93719047455,24861.57240479411,0.0,64034.50959526866,21132.336544074995,1539.6725555376381,0.0,0.88655134312834,2.8149011691472077,0.0014959135982669303,353932.77618502505,1555732.671838848,4.395559768744218,1555732.671838848,4.395559768744218,0.85,0.09579675449442186,4.027634451161993,1.268022650224157,1.0,0.0,4.027634451162816,1.2849884244977312,1.285277412285167,3.1343741113748096,19374.052837564177,1975.6035789555228,4632.441516551485,4632.441516551485,5.559156714587247,5.027203695235273,-2.4049132895841385,7.4321169848194115,3.4477856956324406,3.4477856956324406,0.9850816273235544,0.0,0.0,0.00022488353802181622,0.9993565774392272,0.0002250283263237859,199.21315632431916,0.0,0.0,0.0,0.10418496010106017,7.566370364098181e-05,0.0001492198343808344,0.0006010029457489355,0.09579675449441132,0.07191949167725319,0.023877262817158133,0.09579672713429017,0.0719194916772611,0.023877262817160762,0.37631884257081194,0.37631884257081194,0.12493784611156707,0.0,4.726360307886978,4.633110246270803,5.007463037133164,4.728162389991724,4.635477021558188,5.007561460012937,24861.57240479411,21132.336544074995,0.85,1.0618637633376882,0.6596982978029496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536062344810192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.739891572828,1539.6725555376381,0.37631884257081194,0.12493784611156707,6.112874298809886,3.4477856956324406
4326.0,-30.351706254471782,5.027183121428,35.01400722076585,24.12376709925013,4.979803123944885,-26.818605619872486,-40.36448422176761,1.4467024893455962,-0.32372951581083953,-5.052320252568755,40.02779488076744,42243.39295484196,25752.468856872707,25752.468856872707,67995.86181171467,77498.95520137336,77498.95520137336,25752.468856872707,103251.42405824608,103251.42405824608,103251.42405824608,128112.94789837129,91801.71967758362,56546.15743105233,39172.84694059032,24861.523840125217,0.0,64034.370780715544,21132.295264106433,1539.6691559095407,0.0,0.8865515985068311,2.8148995946691024,0.0014959135982669303,353933.3173080494,1555732.0119524146,4.3955511840055665,1555732.0119524146,4.3955511840055665,0.85,0.09579651159916658,4.027634451161993,1.268022096897476,1.0,0.0,4.027634451162916,1.2849883034147742,1.285277291174979,3.134374406723246,19374.017844006077,1975.6000106056683,4632.441516551485,4632.441516551485,5.559156821486122,5.027183121428,-2.404849574658769,7.432032696086769,3.447824864220324,3.447824864220324,0.985092818348664,0.0,0.0,0.00022488353802181622,0.9993491096248417,0.00022503000788807236,199.21309758554779,0.0,0.0,0.0,0.10418496010106017,7.566443618105933e-05,0.00014921910184075688,0.0006009999953452824,0.09579651159916738,0.07191925456063096,0.02387725703853642,0.09579648962562348,0.07191925456063036,0.023877257038536222,0.3763177818658973,0.3763177818658973,0.12493787563779574,0.0,4.726791704216396,4.633678669396659,5.007480169126495,4.728590736757894,4.636026567953593,5.007623300974217,24861.523840125217,21132.295264106433,0.85,1.0618650731271362,0.6596987280394093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453605808180248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.729589758952,1539.6691559095407,0.3763177818658973,0.12493787563779574,6.112874298809886,3.447824864220324
4327.0,-30.351634342818024,5.027162568404672,35.01399913869508,24.123746633436554,4.979824620086337,-26.818538749691008,-40.364398796204455,1.4467290269593065,-0.3233699440144733,-5.052279909970684,40.02777903424744,42243.3300126923,25752.466362799318,25752.466362799318,67995.79637549161,77498.78535045934,77498.78535045934,25752.466362799318,103251.25171325865,103251.25171325865,103251.25171325865,128112.72302923512,91801.5294176867,56546.074079919556,39172.728153074604,24861.471315976465,0.0,64034.19946905107,21132.250618579994,1539.66549953566,0.0,0.8865518616689335,2.814899573506737,0.0014959135982669303,353933.87409416615,1555731.3282982472,4.395542337618512,1555731.3282982472,4.395542337618512,0.85,0.09579626761544105,4.027634451161993,1.268021532581188,1.0,0.0,4.027634451162634,1.284988179230763,1.2852771669630394,3.1343747096359054,19373.977691178323,1975.5959161567225,4632.441516551485,4632.441516551485,5.559156283093271,5.027162568404672,-2.404785054765013,7.431947623169686,3.4478639972805225,3.4478639972805225,0.9851039992230064,0.0,0.0,0.00022488353802181622,0.9993416083200729,0.0002250316970188533,199.21303858291296,0.0,0.0,0.0,0.10418496010106017,7.566516992761099e-05,0.00014921836809420524,0.0006009970400823926,0.0957962676154331,0.07191901670797464,0.023877250907458458,0.09579628984590284,0.07191901670798061,0.023877250907460443,0.37631672319313275,0.37631672319313275,0.12493790527347769,0.0,4.727200236620263,4.634216765176234,5.007496958735658,4.728909965956234,4.636445500860816,5.007640880368854,24861.471315976465,21132.250618579994,0.85,1.0618668920559435,0.6596995099955812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536053795789408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.719298017499,1539.66549953566,0.37631672319313275,0.12493790527347769,6.112874298809886,3.4478639972805225
4328.0,-30.35156214023151,5.027142021247791,35.013991067575255,24.12373158093544,4.979845092065474,-26.818471720091544,-40.36430963370947,1.4467546719255167,-0.322899338054242,-5.052240306594268,40.02776318907479,42243.25247891392,25752.46565882577,25752.46565882577,67995.71813773969,77498.64157380578,77498.64157380578,25752.46565882577,103251.10723263156,103251.10723263156,103251.10723263156,128112.52625715853,91801.36469964957,56545.975604757776,39172.654549879764,24861.419024526967,0.0,64034.073574406735,21132.206170847923,1539.6618759635596,0.0,0.8865521210564871,2.8148980050997676,0.0014959135982669303,353934.4206786259,1555730.6447024348,4.395533618119176,1555730.6447024348,4.395533618119176,0.8500000000000001,0.09579602408705384,4.027634451161993,1.268020983100869,1.0,0.0,4.027634451161508,1.2849880592239609,1.2852770469292483,3.13437500235947,19373.942928755547,1975.592371376112,4632.441516551485,4632.441516551485,5.559156131127286,5.027142021247791,-2.404721107934049,7.43186312918184,3.4479031023208653,3.4479031023208653,0.9851151720916758,0.0,0.0,0.00022488353802181622,0.9993340767284024,0.00022503339299509824,199.21297934160657,0.0,0.0,0.0,0.10418496010106017,7.566593577884264e-05,0.00014921760224297358,0.0006009939555135875,0.09579602408704788,0.07191877919385418,0.02387724489319369,0.09579603904356862,0.07191877919385867,0.023877244893195176,0.376315664685178,0.376315664685178,0.1249379349873723,0.0,4.7276135428678,4.634759245429507,5.007519700079968,4.729340968540043,4.637004120951872,5.007686022068299,24861.419024526967,21132.206170847923,0.85,1.0618677579324949,0.6596995961818333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536049490522915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.709015105813,1539.6618759635596,0.376315664685178,0.1249379349873723,6.112874298809886,3.4479031023208653
4329.0,-30.35148959940419,5.027121522538324,35.01398301293666,24.123721313104056,4.979868618394995,-26.81840408062645,-40.36422413829712,1.4467830996172495,-0.32241733761208025,-5.052198706143229,40.027747526885356,42243.19161654849,25752.45984513599,25752.45984513599,67995.65146168448,77498.50473504547,77498.50473504547,25752.45984513599,103250.96458018146,103250.96458018146,103250.96458018146,128112.33147889152,91801.20801910246,56545.89490060548,39172.570131663306,24861.36689871005,0.0,64033.93703037336,21132.16186390354,1539.6582159742952,0.0,0.8865523899628115,2.8148965199454175,0.0014959135982669303,353934.9948263473,1555729.9690011467,4.395524578643153,1555729.9690011467,4.395524578643153,0.8499999999999999,0.095795779978179,4.027634451161993,1.2680204770294954,1.0,0.0,4.027634451161822,1.2849879261952921,1.2852769138706621,3.1343753268463583,19373.909862580687,1975.5889995646514,4632.441516551485,4632.441516551485,5.559154876132537,5.027121522538324,-2.4046557100037496,7.431777232542073,3.4479421748758803,3.4479421748758803,0.9851263356788229,0.0,0.0,0.00022488353802181622,0.999326509915833,0.00022503509692818692,199.21291982281335,0.0,0.0,0.0,0.10418496010106017,7.56666701388108e-05,0.00014921686788300543,0.0006009909977800802,0.09579577997817605,0.07191854121763804,0.023877238760538017,0.09579578983726228,0.07191854121764024,0.023877238760538752,0.37631460693379304,0.37631460693379304,0.12493796513610202,0.0,4.728031510728329,4.635312139849418,5.007529751039272,4.729781368531121,4.63760245221323,5.007649111418402,24861.36689871005,21132.16186390354,0.85,1.0618689809660142,0.6597000524348703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453604516784119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.698740419535,1539.6582159742952,0.37631460693379304,0.12493796513610202,6.112874298809886,3.4479421748758803
4330.0,-30.35141673141742,5.027101001749578,35.013974970943835,24.123706539999716,4.9798873639878165,-26.818336624824312,-40.36413490595294,1.4468072573947117,-0.32190685258774465,-5.052160471802143,40.02773178594212,42243.11651753247,25752.46249464944,25752.46249464944,67995.57901218192,77498.3690096168,77498.3690096168,25752.46249464944,103250.83150426624,103250.83150426624,103250.83150426624,128112.14714543932,91801.0503839661,56545.79789188176,39172.502768982595,24861.315641173074,0.0,64033.81841015567,21132.11829499711,1539.6546833871193,0.0,0.8865526419909863,2.8148942670336954,0.0014959135982669303,353935.5225174187,1555729.2899024694,4.395516106541425,1555729.2899024694,4.395516106541425,0.85,0.09579553782390793,4.027634451161993,1.2680198632599788,1.0,0.0,4.027634451161244,1.2849878131479022,1.2852768007978483,3.1343756025944596,19373.876594947407,1975.585607210149,4632.441516551485,4632.441516551485,5.559155448080059,5.027101001749578,-2.4045928207371525,7.43169382248673,3.447981227800604,3.447981227800604,0.9851374936573155,0.0,0.0,0.00022488353802181622,0.9993189090391157,0.00022503680855799133,199.21286003562594,0.0,0.0,0.0,0.10418496010106017,7.566743660405686e-05,0.00014921610141775937,0.0006009879107382496,0.09579553782390413,0.07191830484341726,0.02387723298048687,0.09579552060603116,0.0719183048434201,0.02387723298048782,0.3763135507811102,0.3763135507811102,0.12493799487797738,0.0,4.728461610023487,4.635875020274739,5.007558411385901,4.730253619214409,4.638198907958383,5.007745804370018,24861.315641173074,21132.11829499711,0.85,1.0618698166123717,0.6597001017017716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453604082491198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.688474916104,1539.6546833871193,0.3763135507811102,0.12493799487797738,6.112874298809886,3.447981227800604
4331.0,-30.351343520530406,5.027080580446801,35.01396695020362,24.12370095206427,4.979914487012981,-26.81826802261011,-40.3640492708422,1.4468389890926838,-0.32142955665318595,-5.052116492498701,40.027716320983025,42243.057782988835,25752.4505563333,25752.4505563333,67995.50833932214,77498.23654081879,77498.23654081879,25752.4505563333,103250.68709715208,103250.68709715208,103250.68709715208,128111.95054528091,91800.8992582522,56545.72050042216,39172.42084203338,24861.263448128826,0.0,64033.68429016221,21132.0739309095,1539.6509637361626,0.0,0.8865529223104821,2.8148931215498565,0.0014959135982669303,353936.1294983241,1555728.6227105674,4.395506683411177,1555728.6227105674,4.395506683411177,0.85,0.09579529353285361,4.027634451161993,1.2680193505948414,1.0,0.0,4.027634451163001,1.2849876646580458,1.2852766522745973,3.1343759647948106,19373.844701075614,1975.5823549403328,4632.441516551485,4632.441516551485,5.559152870969027,5.027080580446801,-2.404525712129917,7.431606292576717,3.4480202399002295,3.4480202399002295,0.9851486399714942,0.0,0.0,0.00022488353802181622,0.9993112724571956,0.0002250385282544172,199.21279996712965,0.0,0.0,0.0,0.10418496010106017,7.566817217745503e-05,0.0001492153658443612,0.0006009849481174897,0.09579529353285172,0.0719180668561634,0.023877226676688314,0.09579528048060665,0.07191806685616482,0.023877226676688786,0.3763124968818029,0.3763124968818029,0.1249380254300394,0.0,4.72889017521328,4.636447419017088,5.007552197302232,4.73068693584554,4.63882025248671,5.007611023852121,24861.263448128826,21132.0739309095,0.85,1.0618709370400636,0.6597005662140049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536036462398756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.67821838479,1539.6509637361626,0.3763124968818029,0.1249380254300394,6.112874298809886,3.4480202399002295
4332.0,-30.351269966311396,5.027060123228166,35.0139589534755,24.123675666656368,4.979932931394002,-26.81819997933414,-40.36396370558066,1.4468629444167531,-0.32108768192102843,-5.052078916428451,40.027700978904996,42243.0007776784,25752.454866236178,25752.454866236178,67995.45564391458,77498.05959833742,77498.05959833742,25752.454866236178,103250.5144645736,103250.5144645736,103250.5144645736,128111.72916688508,91800.70000626735,56545.64118560843,39172.28757850991,24861.214702311474,0.0,64033.50228082138,21132.03249696475,1539.6475852098388,0.0,0.8865531695350113,2.8148930103111414,0.0014959135982669303,353936.64810557425,1555727.9608202365,4.395498372794063,1555727.9608202365,4.395498372794063,0.85,0.09579505320876126,4.027634451161993,1.268018781333231,1.0,0.0,4.027634451162551,1.2849875525580912,1.285276540149432,3.1343762382320146,19373.8026505397,1975.5780669790092,4632.441516551485,4632.441516551485,5.559153801342969,5.027060123228166,-2.404463339284548,7.431523462512714,3.448059247810141,3.448059247810141,0.9851597850886117,0.0,0.0,0.00022488353802181622,0.9993036001259155,0.00022504025602777792,199.21273961697088,0.0,0.0,0.0,0.10418496010106017,7.56689071574776e-05,0.00014921463086433863,0.0006009819878866299,0.095795053208754,0.07191783218621896,0.023877221022535054,0.09579509320048576,0.0719178321862244,0.023877221022536862,0.3763114457378943,0.3763114457378943,0.12493805453364219,0.0,4.729296312638098,4.636980604654298,5.007574203330535,4.730991234507428,4.639184467156895,5.007733726401341,24861.214702311474,21132.03249696475,0.85,1.061873132375579,0.6597015511102312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536032079359167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.667971151846,1539.6475852098388,0.3763114457378943,0.12493805453364219,6.112874298809886,3.448059247810141
4333.0,-30.35119609881971,5.0270396921547,35.0139509593925,24.123670951835834,4.979954447704689,-26.818131346868714,-40.363874298613496,1.4468896957536925,-0.3204775327136531,-5.052038469656924,40.02768506249188,42242.92901019088,25752.45172881596,25752.45172881596,67995.38073900684,77497.95338467426,77497.95338467426,25752.45172881596,103250.40511349021,103250.40511349021,103250.40511349021,128111.5661372738,91800.57260007258,56545.54822558906,39172.24930498169,24861.161023783585,0.0,64033.410328765276,21131.986870216046,1539.6438636365006,0.0,0.8865534334787999,2.8148897044387007,0.0014959135982669303,353937.2063335598,1555727.2741520752,4.395489500151381,1555727.2741520752,4.395489500151381,0.85,0.09579481053944067,4.027634451161993,1.2680182609753685,1.0,0.0,4.027634451163236,1.2849874273740987,1.2852764149372862,3.1343765435842097,19373.77576248249,1975.5753251602223,4632.441516551485,4632.441516551485,5.559153124071553,5.0270396921547,-2.4043988897839585,7.431438581938659,3.448098210849931,3.448098210849931,0.9851709173856946,0.0,0.0,0.00022488353802181622,0.9992958951815737,0.0002250419911721488,199.2126790098132,0.0,0.0,0.0,0.10418496010106017,7.566967514365566e-05,0.00014921386287816056,0.0006009788947190411,0.09579481053943903,0.07191759568673782,0.023877214852701206,0.09579477766481961,0.07191759568673906,0.02387721485270162,0.37631039480097545,0.37631039480097545,0.12493808418635502,0.0,4.729734074747,4.637557218183076,5.007592227720522,4.731560936943254,4.639940227397403,5.007741286509145,24861.161023783585,21131.986870216046,0.85,1.0618734874481885,0.6597013776605677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602767576741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.657733237349,1539.6438636365006,0.37631039480097545,0.12493808418635502,6.112874298809886,3.448098210849931
4334.0,-30.35112189105674,5.027019295711642,35.013942982960344,24.123655480239563,4.979977216748898,-26.81806228289338,-40.36378482179714,1.446917608585559,-0.3200727645408392,-5.051997631401185,40.027669588444,42242.85835810779,25752.44757316699,25752.44757316699,67995.30593127478,77497.79868885463,77497.79868885463,25752.44757316699,103250.24626202162,103250.24626202162,103250.24626202162,128111.35608362807,91800.3970810748,56545.4567503281,39172.15592305189,24861.10982160644,0.0,64033.26574465833,21131.943348365472,1539.6402697217513,0.0,0.8865536978141555,2.8148891465715713,0.0014959135982669303,353937.769965333,1555726.606568719,4.395480614349514,1555726.606568719,4.395480614349514,0.85,0.09579456900013392,4.027634451161993,1.2680176746798684,1.0,0.0,4.027634451160965,1.2849872967548681,1.2852762842886798,3.1343768621942485,19373.738720603462,1975.5715479397616,4632.441516551485,4632.441516551485,5.5591522269962335,5.027019295711642,-2.4043341702256007,7.431353465937242,3.4481371476814826,3.4481371476814826,0.9851820421947093,0.0,0.0,0.00022488353802181622,0.9992881548088445,0.00022504373432189294,199.21261812350525,0.0,0.0,0.0,0.10418496010106017,7.567044373703758e-05,0.00014921309428477864,0.0006009757991058571,0.09579456900012576,0.0719173601555015,0.023877208844624263,0.09579456363297263,0.07191736015550762,0.023877208844626296,0.37630934701973084,0.37630934701973084,0.12493811405147381,0.0,4.7301569214508845,4.638115965708096,5.007604243632272,4.731924866860368,4.640428251441108,5.007730013366256,24861.10982160644,21131.943348365472,0.85,1.0618747168450793,0.6597017638700038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602325342312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.647504050557,1539.6402697217513,0.37630934701973084,0.12493811405147381,6.112874298809886,3.4481371476814826
