time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4335.0,-30.351047388144146,5.0269989271129045,35.013935027562816,24.123645352106564,4.9799997321785,-26.81799297864833,-40.36369904698802,1.446945322682681,-0.31957627804268895,-5.051957121690515,40.027654248256916,42242.804427443014,25752.44423184849,25752.44423184849,67995.24865929151,77497.66645222447,77497.66645222447,25752.44423184849,103250.11068407296,103250.11068407296,103250.11068407296,128111.17010349856,91800.24379910102,56545.38177431945,39172.06891642397,24861.0594194256,0.0,64033.12833584957,21131.90050651176,1539.6367309761306,0.0,0.8865539599884561,2.814887343596494,0.0014959135982669303,353938.32906336733,1555725.944760616,4.395471801196436,1555725.944760616,4.395471801196436,0.85,0.09579432816786815,4.027634451161993,1.2680171801475812,1.0,0.0,4.027634451162861,1.2849871670656516,1.2852761545702969,3.134377178535835,19373.706371670287,1975.5682492665985,4632.441516551485,4632.441516551485,5.559151505709522,5.0269989271129045,-2.404269710604654,7.431268637717558,3.4481760609080845,3.4481760609080845,0.9851931602594527,0.0,0.0,0.00022488353802181622,0.9992803837150717,0.00022504548441725246,199.21255699506906,0.0,0.0,0.0,0.10418496010106017,7.567118053747107e-05,0.00014921235748434515,0.0006009728315430476,0.09579432816786662,0.07191712526826956,0.023877202899597057,0.09579431042746185,0.07191712526827071,0.023877202899597442,0.37630830106356383,0.37630830106356383,0.12493814373401932,0.0,4.730586517954862,4.638684368221334,5.007614250161907,4.732380843647832,4.641034653248994,5.007731357176226,24861.0594194256,21131.90050651176,0.85,1.061876101112238,0.6597023372945683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536018810709972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.63728414278,1539.6367309761306,0.37630830106356383,0.12493814373401932,6.112874298809886,3.4481760609080845
4336.0,-30.3509725461892,5.0269785550688715,35.013927084975464,24.12362506091597,4.9800198339885595,-26.81792361064001,-40.363609535247065,1.4469708984393763,-0.3191971045308719,-5.051918125663515,40.02763871058428,42242.736157969666,25752.44464528391,25752.44464528391,67995.18080325358,77497.50293301175,77497.50293301175,25752.44464528391,103249.94757829566,103249.94757829566,103249.94757829566,128110.9559607856,91800.05812015444,56545.29134511247,39171.96308337997,24861.008382489945,0.0,64032.97146586991,21131.857125116454,1539.6331870893544,0.0,0.886554215160443,2.814886907436758,0.0014959135982669303,353938.8672708291,1555725.2744327844,4.395463223433907,1555725.2744327844,4.395463223433907,0.8500000000000001,0.09579408826767721,4.027634451161993,1.2680166312167422,1.0,0.0,4.02763445116317,1.284987047382907,1.2852760348606362,3.1343774704694107,19373.66718561542,1975.5642534010515,4632.441516551485,4632.441516551485,5.559151594957367,5.0269785550688715,-2.4042063949819985,7.43118495005087,3.448214948540318,3.448214948540318,0.9852042710115194,0.0,0.0,0.00022488353802181622,0.9992725773228021,0.00022504724248944392,199.2124955884919,0.0,0.0,0.0,0.10418496010106017,7.567194944499512e-05,0.0001492115885768211,0.000600969734664614,0.09579408826767438,0.07191689123332853,0.023877197034345852,0.09579410266000173,0.07191689123333066,0.023877197034346556,0.37630725752569316,0.37630725752569316,0.12493817315661426,0.0,4.730998803666637,4.639226108020125,5.00763516459358,4.732721021132647,4.641466876926643,5.007793023013903,24861.008382489945,21131.857125116454,0.85,1.0618776428249244,0.6597028872927658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536014350329367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.627072621428,1539.6331870893544,0.37630725752569316,0.12493817315661426,6.112874298809886,3.448214948540318
4337.0,-30.35089739993235,5.026958206402679,35.01391915150469,24.12360976394268,4.980041527908833,-26.81785380952955,-40.36351995365692,1.4469979375060134,-0.31877180679566663,-5.051877901587414,40.02762309094843,42242.668857322096,25752.44183994305,25752.44183994305,67995.11069726515,77497.35321373952,77497.35321373952,25752.44183994305,103249.79505368258,103249.79505368258,103249.79505368258,128110.75127322842,91799.88676256017,56545.202406142744,39171.871507130476,24860.956219545846,0.0,64032.82772667632,21131.81278661397,1539.6295511248652,0.0,0.8865544768906959,2.814886007795488,0.0014959135982669303,353939.4224280028,1555724.6005691106,4.39545442521473,1555724.6005691106,4.39545442521473,0.85,0.09579384778316619,4.027634451161993,1.2680160592077305,1.0,0.0,4.027634451163586,1.284986920852571,1.2852759083018441,3.134377779105886,19373.631021967278,1975.5605657352182,4632.441516551485,4632.441516551485,5.559150989371554,5.026958206402679,-2.4041422044601513,7.431100410862831,3.4482538011855564,3.4482538011855564,0.9852153717673018,0.0,0.0,0.00022488353802181622,0.9992647392565026,0.00022504900772255765,199.2124339322782,0.0,0.0,0.0,0.10418496010106017,7.567271895975823e-05,0.000149210819062058,0.0006009666353404434,0.09579384778316068,0.07191665672685514,0.023877191056305536,0.09579387409932298,0.07191665672685928,0.023877191056306906,0.37630621468385655,0.37630621468385655,0.12493820303966587,0.0,4.731405181363755,4.639760841870441,5.007653486003392,4.733106094791765,4.641975911190798,5.007803309002952,24860.956219545846,21131.81278661397,0.85,1.0618789316552097,0.6597033171428043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536009869653548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.616870375652,1539.6295511248652,0.37630621468385655,0.12493820303966587,6.112874298809886,3.4482538011855564
4338.0,-30.350821962275106,5.026937847786792,35.01391122599709,24.123594851139956,4.980060964575901,-26.817783971897807,-40.363434108998604,1.4470229741985936,-0.3182924904735387,-5.051839295383031,40.02760745595085,42242.61838664636,25752.44303390652,25752.44303390652,67995.06142055288,77497.21406280143,77497.21406280143,25752.44303390652,103249.65709670795,103249.65709670795,103249.65709670795,128110.56168102298,91799.72494149335,56545.129265338386,39171.77297350551,24860.904584315034,0.0,64032.67755782054,21131.768896667778,1539.625983665656,0.0,0.8865547304270516,2.814884208555837,0.0014959135982669303,353939.9552565784,1555723.9260429165,4.395445902441673,1555723.9260429165,4.395445902441673,0.85,0.09579360830157274,4.027634451161993,1.2680155196180571,1.0,0.0,4.027634451160752,1.2849868036924426,1.285275791115367,3.1343780648863335,19373.596870926893,1975.5570832982612,4632.441516551485,4632.441516551485,5.559151247111121,5.026937847786792,-2.4040792377869704,7.431017085573762,3.448292626929703,3.448292626929703,0.985226464837058,0.0,0.0,0.00022488353802181622,0.9992568708626179,0.00022505077981368633,199.21237203701384,0.0,0.0,0.0,0.10418496010106017,7.567345638069419e-05,0.00014921008164112202,0.0006009636652784767,0.0957936083015691,0.07191642296457253,0.023877185336996575,0.09579361830126212,0.07191642296457526,0.02387718533699748,0.3763051723349795,0.3763051723349795,0.12493823314771572,0.0,4.731819038383719,4.640301782352708,5.007683129145676,4.733546804909508,4.642538617321009,5.007875160643948,24860.904584315034,21131.768896667778,0.85,1.061880652408364,0.6597040760711891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536005370762413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.606676720792,1539.625983665656,0.3763051723349795,0.12493823314771572,6.112874298809886,3.448292626929703
4339.0,-30.350746178789723,5.026917547686025,35.013903315138435,24.12358437376099,4.980085181420957,-26.817713344977594,-40.36334442263467,1.4470523476088,-0.3178446195956326,-5.051797473274995,40.02759203161681,42242.553164061224,25752.4360120921,25752.4360120921,67994.98917615332,77497.07375306978,77497.07375306978,25752.4360120921,103249.50976516189,103249.50976516189,103249.50976516189,128110.36252342777,91799.56375685772,56545.04316784905,39171.68954334297,24860.85275826589,0.0,64032.54230160886,21131.724844526005,1539.6223302355777,0.0,0.8865549995961316,2.814883198517026,0.0014959135982669303,353940.53247057943,1555723.2606054028,4.395436854169052,1555723.2606054028,4.395436854169052,0.85,0.0957933677687166,4.027634451161993,1.2680149564007301,1.0,0.0,4.02763445116345,1.2849866662385105,1.285275653630522,3.1343784001680923,19373.562854200216,1975.5536145574908,4632.441516551485,4632.441516551485,5.55914973131985,5.026917547686025,-2.404013923342732,7.430931471028757,3.448331415757915,3.448331415757915,0.9852375473594043,0.0,0.0,0.00022488353802181622,0.999248966465028,0.0002250525600415387,199.21230985804232,0.0,0.0,0.0,0.10418496010106017,7.567422680966355e-05,0.00014920931121215267,0.0006009605622722176,0.09579336776870868,0.07191618834068911,0.023877179428019576,0.09579338570077982,0.07191618834069505,0.023877179428021544,0.37630413111349503,0.37630413111349503,0.12493826413483025,0.0,4.732230114835261,4.64084538682539,5.007693569045955,4.733952853679341,4.643098964405908,5.007814906632007,24860.85275826589,21131.724844526005,0.85,1.0618817671783258,0.6597044509819479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536000854428377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.596491408527,1539.6223302355777,0.37630413111349503,0.12493826413483025,6.112874298809886,3.448331415757915
4340.0,-30.350670058705482,5.026897177626266,35.013895408943796,24.123570089601003,4.980100520052555,-26.817643302992455,-40.363254806119926,1.447073764339531,-0.3172687475360476,-5.051761781251585,40.02757634574811,42242.48965923263,25752.444407171104,25752.444407171104,67994.93406640374,77496.95377794636,77496.95377794636,25752.444407171104,103249.39818511746,103249.39818511746,103249.39818511746,128110.20004240423,91799.41917625895,56544.95505754522,39171.626798570804,24860.801857286766,0.0,64032.42865585757,21131.68157869375,1539.6188733941403,0.0,0.8865552384574016,2.814879788707611,0.0014959135982669303,353941.0250798958,1555722.583884967,4.395428824713922,1555722.583884967,4.395428824713922,0.85,0.09579313038087164,4.027634451161993,1.2680144288996238,1.0,0.0,4.027634451162067,1.284986566018166,1.2852755533876385,3.1343786446286113,19373.532341622562,1975.5505031404775,4632.441516551485,4632.441516551485,5.5591515435562195,5.026897177626266,-2.4039531643969934,7.430850342023259,3.448370188307161,3.448370188307161,0.9852486252306175,0.0,0.0,0.00022488353802181622,0.9992410270272541,0.00022505434818949097,199.21224740293664,0.0,0.0,0.0,0.10418496010106017,7.567499664585484e-05,0.00014920854137596138,0.0006009574616534517,0.09579313038087343,0.07191595620921774,0.02387717417165569,0.0957930803904996,0.0719159562092164,0.02387717417165525,0.37630309131616707,0.37630309131616707,0.12493829467996191,0.0,4.732669334418745,4.641414270628559,5.007740796500684,4.734493033715523,4.643757366347927,5.007997620258948,24860.801857286766,21131.68157869375,0.85,1.0618827911688726,0.6597046300752544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535996317392983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.586315538943,1539.6188733941403,0.37630309131616707,0.12493829467996191,6.112874298809886,3.448370188307161
4341.0,-30.350593633221344,5.026876958227192,35.01388752257361,24.123563907947414,4.980131013310349,-26.817571470589662,-40.36316491020841,1.4471088506786751,-0.31689252876805085,-5.0517156629943765,40.027561110788014,42242.42630346811,25752.42632788879,25752.42632788879,67994.8526313569,77496.80526918171,77496.80526918171,25752.42632788879,103249.2315970705,103249.2315970705,103249.2315970705,128109.98069454692,91799.2520736961,56544.87310798237,39171.532184126365,24860.74909747642,0.0,64032.28128160279,21131.636732854957,1539.615064832749,0.0,0.8865555288436935,2.814880222998038,0.0014959135982669303,353941.6615893855,1555721.9266178631,4.395419063220328,1555721.9266178631,4.395419063220328,0.8500000000000001,0.0957928889135474,4.027634451161993,1.2680138618359345,1.0,0.0,4.027634451162213,1.2849864018304415,1.2852753891629891,3.1343790451203963,19373.49707596473,1975.546907044172,4632.441516551485,4632.441516551485,5.559147640801647,5.026876958227192,-2.4038847359238864,7.430761694151078,3.4484089059186105,3.4484089059186105,0.9852596874053173,0.0,0.0,0.00022488353802181622,0.9992330558042738,0.00022505614352480509,199.2121846972955,0.0,0.0,0.0,0.10418496010106017,7.567576888943337e-05,0.00014920776913238283,0.0006009543513386101,0.09579288891354117,0.07191572088926665,0.023877168024274514,0.09579288958248215,0.07191572088927133,0.023877168024276068,0.37630205455418,0.37630205455418,0.12493832711024552,0.0,4.733082778793403,4.6419690949540495,5.007726907465269,4.734823134226303,4.644275684141974,5.007759103825151,24860.74909747642,21131.636732854957,0.85,1.0618839633766508,0.6597051589914984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535991760208806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.57614893867,1539.615064832749,0.37630205455418,0.12493832711024552,6.112874298809886,3.4484089059186105
4342.0,-30.350516907270872,5.026856708276243,35.01387967541495,24.123543651681416,4.980150608108546,-26.81750045771802,-40.36307515399528,1.4471341585557183,-0.3165076800499378,-5.05167806965339,40.02754648016542,42242.36466164212,25752.42999411382,25752.42999411382,67994.79465575593,77496.64399383489,77496.64399383489,25752.42999411382,103249.07398794871,103249.07398794871,103249.07398794871,128109.77759536699,91799.06767055574,56544.78833836318,39171.42148021396,24860.70360741828,0.0,64032.125087632245,21131.598066305538,1539.6118692326854,0.0,0.886555773572013,2.814879548491948,0.0014959135982669303,353942.18044136197,1555721.2954233014,4.395410836547749,1555721.2954233014,4.395410836547749,0.85,0.09579265305312959,4.027634451161993,1.2680133173009382,1.0,0.0,4.027634451160161,1.284986283401391,1.2852752707073043,3.1343793339962693,19373.45815915855,1975.54293863435,4632.441516551485,4632.441516551485,5.559148432225569,5.026856708276243,-2.4038225897253547,7.430679298001598,3.448447635029267,3.448447635029267,0.9852707528655049,0.0,0.0,0.00022488353802181622,0.9992250533114703,0.00022505794593174333,199.21212174516714,0.0,0.0,0.0,0.10418496010106017,7.567653994021417e-05,0.00014920699808160205,0.0006009512458279218,0.09579265305312334,0.07191549018289495,0.0238771628702284,0.09579269424530602,0.07191549018289964,0.023877162870229958,0.37630101974677976,0.37630101974677976,0.12493835737240194,0.0,4.733486214918344,4.642501657417199,5.0077399852846725,4.735170389603468,4.6447030652664125,5.00786382807712,24860.70360741828,21131.598066305538,0.85,1.0618856482226775,0.6597058055441798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453598718474372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.565990993913,1539.6118692326854,0.37630101974677976,0.12493835737240194,6.112874298809886,3.448447635029267
4343.0,-30.350439866429102,5.02683648378589,35.01387183523577,24.12353359339761,4.980172442664581,-26.81742893741858,-40.362985293008364,1.4471615136540283,-0.3160081826121086,-5.051637887498749,40.02753098913798,42242.303986377105,25752.426938842444,25752.426938842444,67994.73092521954,77496.51476999557,77496.51476999557,25752.426938842444,103248.94170883801,103248.94170883801,103248.94170883801,128109.59330601669,91798.91609835347,56544.70531473475,39171.34531513191,24860.65159717867,0.0,64031.996912310584,21131.553857601866,1539.6082420486373,0.0,0.8865560346193142,2.8148776678153573,0.0014959135982669303,353942.7350240258,1555720.6271093509,4.395402061307313,1555720.6271093509,4.395402061307313,0.8499999999999999,0.09579241449522502,4.027634451161993,1.2680127870524305,1.0,0.0,4.027634451161683,1.2849861553923252,1.28527514266945,3.134379646240077,19373.42617105896,1975.5396767559728,4632.441516551485,4632.441516551485,5.559147772687533,5.02683648378589,-2.403758572970834,7.430595056756724,3.448486321224443,3.448486321224443,0.9852818060641265,0.0,0.0,0.00022488353802181622,0.999217018045151,0.00022505975574933068,199.21205853471676,0.0,0.0,0.0,0.10418496010106017,7.56773118983304e-05,0.0001492062261234858,0.000600948136662818,0.09579241449522412,0.07191525749469804,0.023877157000526075,0.09579243277186072,0.07191525749469872,0.023877157000526297,0.37629998552237903,0.37629998552237903,0.12493838752678643,0.0,4.733899845157794,4.643048685990323,5.007750373863814,4.735629704886662,4.645312858887564,5.007868385571044,24860.65159717867,21131.553857601866,0.85,1.0618867785481652,0.6597061785255012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453598259129311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.555841616013,1539.6082420486373,0.37629998552237903,0.12493838752678643,6.112874298809886,3.448486321224443
4344.0,-30.350362499222157,5.026816218954193,35.0138639963682,24.123518959991657,4.980189661797637,-26.817357584950045,-40.362891695089615,1.4471847475255435,-0.31548495191941583,-5.051600877354276,40.0275153469826,42242.22906158615,25752.431779803665,25752.431779803665,67994.66084138982,77496.38588404054,77496.38588404054,25752.431779803665,103248.81766384421,103248.81766384421,103248.81766384421,128109.41762272724,91798.76286342078,56544.60604096661,39171.28535828241,24860.59995888303,0.0,64031.88531716544,21131.509965050576,1539.6047093070265,0.0,0.8865562800410356,2.8148751045844715,0.0014959135982669303,353943.24582811125,1555719.952275658,4.395393811332048,1555719.952275658,4.395393811332048,0.85,0.09579217772131952,4.027634451161993,1.2680122298793872,1.0,0.0,4.0276344511613456,1.284986046668693,1.2852750339213663,3.1343799114422874,19373.393832053433,1975.536379095148,4632.441516551485,4632.441516551485,5.55914881770045,5.026816218954193,-2.403696932969341,7.430513151923534,3.4485249813503134,3.4485249813503134,0.9852928518143752,0.0,0.0,0.00022488353802181622,0.9992089488094849,0.00022506157324727268,199.21199505653075,0.0,0.0,0.0,0.10418496010106017,7.567811596660504e-05,0.00014920542205521117,0.000600944898169734,0.09579217772131352,0.07191502626132856,0.023877151459984956,0.09579215225849454,0.07191502626133307,0.02387715145998645,0.37629895299703014,0.37629895299703014,0.12493841744052468,0.0,4.73432919491222,4.643608377893258,5.0077857064045475,4.736115925434888,4.645917202177088,5.007997458409363,24860.59995888303,21131.509965050576,0.85,1.0618875346961252,0.6597061581484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535977978993426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.545701103967,1539.6047093070265,0.37629895299703014,0.12493841744052468,6.112874298809886,3.4485249813503134
4345.0,-30.3502848319057,5.02679609714007,35.013856182583126,24.123512778338068,4.980219994643513,-26.817284650945634,-40.362801659479715,1.4472198136834225,-0.31510963468821274,-5.051555184859262,40.02750039982841,42242.17006385455,25752.414617694685,25752.414617694685,67994.58468154924,77496.23803907595,77496.23803907595,25752.414617694685,103248.65265677063,103248.65265677063,103248.65265677063,128109.20137330408,91798.59585697355,56544.52788175215,39171.186639134896,24860.54871653345,0.0,64031.735355668345,21131.46640905343,1539.6009957749704,0.0,0.8865565672107782,2.8148755010797513,0.0014959135982669303,353943.8764644685,1555719.3074259073,4.395384157979866,1555719.3074259073,4.395384157979866,0.85,0.09579193800389493,4.027634451161993,1.2680117095215246,1.0,0.0,4.027634451161823,1.2849858825755405,1.2852748697913101,3.134380311703713,19373.35858668003,1975.532785067279,4632.441516551485,4632.441516551485,5.559145112935065,5.02679609714007,-2.4036289020206985,7.430424999160769,3.4485635955990612,3.4485635955990612,0.9853038844568747,0.0,0.0,0.00022488353802181622,0.9992008483437187,0.00022506339780894354,199.21193133215178,0.0,0.0,0.0,0.10418496010106017,7.567888943973519e-05,0.00014920464858208103,0.000600941782902708,0.09579193800389124,0.07191479274642923,0.023877145257462016,0.09579196572899612,0.07191479274643199,0.023877145257462935,0.37629792296385045,0.37629792296385045,0.12493844868193867,0.0,4.734735308959387,4.644155274647687,5.007766310249622,4.736445550171027,4.646429350004382,5.007775667834153,24860.54871653345,21131.46640905343,0.85,1.0618888322152913,0.6597067817890259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535973347157778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.535569698133,1539.6009957749704,0.37629792296385045,0.12493844868193867,6.112874298809886,3.4485635955990612
4346.0,-30.350206855229064,5.0267759084114845,35.01384839831235,24.12349294116723,4.980236839994829,-26.817212787373983,-40.3627117635682,1.4472427721397363,-0.31466380259962534,-5.051519405428024,40.02748563192353,42242.11296842143,25752.42264743033,25752.42264743033,67994.53561585175,77496.0895724981,77496.0895724981,25752.42264743033,103248.51221992842,103248.51221992842,103248.51221992842,128109.01495993068,91798.42264320888,56544.446039132315,39171.08511564062,24860.502740002245,0.0,64031.587855642865,21131.42732900191,1539.5978135320595,0.0,0.8865568031865662,2.8148738125202577,0.0014959135982669303,353944.3702838199,1555718.670309524,4.395376225540835,1555718.670309524,4.395376225540835,0.85,0.09579170390058558,4.027634451161993,1.2680111567443242,1.0,0.0,4.027634451162716,1.2849857751407678,1.285274762332376,3.134380573762206,19373.322031301992,1975.5290574561132,4632.441516551485,4632.441516551485,5.559146846305171,5.0267759084114845,-2.403568188374988,7.430344096786472,3.448602219216725,3.448602219216725,0.9853149197762071,0.0,0.0,0.00022488353802181622,0.9991927156838843,0.0002250652296518171,199.21186735399036,0.0,0.0,0.0,0.10418496010106017,7.567966172004338e-05,0.00014920387630177283,0.0006009386724399327,0.09579170390057831,0.0719145638426827,0.023877140057895617,0.09579173576837147,0.07191456384268816,0.02387714005789743,0.3762968945212951,0.3762968945212951,0.12493847768884071,0.0,4.735145966416212,4.644693921572241,5.007790059370961,4.736855602828427,4.646916236756056,5.007953135811704,24860.502740002245,21131.42732900191,0.85,1.0618905120570057,0.6597074097811677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535968697358082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.525446883397,1539.5978135320595,0.3762968945212951,0.12493847768884071,6.112874298809886,3.448602219216725
4347.0,-30.350128588366832,5.026755719859935,35.01384060404397,24.12347795851531,4.980256259635273,-26.817140405134296,-40.36262179780749,1.4472680764027093,-0.3142004463367698,-5.051480558736903,40.02746977217878,42242.05673270967,25752.42262618598,25752.42262618598,67994.47935889565,77495.95029933736,77495.95029933736,25752.42262618598,103248.37292552335,103248.37292552335,103248.37292552335,128108.82158732862,91798.25954780856,56544.36598118088,39170.99285180853,24860.44866180527,0.0,64031.4415136138,21131.381362534477,1539.5940955327778,0.0,0.8865570587598615,2.8148722515116806,0.0014959135982669303,353944.90643738915,1555717.9860892466,4.39536763432544,1555717.9860892466,4.39536763432544,0.85,0.09579146675213475,4.027634451161993,1.268010612758808,1.0,0.0,4.0276344511622515,1.2849856567287452,1.2852746438937228,3.1343808625968257,19373.287611323725,1975.5255475951244,4632.441516551485,4632.441516551485,5.559146841719175,5.026755719859935,-2.403505269188996,7.43026098904893,3.448640789112168,3.448640789112168,0.9853259397463338,0.0,0.0,0.00022488353802181622,0.9991845528306246,0.00022506706832560195,199.21180313777933,0.0,0.0,0.0,0.10418496010106017,7.568043460770996e-05,0.00014920310341410626,0.00060093555953094,0.09579146675213657,0.07191433258982308,0.023877134162313487,0.09579147893191632,0.07191433258982172,0.023877134162313032,0.3762958672153473,0.3762958672153473,0.12493850751268255,0.0,4.735558231607399,4.645233055175311,5.007818800216114,4.7372801124001285,4.647463122624117,5.008007679835998,24860.44866180527,21131.381362534477,0.85,1.0618920603940998,0.6597080392720589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453596402904055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.51533285509,1539.5940955327778,0.3762958672153473,0.12493850751268255,6.112874298809886,3.448640789112168
4348.0,-30.35005001205606,5.026735556544609,35.013832816731075,24.12347310399639,4.9802780453794675,-26.81706750778431,-40.36252795541657,1.447295541107699,-0.31362217929120106,-5.05144056288862,40.027454386235846,42241.985764273755,25752.419597839136,25752.419597839136,67994.40536211288,77495.84248532444,77495.84248532444,25752.419597839136,103248.26208316357,103248.26208316357,103248.26208316357,128108.6589503933,91798.12874411987,56544.27202306897,39170.951912278775,24860.396867229734,0.0,64031.34877950851,21131.337337145273,1539.5904848205369,0.0,0.8865573184738559,2.814869312846811,0.0014959135982669303,353945.4584520407,1555717.322309918,4.395358903921962,1555717.322309918,4.395358903921962,0.85,0.09579123015693154,4.027634451161993,1.2680100808618593,1.0,0.0,4.027634451161611,1.284985528206897,1.2852745153429708,3.1343811760917353,19373.260006252625,1975.5227326612683,4632.441516551485,4632.441516551485,5.55914618799331,5.026735556544609,-2.4034415313854045,7.430177087930014,3.4486793254131367,3.4486793254131367,0.985336950118039,0.0,0.0,0.00022488353802181622,0.9991763577757431,0.00022506891428298735,199.21173866771437,0.0,0.0,0.0,0.10418496010106017,7.568124080692999e-05,0.00014920229721488625,0.0006009323124551869,0.09579123015692634,0.07191410167468722,0.023877128482239114,0.09579118233598326,0.07191410167469113,0.023877128482240408,0.3762948412073087,0.3762948412073087,0.1249385383087402,0.0,4.735995262174981,4.6458070860073235,5.007841744635698,4.737818383597414,4.64817891955812,5.008009625092541,24860.396867229734,21131.337337145273,0.85,1.0618924426572856,0.6597078863625648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535959343353164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.50522723939,1539.5904848205369,0.3762948412073087,0.1249385383087402,6.112874298809886,3.4486793254131367
4349.0,-30.349971117828375,5.026715446645425,35.01382505295838,24.12346255676823,4.980302444912452,-26.816994062936804,-40.36243784995747,1.4473253900208918,-0.31319624114934186,-5.0513992315968155,40.02743949726827,42241.93142289908,25752.413187902144,25752.413187902144,67994.34461080123,77495.70109633676,77495.70109633676,25752.413187902144,103248.11428423891,103248.11428423891,103248.11428423891,128108.46170046294,91797.96529484878,56544.19562141099,39170.85519270865,24860.347416224024,0.0,64031.202608932676,21131.29530379042,1539.5869735937222,0.0,0.8865575831943031,2.814868534243389,0.0014959135982669303,353946.028898925,1555716.679971274,4.39535000522787,1555716.679971274,4.39535000522787,0.85,0.09579099437221444,4.027634451161993,1.268009551712312,1.0,0.0,4.027634451161566,1.2849853885281095,1.2852743756327702,3.134381516801105,19373.22551159277,1975.5192151848767,4632.441516551485,4632.441516551485,5.559144804287339,5.026715446645425,-2.403376822473922,7.430092269119347,3.448717835679447,3.448717835679447,0.9853479530512705,0.0,0.0,0.00022488353802181622,0.9991681296369095,0.0002250707677230831,199.2116739368478,0.0,0.0,0.0,0.10418496010106017,7.568201490967209e-05,0.00014920152311214413,0.0006009291946523141,0.09579099437220702,0.07191387147161837,0.02387712290058865,0.09579096597875793,0.07191387147162395,0.0238771229005905,0.37629381871411843,0.37629381871411843,0.12493856955008126,0.0,4.736421301269161,4.64637180336922,5.007848640875011,4.738202990447462,4.648708910623213,5.007954869576622,24860.347416224024,21131.29530379042,0.85,1.061893917971106,0.6597085436750194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453595463914273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.49513043187,1539.5869735937222,0.37629381871411843,0.12493856955008126,6.112874298809886,3.448717835679447
4350.0,-30.349891920112167,5.026695334844336,35.01381731047772,24.123442090954654,4.980323180178872,-26.81692071139114,-40.36234397264195,1.447351971457874,-0.31285605984788845,-5.051360528299256,40.027424589897116,42241.86269411473,25752.413416130606,25752.413416130606,67994.27611024534,77495.53429430463,77495.53429430463,25752.413416130606,103247.94771043523,103247.94771043523,103247.94771043523,128108.24658783467,91797.77482623878,56544.10322604899,39170.746222433096,24860.298877399448,0.0,64031.04509983254,21131.25404578953,1539.5835723405776,0.0,0.8865578345818177,2.814868577106472,0.0014959135982669303,353946.5630753703,1555716.0368388628,4.395341554729505,1555716.0368388628,4.395341554729505,0.85,0.095790760391472,4.027634451161993,1.268008986846544,1.0,0.0,4.027634451162019,1.2849852641395898,1.285274251216276,3.134381820213983,19373.185314717786,1975.5151162443635,4632.441516551485,4632.441516551485,5.559144853554764,5.026695334844336,-2.4033140702663203,7.430009405110656,3.4487563284541003,3.4487563284541003,0.9853589509868858,0.0,0.0,0.00022488353802181622,0.9991598699197516,0.00022507262830709758,199.2116089570183,0.0,0.0,0.0,0.10418496010106017,7.568282142450206e-05,0.00014920071659731414,0.0006009259463053994,0.0957907603914728,0.07191364283456331,0.023877117556909487,0.09579078297806072,0.07191364283456271,0.02387711755690929,0.37629279885047684,0.37629279885047684,0.12493860018935571,0.0,4.736823423441251,4.646901435398263,5.007865317158007,4.738504468451367,4.649093226398236,5.008005665563132,24860.298877399448,21131.25404578953,0.85,1.0618954603073183,0.6597090931165389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453594991590229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.485042612494,1539.5835723405776,0.37629279885047684,0.12493860018935571,6.112874298809886,3.4487563284541003
4351.0,-30.34981245576329,5.026675238272909,35.01380957794313,24.123437341209524,4.980344526555011,-26.81684705875101,-40.362253797333665,1.4473791295427232,-0.31227268448230916,-5.051321058908439,40.027409394634944,42241.81053441167,25752.411588571336,25752.411588571336,67994.222122983,77495.42847799641,77495.42847799641,25752.411588571336,103247.84006656775,103247.84006656775,103247.84006656775,128108.08814269993,91797.64548286218,56544.02753927723,39170.686603983275,24860.248076132175,0.0,64030.934680115446,21131.21086471235,1539.5800291246076,0.0,0.8865580909187847,2.814865509843287,0.0014959135982669303,353947.10782595817,1555715.3812864919,4.395332937856534,1555715.3812864919,4.395332937856534,0.8500000000000001,0.09579052562235715,4.027634451161993,1.2680084598949182,1.0,0.0,4.027634451161742,1.2849851370526564,1.2852741241007615,3.1343821302089876,19373.158017833863,1975.5123327368535,4632.441516551485,4632.441516551485,5.559144459041574,5.026675238272909,-2.4032507849981233,7.429926023271032,3.4487947871385143,3.4487947871385143,0.9853699391824327,0.0,0.0,0.00022488353802181622,0.9991515824688766,0.00022507449516932662,199.2115437584658,0.0,0.0,0.0,0.10418496010106017,7.568359614228656e-05,0.00014919994187952964,0.0006009228260253607,0.09579052562235539,0.07191341360575843,0.02387711201659697,0.09579048584100591,0.07191341360575974,0.023877112016597403,0.3762917793384422,0.3762917793384422,0.12493863094489703,0.0,4.737253611481833,4.647468332342044,5.007882313007883,4.739048374426147,4.649810635313486,5.008025397348092,24860.248076132175,21131.21086471235,0.85,1.0618964483755746,0.6597094161664596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535945174495684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.474963502817,1539.5800291246076,0.3762917793384422,0.12493863094489703,6.112874298809886,3.4487947871385143
4352.0,-30.349732647112308,5.026655178854522,35.013801863177335,24.123416456300788,4.980367675738561,-26.816772915954182,-40.36215978031976,1.4474079445804662,-0.3119953200319969,-5.051280568580683,40.027394447119335,42241.743798220064,25752.407130206433,25752.407130206433,67994.1509284265,77495.25030823403,77495.25030823403,25752.407130206433,103247.65743844045,103247.65743844045,103247.65743844045,128107.85576938205,91797.44437648203,56543.93786646831,39170.562788904135,24860.198330941592,0.0,64030.76111984573,21131.168581300353,1539.5765150966654,0.0,0.8865583515623312,2.814866587804119,0.0014959135982669303,353947.666668048,1555714.7364225788,4.3953241762195745,1555714.7364225788,4.3953241762195745,0.85,0.09579029126156763,4.027634451161993,1.2680078587634491,1.0,0.0,4.0276344511613855,1.2849850022119982,1.2852739892297782,3.134382459117223,19373.115575942673,1975.5080048683978,4632.441516551485,4632.441516551485,5.5591434966193,5.026655178854522,-2.403186767735381,7.429841946589903,3.448833216897541,3.448833216897541,0.985380919113583,0.0,0.0,0.00022488353802181622,0.999143259184861,0.00022507637013463388,199.2114782774647,0.0,0.0,0.0,0.10418496010106017,7.568440387289615e-05,0.0001491991341489201,0.0006009195727817304,0.0957902912615615,0.07191318480374033,0.02387710645782117,0.09579033204818889,0.07191318480374494,0.0238771064578227,0.3762907627215194,0.3762907627215194,0.12493866182395641,0.0,4.737644749370759,4.647986013711318,5.007890928431493,4.739285248548697,4.650133384826461,5.00800243361175,24860.198330941592,21131.168581300353,0.85,1.0618982148464944,0.6597101621071881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535940417129434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.4648923746,1539.5765150966654,0.3762907627215194,0.12493866182395641,6.112874298809886,3.448833216897541
4353.0,-30.34965258083834,5.026635163788727,35.01379417446152,24.123405978921824,4.980391713585728,-26.816698452438533,-40.36206576330585,1.4474375851858925,-0.31156497595077326,-5.051239731410569,40.027379776347885,42241.6779101247,25752.40180789545,25752.40180789545,67994.07971802015,77495.11053224295,77495.11053224295,25752.40180789545,103247.5123401384,103247.5123401384,103247.5123401384,128107.66234911632,91797.28191929968,56543.849297181194,39170.48069124277,24860.150008977922,0.0,64030.63070022069,21131.127507631234,1539.5730783252827,0.0,0.8865586129703489,2.814865693603273,0.0014959135982669303,353948.23029791086,1555714.103498126,4.395315388888125,1555714.103498126,4.395315388888125,0.85,0.09579005701711753,4.027634451161993,1.2680073329107842,1.0,0.0,4.027634451160852,1.2849848635081056,1.2852738504946917,3.1343827974488723,19373.0812906552,1975.5045087420474,4632.441516551485,4632.441516551485,5.559142347697945,5.026635163788727,-2.403122506749678,7.429757670538406,3.4488716243701156,3.4488716243701156,0.9853918926771759,0.0,0.0,0.00022488353802181622,0.999134909108354,0.00022507825116680825,199.2114125851337,0.0,0.0,0.0,0.10418496010106017,7.568521161147675e-05,0.00014919832641033948,0.0006009163195059955,0.09579005701711044,0.0719129561323595,0.023877100884750944,0.09579011603166887,0.07191295613236481,0.023877100884752714,0.37628974581287244,0.37628974581287244,0.12493869230474829,0.0,4.738035429168576,4.648506119257263,5.007890395148138,4.739674755459816,4.650663844188841,5.007965965403798,24860.150008977922,21131.127507631234,0.85,1.0618992656242225,0.6597104768168263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535935639153659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.454830792716,1539.5730783252827,0.37628974581287244,0.12493869230474829,6.112874298809886,3.4488716243701156
4354.0,-30.349572217905063,5.026615065692155,35.01378648571524,24.123396968375914,4.980406199053587,-26.81662467719674,-40.36197935985399,1.447458658345284,-0.31090392739184836,-5.051204991407573,40.02736439802694,42241.64498605552,25752.411771588577,25752.411771588577,67994.0567576441,77495.0155468849,77495.0155468849,25752.411771588577,103247.42731847348,103247.42731847348,103247.42731847348,128107.52718690224,91797.16026552457,56543.78970469544,39170.41173425459,24860.099868428762,0.0,64030.51160268335,21131.08488816445,1539.5696824421882,0.0,0.8865588458564565,2.814861052381191,0.0014959135982669303,353948.7097759384,1555713.4400488774,4.395307560334651,1555713.4400488774,4.395307560334651,0.85,0.09578982488817497,4.027634451161993,1.2680068576103078,1.0,0.0,4.0276344511630455,1.2849847648957917,1.2852737518602004,3.1343830379877087,19373.055616600093,1975.5018907170231,4632.441516551485,4632.441516551485,5.559144498549302,5.026615065692155,-2.4030627839451335,7.429677849637288,3.4489100117900255,3.4489100117900255,0.9854028605114359,0.0,0.0,0.00022488353802181622,0.9991265281690653,0.0002250801391830955,199.2113466494448,0.0,0.0,0.0,0.10418496010106017,7.568595394586337e-05,0.00014919758407595286,0.0006009133296544457,0.09578982488817758,0.07191272918606981,0.023877095702107772,0.09578977196625105,0.07191272918606785,0.023877095702107116,0.3762887291630338,0.3762887291630338,0.12493872191764822,0.0,4.738475544687333,4.6490774481312656,5.007933910202837,4.740301064015739,4.651428529490943,5.008174072459951,24860.099868428762,21131.08488816445,0.85,1.0619008821849651,0.6597111896929664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535930845757696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.44477703217,1539.5696824421882,0.3762887291630338,0.12493872191764822,6.112874298809886,3.4489100117900255
4355.0,-30.349491540608216,5.026595068662056,35.01377880143172,24.123380798287712,4.980432922763526,-26.816549395120553,-40.36188139636067,1.4474907772758419,-0.31063321433640567,-5.051161595943655,40.02734915052211,42241.56540172194,25752.39964361188,25752.39964361188,67993.96504533383,77494.84183691167,77494.84183691167,25752.39964361188,103247.24148052355,103247.24148052355,103247.24148052355,128107.28824869925,91796.9647145177,56543.68827932807,39170.307150210705,24860.046768175693,0.0,64030.3539183864,21131.03975294934,1539.5659076829147,0.0,0.8865591223984266,2.814862557037176,0.0014959135982669303,353949.30871648324,1555712.782243491,4.395298264276684,1555712.782243491,4.395298264276684,0.85,0.09578958928347533,4.027634451161993,1.268006249885075,1.0,0.0,4.027634451162143,1.284984614594577,1.2852736015251836,3.1343834046081125,19373.01434712595,1975.4976824018347,4632.441516551485,4632.441516551485,5.559141880496458,5.026595068662056,-2.4029967141994044,7.42959178286146,3.448948340803874,3.448948340803874,0.9854138116582497,0.0,0.0,0.00022488353802181622,0.9991181145215143,0.0002250820345995976,199.2112804558728,0.0,0.0,0.0,0.10418496010106017,7.568679560637311e-05,0.00014919674241544313,0.0006009099397535806,0.09578958928346568,0.07191249952112681,0.023877089762338866,0.09578961818899366,0.07191249952113406,0.02387708976234127,0.37628771617452744,0.37628771617452744,0.12493875350814491,0.0,4.7388698202124715,4.649601239469632,5.007936707791032,4.740528381607248,4.651778550961637,5.0080304693094035,24860.046768175693,21131.03975294934,0.85,1.0619020649487503,0.6597115714144479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535926034604554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.43473188357,1539.5659076829147,0.37628771617452744,0.12493875350814491,6.112874298809886,3.448948340803874
4356.0,-30.34941059726089,5.026575057768246,35.013771144735195,24.12337091462689,4.980453194592348,-26.81647451886741,-40.361791081354,1.447517116198838,-0.3101155529527091,-5.051123617558159,40.02733458548466,42241.51848599605,25752.40130725711,25752.40130725711,67993.91979325315,77494.71966528095,77494.71966528095,25752.40130725711,103247.12097253806,103247.12097253806,103247.12097253806,128107.12100171401,91796.81798196248,56543.61680267726,39170.22353253913,24860.000029175953,0.0,64030.22356171509,21131.00002479956,1539.5626283919262,0.0,0.8865593688459201,2.8148601803705824,0.0014959135982669303,353949.8328916194,1555712.1538811955,4.395289979858698,1555712.1538811955,4.395289979858698,0.85,0.09578935765807982,4.027634451161993,1.2680057773320006,1.0,0.0,4.027634451161144,1.284984491341056,1.2852734782439434,3.134383705252823,19372.98338039512,1975.4945246740854,4632.441516551485,4632.441516551485,5.559142239625704,5.026575057768246,-2.402934645562673,7.42950970333092,3.448986666809281,3.448986666809281,0.9854247619455088,0.0,0.0,0.00022488353802181622,0.9991096732049756,0.00022508393628141714,199.21121404405764,0.0,0.0,0.0,0.10418496010106017,7.568757156201749e-05,0.00014919596645979872,0.0006009068144878946,0.09578935765807757,0.0719122729872004,0.023877084670877163,0.09578935990618676,0.0719122729872021,0.023877084670877725,0.3762867036120289,0.3762867036120289,0.1249387842395361,0.0,4.739283229652187,4.650145315948862,5.00795517187521,4.741008064605467,4.652393516648317,5.008101291970945,24860.000029175953,21131.00002479956,0.85,1.0619035201043407,0.6597121817836831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535921204634359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.424695711486,1539.5626283919262,0.3762867036120289,0.1249387842395361,6.112874298809886,3.448986666809281
4357.0,-30.34932933350643,5.02655508108975,35.01376350020658,24.12335533825683,4.98047594409419,-26.81639910643647,-40.36169311786068,1.447545717024266,-0.30974873846270157,-5.051083406053835,40.027319626506355,42241.44119647528,25752.39720141952,25752.39720141952,67993.8383978948,77494.56455707653,77494.56455707653,25752.39720141952,103246.96175849605,103246.96175849605,103246.96175849605,128106.91160057294,91796.63918631963,56543.51582571848,39170.13706733461,24859.949842076898,0.0,64030.086909411504,21130.957365765364,1539.559095530544,0.0,0.8865596281070784,2.8148600490002065,0.0014959135982669303,353950.38788877625,1555711.508523774,4.3952812647083,1555711.508523774,4.3952812647083,0.85,0.09578912459747632,4.027634451161993,1.2680051800468939,1.0,0.0,4.027634451164513,1.2849843575029438,1.2852733443757318,3.1343840317159395,19372.945647006385,1975.4906769392592,4632.441516551485,4632.441516551485,5.559141353303107,5.02655508108975,-2.402870960870796,7.4294260419605465,3.4490249553040853,3.4490249553040853,0.9854357015154529,0.0,0.0,0.00022488353802181622,0.999101198551603,0.0002250858455057705,199.21114736940163,0.0,0.0,0.0,0.10418496010106017,7.568841323916044e-05,0.00014919512478265578,0.0006009034245200368,0.09578912459747185,0.07191204542932905,0.023877079168142808,0.09578916363826755,0.07191204542933241,0.023877079168143918,0.37628569297016284,0.37628569297016284,0.12493881523594201,0.0,4.739678431014056,4.650667854004382,5.007965477833068,4.741334667591161,4.6528341271699105,5.008083214462943,24859.949842076898,21130.957365765364,0.85,1.0619045152022224,0.6597123826528243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535916358739538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.414667558525,1539.559095530544,0.37628569297016284,0.12493881523594201,6.112874298809886,3.4490249553040853
4358.0,-30.349247763488627,5.0265351285809174,35.013755875337374,24.123350309114926,4.9804983888212115,-26.816323448858856,-40.361598891299195,1.4475740741914385,-0.3092008594965705,-5.05104367883942,40.027304910070555,42241.38067045794,25752.39430105996,25752.39430105996,67993.77497151791,77494.45343778931,77494.45343778931,25752.39430105996,103246.84773884928,103246.84773884928,103246.84773884928,128106.74894259601,91796.50413218094,56543.43136484944,39170.08085259055,24859.90120374673,0.0,64029.98205633728,21130.91602318472,1539.5556668315276,0.0,0.8865598840191461,2.814857478996709,0.0014959135982669303,353950.93620245985,1555710.8736302715,4.395272662142093,1555710.8736302715,4.395272662142093,0.85,0.0957888922495381,4.027634451161993,1.2680046338634567,1.0,0.0,4.027634451161884,1.2849842248050627,1.2852732116480077,3.134384355397827,19372.91714491185,1975.4877705344693,4632.441516551485,4632.441516551485,5.5591407272057145,5.0265351285809174,-2.4028076512434438,7.429342779824362,3.4490632207690193,3.4490632207690193,0.9854466345054341,0.0,0.0,0.00022488353802181622,0.9990926920372944,0.00022508776194053243,199.21108044350999,0.0,0.0,0.0,0.10418496010106017,7.568922281771018e-05,0.00014919431520410604,0.000600900163833579,0.09578889224953743,0.0719118184735859,0.02387707377595153,0.09578889050314733,0.0719118184735864,0.023877073775951697,0.376284682920856,0.376284682920856,0.12493884596174276,0.0,4.740096405348879,4.651221312971131,5.007973983081229,4.741842819342821,4.653510355202343,5.0080835953405085,24859.90120374673,21130.91602318472,0.85,1.0619052635637638,0.6597125176966555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535911493665914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.404648522497,1539.5556668315276,0.376284682920856,0.12493884596174276,6.112874298809886,3.4490632207690193
4359.0,-30.34916593257057,5.026515126240861,35.01374825213158,24.12333043701949,4.9805151517758475,-26.81624812467152,-40.36150847151873,1.4475973438768235,-0.3087784481989502,-5.05100751771726,40.027289708781346,42241.33707561995,25752.400280806716,25752.400280806716,67993.73735642666,77494.30508243163,77494.30508243163,25752.400280806716,103246.70536323835,103246.70536323835,103246.70536323835,128106.55644071265,91796.32943615336,56543.361429341814,39169.96445201283,24859.8510774743,0.0,64029.815529487125,21130.873415853155,1539.5522309292353,0.0,0.8865601235069145,2.8148561433562365,0.0014959135982669303,353951.43529763585,1555710.217819527,4.39526461168702,1555710.217819527,4.39526461168702,0.85,0.09578866154915722,4.027634451161993,1.2680041222972798,1.0,0.0,4.02763445116172,1.2849841159141657,1.2852731027326216,3.134384621008833,19372.88027671409,1975.4840110245693,4632.441516551485,4632.441516551485,5.559142018046998,5.026515126240861,-2.4027470111104514,7.429262137351312,3.4491014602306707,3.4491014602306707,0.9854575600659059,0.0,0.0,0.00022488353802181622,0.9990841583935501,0.0002250896845200824,199.21101330360224,0.0,0.0,0.0,0.10418496010106017,7.568999969657468e-05,0.00014919353832524153,0.0006008970348494999,0.09578866154915436,0.07191159292904807,0.023877068620106284,0.09578865715047866,0.07191159292905022,0.023877068620107002,0.37628367556982384,0.37628367556982384,0.12493887636868697,0.0,4.740509385772668,4.651758812498144,5.008010576962647,4.7422290695183165,4.6539772670463435,5.008225758410845,24859.8510774743,21130.873415853155,0.85,1.0619074378734399,0.6597135526052998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453590661026029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.394638330738,1539.5522309292353,0.37628367556982384,0.12493887636868697,6.112874298809886,3.4491014602306707
