time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4360.0,-30.34908381287913,5.026495189539941,35.013740634538244,24.12332509355622,4.9805396278455305,-26.816171769223676,-40.361414140183456,1.4476275841900774,-0.30828702399736585,-5.050965943946662,40.0272746258445,42241.27835090088,25752.39240411047,25752.39240411047,67993.67075501135,77494.18439452145,77494.18439452145,25752.39240411047,103246.57679863193,103246.57679863193,103246.57679863193,128106.37599935502,91796.18541332395,56543.27936970339,39169.895604022844,24859.799200723086,0.0,64029.69480474593,21130.829320614623,1539.5485714811487,0.0,0.8865603901617138,2.8148545316967923,0.0014959135982669303,353952.0090987741,1555709.567114922,4.395255648007311,1555709.567114922,4.395255648007311,0.85,0.09578842863532741,4.027634451161993,1.2680035871034492,1.0,0.0,4.0276344511615845,1.2849839744041225,1.2852729611907534,3.1343849661858254,19372.849881849193,1975.4809116109166,4632.441516551485,4632.441516551485,5.559140317713336,5.026495189539941,-2.4026824137568066,7.429177603296747,3.449139651405722,3.449139651405722,0.9854684718302062,0.0,0.0,0.00022488353802181622,0.9990755947144341,0.00022509161389944142,199.21094592680976,0.0,0.0,0.0,0.10418496010106017,7.569081019103456e-05,0.00014919272783078168,0.000600893770474091,0.09578842863532173,0.07191136558843951,0.02387706304688222,0.09578840343163138,0.07191136558844377,0.023877063046883636,0.37628266977817804,0.37628266977817804,0.12493890823025987,0.0,4.740927688592251,4.652311771315283,5.008021917360793,4.742678919949299,4.654602309137772,5.00814638373015,24859.799200723086,21130.829320614623,0.85,1.0619083998815437,0.6597138793135389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535901711238477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.384636084678,1539.5485714811487,0.37628266977817804,0.12493890823025987,6.112874298809886,3.449139651405722
4361.0,-30.349001363798386,5.026475316175274,35.013733053440056,24.123319575469964,4.980565416665408,-26.81609498607773,-40.36131977392358,1.4476590389447426,-0.30782626163522764,-5.050924437186935,40.0272604536565,42241.22069984245,25752.384803760062,25752.384803760062,67993.6055036025,77494.05752472441,77494.05752472441,25752.384803760062,103246.44232848447,103246.44232848447,103246.44232848447,128106.19511564766,91796.03560658309,56543.19878170099,39169.81869431344,24859.752787163197,0.0,64029.57148147664,21130.789869088716,1539.5452259967906,0.0,0.8865606531720673,2.814853315620632,0.0014959135982669303,353952.5819757564,1555708.9557018222,4.395246806840298,1555708.9557018222,4.395246806840298,0.85,0.09578819762311792,4.027634451161993,1.2680030788341536,1.0,0.0,4.02763445116332,1.2849838272111138,1.2852728139646417,3.1343853252250162,19372.818266336093,1975.4776877257875,4632.441516551485,4632.441516551485,5.5591386770341416,5.026475316175274,-2.402617863814692,7.429093179989966,3.449177829044679,3.449177829044679,0.9854793797270511,0.0,0.0,0.00022488353802181622,0.9990669967652939,0.00022509355103304154,199.2108782798089,0.0,0.0,0.0,0.10418496010106017,7.569162099359573e-05,0.0001491919170282205,0.0006008905048577624,0.0957881976231166,0.07191113984601553,0.023877057777101064,0.09578818231497875,0.07191113984601653,0.023877057777101394,0.376281666530238,0.376281666530238,0.12493893974788697,0.0,4.741346206537571,4.652870961511894,5.008015331462559,4.743098175551722,4.655186298922786,5.008067965071007,24859.752787163197,21130.789869088716,0.85,1.0619094260731174,0.6597142495645559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535896794931806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.374642351411,1539.5452259967906,0.376281666530238,0.12493893974788697,6.112874298809886,3.449177829044679
4362.0,-30.348918631145313,5.026455398787526,35.013725489039274,24.123299458902352,4.98058333222506,-26.81601873507163,-40.36122544258831,1.4476834361513888,-0.3074364696386169,-5.050888038932145,40.02724577780531,42241.16451981239,25752.390086529784,25752.390086529784,67993.55460634216,77493.90369787771,77493.90369787771,25752.390086529784,103246.29378440749,103246.29378440749,103246.29378440749,128105.99917239294,91795.85554061098,56543.11636254579,39169.71019785021,24859.705387985454,0.0,64029.41558583567,21130.749579787636,1539.5419387532893,0.0,0.8865608919623809,2.814852436850617,0.0014959135982669303,353953.0843456683,1555708.3225599993,4.395238779839829,1555708.3225599993,4.395238779839829,0.85,0.09578796889494304,4.027634451161993,1.2680025491351263,1.0,0.0,4.027634451162254,1.2849837130440325,1.2852726997718846,3.1343856037060744,19372.780264854548,1975.4738126531026,4632.441516551485,4632.441516551485,5.55913981741977,5.026455398787526,-2.402557106683553,7.4290125054710785,3.449215992562238,3.449215992562238,0.9854902835892109,0.0,0.0,0.00022488353802181622,0.9990583693249083,0.00022509549484458683,199.21081040019163,0.0,0.0,0.0,0.10418496010106017,7.569243150410784e-05,0.00014919110651770838,0.0006008872404177009,0.09578796889494004,0.07191091614526397,0.023877052749676074,0.0957879736835292,0.07191091614526622,0.02387705274967682,0.37628066606393873,0.37628066606393873,0.12493896991038908,0.0,4.741753634827887,4.653405727058043,5.0080378875506995,4.743451569293541,4.655613695944226,5.008197368882236,24859.705387985454,21130.749579787636,0.85,1.061911216653107,0.6597149783943492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535891858908745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.364657954235,1539.5419387532893,0.37628066606393873,0.12493896991038908,6.112874298809886,3.449215992562238
4363.0,-30.34883561208865,5.0264354817646995,35.01371791964956,24.123289610166125,4.980603113205732,-26.8159420397226,-40.36113104140384,1.4477095408396714,-0.3069233052093523,-5.050849628374152,40.027230503689466,42241.10922932023,25752.390042739153,25752.390042739153,67993.49927205939,77493.78368064319,77493.78368064319,25752.390042739153,103246.17372338234,103246.17372338234,103246.17372338234,128105.8270566586,91795.70992362425,56543.0354723013,39169.63827924772,24859.65333327626,0.0,64029.291612523986,21130.70533328482,1539.538340560614,0.0,0.8865611431812732,2.814850169949862,0.0014959135982669303,353953.614490062,1555707.6636082008,4.395230335052506,1555707.6636082008,4.395230335052506,0.85,0.09578773845450528,4.027634451161993,1.2680019925115635,1.0,0.0,4.02763445116137,1.2849835908867888,1.2852725775871685,3.1343859016771214,19372.74953355551,1975.4706789327151,4632.441516551485,4632.441516551485,5.559139807966736,5.0264354817646995,-2.402494914332097,7.4289303960967965,3.449254109677226,3.449254109677226,0.985501174193493,0.0,0.0,0.00022488353802181622,0.9990497120988614,0.00022509744540075776,199.2107422856354,0.0,0.0,0.0,0.10418496010106017,7.569324262280917e-05,0.00014919029539900707,0.0006008839735280754,0.09578773845449909,0.07191069111480944,0.023877047339689646,0.09578769981085467,0.07191069111481409,0.02387704733969119,0.3762796667139835,0.3762796667139835,0.12493900075234776,0.0,4.742173765195446,4.653956042972084,5.00806455664349,4.743926323164828,4.656230023491844,5.00824431890976,24859.65333327626,21130.70533328482,0.85,1.0619124085196034,0.6597153922136781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453588690591228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.354681986257,1539.538340560614,0.3762796667139835,0.12493900075234776,6.112874298809886,3.449254109677226
4364.0,-30.348752316147863,5.026415653813493,35.01371037373153,24.12328388253229,4.980630011388656,-26.815864383439003,-40.36103653544558,1.447742078679788,-0.30649708304213164,-5.050807015371835,40.02721604857308,42241.05447613734,25752.37935414478,25752.37935414478,67993.43383028213,77493.65154615474,77493.65154615474,25752.37935414478,103246.03090029952,103246.03090029952,103246.03090029952,128105.63527942826,91795.55495856956,56542.957888552046,39169.55230001945,24859.60437912874,0.0,64029.15667914819,21130.66372225943,1539.5348213805535,0.0,0.886561412856261,2.814849537478574,0.0014959135982669303,353954.2026375267,1555707.0399896535,4.395221269862429,1555707.0399896535,4.395221269862429,0.85,0.09578750757488663,4.027634451161993,1.2680014666588977,1.0,0.0,4.027634451161106,1.2849834386255568,1.2852724252916936,3.1343862730791527,19372.716829421588,1975.467344039156,4632.441516551485,4632.441516551485,5.559137500631751,5.026415653813493,-2.4024296352513055,7.428845289064799,3.4492921937066527,3.4492921937066527,0.9855120553447579,0.0,0.0,0.00022488353802181622,0.9990410260806529,0.00022509940247805328,199.2106739439512,0.0,0.0,0.0,0.10418496010106017,7.569405464980394e-05,0.00014918948337201227,0.000600880702980176,0.09578750757488232,0.07191046574322832,0.023877041831654,0.09578748846704213,0.07191046574323155,0.023877041831655073,0.3762786695570028,0.3762786695570028,0.12493903240243137,0.0,4.742584998138057,4.654505151277249,5.008059136361908,4.744309932329713,4.656782256307395,5.008118537242581,24859.60437912874,21130.66372225943,0.85,1.0619136243039875,0.6597159273517905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535881935772939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.344714513654,1539.5348213805535,0.3762786695570028,0.12493903240243137,6.112874298809886,3.4492921937066527
4365.0,-30.348668717490614,5.0263957812734485,35.01370284918256,24.123269004654162,4.980648110265771,-26.81578733470767,-40.36094209933651,1.44776672748284,-0.30603013793705713,-5.050770734459102,40.02720157915502,42241.001317275426,25752.38470480533,25752.38470480533,67993.38602208075,77493.5180879882,77493.5180879882,25752.38470480533,103245.90279279352,103245.90279279352,103245.90279279352,128105.46073993194,91795.3949848695,56542.87821415685,39169.46307856961,24859.55794713842,0.0,64029.02102570803,21130.624255067654,1539.5315928659568,0.0,0.8865616502985293,2.814847630046822,0.0014959135982669303,353954.70338967844,1555706.4157542933,4.395213288186126,1555706.4157542933,4.395213288186126,0.85,0.09578728030202799,4.027634451161993,1.268000933113508,1.0,0.0,4.027634451163554,1.2849833232811967,1.2852723099213932,3.1343865544320484,19372.68306825317,1975.4639013580754,4632.441516551485,4632.441516551485,5.559138655672894,5.0263957812734485,-2.402369043088864,7.428764824362313,3.4493302714109797,3.4493302714109797,0.9855229346888513,0.0,0.0,0.00022488353802181622,0.9990323085773807,0.0002251013666835758,199.21060535394486,0.0,0.0,0.0,0.10418496010106017,7.569486608467574e-05,0.0001491886719371405,0.0006008774348171315,0.09578728030202943,0.07191024336095933,0.023877036941070108,0.0957872483394117,0.07191024336095823,0.023877036941069747,0.3762776744480174,0.3762776744480174,0.12493906277003893,0.0,4.743002516376578,4.655052948894195,5.008082920798074,4.7447405965220355,4.657312826138934,5.008247092167608,24859.55794713842,21130.624255067654,0.85,1.0619151274354328,0.6597164948112422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453587694906067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.334755355265,1539.5315928659568,0.3762776744480174,0.12493906277003893,6.112874298809886,3.4493302714109797
4366.0,-30.34858483859025,5.026375962543392,35.01369533281864,24.123258457426004,4.980672047763754,-26.815709449832763,-40.36084378659723,1.447796659006254,-0.3056231624026964,-5.0507298517846175,40.02718676846295,42240.933112457125,25752.378247606757,25752.378247606757,67993.31136006388,77493.37851040332,77493.37851040332,25752.378247606757,103245.75675801007,103245.75675801007,103245.75675801007,128105.26408950436,91795.23114215798,56542.785744211884,39169.38377549566,24859.507331494282,0.0,64028.89110698995,21130.58123177014,1539.5280164011003,0.0,0.886561912439787,2.8148470488039927,0.0014959135982669303,353955.26765639114,1555705.7767959891,4.395204476250995,1555705.7767959891,4.395204476250995,0.85,0.09578705046660681,4.027634451161993,1.2680003611044963,1.0,0.0,4.02763445116215,1.2849831832163128,1.2852721698250094,3.134386896084371,19372.648490560852,1975.460375414729,4632.441516551485,4632.441516551485,5.5591372617646195,5.026375962543392,-2.4023050928679197,7.428681055411312,3.4493683026177555,3.4493683026177555,0.9855338007479302,0.0,0.0,0.00022488353802181622,0.999023561933358,0.0002251033374894691,199.21053653405556,0.0,0.0,0.0,0.10418496010106017,7.56957108377344e-05,0.00014918782718408182,0.0006008740324606097,0.09578705046659866,0.07191001904016081,0.023877031426437843,0.09578703436072435,0.07191001904016693,0.023877031426439876,0.3762766812639854,0.3762766812639854,0.12493909387980501,0.0,4.743408005008973,4.655590623402816,5.008088928114034,4.745106689381942,4.657818718654312,5.008190746943626,24859.507331494282,21130.58123177014,0.85,1.0619161160615687,0.659716768198813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535871944228989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.324805037826,1539.5280164011003,0.3762766812639854,0.12493909387980501,6.112874298809886,3.4493683026177555
4367.0,-30.34850072938578,5.026356108539671,35.01368782799867,24.1232382710092,4.980690294411102,-26.815631926808383,-40.36074928063897,1.4478214918336745,-0.3052511428517164,-5.050693214767658,40.02717207197665,42240.88173225857,25752.382480446544,25752.382480446544,67993.26421270511,77493.22303203748,77493.22303203748,25752.382480446544,103245.60551248402,103245.60551248402,103245.60551248402,128105.06471055083,91795.04900149407,56542.70770171515,39169.268110865465,24859.4591980668,0.0,64028.72730893227,21130.54031835678,1539.524678800523,0.0,0.8865621525201254,2.814846431788146,0.0014959135982669303,353955.7733247198,1555705.1427649106,4.395196405901546,1555705.1427649106,4.395196405901546,0.85,0.09578682330487676,4.027634451161993,1.2679998242622244,1.0,0.0,4.027634451163788,1.2849830670108546,1.285272053593417,3.1343871795378067,19372.61005123221,1975.4564556940657,4632.441516551485,4632.441516551485,5.559138175503036,5.026356108539671,-2.4022442998148286,7.4286004083545,3.449406316936311,3.449406316936311,0.9855446619818032,0.0,0.0,0.00022488353802181622,0.9990147913568381,0.0002251053137225173,199.210467525257,0.0,0.0,0.0,0.10418496010106017,7.569652288921106e-05,0.00014918701513260516,0.0006008707618141061,0.09578682330487198,0.07190979685541023,0.02387702644946175,0.09578683164289693,0.07190979685541381,0.02387702644946294,0.3762756893709792,0.3762756893709792,0.12493912452067557,0.0,4.743801081203799,4.656104261766529,5.008117588608513,4.745442071915932,4.6582281754396035,5.008301941750915,24859.4591980668,21130.54031835678,0.85,1.0619180963045594,0.6597176534284447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535866922623355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.314863121215,1539.524678800523,0.3762756893709792,0.12493912452067557,6.112874298809886,3.449406316936311
4368.0,-30.348416316076232,5.026336280502512,35.01368032561819,24.123233346641086,4.980712102308578,-26.815553773931736,-40.36065466990692,1.4478495601640657,-0.30470835732165824,-5.050653744394311,40.02715713339123,42240.831200609995,25752.379364459175,25752.379364459175,67993.21056506917,77493.11469711823,77493.11469711823,25752.379364459175,103245.49406157741,103245.49406157741,103245.49406157741,128104.90229772334,91794.9153229726,56542.631826464254,39169.20388500928,24859.408236145926,0.0,64028.61212115521,21130.497000724037,1539.5211176207304,0.0,0.8865624079236218,2.814843899031505,0.0014959135982669303,353956.3180999936,1555704.4982894692,4.395187820464272,1555704.4982894692,4.395187820464272,0.85,0.09578659437979176,4.027634451161993,1.267999324235134,1.0,0.0,4.027634451163057,1.2849829356648543,1.2852719222178777,3.1343874999227768,19372.581839450675,1975.4535788929632,4632.441516551485,4632.441516551485,5.5591375028583085,5.026336280502512,-2.4021814567835817,7.428517737286093,3.449444287582761,3.449444287582761,0.9855555107379317,0.0,0.0,0.00022488353802181622,0.9990059891529472,0.00022510729711690115,199.21039826699842,0.0,0.0,0.0,0.10418496010106017,7.569733584903413e-05,0.0001491862021727821,0.0006008674875091153,0.09578659437979158,0.07190957319979412,0.023877021179997463,0.09578655147894168,0.07190957319979425,0.023877021179997508,0.3762746974110506,0.3762746974110506,0.12493915616472744,0.0,4.744215131154192,4.656648457784797,5.008138315815756,4.745945387072652,4.658899967206196,5.00829632693916,24859.408236145926,21130.497000724037,0.85,1.0619191688305243,0.65971805105945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535861887233512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.304928614323,1539.5211176207304,0.3762746974110506,0.12493915616472744,6.112874298809886,3.449444287582761
4369.0,-30.348331587229836,5.026316506885928,35.01367284698007,24.123217386100464,4.980736754949628,-26.8154750526082,-40.36055625239385,1.447880220327996,-0.30440849367477085,-5.050612923601825,40.02714282017725,42240.76592842645,25752.37283398996,25752.37283398996,67993.1387624164,77492.9504134156,77492.9504134156,25752.37283398996,103245.32324740555,103245.32324740555,103245.32324740555,128104.683737387,91794.72671950284,56542.54223451357,39169.0938722103,24859.360489981438,0.0,64028.45436219174,21130.456416484223,1539.5177037371423,0.0,0.8865626679441885,2.814844719724116,0.0014959135982669303,353956.8815146219,1555703.8807937803,4.395179079826746,1555703.8807937803,4.395179079826746,0.85,0.09578636617825428,4.027634451161993,1.2679987401375548,1.0,0.0,4.027634451161731,1.2849827921903765,1.2852717787111332,3.1343878498921405,19372.542036198603,1975.4495200908163,4632.441516551485,4632.441516551485,5.559136093133179,5.026316506885928,-2.4021176306132404,7.428434137499169,3.4494822329724504,3.4494822329724504,0.985566352277843,0.0,0.0,0.00022488353802181622,0.9989971541305486,0.00022510928794140342,199.21032874990104,0.0,0.0,0.0,0.10418496010106017,7.569818152787859e-05,0.00014918535649393764,0.0006008640814238668,0.09578636617825131,0.07190935014065108,0.02387701603760023,0.09578639509315351,0.07190935014065332,0.023877016037600972,0.37627370759384066,0.37627370759384066,0.12493918814914524,0.0,4.744597667547225,4.657156423649269,5.008141760079866,4.746204429927047,4.659265567474733,5.008233208864567,24859.360489981438,21130.456416484223,0.85,1.0619206638629368,0.6597186571064453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453585683364123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.295003003313,1539.5177037371423,0.37627370759384066,0.12493918814914524,6.112874298809886,3.4494822329724504
4370.0,-30.34824660736802,5.026296700352359,35.01366538293765,24.12320771198722,4.980755299468861,-26.815396716206134,-40.360457834880776,1.4479054083069947,-0.3038731014428322,-5.050576263645274,40.02712828803042,42240.70190607183,25752.376784028416,25752.376784028416,67993.07869010024,77492.836056537,77492.836056537,25752.376784028416,103245.21284056541,103245.21284056541,103245.21284056541,128104.52590268201,91794.58546844519,56542.45131798028,39169.03794496101,24859.313062116606,0.0,64028.35100707762,21130.416102799114,1539.514409121662,0.0,0.8865629075443343,2.8148419561722617,0.0014959135982669303,353957.38750137575,1555703.2538531597,4.395171025628369,1555703.2538531597,4.395171025628369,0.85,0.0957861397495426,4.027634451161993,1.2679981983499609,1.0,0.0,4.0276344511620294,1.2849826743230552,1.285271660817304,3.1343881373994407,19372.51222629394,1975.446480326507,4632.441516551485,4632.441516551485,5.55913694582359,5.026296700352359,-2.4020568981457897,7.428353598498148,3.4495201617322855,3.4495201617322855,0.9855771890663673,0.0,0.0,0.00022488353802181622,0.9989882930183983,0.00022511128468016446,199.2102590269029,0.0,0.0,0.0,0.10418496010106017,7.569902721545842e-05,0.00014918451080635778,0.0006008606753034353,0.09578613974954116,0.07190912851608249,0.023877011233458676,0.09578612195346255,0.07190912851608357,0.023877011233459037,0.37627271765564035,0.37627271765564035,0.12493921937117539,0.0,4.745005019593577,4.657690252696341,5.008166864780833,4.7467031622024365,4.659894974963606,5.008337038306024,24859.313062116606,21130.416102799114,0.85,1.0619214398100674,0.6597187221236198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535851761162164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.285086527332,1539.514409121662,0.37627271765564035,0.12493921937117539,6.112874298809886,3.4495201617322855
4371.0,-30.348161354273724,5.026276912673542,35.01365792078759,24.123192310240142,4.98077662069092,-26.815317856196618,-40.36036311937494,1.4479331226137944,-0.3034961709101367,-5.050537220879347,40.02711341506356,42240.654344453986,25752.37452145801,25752.37452145801,67993.028865912,77492.68736364295,77492.68736364295,25752.37452145801,103245.06188510096,103245.06188510096,103245.06188510096,128104.32436458216,91794.41089494523,56542.37787575615,39168.925576876754,24859.262479481207,0.0,64028.18805635796,21130.373107559026,1539.5108743023131,0.0,0.8865631605284209,2.8148415554591777,0.0014959135982669303,353957.9263766811,1555702.6122092009,4.395162521529823,1555702.6122092009,4.395162521529823,0.85,0.0957859119509145,4.027634451161993,1.2679977032681928,1.0,0.0,4.027634451164063,1.2849825446337904,1.2852715310988727,3.1343884537434215,19372.47538395466,1975.4427234534385,4632.441516551485,4632.441516551485,5.559136457405032,5.026276912673542,-2.4019944489185256,7.428271361592068,3.4495580476061347,3.4495580476061347,0.9855880136017527,0.0,0.0,0.00022488353802181622,0.9989794035006377,0.00022511328785536133,199.21018907977606,0.0,0.0,0.0,0.10418496010106017,7.569984110046939e-05,0.00014918369692134683,0.0006008573972721259,0.09578591195090594,0.0719089058480362,0.023877006102869736,0.09578591571971284,0.07190890584804263,0.02387700610287187,0.3762717295283247,0.3762717295283247,0.12493925129965808,0.0,4.74539757538173,4.65820593376759,5.008187285682766,4.747041049969198,4.660342574235187,5.008343257866272,24859.262479481207,21130.373107559026,0.85,1.0619233642230226,0.6597196582741578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453584667365906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.275177904323,1539.5108743023131,0.3762717295283247,0.12493925129965808,6.112874298809886,3.4495580476061347
4372.0,-30.348075794299422,5.026257194862069,35.01365048350323,24.123191960994177,4.980802348328852,-26.815238279347035,-40.360268334019906,1.4479648333764652,-0.3029654850924999,-5.0504957561724835,40.02709921503005,42240.60758979744,25752.36613737676,25752.36613737676,67992.97372717419,77492.58184916127,77492.58184916127,25752.36613737676,103244.94798653803,103244.94798653803,103244.94798653803,128104.16280799099,91794.2811594653,56542.30690010168,39168.86028818181,24859.214821452955,0.0,64028.07510963477,21130.33259823501,1539.507455289127,0.0,0.8865634234201717,2.814839414789663,0.0014959135982669303,353958.4986807571,1555701.999596865,4.395153684387124,1555701.999596865,4.395153684387124,0.85,0.09578568407866941,4.027634451161993,1.2679971911525354,1.0,0.0,4.027634451161868,1.2849823962431182,1.285271382674828,3.1343888157048077,19372.448004320464,1975.4399315077487,4632.441516551485,4632.441516551485,5.559134647542733,5.026257194862069,-2.4019302247361938,7.428187419598263,3.449595906156946,3.449595906156946,0.985598830330556,0.0,0.0,0.00022488353802181622,0.9989704820696397,0.000225115298257771,199.2101188809145,0.0,0.0,0.0,0.10418496010106017,7.570065559379099e-05,0.00014918288242802522,0.0006008541167907635,0.09578568407866975,0.07190868311558589,0.02387700096308385,0.09578565855294738,0.07190868311558564,0.023877000963083768,0.37627074210462563,0.37627074210462563,0.1249392835258888,0.0,4.745808545736907,4.658753998861528,5.0081839890775655,4.747530271079995,4.661024762050772,5.008249699493319,24859.214821452955,21130.33259823501,0.85,1.06192437631071,0.659720091810806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535841569801882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.265277587734,1539.507455289127,0.37627074210462563,0.1249392835258888,6.112874298809886,3.449595906156946
4373.0,-30.347989965279456,5.026237447885957,35.013643066057256,24.123176908493065,4.980821407007465,-26.815159127290695,-40.360169811733044,1.4479905690186645,-0.3025338952215293,-5.050458990360635,40.02708491829506,42240.54650951526,25752.369637133448,25752.369637133448,67992.91614664871,77492.44372907944,77492.44372907944,25752.369637133448,103244.8133662129,103244.8133662129,103244.8133662129,128103.98187315749,91794.11600957398,56542.21879000966,39168.774688404796,24859.1685069446,0.0,64027.94319534939,21130.29323090291,1539.5042182498285,0.0,0.8865636627051701,2.8148380292230826,0.0014959135982669303,353959.00613036344,1555701.382812857,4.395145640791777,1555701.382812857,4.395145640791777,0.85,0.09578545895974883,4.027634451161993,1.2679966400237759,1.0,0.0,4.027634451162333,1.2849822758130778,1.2852712622177036,3.13438910946339,19372.413150758322,1975.4363774335093,4632.441516551485,4632.441516551485,5.559135403031319,5.026237447885957,-2.4018694850086613,7.428106932894618,3.4496337528049406,3.4496337528049406,0.9856096436585544,0.0,0.0,0.00022488353802181622,0.9989615326713037,0.00022511731499856607,199.21004846136043,0.0,0.0,0.0,0.10418496010106017,7.570150220726476e-05,0.00014918203581455145,0.0006008507069411697,0.09578545895974572,0.07190846275725438,0.023876996202491348,0.09578543585316242,0.07190846275725671,0.02387699620249212,0.3762697575522379,0.3762697575522379,0.12493931456506979,0.0,4.7462180668721885,4.659292952930002,5.00820236060207,4.747925095139124,4.661518377429161,5.008345802726069,24859.1685069446,21130.29323090291,0.85,1.0619256648492077,0.6597204970435996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535836447576282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.255386260742,1539.5042182498285,0.3762697575522379,0.12493931456506979,6.112874298809886,3.4496337528049406
4374.0,-30.347903880248897,5.026217725897589,35.013635653844595,24.1231613670476,4.980843337730555,-26.815079457585007,-40.36007121959699,1.448018915066659,-0.3021764581017692,-5.050419721983131,40.02707023583322,42240.48615121285,25752.366638604108,25752.366638604108,67992.85278981696,77492.29211748119,77492.29211748119,25752.366638604108,103244.6587560853,103244.6587560853,103244.6587560853,128103.77741854201,91793.93842733675,56542.13246106843,39168.67329585368,24859.118662456724,0.0,64027.79195831041,21130.250863088215,1539.500718687419,0.0,0.886563916147426,2.8148379113311655,0.0014959135982669303,353959.5481215476,1555700.7493881693,4.3951371213016435,1555700.7493881693,4.3951371213016435,0.85,0.09578523232523423,4.027634451161993,1.2679960932908583,1.0,0.0,4.027634451162246,1.284982143167659,1.2852711295424535,3.134389433018358,19372.375673449133,1975.4325558115293,4632.441516551485,4632.441516551485,5.5591347557421225,5.026217725897589,-2.4018069373976236,7.428024663295213,3.449671557791917,3.449671557791917,0.9856204450834049,0.0,0.0,0.00022488353802181622,0.9989525566655949,0.00022511933777161078,199.20997783180914,0.0,0.0,0.0,0.10418496010106017,7.570234942972389e-05,0.00014918118859209232,0.0006008472946388055,0.09578523232523387,0.0719082413096486,0.023876991015585276,0.09578524148655561,0.07190824130964886,0.023876991015585367,0.3762687751095405,0.3762687751095405,0.12493934596694645,0.0,4.746608368556679,4.659808153048743,5.008215193494948,4.748243263881363,4.661943298377935,5.008341242799133,24859.118662456724,21130.250863088215,0.85,1.0619271836531279,0.659721112649275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535831309247336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.245503175634,1539.500718687419,0.3762687751095405,0.12493934596694645,6.112874298809886,3.449671557791917
4375.0,-30.34781753266913,5.026198003520332,35.01362825275339,24.123146070074313,4.980863860617866,-26.81499969237917,-40.359972627460934,1.44804602032789,-0.30178482984325683,-5.0503816857928285,40.027055735343836,42240.42679770299,25752.366685270776,25752.366685270776,67992.79348297376,77492.14709151784,77492.14709151784,25752.366685270776,103244.5137767886,103244.5137767886,103244.5137767886,128103.58417668488,91793.76675448359,56542.046460668505,39168.57810423898,24859.07039989627,0.0,64027.64850413525,21130.20983991183,1539.4973388802828,0.0,0.8865641626472567,2.8148371998060924,0.0014959135982669303,353960.073106421,1555700.1238142527,4.395128835185088,1555700.1238142527,4.395128835185088,0.85,0.09578500676656629,4.027634451161993,1.2679955201828856,1.0,0.0,4.02763445116323,1.284982016328531,1.2852710026748,3.1343897424104097,19372.339443268123,1975.4288613612318,4632.441516551485,4632.441516551485,5.559134765816004,5.026198003520332,-2.4017453249615475,7.42794332848188,3.449709337405236,3.449709337405236,0.9856312392586389,0.0,0.0,0.00022488353802181622,0.9989435533714963,0.00022512136673070302,199.20990698689633,0.0,0.0,0.0,0.10418496010106017,7.570319666095047e-05,0.00014918034136086574,0.0006008438823011293,0.09578500676656301,0.07190802070343943,0.023876986063123582,0.0957850336202376,0.07190802070344189,0.023876986063124397,0.37626779327282506,0.37626779327282506,0.12493937733521701,0.0,4.74699179507644,4.660312108106609,5.00823433506082,4.748596855949586,4.662399940706564,5.008383274503217,24859.07039989627,21130.20983991183,0.85,1.0619286366355063,0.6597216637586631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535826155595442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.235628080236,1539.4973388802828,0.37626779327282506,0.12493937733521701,6.112874298809886,3.449709337405236
4376.0,-30.34773090716592,5.026178296811343,35.01362086062138,24.1231411457062,4.9808853150126176,-26.814919583887725,-40.35987773733211,1.4480739917344454,-0.3012436773179843,-5.050342931860507,40.027041194116244,42240.38403343272,25752.36480507868,25752.36480507868,67992.7488385114,77492.04025689658,77492.04025689658,25752.36480507868,103244.40506197527,103244.40506197527,103244.40506197527,128103.42652590018,91793.63353757252,56541.97731410856,39168.50691495995,24859.021463924913,0.0,64027.52837888486,21130.168244336175,1539.493907320357,0.0,0.8865644129536906,2.814834605061647,0.0014959135982669303,353960.60799837584,1555699.4964830168,4.395120421112383,1555699.4964830168,4.395120421112383,0.85,0.09578478084617456,4.027634451161993,1.2679950218042362,1.0,0.0,4.027634451161829,1.2849818854363004,1.2852708717531325,3.1343900616890465,19372.31132890577,1975.425994494121,4632.441516551485,4632.441516551485,5.559134359941028,5.026178296811343,-2.401683213893762,7.427861510705105,3.4497470840312596,3.4497470840312596,0.9856420240089313,0.0,0.0,0.00022488353802181622,0.998934521186822,0.00022512340223725057,199.2098359140085,0.0,0.0,0.0,0.10418496010106017,7.570401208801937e-05,0.00014917952593379686,0.0006008405980589743,0.09578478084616901,0.07190779978040154,0.023876981065767466,0.0957847588619506,0.0719077997804057,0.023876981065768854,0.3762668115821616,0.3762668115821616,0.12493940906788412,0.0,4.747398743608812,4.660848021644654,5.008251555069364,4.7490992545425,4.663065048834255,5.008394173934448,24859.021463924913,21130.168244336175,0.85,1.061929931703161,0.6597222335910571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535820986229189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.225761114076,1539.493907320357,0.3762668115821616,0.12493940906788412,6.112874298809886,3.4497470840312596
4377.0,-30.34764397716108,5.026158654592958,35.01361349258914,24.12313031908127,4.98091068239462,-26.81483881003728,-40.359778970573075,1.4481055152708528,-0.3008855424172907,-5.050301865511467,40.02702711180887,42240.326425081344,25752.357066206216,25752.357066206216,67992.68349128756,77491.89375350781,77491.89375350781,25752.357066206216,103244.25081971403,103244.25081971403,103244.25081971403,128103.22509093187,91793.46211272334,56541.8947842971,39168.40814269582,24858.97427121785,0.0,64027.38241391367,21130.12813053517,1539.4905177883722,0.0,0.8865646733852778,2.814834687926302,0.0014959135982669303,353961.17480760504,1555698.8889504974,4.39511166668518,1555698.8889504974,4.39511166668518,0.85,0.09578455487460123,4.027634451161993,1.2679945118865001,1.0,0.0,4.027634451161391,1.284981737921906,1.2852707242055625,3.134390421513345,19372.275151064016,1975.4223053809421,4632.441516551485,4632.441516551485,5.559132689359232,5.026158654592958,-2.4016194108981117,7.42777806549107,3.4497848025132485,3.4497848025132485,0.985652800718071,0.0,0.0,0.00022488353802181622,0.9989254573412066,0.00022512544491595825,199.20976459133973,0.0,0.0,0.0,0.10418496010106017,7.570486083707581e-05,0.0001491786771847404,0.0006008371796080341,0.09578455487459768,0.07190757890599649,0.023876975968601194,0.09578457892771516,0.07190757890599915,0.02387697596860208,0.37626583228312416,0.37626583228312416,0.12493944098825503,0.0,4.747786839124444,4.661365793106711,5.008247782272235,4.749416323094181,4.663514629058966,5.008310829774928,24858.97427121785,21130.12813053517,0.85,1.061931332000107,0.659722837832305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45358158002282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.215902593902,1539.4905177883722,0.37626583228312416,0.12493944098825503,6.112874298809886,3.4497848025132485
4378.0,-30.34755681021156,5.026138960935838,35.01360613752734,24.123115511052333,4.980927977582403,-26.814758630200558,-40.359680308587826,1.4481297975713876,-0.30041822930365925,-5.050266315849413,40.02701275353481,42240.27013656522,25752.363238854396,25752.363238854396,67992.63337541961,77491.76381067785,77491.76381067785,25752.363238854396,103244.12704953224,103244.12704953224,103244.12704953224,128103.05470705638,91793.30388453213,56541.81021041938,39168.32630456972,24858.927657524135,0.0,64027.25396209385,21130.088508895515,1539.4872904130732,0.0,0.8865649066909245,2.8148326905165226,0.0014959135982669303,353961.6654745541,1555698.2695125313,4.395103824101451,1555698.2695125313,4.395103824101451,0.85,0.0957843315111225,4.027634451161993,1.2679939843853938,1.0,0.0,4.027634451161186,1.2849816242928993,1.2852706105510014,3.13439069868281,19372.24175827126,1975.4189002637252,4632.441516551485,4632.441516551485,5.559134021841933,5.026138960935838,-2.4015597024650517,7.427698663400889,3.4498225076053877,3.4498225076053877,0.9856635736015393,0.0,0.0,0.00022488353802181622,0.9989163688793874,0.00022512749317953106,199.2096930743185,0.0,0.0,0.0,0.10418496010106017,7.570570869454606e-05,0.00014917782932727017,0.0006008337647480773,0.0957843315111219,0.07190736020485504,0.023876971306266852,0.09578433536331556,0.0719073602048555,0.023876971306267,0.37626485415404404,0.37626485415404404,0.12493947179670545,0.0,4.748185758531804,4.6618878468447065,5.008274569817274,4.7498480865457395,4.664043369519732,5.008449361878945,24858.927657524135,21130.088508895515,0.85,1.061932679725315,0.6597232822381043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453581059600136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.206053061425,1539.4872904130732,0.37626485415404404,0.12493947179670545,6.112874298809886,3.4498225076053877
4379.0,-30.347469378084252,5.02611930171709,35.013598782600134,24.123105173371755,4.980950279705859,-26.814677710952484,-40.35958154182879,1.4481586125741008,-0.2999905064212953,-5.050226774710779,40.02699804733077,42240.214472478576,25752.359106249813,25752.359106249813,67992.57357872839,77491.63165107986,77491.63165107986,25752.359106249813,103243.99075732968,103243.99075732968,103243.99075732968,128102.86786563376,91793.14535937368,56541.7281807725,39168.24130955686,24858.877108304074,0.0,64027.11841786094,21130.045542058462,1539.4837439933808,0.0,0.8865651616076704,2.8148316799128117,0.0014959135982669303,353962.21123367,1555697.6350645279,4.395095255062484,1555697.6350645279,4.395095255062484,0.85,0.09578410587883998,4.027634451161993,1.2679934305092324,1.0,0.0,4.027634451161928,1.2849814894531422,1.2852704756809195,3.134391027590646,19372.208302805942,1975.4154887556856,4632.441516551485,4632.441516551485,5.559133129741175,5.02611930171709,-2.4014970929325132,7.427616394649603,3.449860164443145,3.449860164443145,0.9856743326980414,0.0,0.0,0.00022488353802181622,0.9989072528583984,0.00022512954769154621,199.20962133978094,0.0,0.0,0.0,0.10418496010106017,7.570655746118947e-05,0.00014917698056062675,0.0006008303462263033,0.09578410587883618,0.07190713973591573,0.023876966142920453,0.09578410786290316,0.07190713973591858,0.023876966142921396,0.37626387756590207,0.37626387756590207,0.12493950356709836,0.0,4.748581017209858,4.662408877800203,5.008289742343379,4.750236268289484,4.664567865732124,5.008425669029634,24858.877108304074,21130.045542058462,0.85,1.0619339938897085,0.6597238094771931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535805377593127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.19621117341,1539.4837439933808,0.37626387756590207,0.12493950356709836,6.112874298809886,3.449860164443145
4380.0,-30.34738164795688,5.026099730649546,35.01359146054246,24.12309927111494,4.980977619734612,-26.81459601971908,-40.35948267029596,1.4481919914968107,-0.2995972217987628,-5.050184659178354,40.02698429487143,42240.15954591323,25752.348528105358,25752.348528105358,67992.50807401858,77491.49712704026,77491.49712704026,25752.348528105358,103243.84565514562,103243.84565514562,103243.84565514562,128102.67683824016,91792.98638857015,56541.648807442885,39168.15286791918,24858.831183094542,0.0,64026.98405101373,21130.00650563036,1539.4804028071424,0.0,0.8865654261910075,2.8148314229004208,0.0014959135982669303,353962.7925260978,1555697.0417626975,4.395086361084112,1555697.0417626975,4.395086361084112,0.85,0.09578388064905054,4.027634451161993,1.267992890919559,1.0,0.0,4.027634451162106,1.2849813332565645,1.2852703194492139,3.134391408593186,19372.174753290805,1975.4120676572331,4632.441516551485,4632.441516551485,5.559130846248893,5.026099730649546,-2.4014325863116093,7.427532316961155,3.449897798847049,3.449897798847049,0.9856850853848711,0.0,0.0,0.00022488353802181622,0.9988981058569172,0.00022513160922344233,199.20954936079832,0.0,0.0,0.0,0.10418496010106017,7.570740713703425e-05,0.00014917613088478196,0.0006008269240425985,0.09578388064904995,0.07190691962966617,0.02387696101938379,0.09578391981958531,0.0719069196296666,0.023876961019383938,0.37626290249649774,0.37626290249649774,0.12493953542025917,0.0,4.7489664816409345,4.662926764393774,5.008275067950194,4.750587437379579,4.6650780486801295,5.008296505276348,24858.831183094542,21130.00650563036,0.85,1.0619351993816437,0.6597243361058243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535800143313307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.186377503353,1539.4804028071424,0.37626290249649774,0.12493953542025917,6.112874298809886,3.449897798847049
4381.0,-30.347293696338657,5.026080064594993,35.01358414917902,24.12307964349168,4.980991995806047,-26.814515425612967,-40.35938390353692,1.4482137250804006,-0.2991493367343878,-5.050151248408519,40.02696996224645,42240.10618212961,25752.35992654638,25752.35992654638,67992.46610867599,77491.3595316864,77491.3595316864,25752.35992654638,103243.71945823278,103243.71945823278,103243.71945823278,128102.50483583061,91792.81900839703,56541.56565884038,39168.05927728516,24858.785377597833,0.0,64026.844654882996,21129.967570958157,1539.477269212678,0.0,0.8865656484976325,2.8148294314204714,0.0014959135982669303,353963.2536730627,1555696.4234318256,4.395078888241717,1555696.4234318256,4.395078888241717,0.85,0.09578365921817535,4.027634451161993,1.2679923579236494,1.0,0.0,4.027634451162639,1.2849812315543399,1.2852702177241169,3.1343916566704118,19372.13942904555,1975.4084655866734,4632.441516551485,4632.441516551485,5.5591333068176825,5.026080064594993,-2.401374528254002,7.427454592848995,3.449935427077868,3.449935427077868,0.9856958363079623,0.0,0.0,0.00022488353802181622,0.9988889358528424,0.00022513367597751263,199.20947720014368,0.0,0.0,0.0,0.10418496010106017,7.570825592128433e-05,0.00014917528210053188,0.0006008235054499112,0.09578365921816771,0.07190670268954871,0.023876956528619004,0.09578368110378581,0.07190670268955444,0.023876956528620905,0.3762619287986795,0.3762619287986795,0.12493956553903618,0.0,4.749361046686602,4.663439978002714,5.008311043981905,4.751001911674109,4.665556092159193,5.00851852017496,24858.785377597833,21129.967570958157,0.85,1.0619368559417297,0.6597249389660212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535794891196974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.176552717634,1539.477269212678,0.3762619287986795,0.12493956553903618,6.112874298809886,3.449935427077868
4382.0,-30.34720543860141,5.026060433727905,35.01357682616225,24.123074649274372,4.981013807570491,-26.814433812337505,-40.35928506692869,1.4482421813065847,-0.2986285292804496,-5.050111785475338,40.02695500009098,42240.053438636416,25752.355704050507,25752.355704050507,67992.40914268693,77491.25090400342,77491.25090400342,25752.355704050507,103243.60660805393,103243.60660805393,103243.60660805393,128102.33960125971,91792.68348247904,56541.486017111914,39167.99718374125,24858.73299320577,0.0,64026.73017694702,21129.923044224903,1539.4736202546032,0.0,0.8865659039423524,2.814827187213261,0.0014959135982669303,353963.79835467984,1555695.777942269,4.395070301464632,1555695.777942269,4.395070301464632,0.85,0.09578343400184197,4.027634451161993,1.2679918100917718,1.0,0.0,4.027634451161502,1.2849810983935583,1.2852700845333882,3.1343919814830046,19372.110827385768,1975.4055490290536,4632.441516551485,4632.441516551485,5.559132395312194,5.026060433727905,-2.4013120633008174,7.427372497028722,3.4499729940358272,3.4499729940358272,0.9857065697245221,0.0,0.0,0.00022488353802181622,0.9988797340234901,0.00022513574994257295,199.20940478838364,0.0,0.0,0.0,0.10418496010106017,7.57091053146138e-05,0.00014917443270720242,0.0006008200844040748,0.0957834340018441,0.07190648272250445,0.023876951279339642,0.09578340530344091,0.07190648272250286,0.02387695127933911,0.3762609562598934,0.3762609562598934,0.12493959733331568,0.0,4.749770673432806,4.663977994773802,5.008332700964104,4.751483256194888,4.666204780324335,5.008494416591589,24858.73299320577,21129.923044224903,0.85,1.06193786493204,0.6597252947620469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535789625824513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.166735293455,1539.4736202546032,0.3762609562598934,0.12493959733331568,6.112874298809886,3.4499729940358272
4383.0,-30.34711694378854,5.026040844033824,35.01356952393003,24.1230693058111,4.981037466542422,-26.814351801010897,-40.359186090622075,1.4482723237647908,-0.29815252714399776,-5.050072035653514,40.02694095945247,42240.00141309412,25752.350763289727,25752.350763289727,67992.35217638385,77491.13359379036,77491.13359379036,25752.350763289727,103243.48435708009,103243.48435708009,103243.48435708009,128102.17037115176,91792.53992569479,56541.40774499853,39167.92464521807,24858.686014071674,0.0,64026.61065928974,21129.883111960924,1539.4702735713079,0.0,0.8865661575080359,2.8148255659302106,0.0014959135982669303,353964.3469967027,1555695.1722085022,4.395061777854688,1555695.1722085022,4.395061777854688,0.85,0.09578321071398038,4.027634451161993,1.2679913227027289,1.0,0.0,4.0276344511607665,1.2849809573420914,1.2852699434501993,3.134392325543035,19372.080530875966,1975.4024596448296,4632.441516551485,4632.441516551485,5.559131328755658,5.026040844033824,-2.40124939951696,7.427290243550784,3.450010538831914,3.450010538831914,0.9857172968091182,0.0,0.0,0.00022488353802181622,0.9988705075682173,0.00022513782949634033,199.2093321821659,0.0,0.0,0.0,0.10418496010106017,7.570995591732876e-05,0.00014917358210448745,0.0006008166584872758,0.09578321071397579,0.07190626426427617,0.023876946449699624,0.0957831693042098,0.07190626426427961,0.023876946449700766,0.37625998649520065,0.37625998649520065,0.12493962962329219,0.0,4.750185516018803,4.664527189359319,5.008341596163689,4.751919508509502,4.666799230370316,5.008452810470487,24858.686014071674,21129.883111960924,0.85,1.0619389575093605,0.6597257137015957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535784342129554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.15692693358,1539.4702735713079,0.37625998649520065,0.12493962962329219,6.112874298809886,3.450010538831914
4384.0,-30.347028112569376,5.026021285557759,35.0135622476743,24.12305879350754,4.981060765258256,-26.814269522942393,-40.35908711431546,1.4483021756312868,-0.29775632865334956,-5.050032754491133,40.02692711160753,42239.950587350315,25752.34701712787,25752.34701712787,67992.29760447818,77490.99665904175,77490.99665904175,25752.34701712787,103243.34367616962,103243.34367616962,103243.34367616962,128101.98394912475,91792.37646235825,56541.33039066693,39167.82896854591,24858.640272955134,0.0,64026.46924150104,21129.844232011863,1539.4670060338613,0.0,0.886566407984867,2.8148249397558662,0.0014959135982669303,353964.88917076634,1555694.5747923066,4.3950533580797595,1555694.5747923066,4.3950533580797595,0.85,0.09578298854258274,4.027634451161993,1.2679907935531811,1.0,0.0,4.027634451162545,1.2849808176504778,1.2852698037271697,3.134392666286115,19372.046033247712,1975.3989418657454,4632.441516551485,4632.441516551485,5.559130520075861,5.026021285557759,-2.4011870945347065,7.427208380092465,3.450048063330413,3.450048063330413,0.9857280180944038,0.0,0.0,0.00022488353802181622,0.9988612461317182,0.00022513991697317406,199.2092592999944,0.0,0.0,0.0,0.10418496010106017,7.571080652887978e-05,0.00014917273149293644,0.0006008132325348884,0.09578298854258054,0.07190604685148018,0.023876941691100356,0.09578297175726756,0.07190604685148184,0.023876941691100904,0.3762590199865812,0.3762590199865812,0.12493966155004949,0.0,4.750588950400129,4.66506323346772,5.008344344205341,4.752276425837806,4.667281785275975,5.008430078096296,24858.640272955134,21129.844232011863,0.85,1.061940450722317,0.6597263770398725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453577904424553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.147126265043,1539.4670060338613,0.3762590199865812,0.12493966155004949,6.112874298809886,3.450048063330413
