time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4385.0,-30.346939050403243,5.026001764565878,35.01355499692855,24.123042937740706,4.981084523289984,-26.81418699109243,-40.358984331227816,1.4483324639791666,-0.2974593052696832,-5.0499931785852095,40.026913302126935,42239.884869651534,25752.34251902569,25752.34251902569,67992.22738867722,77490.83626253554,77490.83626253554,25752.34251902569,103243.17878156123,103243.17878156123,103243.17878156123,128101.7733230046,91792.18962970344,56541.23823681933,39167.723769871234,24858.594541443363,0.0,64026.31831131459,21129.80536022686,1539.4637292636633,0.0,0.8865666598248418,2.8148256526284334,0.0014959135982669303,353965.435413656,1555693.9790313805,4.395044892486024,1555693.9790313805,4.395044892486024,0.8500000000000001,0.09578276655966365,4.027634451161993,1.2679902154998857,1.0,0.0,4.027634451163021,1.284980675916383,1.2852696619611998,3.134393012011397,19372.00660371196,1975.394921172058,4632.441516551485,4632.441516551485,5.5591295490755455,5.026001764565878,-2.4011245869975384,7.427126351563416,3.4500855645968564,3.4500855645968564,0.985738732741959,0.0,0.0,0.00022488353802181622,0.9988519607099522,0.00022514200989501602,199.20918622839437,0.0,0.0,0.0,0.10418496010106017,7.571168986561257e-05,0.00014917184815620366,0.0006008096747774315,0.09578276655966046,0.07190582977809291,0.023876936781567545,0.09578281934817016,0.07190582977809531,0.023876936781568343,0.3762580556511544,0.3762580556511544,0.12493969281923395,0.0,4.750963075000072,4.6655626218014845,5.008339944256761,4.752533873315542,4.667635107320564,5.008397646948197,24858.594541443363,21129.80536022686,0.85,1.0619418573793236,0.6597269058056551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453577372622589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.137335285675,1539.4637292636633,0.3762580556511544,0.12493969281923395,6.112874298809886,3.4500855645968564
4386.0,-30.34684974680171,5.025982237733354,35.0135477628118,24.123038083221786,4.981105058326569,-26.814104564263204,-40.3588853199966,1.4483598757880856,-0.296910413787316,-5.049955676667759,40.026899284989035,42239.8358657327,25752.343219902894,25752.343219902894,67992.1790856356,77490.73354944917,77490.73354944917,25752.343219902894,103243.07676935206,103243.07676935206,103243.07676935206,128101.62505951656,91792.059077938,56541.1613942214,39167.664093018444,24858.5482901645,0.0,64026.212383182945,21129.766046639827,1539.4604761456633,0.0,0.8865669018434984,2.8148228101293538,0.0014959135982669303,353965.9530311164,1555693.3743119922,4.395036757038705,1555693.3743119922,4.395036757038705,0.85,0.09578254518089492,4.027634451161993,1.2679897259129214,1.0,0.0,4.027634451161198,1.2849805476430578,1.2852695336590265,3.1343933249025264,19371.979051807244,1975.3921116596641,4632.441516551485,4632.441516551485,5.559129700373128,5.025982237733354,-2.4010636323142287,7.427045870047582,3.450123044573569,3.450123044573569,0.9857494413067339,0.0,0.0,0.00022488353802181622,0.99884265021015,0.0002251441085084845,199.20911295876104,0.0,0.0,0.0,0.10418496010106017,7.571254079532941e-05,0.0001491709972264868,0.0006008062475435883,0.09578254518088782,0.07190561328962763,0.023876931891260184,0.0957825463675171,0.07190561328963296,0.023876931891261957,0.3762570911878609,0.3762570911878609,0.12493972313054745,0.0,4.751365437987943,4.666095556912126,5.008347777306483,4.753045262880448,4.668298305312646,5.00845046571186,24858.5482901645,21129.766046639827,0.85,1.0619428598824057,0.6597272319177101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453576839438415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.127551893984,1539.4604761456633,0.3762570911878609,0.12493972313054745,6.112874298809886,3.450123044573569
4387.0,-30.346760167792784,5.025962750371403,35.013540542644684,24.123022297304146,4.98112846560936,-26.814021602312852,-40.35878627384079,1.4483899001294613,-0.296607391055943,-5.049916061699847,40.026885223067495,42239.78765170673,25752.338483434094,25752.338483434094,67992.12613514082,77490.57476145573,77490.57476145573,25752.338483434094,103242.91324488983,103242.91324488983,103242.91324488983,128101.41407613648,91791.87350264315,56541.0863928944,39167.541233054166,24858.500831246653,0.0,64026.04206430082,21129.725706559653,1539.4570986711992,0.0,0.8865671547970323,2.814823448660421,0.0014959135982669303,353966.4998144459,1555692.7676607526,4.395028254019146,1555692.7676607526,4.395028254019146,0.85,0.09578232299677046,4.027634451161993,1.2679891522554687,1.0,0.0,4.027634451163567,1.2849804071444384,1.2852693931288095,3.1343936676143156,19371.939887627246,1975.3881180247329,4632.441516551485,4632.441516551485,5.559128677916873,5.025962750371403,-2.4010011456095883,7.426963895980991,3.450160490253367,3.450160490253367,0.9857601400723907,0.0,0.0,0.00022488353802181622,0.9988333110913218,0.00022514621361206832,199.20903946322235,0.0,0.0,0.0,0.10418496010106017,7.571339203404487e-05,0.00014917014598777136,0.0006008028190652119,0.09578232299676723,0.07190539630844905,0.023876926688318176,0.09578238528321252,0.07190539630845148,0.023876926688318978,0.37625612899037064,0.37625612899037064,0.1249397534147661,0.0,4.751739208448271,4.666593306296704,5.008346907672433,4.753308670643889,4.668659310950488,5.0084188058606856,24858.500831246653,21129.725706559653,0.85,1.061944857794847,0.659728233853432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535763048092443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.117776307789,1539.4570986711992,0.37625612899037064,0.1249397534147661,6.112874298809886,3.450160490253367
4388.0,-30.34667033346734,5.025943217557371,35.01353332835538,24.123017931729578,4.981145913728122,-26.813939006530493,-40.35868722768498,1.4484145867912488,-0.2959862610811683,-5.049880512367573,40.02687095393606,42239.74069353381,25752.343937683807,25752.343937683807,67992.08463121761,77490.48649171015,77490.48649171015,25752.343937683807,103242.83042939396,103242.83042939396,103242.83042939396,128101.28413600911,91791.75592969162,56541.01013151516,39167.49533130717,24858.453706615153,0.0,64025.94903792232,21129.68565062288,1539.453841288202,0.0,0.8865673877737086,2.814819427988054,0.0014959135982669303,353966.99048263597,1555692.1520703672,4.395020422523502,1555692.1520703672,4.395020422523502,0.85,0.09578210262284739,4.027634451161993,1.2679887066269298,1.0,0.0,4.027634451162491,1.284980291623463,1.285269277581854,3.1343939493993487,19371.915074797278,1975.385587820232,4632.441516551485,4632.441516551485,5.5591298553196955,5.025943217557371,-2.400941689528334,7.4268849070857055,3.450197915295401,3.450197915295401,0.9857708329415431,0.0,0.0,0.00022488353802181622,0.9988239454488856,0.00022514832473379519,199.2089657582624,0.0,0.0,0.0,0.10418496010106017,7.57142432816089e-05,0.00014916929474020733,0.0006007993905511966,0.0957821026228485,0.07190518076595863,0.023876921856889874,0.09578207096997747,0.0719051807659578,0.023876921856889596,0.37625516682621235,0.37625516682621235,0.1249397831545681,0.0,4.752156881432256,4.667140328661162,5.008373747248299,4.753894251286397,4.669395731236364,5.008548746487122,24858.453706615153,21129.68565062288,0.85,1.0619457525095983,0.6597284589802077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535757685317017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.108009215708,1539.453841288202,0.37625516682621235,0.1249397831545681,6.112874298809886,3.450197915295401
4389.0,-30.34658025030875,5.025923728065771,35.01352611691863,24.123007419426017,4.9811690090091245,-26.813855622034072,-40.35858811167998,1.448444380734444,-0.295594404226847,-5.049840823676897,40.02685660844378,42239.6942636854,25752.338738992057,25752.338738992057,67992.03300267746,77490.35042189012,77490.35042189012,25752.338738992057,103242.68916088218,103242.68916088218,103242.68916088218,128101.0934230782,91791.59274222136,56540.93658401653,39167.3957313387,24858.40426219603,0.0,64025.79999353473,21129.643622866624,1539.4503494160033,0.0,0.8865676421303886,2.8148189065716935,0.0014959135982669303,353967.5382847799,1555691.5331858534,4.3950118723436224,1555691.5331858534,4.3950118723436224,0.85,0.09578188072878029,4.027634451161993,1.267988136815839,1.0,0.0,4.027634451162174,1.2849801522030455,1.2852691381300816,3.1343942894812655,19371.88063538839,1975.3820759778712,4632.441516551485,4632.441516551485,5.559128733083889,5.025923728065771,-2.400879219027882,7.426802947093653,3.4502352941471197,3.4502352941471197,0.9857815126134628,0.0,0.0,0.00022488353802181622,0.9988145539595608,0.00022515044172145807,199.20889184920105,0.0,0.0,0.0,0.10418496010106017,7.57150951383481e-05,0.0001491684428834681,0.0006007959595836462,0.09578188072877519,0.0719049640631901,0.023876916665585102,0.09578186344917894,0.07190496406319391,0.023876916665586372,0.37625420800978004,0.37625420800978004,0.1249398141392824,0.0,4.752559884052687,4.667672772355331,5.008385642817757,4.754246419450055,4.66987769651098,5.008508742060769,24858.40426219603,21129.643622866624,0.85,1.0619474182211426,0.6597292695749327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535752307260674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.098250224433,1539.4503494160033,0.37625420800978004,0.1249398141392824,6.112874298809886,3.4502352941471197
4390.0,-30.346489910501283,5.025904275226473,35.013518930030344,24.122996802348666,4.981192672847145,-26.813771949723403,-40.358485153969355,1.448474712069275,-0.2952162339615825,-5.049801442712158,40.02684290059673,42239.633025247116,25752.334340715708,25752.334340715708,67991.96736596283,77490.21166651874,77490.21166651874,25752.334340715708,103242.54600723444,103242.54600723444,103242.54600723444,128100.90473915405,91791.42699536377,56540.84835409226,39167.30960141279,24858.35873191961,0.0,64025.668333332396,21129.604922131668,1539.4470885625785,0.0,0.886567892605804,2.8148185292836483,0.0014959135982669303,353968.081840202,1555690.941810418,4.395003452635401,1555690.941810418,4.395003452635401,0.85,0.09578166044818284,4.027634451161993,1.2679875999735675,1.0,0.0,4.0276344511619175,1.2849800102679405,1.2852689961630561,3.1343946356972214,19371.845655841298,1975.3785090567421,4632.441516551485,4632.441516551485,5.559127783632862,5.025904275226473,-2.400816986426081,7.426721261652554,3.4502726535130828,3.4502726535130828,0.9857921867180236,0.0,0.0,0.00022488353802181622,0.9988051358093274,0.0002251525647588847,199.20881772962622,0.0,0.0,0.0,0.10418496010106017,7.571598002217267e-05,0.00014916755799964355,0.0006007923955950691,0.09578166044818148,0.07190474865917694,0.023876911789004546,0.09578167478693535,0.07190474865917795,0.023876911789004883,0.37625325135177073,0.37625325135177073,0.12493984523121657,0.0,4.752950160216415,4.66819108312194,5.008389058154364,4.754585208750598,4.670338892865061,5.008477650890711,24858.35873191961,21129.604922131668,0.85,1.0619485768111152,0.6597296697527286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535746914311594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.088499212594,1539.4470885625785,0.37625325135177073,0.12493984523121657,6.112874298809886,3.4502726535130828
4391.0,-30.346399302278527,5.025884791107546,35.01351175409415,24.122986988537036,4.9812112848855845,-26.813688541039838,-40.358386003039755,1.4485005236468838,-0.29471696351566834,-5.0497653166186485,40.02682884582155,42239.58870613618,25752.338094271257,25752.338094271257,67991.92680040744,77490.0965908139,77490.0965908139,25752.338094271257,103242.43468508516,103242.43468508516,103242.43468508516,128100.74703016854,91791.2827743491,56540.774889671375,39167.230982975256,24858.312345083385,0.0,64025.543328058644,21129.565493320875,1539.4438557100655,0.0,0.8865681277445348,2.8148161790220234,0.0014959135982669303,353968.58047086856,1555690.3354681984,4.394995548471373,1555690.3354681984,4.394995548471373,0.85,0.09578144156150514,4.027634451161993,1.2679870944516738,1.0,0.0,4.0276344511633875,1.2849798894830085,1.28526887535096,3.134394930322566,19371.81521915099,1975.3754053780845,4632.441516551485,4632.441516551485,5.559128593908724,5.025884791107546,-2.4007571838738713,7.426641974981417,3.4503099914533375,3.4503099914533375,0.9858028547009535,0.0,0.0,0.00022488353802181622,0.9987956897723534,0.00022515469412275087,199.20874338988466,0.0,0.0,0.0,0.10418496010106017,7.571683219714676e-05,0.00014916670582466946,0.0006007889633457851,0.09578144156150385,0.07190453442033382,0.02387690714117004,0.09578141907433214,0.07190453442033479,0.023876907141170363,0.37625229591806475,0.37625229591806475,0.12493987590238953,0.0,4.7533562432411145,4.668723691657874,5.008412836265734,4.755048353103007,4.670922531610984,5.008576686974948,24858.312345083385,21129.565493320875,0.85,1.0619500166054907,0.6597302656176764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535741506001896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.078756345061,1539.4438557100655,0.37625229591806475,0.12493987590238953,6.112874298809886,3.4503099914533375
4392.0,-30.34630848313908,5.0258652992146375,35.013504574496324,24.122971796337538,4.981230731752325,-26.81360485901803,-40.35828304532913,1.448527107631288,-0.29432939425350924,-5.04972816007658,40.02681438729579,42239.5294020854,25752.339027149064,25752.339027149064,67991.86842923446,77489.95629321327,77489.95629321327,25752.339027149064,103242.29532036233,103242.29532036233,103242.29532036233,128100.55830009615,91791.11358413436,56540.68669300649,39167.14099014208,24858.262979733816,0.0,64025.40396987589,21129.523532773743,1539.4404249215777,0.0,0.8865683696002359,2.8148154184422913,0.0014959135982669303,353969.0933248841,1555689.7117078144,4.394987418520048,1555689.7117078144,4.394987418520048,0.85,0.0957812220590914,4.027634451161993,1.2679865295859059,1.0,0.0,4.027634451161976,1.284979765083633,1.2852687509236078,3.134395233764521,19371.779512910944,1975.3717643548964,4632.441516551485,4632.441516551485,5.55912879528802,5.0258652992146375,-2.400696667467715,7.426561966682352,3.450347287536172,3.450347287536172,0.9858135107246205,0.0,0.0,0.00022488353802181622,0.9987862218436979,0.0002251568284619456,199.20866887715158,0.0,0.0,0.0,0.10418496010106017,7.571771709974239e-05,0.00014916582092207385,0.000600785399281605,0.09578122205908879,0.07190431969447256,0.023876902364616228,0.09578120586531955,0.07190431969447451,0.02387690236461688,0.3762513426767399,0.3762513426767399,0.12493990747457209,0.0,4.753750801414185,4.66923908609283,5.00844225044716,4.755398765823088,4.671371020174831,5.008630606103225,24858.262979733816,21129.523532773743,0.85,1.0619514163663035,0.6597307753334786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535736081627217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.069021866108,1539.4404249215777,0.3762513426767399,0.12493990747457209,6.112874298809886,3.450347287536172
4393.0,-30.34621737310969,5.025845860387626,35.01349740902726,24.1229610395618,4.981254941620453,-26.813520438882914,-40.358183754701145,1.4485580073936888,-0.29397189594641304,-5.049688148669891,40.02680043963059,42239.48650006112,25752.332659241343,25752.332659241343,67991.81915930245,77489.81492131251,77489.81492131251,25752.332659241343,103242.14758055386,103242.14758055386,103242.14758055386,128100.36301100516,91790.94513007787,56540.616708826376,39167.03157916833,24858.21543045129,0.0,64025.24700961962,21129.4831158836,1539.4370318477477,0.0,0.886568624158011,2.8148153867175556,0.0014959135982669303,353969.6455838858,1555689.1099868256,4.394978861593231,1555689.1099868256,4.394978861593231,0.8500000000000001,0.09578100220611785,4.027634451161993,1.267986030108296,1.0,0.0,4.027634451162063,1.284979620488666,1.285268606296122,3.1343955864687723,19371.743962031203,1975.3681391740508,4632.441516551485,4632.441516551485,5.55912742065486,5.025845860387626,-2.400634069260951,7.426479929648577,3.450384548800324,3.450384548800324,0.9858241568000926,0.0,0.0,0.00022488353802181622,0.9987767236869265,0.00022515896965607252,199.20859412581336,0.0,0.0,0.0,0.10418496010106017,7.571857049349371e-05,0.0001491649675283225,0.0006007819621235318,0.09578100220611621,0.07190410460146836,0.023876897604647847,0.09578102117619126,0.07190410460146959,0.023876897604648256,0.37625039050007014,0.37625039050007014,0.12493994012533599,0.0,4.754128863137964,4.66973920987914,5.008451472740603,4.7557162527234595,4.671815466025578,5.008564492805647,24858.21543045129,21129.4831158836,0.85,1.061953250240282,0.6597317226080323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535730644629803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.05929463279,1539.4370318477477,0.37625039050007014,0.12493994012533599,6.112874298809886,3.450384548800324
4394.0,-30.346126027387257,5.025826454896793,35.01349027202065,24.12295042248445,4.981278550912846,-26.813435866707838,-40.358080657292135,1.4485883902334473,-0.29359823979012845,-5.0496490568345616,40.02678693772136,42239.428787046694,25752.328658900107,25752.328658900107,67991.7574459468,77489.67634995915,77489.67634995915,25752.328658900107,103242.00500885925,103242.00500885925,103242.00500885925,128100.17593201084,91790.7791379225,56540.53157501003,39166.94173656941,24858.17092315158,0.0,64025.112659720995,21129.445284678844,1539.4338346739441,0.0,0.8865688724109655,2.8148150351051373,0.0014959135982669303,353970.18515112053,1555688.5274965127,4.394970516605353,1555688.5274965127,4.394970516605353,0.85,0.09578078355183825,4.027634451161993,1.2679854921670635,1.0,0.0,4.027634451162065,1.2849794783126622,1.2852684640881435,3.134395933272629,19371.708930715973,1975.3645669740406,4632.441516551485,4632.441516551485,5.559126557105646,5.025826454896793,-2.400572157709805,7.426398612606597,3.4504217935862003,3.4504217935862003,0.9858347981674858,0.0,0.0,0.00022488353802181622,0.9987672010571221,0.00022516111640810132,199.2085191811568,0.0,0.0,0.0,0.10418496010106017,7.571945661558666e-05,0.00014916408140622955,0.0006007783931476622,0.09578078355183416,0.07190389047033081,0.023876893081503342,0.09578083710940871,0.07190389047033388,0.023876893081504362,0.3762494385923014,0.3762494385923014,0.12493997243359987,0.0,4.754498573610192,4.670230718333698,5.008453143992483,4.756050817044411,4.67227077232269,5.008534210142898,24858.17092315158,21129.445284678844,0.85,1.06195451474342,0.6597322055728306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535725190222002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.049576254274,1539.4338346739441,0.3762494385923014,0.12493997243359987,6.112874298809886,3.4504217935862003
4395.0,-30.346034413794378,5.025806954216718,35.013483131048645,24.12294141193854,4.98129224778941,-26.813352044720453,-40.35798147143794,1.4486098787155068,-0.2929856160092186,-5.0496161299074735,40.02677254820585,42239.38828662263,25752.34008160892,25752.34008160892,67991.72836823155,77489.58426028825,77489.58426028825,25752.34008160892,103241.92434189716,103241.92434189716,103241.92434189716,128100.04786974812,91790.65550612747,56540.45953246195,39166.88441518391,24858.12352785095,0.0,64025.007943034856,21129.404998673304,1539.4306187236202,0.0,0.8865690924517473,2.8148108203632503,0.0014959135982669303,353970.6396273665,1555687.9067138685,4.394963119968309,1555687.9067138685,4.394963119968309,0.85,0.0957805667474553,4.027634451161993,1.2679850102728234,1.0,0.0,4.027634451160531,1.2849793777576795,1.2852683635105464,3.1343961785521524,19371.682839215606,1975.361906381446,4632.441516551485,4632.441516551485,5.559129022913098,5.025806954216718,-2.4005148388051087,7.4263217930218275,3.4504590160304445,3.4504590160304445,0.9858454331515556,0.0,0.0,0.00022488353802181622,0.9987576506006646,0.00022516326947440014,199.2084440167824,0.0,0.0,0.0,0.10418496010106017,7.572030912692119e-05,0.00014916322889489502,0.0006007749595436413,0.09578056674745965,0.07190367783336869,0.023876888914090958,0.09578051737439909,0.07190367783336543,0.023876888914089876,0.37624848671040595,0.37624848671040595,0.12494000401591543,0.0,4.75491261771856,4.67076621551189,5.008500193145721,4.756630513898244,4.672970555295535,5.008751040876348,24858.12352785095,21129.404998673304,0.85,1.0619557974709821,0.6597326520319121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453571972170827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.039865634477,1539.4306187236202,0.37624848671040595,0.12494000401591543,6.112874298809886,3.4504590160304445
4396.0,-30.34594253244815,5.025787577494544,35.01347599709658,24.122935230284952,4.981320750393634,-26.813266501085362,-40.35787823433054,1.4486447190308371,-0.2926518238041922,-5.049572884971777,40.02675847073279,42239.332151871655,25752.325206660906,25752.325206660906,67991.65735853257,77489.4439858822,77489.4439858822,25752.325206660906,103241.76919254311,103241.76919254311,103241.76919254311,128099.84272673534,91790.48957528025,56540.377741269476,39166.790926678645,24858.07353419223,0.0,64024.86446087087,21129.362504063396,1539.427009320414,0.0,0.8865693639640216,2.814811477994228,0.0014959135982669303,353971.2365193537,1555687.299393328,4.394953993128392,1555687.299393328,4.394953993128392,0.85,0.09578034575444276,4.027634451161993,1.2679844470554964,1.0,0.0,4.027634451163521,1.2849792147230559,1.285268200439257,3.1343965762357064,19371.647820838978,1975.358335500806,4632.441516551485,4632.441516551485,5.559125811874607,5.025787577494544,-2.400449945514633,7.426237523009177,3.4504961774167833,3.4504961774167833,0.9858560506905095,0.0,0.0,0.00022488353802181622,0.99874807233061,0.0002251654288523866,199.20836863278674,0.0,0.0,0.0,0.10418496010106017,7.572119646856619e-05,0.00014916234155325003,0.0006007713856558619,0.09578034575443387,0.0719034618839185,0.023876883870515373,0.09578034451418034,0.07190346188392517,0.023876883870517594,0.3762475378455306,0.3762475378455306,0.1249400377715125,0.0,4.755298051067371,4.671281432671776,5.008493507981541,4.7569210611675885,4.673424186474165,5.0085490506359065,24858.07353419223,21129.362504063396,0.85,1.061957068258786,0.6597332537531015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453571423716231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.030163425874,1539.427009320414,0.3762475378455306,0.1249400377715125,6.112874298809886,3.4504961774167833
4397.0,-30.345850417350015,5.025768192759014,35.01346889977536,24.122919723764085,4.981342017574844,-26.813181470708788,-40.35777506707234,1.4486730709336437,-0.29231146698714383,-5.049535837890847,40.02674526977999,42239.27727498704,25752.326168263593,25752.326168263593,67991.60344325064,77489.29505626424,77489.29505626424,25752.326168263593,103241.62122452783,103241.62122452783,103241.62122452783,128099.65271391011,91790.31196515885,56540.294183881786,39166.68642364118,24858.031489382283,0.0,64024.71791302346,21129.32676597494,1539.423998480226,0.0,0.886569600699957,2.814811325743113,0.0014959135982669303,353971.74786553945,1555686.7298871784,4.3949460352924135,1555686.7298871784,4.3949460352924135,0.85,0.0957801295701931,4.027634451161993,1.2679839003225792,1.0,0.0,4.027634451162727,1.2849790820508715,1.2852680677372355,3.1343968998575042,19371.610337645052,1975.35451327875,4632.441516551485,4632.441516551485,5.559126019454708,5.025768192759014,-2.400389618283637,7.426157811042652,3.4505333436959553,3.4505333436959553,0.9858666696274158,0.0,0.0,0.00022488353802181622,0.9987384697922932,0.00022516759374311982,199.20829305706673,0.0,0.0,0.0,0.10418496010106017,7.572208321945028e-05,0.00014916145480236594,0.0006007678141474516,0.09578012957019424,0.07190324983165705,0.02387687973853719,0.0957801775801768,0.0719032498316562,0.02387687973853691,0.3762465905209484,0.3762465905209484,0.12494007003721895,0.0,4.755669408446977,4.671773666052957,5.008499618462679,4.757224370903714,4.673812750084096,5.008594550838609,24858.031489382283,21129.32676597494,0.85,1.061958656898983,0.659733906713473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535708736591164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.020469635052,1539.423998480226,0.3762465905209484,0.12494007003721895,6.112874298809886,3.4505333436959553
4398.0,-30.345758059337108,5.025748819528707,35.01346181326069,24.12291469462218,4.981363421205945,-26.81309620802968,-40.357671899814136,1.4487015698985128,-0.29180377181961603,-5.049497917374359,40.02673138989894,42239.223240333034,25752.324787636797,25752.324787636797,67991.54802796984,77489.188050262,77489.188050262,25752.324787636797,103241.5128378988,103241.5128378988,103241.5128378988,128099.49761017192,91790.17623569311,56540.21142576392,39166.627566587995,24857.98477227312,0.0,64024.612338861116,21129.287056432153,1539.4207029491577,0.0,0.8865698443500202,2.8148090742715346,0.0014959135982669303,353972.2712680109,1555686.1310913549,4.394937845042285,1555686.1310913549,4.394937845042285,0.85,0.09577991178344972,4.027634451161993,1.2679833931522446,1.0,0.0,4.0276344511626,1.2849789486905403,1.285267934346912,3.1343972251579375,19371.58169302815,1975.351592340723,4632.441516551485,4632.441516551485,5.559125721420338,5.025748819528707,-2.4003286805513566,7.426077500080064,3.4505704752632282,3.4505704752632282,0.9858772786466367,0.0,0.0,0.00022488353802181622,0.9987288420312923,0.00022516976436209713,199.20821728210518,0.0,0.0,0.0,0.10418496010106017,7.572296997993504e-05,0.00014916056804188118,0.0006007642426003732,0.09577991178344429,0.07190303664532664,0.02387687513811765,0.09577992224961504,0.07190303664533071,0.023876875138119005,0.3762456433777295,0.3762456433777295,0.12494010188282528,0.0,4.756060117538652,4.67229127332979,5.008506922545735,4.757694145554751,4.674433508230663,5.008608291204666,24857.98477227312,21129.287056432153,0.85,1.0619595424977046,0.6597341506228072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45357032220304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.01078358977,1539.4207029491577,0.3762456433777295,0.12494010188282528,6.112874298809886,3.4505704752632282
4399.0,-30.34566543281081,5.025729453674329,35.01345473729923,24.122904461715393,4.981384538132724,-26.813010732358116,-40.35756866270674,1.4487298376800581,-0.2913775655068207,-5.04946022880707,40.02671752425373,42239.17016326405,25752.32390252537,25752.32390252537,67991.49406578942,77489.06107952986,77489.06107952986,25752.32390252537,103241.38498205523,103241.38498205523,103241.38498205523,128099.32316410518,91790.020316736,56540.12940047031,39166.54546251744,24857.938182049947,0.0,64024.48364456739,21129.247454742454,1539.4174176324475,0.0,0.8865700867655328,2.8148078676577093,0.0014959135982669303,353972.7914695778,1555685.5329098587,4.394929696294361,1555685.5329098587,4.394929696294361,0.85,0.09577969448198409,4.027634451161993,1.2679828480677684,1.0,0.0,4.0276344511596145,1.2849788164120546,1.2852678020386776,3.1343975478195354,19371.548787580756,1975.3482369189028,4632.441516551485,4632.441516551485,5.559125530352319,5.025729453674329,-2.4002679421194633,7.425997395793793,3.4506075779933503,3.4506075779933503,0.9858878794266716,0.0,0.0,0.00022488353802181622,0.9987191863799592,0.00022517194131109852,199.2081412869002,0.0,0.0,0.0,0.10418496010106017,7.572385735041123e-05,0.00014915968067140498,0.0006007606685964723,0.09577969448198165,0.0719028239564757,0.023876870525505956,0.09577970297483361,0.07190282395647753,0.02387687052550657,0.37624469824710655,0.37624469824710655,0.12494013346883703,0.0,4.756450475643078,4.672807398057671,5.008517293059867,4.758082663300229,4.674943264053979,5.008630486077038,24857.938182049947,21129.247454742454,0.85,1.0619608342840363,0.6597346477287541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535697692931506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.001105481384,1539.4174176324475,0.37624469824710655,0.12494013346883703,6.112874298809886,3.4506075779933503
4400.0,-30.34557260436839,5.025710017247347,35.01344765327281,24.122884624544554,4.981399638027781,-26.812925676687488,-40.357469267304964,1.4487527103468847,-0.29098180797944906,-5.049426317659199,40.0267031374212,42239.133831304265,25752.33237123787,25752.33237123787,67991.46620254213,77488.9197402281,77488.9197402281,25752.33237123787,103241.25211146596,103241.25211146596,103241.25211146596,128099.14209478465,91789.8475115533,56540.061602629474,39166.428787693134,24857.889983318688,0.0,64024.31877101182,21129.206485820883,1539.4141255402149,0.0,0.8865703118124229,2.814806620609934,0.0014959135982669303,353973.25953331264,1555684.9122438638,4.394922131391842,1555684.9122438638,4.394922131391842,0.85,0.09577947878523752,4.027634451161993,1.2679823430953552,1.0,0.0,4.027634451162334,1.2849787093799139,1.285267694982466,3.134397808898787,19371.51231843067,1975.3445181005409,4632.441516551485,4632.441516551485,5.55912735848387,5.025710017247347,-2.40021003794139,7.425920055188737,3.4506446506598274,3.4506446506598274,0.9858984716170935,0.0,0.0,0.00022488353802181622,0.9987095097813277,0.0002251741230250782,199.20806512609178,0.0,0.0,0.0,0.10418496010106017,7.572471170874346e-05,0.00014915882631307275,0.0006007572275534198,0.09577947878523721,0.07190261256361394,0.023876866221623272,0.09577948002628918,0.07190261256361416,0.023876866221623348,0.3762437549816906,0.3762437549816906,0.12494016503807266,0.0,4.756836563031413,4.67330674282158,5.008561122281435,4.758444509679748,4.675368336892518,5.008800962837483,24857.889983318688,21129.206485820883,0.85,1.061963133816685,0.6597357791869048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535692147762032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.991435830816,1539.4141255402149,0.3762437549816906,0.12494016503807266,6.112874298809886,3.4506446506598274
4401.0,-30.34547950084363,5.02569072683241,35.01344058691559,24.122888675797753,4.981430064050789,-26.812838840745293,-40.357365855574585,1.4487894039524551,-0.29052725070300767,-5.049382175580938,40.026689484021986,42239.0818590721,25752.314849792383,25752.314849792383,67991.39670886449,77488.81293648199,77488.81293648199,25752.314849792383,103241.12778627437,103241.12778627437,103241.12778627437,128098.96950811526,91789.71533526163,56539.98425785164,39166.36786378887,24857.84172184088,0.0,64024.20958562975,21129.165463564746,1539.4105961222454,0.0,0.886570586358546,2.814805794476558,0.0014959135982669303,353973.8688117356,1555684.323219276,4.394912902586834,1555684.323219276,4.394912902586834,0.85,0.09577925916707938,4.027634451161993,1.267981838672422,1.0,0.0,4.0276344511613305,1.2849785376730318,1.2852675232369677,3.1343982277366575,19371.484423682705,1975.3416736278655,4632.441516551485,4632.441516551485,5.559123576148912,5.02569072683241,-2.4001446102675428,7.425835337099953,3.4506816697604785,3.4506816697604785,0.9859090485029939,0.0,0.0,0.00022488353802181622,0.998699804609209,0.0002251763112237847,199.20798873965143,0.0,0.0,0.0,0.10418496010106017,7.572560059909578e-05,0.00014915793742272044,0.0006007536474280135,0.09577925916707468,0.07190239797565579,0.023876861191418897,0.09577926198184343,0.07190239797565931,0.02387686119142007,0.3762428125345389,0.3762428125345389,0.12494019863062931,0.0,4.757223637539482,4.673827854238482,5.008543271421331,4.758854924877937,4.675995886767964,5.008555858119621,24857.84172184088,21129.165463564746,0.85,1.0619638594355278,0.6597360925257354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453568659050891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.981773312851,1539.4105961222454,0.3762428125345389,0.12494019863062931,6.112874298809886,3.4506816697604785
4402.0,-30.345386145778644,5.025671384337695,35.01343355466563,24.122878861986123,4.981448332273476,-26.81275299431378,-40.35726258354259,1.4488151808086382,-0.290034033281529,-5.04934736910279,40.026676344753156,42239.03150591323,25752.321099365858,25752.321099365858,67991.3526052791,77488.6992774233,77488.6992774233,25752.321099365858,103241.02037678915,103241.02037678915,103241.02037678915,128098.82089095339,91789.57127961137,56539.90350810143,39166.29752389993,24857.800514164242,0.0,64024.09803806417,21129.130437039606,1539.4076865107327,0.0,0.8865708114458822,2.8148033699959822,0.0014959135982669303,353974.3492345559,1555683.7563750697,4.3949053363305115,1555683.7563750697,4.3949053363305115,0.85,0.095779045540234,4.027634451161993,1.2679813337000092,1.0,0.0,4.0276344511638404,1.2849784170508545,1.2852674025876631,3.1343985219656765,19371.45402189123,1975.3385735078982,4632.441516551485,4632.441516551485,5.55912492523739,5.025671384337695,-2.4000860658579053,7.425757450195601,3.4507187005140514,3.4507187005140514,0.9859196287183004,0.0,0.0,0.00022488353802181622,0.998690073318515,0.00022517850535407643,199.20791214689464,0.0,0.0,0.0,0.10418496010106017,7.572648829827932e-05,0.0001491570497235369,0.0006007500721001996,0.0957790455402314,0.0719021882958619,0.02387685724436949,0.09577902277059247,0.07190218829586385,0.023876857244370144,0.37624187239540535,0.37624187239540535,0.12494023012913731,0.0,4.757628517205092,4.674361702357373,5.008558519752114,4.759313335821275,4.676563007505251,5.008685740141459,24857.800514164242,21129.130437039606,0.85,1.0619650208091378,0.6597364554952561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535681016792021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.972119399985,1539.4076865107327,0.37624187239540535,0.12494023012913731,6.112874298809886,3.4507187005140514
4403.0,-30.345292594946034,5.025652030129772,35.01342651640697,24.122858396172546,4.9814674208167125,-26.81266688959931,-40.357159276586,1.4488417154699924,-0.28974153157190585,-5.049310753737229,40.02666210523496,42238.981788346726,25752.32250495081,25752.32250495081,67991.30429329754,77488.53917510291,77488.53917510291,25752.32250495081,103240.86168005373,103240.86168005373,103240.86168005373,128098.61341006002,91789.38103377556,56539.82364701939,39166.17487417352,24857.751730006286,0.0,64023.92660417981,21129.08897050534,1539.4042946468119,0.0,0.8865710497439613,2.8148037968990938,0.0014959135982669303,353974.85462542996,1555683.1420649309,4.394897326001102,1555683.1420649309,4.394897326001102,0.8499999999999999,0.09577882980213993,4.027634451161993,1.2679807693837217,1.0,0.0,4.027634451162014,1.28497829288257,1.2852672783914536,3.1343988248446353,19371.413872030957,1975.3344793615513,4632.441516551485,4632.441516551485,5.559125228659452,5.025652030129772,-2.400026241062744,7.425678271192515,3.4507556834061996,3.4507556834061996,0.9859301952589142,0.0,0.0,0.00022488353802181622,0.9986803217236805,0.00022518070410527027,199.20783539358027,0.0,0.0,0.0,0.10418496010106017,7.572737630729132e-05,0.00014915616171452492,0.0006007464955245101,0.0957788298021382,0.0719019771264695,0.023876852675668706,0.09577885200545211,0.0719019771264708,0.02387685267566914,0.37624093522278723,0.37624093522278723,0.12494026194852338,0.0,4.758002912055872,4.674852307658853,5.008581762602205,4.759569222165339,4.6768840648721834,5.008744402880325,24857.751730006286,21129.08897050534,0.85,1.061967109790775,0.6597374454941529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453567542802077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.962473629757,1539.4042946468119,0.37624093522278723,0.12494026194852338,6.112874298809886,3.4507556834061996
4404.0,-30.34519876361313,5.025632692260109,35.0134194822827,24.122853367030643,4.981488740908553,-26.812580309273173,-40.357055864855624,1.4488702865685938,-0.2892437751609691,-5.049272861137136,40.026648149140804,42238.93291742004,25752.320544359598,25752.320544359598,67991.25346177963,77488.43245575437,77488.43245575437,25752.320544359598,103240.75300011397,103240.75300011397,103240.75300011397,128098.45701623798,91789.24496076498,56539.74542243053,39166.11059814938,24857.704016124015,0.0,64023.8146142734,21129.04841370541,1539.4009398376118,0.0,0.8865712935255305,2.814801673018875,0.0014959135982669303,353975.3776461847,1555682.539982227,4.394889131348582,1555682.539982227,4.394889131348582,0.85,0.09577861397491873,4.027634451161993,1.2679802611144266,1.0,0.0,4.027634451161242,1.2849781591848548,1.2852671446636705,3.134399150968436,19371.385154911666,1975.3315510303382,4632.441516551485,4632.441516551485,5.559124805428806,5.025632692260109,-2.3999655079743722,7.4255982002344805,3.4507926305273724,3.4507926305273724,0.9859407515792492,0.0,0.0,0.00022488353802181622,0.9986705409930837,0.0002251829094690134,199.2077584101902,0.0,0.0,0.0,0.10418496010106017,7.572826522656375e-05,0.00014915527279525247,0.000600742915282624,0.09577861397491727,0.07190176578738167,0.02387684818753561,0.09577859734310756,0.07190176578738275,0.023876848187535975,0.37623999815588255,0.37623999815588255,0.12494029451977831,0.0,4.758393916359523,4.675366590801616,5.008600299717216,4.760029085976157,4.677495479183449,5.008746547241287,24857.704016124015,21129.04841370541,0.85,1.0619681734274817,0.65973783617703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535669827534052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.952834893247,1539.4009398376118,0.37623999815588255,0.12494029451977831,6.112874298809886,3.4507926305273724
4405.0,-30.345104690780865,5.025613356596585,35.01341245849772,24.122843134123855,4.981509396448206,-26.81249357806967,-40.356952453125245,1.4488982837370312,-0.288818023828469,-5.049235672923716,40.0266343820461,42238.88493243794,25752.320279622832,25752.320279622832,67991.20521206077,77488.30754614192,77488.30754614192,25752.320279622832,103240.62782576475,103240.62782576475,103240.62782576475,128098.28552103568,91789.0903306326,56539.66771692872,39166.02512633765,24857.657695270926,0.0,64023.68282160857,21129.009040980287,1539.397679028154,0.0,0.8865715330303873,2.8148004140724048,0.0014959135982669303,353975.8909450802,1555681.9460533604,4.394881080459591,1555681.9460533604,4.394881080459591,0.85,0.09577839925148601,4.027634451161993,1.2679797204257923,1.0,0.0,4.027634451162389,1.2849780281728582,1.28526701362221,3.1343994705411307,19371.352521460416,1975.3282233444058,4632.441516551485,4632.441516551485,5.559124748280374,5.025613356596585,-2.3999053221885926,7.425518678785178,3.45082955032024,3.45082955032024,0.9859513000914972,0.0,0.0,0.00022488353802181622,0.9986607351929636,0.0002251851205288087,199.2076812287231,0.0,0.0,0.0,0.10418496010106017,7.572915415548463e-05,0.0001491543838663316,0.0006007393350018777,0.09577839925148413,0.07190155531744569,0.023876843934038446,0.09577837749822649,0.0719015553174471,0.023876843934038917,0.3762390629370746,0.3762390629370746,0.12494032742254231,0.0,4.758784699098669,4.675879967474373,5.008620684167738,4.7604176490952455,4.67800389677285,5.008772980764036,24857.657695270926,21129.009040980287,0.85,1.0619696058645525,0.6597384447584752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453566421025932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.94320489445,1539.397679028154,0.3762390629370746,0.12494032742254231,6.112874298809886,3.45082955032024
4406.0,-30.345010366820013,5.02559407113275,35.013405453437635,24.122837650962197,4.9815335903873486,-26.81240626698909,-40.35684897154567,1.448929490556428,-0.2883932069129287,-5.049196230994464,40.026620879878166,42238.83761187897,25752.314255660174,25752.314255660174,67991.15186753914,77488.18730989381,77488.18730989381,25752.314255660174,103240.50156555398,103240.50156555398,103240.50156555398,128098.11346677109,91788.94170471071,56539.592006695995,39165.94410890524,24857.61190121712,0.0,64023.55601012236,21128.97011603455,1539.3943962267285,0.0,0.8865717830639736,2.81479943052846,0.0014959135982669303,353976.4353520467,1555681.3635539168,4.394872675653441,1555681.3635539168,4.394872675653441,0.85,0.09577818412060565,4.027634451161993,1.2679792160028596,1.0,0.0,4.027634451161694,1.2849778821414175,1.2852668675579275,3.134399826750274,19371.321155149708,1975.3250248708487,4632.441516551485,4632.441516551485,5.559123447894254,5.02559407113275,-2.3998434952048124,7.425437566337562,3.4508664385488443,3.4508664385488443,0.9859618395853841,0.0,0.0,0.00022488353802181622,0.9986509033203945,0.0002251873375111417,199.20760384127914,0.0,0.0,0.0,0.10418496010106017,7.573004369448734e-05,0.00014915349432732887,0.0006007357522639446,0.09577818412060227,0.07190134456993047,0.023876839550671793,0.09577816679355892,0.07190134456993301,0.023876839550672636,0.37623812948460694,0.37623812948460694,0.12494036071494331,0.0,4.759173545466069,4.676396780159223,5.008622934027073,4.760803024081554,4.678538721312066,5.008706980380282,24857.61190121712,21128.97011603455,0.85,1.0619708761067488,0.6597390123910152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535658578531427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.933582861404,1539.3943962267285,0.37623812948460694,0.12494036071494331,6.112874298809886,3.4508664385488443
4407.0,-30.344915812140233,5.025574806122254,35.01339847434467,24.122832377348118,4.981556207536705,-26.812318905966766,-40.35674926182253,1.4489593013632123,-0.2879301779066168,-5.049158192577658,40.026607626104514,42238.806867687796,25752.311801259573,25752.311801259573,67991.11866894737,77488.07445413557,77488.07445413557,25752.311801259573,103240.38625539513,103240.38625539513,103240.38625539513,128097.95435269168,91788.79972745306,56539.53214100529,39165.85287383086,24857.568097296553,0.0,64023.420971127416,21128.93288270207,1539.3912603377137,0.0,0.8865720250412853,2.814797780525045,0.0014959135982669303,353976.96038730926,1555680.7917706547,4.394864541659669,1555680.7917706547,4.394864541659669,0.85,0.09577797038291509,4.027634451161993,1.26797873410862,1.0,0.0,4.027634451160186,1.28497774264261,1.2852667280277474,3.1344001670246797,19371.29119198635,1975.321969478502,4632.441516551485,4632.441516551485,5.5591229180655235,5.025574806122254,-2.399782715497155,7.425357521619409,3.450903309694915,3.450903309694915,0.9859723741985471,0.0,0.0,0.00022488353802181622,0.9986410475035918,0.00022518955993645692,199.2075262646038,0.0,0.0,0.0,0.10418496010106017,7.57309008193384e-05,0.00014915263720247782,0.0006007323000783656,0.09577797038291591,0.07190113507306312,0.02387683530985279,0.09577794168183762,0.0719011350730625,0.023876835309852587,0.376237197995914,0.376237197995914,0.12494039323247837,0.0,4.759570151901812,4.6769244973958735,5.008623466992901,4.761228014671019,4.6791074003911035,5.008697975234213,24857.568097296553,21128.93288270207,0.85,1.0619725974906786,0.659739923718481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535652931773952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.92396899506,1539.3912603377137,0.376237197995914,0.12494039323247837,6.112874298809886,3.450903309694915
4408.0,-30.344821044542936,5.025555592400241,35.013391521479406,24.122821550723188,4.981580924343902,-26.812231143332536,-40.35664190361274,1.4489910231334928,-0.28760663350789173,-5.049118696354092,40.02659443185487,42238.74539593521,25752.30564664158,25752.30564664158,67991.05104257679,77487.93044279919,77487.93044279919,25752.30564664158,103240.23608944076,103240.23608944076,103240.23608944076,128097.76002505381,91788.62735849348,56539.442311629384,39165.76116318233,24857.52393561305,0.0,64023.285098795386,21128.895345271092,1539.3880664031406,0.0,0.886572274234387,2.814798135455272,0.0014959135982669303,353977.5055449797,1555680.2225554846,4.394856165112461,1555680.2225554846,4.394856165112461,0.85,0.09577775629226923,4.027634451161993,1.2679781747376548,1.0,0.0,4.027634451161761,1.2849775942015376,1.2852665795532912,3.134400529111711,19371.25481489766,1975.31826004779,4632.441516551485,4632.441516551485,5.559121589474981,5.025555592400241,-2.3997208751952583,7.4252764675954985,3.4509401548686363,3.4509401548686363,0.985982901391039,0.0,0.0,0.00022488353802181622,0.9986311695987968,0.00022519178738649213,199.20744851330247,0.0,0.0,0.0,0.10418496010106017,7.573182370214773e-05,0.0001491517143196685,0.0006007285830437685,0.0957777562922639,0.07190092553770278,0.02387683075456112,0.09577778195917176,0.07190092553770677,0.02387683075456245,0.37623626908432545,0.37623626908432545,0.12494042502746235,0.0,4.759943693205457,4.677426002564459,5.008610431285376,4.76151206284618,4.6795068168160014,5.008633438572247,24857.52393561305,21128.895345271092,0.85,1.061973794966295,0.6597403636935516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453564727120876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.914362894917,1539.3880664031406,0.37623626908432545,0.12494042502746235,6.112874298809886,3.4509401548686363
4409.0,-30.34472601461575,5.025536327449633,35.013384579253604,24.122811841685348,4.981598227240841,-26.812143886031205,-40.356538456957765,1.4490160986563103,-0.28710334004603055,-5.049084090879636,40.02658083601979,42238.70096569928,25752.311794072844,25752.311794072844,67991.01275977213,77487.82119261695,77487.82119261695,25752.311794072844,103240.13298668979,103240.13298668979,103240.13298668979,128097.61229312404,91788.48664302076,56539.36641610322,39165.68914101949,24857.479306434256,0.0,64023.16844745375,21128.857410469118,1539.384961947505,0.0,0.8865724999496567,2.8147955551036525,0.0014959135982669303,353977.98319725884,1555679.636015621,4.394848577767895,1555679.636015621,4.394848577767895,0.85,0.09577754414475034,4.027634451161993,1.2679776813043286,1.0,0.0,4.027634451161752,1.2849774768614046,1.285266462186769,3.1344008153353853,19371.22511802391,1975.3152318094265,4632.441516551485,4632.441516551485,5.559122916514133,5.025536327449633,-2.399662670714361,7.425198998163994,3.450976983406033,3.450976983406033,0.9859934238302951,0.0,0.0,0.00022488353802181622,0.9986212644564214,0.00022519402102280173,199.20737054683568,0.0,0.0,0.0,0.10418496010106017,7.573271296991654e-05,0.00014915082505189968,0.0006007250013982664,0.09577754414475163,0.07190071770130636,0.023876826443445267,0.09577752538997238,0.07190071770130539,0.023876826443444948,0.37623534099603306,0.37623534099603306,0.1249404554215946,0.0,4.7603381170747525,4.677944958540081,5.00862863329894,4.761980750833629,4.680086317070561,5.0087672857593475,24857.479306434256,21128.857410469118,0.85,1.0619751319489124,0.6597408717809115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453564159790157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.904764212046,1539.384961947505,0.37623534099603306,0.1249404554215946,6.112874298809886,3.450976983406033
