time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4410.0,-30.34463077225899,5.025517044024044,35.01337762560112,24.12279148064556,4.981616608446142,-26.812056329669478,-40.356434905529,1.4490421658566197,-0.2868050648332314,-5.0490480401309705,40.02656661874112,42238.65721374569,25752.314011070794,25752.314011070794,67990.97122481649,77487.66428770564,77487.66428770564,25752.314011070794,103239.97829877643,103239.97829877643,103239.97829877643,128097.40855078268,91788.29862351986,56539.291549559915,39165.56341551105,24857.430252006245,0.0,64022.993667517294,21128.815714205306,1539.381564780547,0.0,0.8865727352858084,2.814795840215372,0.0014959135982669303,353978.48079890094,1555679.0226661505,4.39484066702334,1555679.0226661505,4.39484066702334,0.8499999999999999,0.09577733075540247,4.027634451161993,1.2679771246807654,1.0,0.0,4.027634451162752,1.2849773548807706,1.2852663401787021,3.134401112878527,19371.185438013796,1975.311185574462,4632.441516551485,4632.441516551485,5.559123395095016,5.025517044024044,-2.399603455256881,7.425120499280925,3.4510137644666004,3.4510137644666004,0.986003932704743,0.0,0.0,0.00022488353802181622,0.9986113372784438,0.00022519625967265755,199.20729240614418,0.0,0.0,0.0,0.10418496010106017,7.573360314803182e-05,0.0001491499348737844,0.0006007214160862216,0.09577733075539893,0.07190050892058718,0.023876821834811754,0.09577734914980333,0.07190050892058983,0.02387682183481264,0.37623441495939675,0.37623441495939675,0.12494048658144342,0.0,4.76070555303437,4.678424529981328,5.008657233944007,4.762242975297738,4.680411085607659,5.008840230891053,24857.430252006245,21128.815714205306,0.85,1.061977382343375,0.6597419894655113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535635908894324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.895173943434,1539.381564780547,0.37623441495939675,0.12494048658144342,6.112874298809886,3.4510137644666004
4411.0,-30.344535279168113,5.025497844501838,35.01337068868447,24.12279088692742,4.98164293674631,-26.8119677529196,-40.35633121440185,1.4490754104977859,-0.28635245464528225,-5.04900715825289,40.026553198903486,42238.613857125645,25752.303942664734,25752.303942664734,67990.91779979038,77487.5552458219,77487.5552458219,25752.303942664734,103239.85918848663,103239.85918848663,103239.85918848663,128097.2430747168,91788.16158277426,56539.22019407799,39165.49043188475,24857.383886230167,0.0,64022.87431811492,21128.776303295643,1539.3782148306361,0.0,0.8865729923597001,2.814794659259386,0.0014959135982669303,353979.04508436937,1555678.4437193526,4.394832025575309,1555678.4437193526,4.394832025575309,0.85,0.09577711613635752,4.027634451161993,1.267976675755345,1.0,0.0,4.0276344511619415,1.2849771993135641,1.2852661845765094,3.1344014923483146,19371.156516661777,1975.3082364173065,4632.441516551485,4632.441516551485,5.559121221639394,5.025497844501838,-2.3995406964505466,7.425038540952384,3.45105050784563,3.45105050784563,0.9860144308130371,0.0,0.0,0.00022488353802181622,0.99860138407313,0.00022519850423654875,199.2072140598018,0.0,0.0,0.0,0.10418496010106017,7.573449453675557e-05,0.00014914904348506066,0.0006007178258982885,0.09577711613635348,0.07190029901749466,0.023876817118858827,0.09577712831068251,0.07190029901749768,0.023876817118859833,0.37623348852072747,0.37623348852072747,0.12494051899685048,0.0,4.761080015982429,4.678924373734674,5.008652918435644,4.762654703607609,4.681001167450461,5.008713442931423,24857.383886230167,21128.776303295643,0.85,1.0619785275799891,0.6597425421303595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535630207174361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.88559109816,1539.3782148306361,0.37623348852072747,0.12494051899685048,6.112874298809886,3.45105050784563
4412.0,-30.344439568362358,5.025478612192149,35.013363773710324,24.122775659803324,4.981661890401969,-26.811879717752525,-40.35622385619206,1.4491020397921306,-0.2859794742772124,-5.048971799008007,40.02653996419187,42238.55603785991,25752.30787716264,25752.30787716264,67990.86391502255,77487.41691247834,77487.41691247834,25752.30787716264,103239.72478964098,103239.72478964098,103239.72478964098,128097.06578044283,91787.9921767659,56539.13130214734,39165.40097179839,24857.340990801848,0.0,64022.74196260024,21128.73984218157,1539.3751886152531,0.0,0.8865732206072798,2.8147938810289386,0.0014959135982669303,353979.53314245923,1555677.8727592614,4.394824353116422,1555677.8727592614,4.394824353116422,0.85,0.09577690489734597,4.027634451161993,1.2679761103400962,1.0,0.0,4.0276344511628315,1.284977074702683,1.2852660599376038,3.1344017963074586,19371.120764880216,1975.3045907501764,4632.441516551485,4632.441516551485,5.559122070975084,5.025478612192149,-2.3994820242149335,7.424960636407082,3.4510872443964713,3.4510872443964713,0.9860249269704203,0.0,0.0,0.00022488353802181622,0.9985914082828549,0.00022520075393850884,199.20713553489927,0.0,0.0,0.0,0.10418496010106017,7.573541746005728e-05,0.00014914812056175894,0.0006007141087006028,0.09577690489734686,0.07190009185000368,0.02387681304734318,0.09577693820285257,0.07190009185000301,0.02387681304734296,0.37623256330999977,0.37623256330999977,0.1249405504388579,0.0,4.761449203705297,4.679409992139199,5.00867032338715,4.762992324730817,4.681419427455239,5.008807221729967,24857.340990801848,21128.73984218157,0.85,1.061979881379344,0.6597430029244006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535624490448598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.876016450673,1539.3751886152531,0.37623256330999977,0.1249405504388579,6.112874298809886,3.4510872443964713
4413.0,-30.34434362144978,5.0254593666826946,35.01335685504898,24.12276567136871,4.981680920852854,-26.811791462375684,-40.356120199989505,1.4491287617787805,-0.2855257314269579,-5.048935598766458,40.026526026844614,42238.51471339449,25752.309461134533,25752.309461134533,67990.82417452903,77487.29949255999,77487.29949255999,25752.309461134533,103239.60895369452,103239.60895369452,103239.60895369452,128096.90229351929,91787.84361982775,56539.05884066225,39165.316421295,24857.293339824766,0.0,64022.60976111976,21128.69933885105,1539.371871626013,0.0,0.886573455689426,2.8147921386816583,0.0014959135982669303,353980.0328092418,1555677.2714868605,4.39481645091888,1555677.2714868605,4.39481645091888,0.8499999999999999,0.0957766922706777,4.027634451161993,1.267975589982234,1.0,0.0,4.027634451160135,1.2849769496580756,1.2852659348648745,3.134402101324636,19371.089413127975,1975.3013937611697,4632.441516551485,4632.441516551485,5.5591224129053325,5.0254593666826946,-2.399422779260133,7.424882145942828,3.451123939057218,3.451123939057218,0.9860354111592052,0.0,0.0,0.00022488353802181622,0.9985814079914188,0.00022520300921099136,199.20705681634755,0.0,0.0,0.0,0.10418496010106017,7.573630856828518e-05,0.00014914722945353105,0.0006007105196424044,0.09577669227067666,0.07189988358547938,0.023876808685197277,0.09577669793673269,0.07189988358548016,0.023876808685197537,0.37623163855184993,0.37623163855184993,0.12494058241697653,0.0,4.761827743369508,4.679905430480801,5.008695670815484,4.763409867339476,4.6819557388308795,5.008865939242241,24857.293339824766,21128.69933885105,0.85,1.0619814535554768,0.6597437197732837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535618760693771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.866449347843,1539.371871626013,0.37623163855184993,0.12494058241697653,6.112874298809886,3.451123939057218
4414.0,-30.344247452715457,5.025440169794712,35.01334994768383,24.12276022313165,4.9817046591149206,-26.811702536562496,-40.35601647393776,1.4491597429619674,-0.28510098981792,-5.048896504155885,40.02651251854782,42238.47387972123,25752.303626557903,25752.303626557903,67990.77750627913,77487.181262185,77487.181262185,25752.303626557903,103239.4848887429,103239.4848887429,103239.4848887429,128096.73187916738,91787.69606852315,56538.988686059245,39165.23042495989,24857.24699042448,0.0,64022.47741538437,21128.659941860806,1539.3685619375713,0.0,0.886573703971181,2.8147911156994643,0.0014959135982669303,353980.5724272086,1555676.6887243318,4.394808105024566,1555676.6887243318,4.394808105024566,0.85,0.09577647915355726,4.027634451161993,1.2679750894056636,1.0,0.0,4.027634451162432,1.2849768046827366,1.2852657898569313,3.1344024549582623,19371.058273606643,1975.2982184136931,4632.441516551485,4632.441516551485,5.559121153401763,5.025440169794712,-2.3993614259937424,7.4248015957884546,3.4511605976821866,3.4511605976821866,0.9860458850520534,0.0,0.0,0.00022488353802181622,0.9985713846884788,0.00022520526971837114,199.20697791586713,0.0,0.0,0.0,0.10418496010106017,7.573720028669455e-05,0.00014914633773512167,0.000600706928126618,0.09577647915355278,0.07189967488154715,0.023876804272005635,0.09577648402813989,0.07189967488155051,0.02387680427200675,0.3762307150752509,0.3762307150752509,0.12494061531743102,0.0,4.762206607011024,4.680407473997377,5.008702402454048,4.763795514337971,4.6824896842647945,5.008803714806106,24857.24699042448,21128.659941860806,0.85,1.0619829199227644,0.6597444457775931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535613016808873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.85689016538,1539.3685619375713,0.3762307150752509,0.12494061531743102,6.112874298809886,3.4511605976821866
4415.0,-30.344151024098398,5.025421025765105,35.013343071536845,24.122754530422412,4.981729627371964,-26.811613253862834,-40.355908941104985,1.4491918571364364,-0.28470542082175143,-5.048857185758329,40.02649961311271,42238.41820851685,25752.297283552878,25752.297283552878,67990.71549206972,77487.05724312192,77487.05724312192,25752.297283552878,103239.3545266748,103239.3545266748,103239.3545266748,128096.55864883318,91787.54312122262,56538.90408661768,39165.15448289438,24857.20412215838,0.0,64022.35860505276,21128.62350383462,1539.3654458367464,0.0,0.8865739512076174,2.81479050257395,0.0014959135982669303,353981.1151347305,1555676.1319700647,4.394799794271372,1555676.1319700647,4.394799794271372,0.85,0.09577626713340599,4.027634451161993,1.267974570146762,1.0,0.0,4.027634451161607,1.28497665440564,1.285265639546038,3.1344028215243775,19371.02599530358,1975.294926942797,4632.441516551485,4632.441516551485,5.559119784144321,5.025421025765105,-2.3992999124451315,7.424720938210237,3.451197238898783,3.451197238898783,0.9860563539710808,0.0,0.0,0.00022488353802181622,0.9985613344079041,0.0002252075363554515,199.20689880223182,0.0,0.0,0.0,0.10418496010106017,7.573812474171767e-05,0.00014914541328009856,0.0006007032047597184,0.09577626713340258,0.0718994671385705,0.02387679999483208,0.09577629599709381,0.07189946713857306,0.02387679999483293,0.3762297933548987,0.3762297933548987,0.12494064784329455,0.0,4.762580862572861,4.680908624828476,5.008693326753814,4.764151764936571,4.682987688560615,5.008731835489527,24857.20412215838,21128.62350383462,0.85,1.0619839220778688,0.6597448005482154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453560725964912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.847338624975,1539.3654458367464,0.3762297933548987,0.12494064784329455,6.112874298809886,3.451197238898783
4416.0,-30.344054385432493,5.025401799587079,35.01333620021801,24.122745205555134,4.98174456785262,-26.811524784947796,-40.355805249977834,1.4492149673679273,-0.28415485397516704,-5.048824313111982,40.02648600144705,42238.379554509935,25752.3071413632,25752.3071413632,67990.68669587313,77486.95896050535,77486.95896050535,25752.3071413632,103239.26610186855,103239.26610186855,103239.26610186855,128096.42567570157,91787.4117656669,56538.83235967149,39165.08822888378,24857.15957383302,0.0,64022.2478027168,21128.585637758068,1539.3623844842218,0.0,0.8865741681436349,2.814787098269344,0.0014959135982669303,353981.5688727575,1555675.544748418,4.394792502057141,1555675.544748418,4.394792502057141,0.85,0.09577605762148013,4.027634451161993,1.2679740618774669,1.0,0.0,4.0276344511632844,1.2849765462621847,1.2852655313782617,3.134403085315302,19370.99827376536,1975.2921001326,4632.441516551485,4632.441516551485,5.559121912138876,5.025401799587079,-2.3992431881396366,7.424644987726715,3.451233864066176,3.451233864066176,0.9860668183046217,0.0,0.0,0.00022488353802181622,0.9985512623444285,0.00022520980795099886,199.2068195163276,0.0,0.0,0.0,0.10418496010106017,7.573901617964756e-05,0.00014914452184216866,0.0006006996143736008,0.09577605762148081,0.07189926153879678,0.023876796082684025,0.09577601312628067,0.07189926153879628,0.023876796082683855,0.3762288733200833,0.3762288733200833,0.12494067911499453,0.0,4.762986248633581,4.68143732961812,5.008726173098069,4.764669459136826,4.683614405848402,5.008920105666334,24857.15957383302,21128.585637758068,0.85,1.0619853102531636,0.659745338599585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535601486936016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.837795496513,1539.3623844842218,0.3762288733200833,0.12494067911499453,6.112874298809886,3.451233864066176
4417.0,-30.343957498754527,5.025382695274898,35.01332934046676,24.122733680438273,4.9817731580075835,-26.811434727756755,-40.35569761237127,1.4492503870098252,-0.2839416398566641,-5.048781829384811,40.026472595739634,42238.3252671699,25752.29251746177,25752.29251746177,67990.61778463167,77486.79662728145,77486.79662728145,25752.29251746177,103239.08914474322,103239.08914474322,103239.08914474322,128096.20123959394,91787.22178518542,56538.75042507398,39164.9681779016,24857.112094850712,0.0,64022.08027275231,21128.545280623104,1539.3589253407486,0.0,0.8865744333299056,2.8147892532462815,0.0014959135982669303,353982.1552722999,1555674.9664121917,4.3947835879339525,1555674.9664121917,4.3947835879339525,0.85,0.09577584408377618,4.027634451161993,1.2679734893189747,1.0,0.0,4.027634451161022,1.2849763805173435,1.2852653655961455,3.1344034896115596,19370.958179905996,1975.2880116967565,4632.441516551485,4632.441516551485,5.559118755293532,5.025382695274898,-2.39917940728609,7.424562102560987,3.4512704325454133,3.4512704325454133,0.9860772664415467,0.0,0.0,0.00022488353802181622,0.9985411645421601,0.00022521208539752819,199.20674002700864,0.0,0.0,0.0,0.10418496010106017,7.57399415559255e-05,0.00014914359646589072,0.0006006958872962235,0.09577584408377221,0.07189905285664215,0.02387679122713006,0.09577589987835697,0.07189905285664513,0.023876791227131048,0.37622795663940484,0.37622795663940484,0.1249407119205839,0.0,4.763341059632012,4.6819153142564005,5.008708884192913,4.764840189528172,4.683907706875459,5.008720562741075,24857.112094850712,21128.545280623104,0.85,1.061987012839512,0.6597462170429732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535595701652906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.828259790316,1539.3589253407486,0.37622795663940484,0.1249407119205839,6.112874298809886,3.4512704325454133
4418.0,-30.343860374274094,5.025363531196233,35.01332250550081,24.122729210089915,4.981790487349275,-26.811345582724307,-40.35559381647033,1.4492756957994883,-0.28336370826559687,-5.0487479260063965,40.02645959816116,42238.28816912252,25752.299689439773,25752.299689439773,67990.5878585623,77486.70839392873,77486.70839392873,25752.299689439773,103239.0080833685,103239.0080833685,103239.0080833685,128096.07873529918,91787.1012492813,56538.68102447522,39164.91136089565,24857.070651930662,0.0,64021.98201282631,21128.51005414106,1539.3560185376155,0.0,0.8865746532934097,2.8147856093706087,0.0014959135982669303,353982.62323851115,1555674.4056832315,4.3947761939574885,1555674.4056832315,4.3947761939574885,0.85,0.09577563556250655,4.027634451161993,1.26797303379979,1.0,0.0,4.027634451160924,1.2849762620858698,1.285265247138037,3.1344037784978496,19370.93274176861,1975.2854177286445,4632.441516551485,4632.441516551485,5.55912030350045,5.025363531196233,-2.3991219616379538,7.424485492834187,3.4513070057438835,3.4513070057438835,0.9860877159268239,0.0,0.0,0.00022488353802181622,0.9985310420659902,0.00022521436845521152,199.20666034265156,0.0,0.0,0.0,0.10418496010106017,7.574083391439833e-05,0.00014914270410741788,0.0006006922932024956,0.09577563556250768,0.07189884819557726,0.023876787366930417,0.09577561879902843,0.07189884819557642,0.023876787366930132,0.3762270399174832,0.3762270399174832,0.12494074293364388,0.0,4.76373696619612,4.682436235483124,5.008727145273724,4.765384217740802,4.684584129683628,5.008864697857348,24857.070651930662,21128.51005414106,0.85,1.0619881753261078,0.6597466501530741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535589901527155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.818732273918,1539.3560185376155,0.3762270399174832,0.12494074293364388,6.112874298809886,3.4513070057438835
4419.0,-30.343763048320884,5.025344418089629,35.01331567509355,24.122723761852853,4.981814150865161,-26.811255622879468,-40.3554899507202,1.4493067254237384,-0.28294602937234004,-5.048708850764463,40.026446061009494,42238.25139182044,25752.2935727925,25752.2935727925,67990.54496461294,77486.59043153681,77486.59043153681,25752.2935727925,103238.8840043293,103238.8840043293,103238.8840043293,128095.90758444938,91786.95346727084,56538.61442755458,39164.821155240286,24857.02358012008,0.0,64021.84473536037,21128.47004310207,1539.3526651529164,0.0,0.8865749015789288,2.8147846771020872,0.0014959135982669303,353983.162592233,1555673.8216766864,4.394767847951932,1555673.8216766864,4.394767847951932,0.85,0.09577542402928878,4.027634451161993,1.2679725321242588,1.0,0.0,4.027634451161962,1.284976116884008,1.28526510190352,3.1344041326844048,19370.901553558655,1975.28223741631,4632.441516551485,4632.441516551485,5.559118983106603,5.025344418089629,-2.3990607427997164,7.4244051608893455,3.451343529072278,3.451343529072278,0.986098151163508,0.0,0.0,0.00022488353802181622,0.9985208987030202,0.00022521665627020694,199.20658049306306,0.0,0.0,0.0,0.10418496010106017,7.574172688311165e-05,0.00014914181113870459,0.0006006886966509421,0.09577542402928287,0.07189864130915845,0.02387678272012442,0.09577540525893093,0.07189864130916289,0.023876782720125892,0.3762261260860431,0.3762261260860431,0.12494077465785357,0.0,4.764127450844626,4.682955964399696,5.008727233441675,4.765762821392116,4.685108882972372,5.00880193485483,24857.02358012008,21128.47004310207,0.85,1.0619897824821751,0.6597474903513914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535584087169993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.80921275105,1539.3526651529164,0.3762261260860431,0.12494077465785357,6.112874298809886,3.451343529072278
4420.0,-30.34366550762071,5.025325265081813,35.013308854574014,24.122708674427145,4.981832087417916,-26.811166042507374,-40.35538234803823,1.4493326223045606,-0.2825632948477619,-5.048674107917108,40.026432688195804,42238.2000413924,25752.298360937897,25752.298360937897,67990.4984023303,77486.45673887852,77486.45673887852,25752.298360937897,103238.75509981642,103238.75509981642,103238.75509981642,128095.73440272812,91786.78754946274,56538.530851976524,39164.72966387357,24856.979302911695,0.0,64021.70896678527,21128.432407474942,1539.349570393744,0.0,0.8865751271817497,2.8147836987242028,0.0014959135982669303,353983.64214665804,1555673.2447600141,4.3947602644177755,1555673.2447600141,4.3947602644177755,0.8500000000000001,0.09577521553460042,4.027634451161993,1.2679719787975778,1.0,0.0,4.02763445116085,1.284975995700635,1.2852649806928935,3.1344044282834402,19370.866537933827,1975.2786668162755,4632.441516551485,4632.441516551485,5.559120016718227,5.025325265081813,-2.3990027450195286,7.424328010101341,3.4513800358371127,3.4513800358371127,0.9861085816677465,0.0,0.0,0.00022488353802181622,0.9985107330705071,0.00022521894915468745,199.20650046735292,0.0,0.0,0.0,0.10418496010106017,7.574265198974809e-05,0.00014914088603206813,0.0006006849706595821,0.09577521553459975,0.07189843690188304,0.023876778632716714,0.09577520379071233,0.07189843690188354,0.023876778632716873,0.37622521484193566,0.37622521484193566,0.12494080586066703,0.0,4.76451107883679,4.6834588579767455,5.008750561264549,4.766110813069361,4.685536231256265,5.008909978036002,24856.979302911695,21128.432407474942,0.85,1.0619913073173983,0.6597480873762017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535578260756328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.799700501839,1539.349570393744,0.37622521484193566,0.12494080586066703,6.112874298809886,3.4513800358371127
4421.0,-30.343567695208677,5.02530614799185,35.01330203832276,24.12269809227439,4.981854698982066,-26.81107575004999,-40.35527464058248,1.4493627538233742,-0.28221120207422246,-5.04863583839001,40.02641917147892,42238.149358425195,25752.294050795517,25752.294050795517,67990.44340922071,77486.32238608874,77486.32238608874,25752.294050795517,103238.61643688426,103238.61643688426,103238.61643688426,128095.54897284665,91786.62275425109,56538.44972658744,39164.63669740406,24856.932535962387,0.0,64021.56923336645,21128.39265556803,1539.346250541947,0.0,0.88657537128484,2.8147835350846986,0.0014959135982669303,353984.1703803231,1555672.6616353737,4.394752059008594,1555672.6616353737,4.394752059008594,0.8500000000000001,0.0957750053283191,4.027634451161993,1.267971491408535,1.0,0.0,4.027634451161043,1.284975854701479,1.2852648396620272,3.1344047722186024,19370.83175922399,1975.275120374847,4632.441516551485,4632.441516551485,5.5591190862925846,5.02530614799185,-2.3989421843810037,7.424248332372854,3.4514164987099045,3.4514164987099045,0.9861189996314013,0.0,0.0,0.00022488353802181622,0.9985005392324466,0.0002252212484478832,199.2064202187857,0.0,0.0,0.0,0.10418496010106017,7.574357800763253e-05,0.0001491399600141837,0.0006006812409980483,0.09577500532831656,0.07189823113378141,0.02387677419453515,0.09577501803831041,0.07189823113378332,0.02387677419453578,0.37622430499283627,0.37622430499283627,0.12494083805629468,0.0,4.764879408714762,4.683945792784584,5.008760584901324,4.766424636315776,4.6859660087784505,5.008873495109924,24856.932535962387,21128.39265556803,0.85,1.0619927662408153,0.6597487356872178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535572421491532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.79019579892,1539.346250541947,0.37622430499283627,0.12494083805629468,6.112874298809886,3.4514164987099045
4422.0,-30.343469724721917,5.025286990603253,35.01329522799469,24.12268827846276,4.981872366716459,-26.810985809741307,-40.35516696805132,1.449388451735867,-0.2817389089987046,-5.04860122048306,40.02640571150141,42238.099529128514,25752.29888663163,25752.29888663163,67990.39841576014,77486.21121433485,77486.21121433485,25752.29888663163,103238.51010096648,103238.51010096648,103238.51010096648,128095.39770677946,91786.47907457914,56538.36738937279,39164.56853911817,24856.887605812983,0.0,64021.45614493115,21128.354464941036,1539.343122715398,0.0,0.8865755965659923,2.8147813641799053,0.0014959135982669303,353984.64821126626,1555672.0809586945,4.394744486292618,1555672.0809586945,4.394744486292618,0.85,0.09577479731352521,4.027634451161993,1.2679709413787354,1.0,0.0,4.0276344511606545,1.284975734449219,1.2852647193827231,3.1344050655465208,19370.801436779726,1975.2720283460435,4632.441516551485,4632.441516551485,5.559120130199148,5.025286990603253,-2.3988843477909048,7.424171338394158,3.4514529404962353,3.4514529404962353,0.9861294115703529,0.0,0.0,0.00022488353802181622,0.9984903290326353,0.0002252235514786503,199.20633984059353,0.0,0.0,0.0,0.10418496010106017,7.574450373571513e-05,0.0001491390342861011,0.0006006775125037304,0.09577479731352484,0.07189802703350386,0.023876770280020984,0.0957747739014364,0.07189802703350413,0.023876770280021078,0.37622339562684043,0.37622339562684043,0.12494087025460493,0.0,4.765262991822283,4.684446235868791,5.008791126483061,4.766862311484374,4.686513571372302,5.008979160548563,24856.887605812983,21128.354464941036,0.85,1.0619939393731397,0.659749122755195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535566565965443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.780699790655,1539.343122715398,0.37622339562684043,0.12494087025460493,6.112874298809886,3.4514529404962353
4423.0,-30.34337148333626,5.025267893430268,35.0132884269089,24.122682690527313,4.981896735889989,-26.810894955437355,-40.355059190746374,1.4494202079910914,-0.2813461548626037,-5.048561892586118,40.02639236004616,42238.05024139533,25752.29166075826,25752.29166075826,67990.3419021536,77486.08987618749,77486.08987618749,25752.29166075826,103238.38153694574,103238.38153694574,103238.38153694574,128095.22276143567,91786.32783190851,56538.288197116366,39164.48848310238,24856.841224489923,0.0,64021.329707592304,21128.315040816433,1539.3398010618218,0.0,0.8865758454646147,2.8147807892962975,0.0014959135982669303,353985.1910548125,1555671.5049639319,4.394736119689949,1555671.5049639319,4.394736119689949,0.85,0.09577458741225112,4.027634451161993,1.2679704281641175,1.0,0.0,4.027634451162029,1.2849755858472396,1.2852645707473238,3.1344054280271796,19370.769518225155,1975.2687735592845,4632.441516551485,4632.441516551485,5.559118570357898,5.025267893430268,-2.3988230700414306,7.4240909634716985,3.451489338263995,3.451489338263995,0.98613981093257,0.0,0.0,0.00022488353802181622,0.9984800907136042,0.0002252258608993336,199.20625924021218,0.0,0.0,0.0,0.10418496010106017,7.574543037507861e-05,0.0001491381076467376,0.0006006737803391062,0.0957745874122518,0.07189782141016925,0.023876766002082547,0.09577457456210797,0.07189782141016873,0.023876766002082377,0.37622248779145273,0.37622248779145273,0.12494090370649903,0.0,4.765638757731892,4.684944671093945,5.008796334342662,4.767215737723518,4.687012894383827,5.0088919951544995,24856.841224489923,21128.315040816433,0.85,1.0619951540008488,0.6597496558461251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535560700980965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.771210209565,1539.3398010618218,0.37622248779145273,0.12494090370649903,6.112874298809886,3.451489338263995
4424.0,-30.343273007136727,5.025248796683502,35.013281648499714,24.122677591536217,4.981917818204779,-26.81080421852824,-40.354955185297854,1.449449029596289,-0.2808726220573021,-5.048525393252641,40.02637941837872,42238.017648270245,25752.291609611908,25752.291609611908,67990.30925788215,77485.9839404524,77485.9839404524,25752.291609611908,103238.27555006431,103238.27555006431,103238.27555006431,128095.073997351,91786.19056583254,56538.224273650245,39164.40699131366,24856.7984472867,0.0,64021.20543860036,21128.278680193693,1539.336752881183,0.0,0.886576078457235,2.8147788217536327,0.0014959135982669303,353985.6948562396,1555670.9466479693,4.394728287762468,1555670.9466479693,4.394728287762468,0.85,0.09577437989301943,4.027634451161993,1.2679699622048068,1.0,0.0,4.027634451160155,1.2849754509778537,1.2852644358476066,3.1344057570103794,19370.740549318965,1975.265819552953,4632.441516551485,4632.441516551485,5.559118559316989,5.025248796683502,-2.398763891536142,7.424012688219644,3.451525722267817,3.451525722267817,0.9861502063622334,0.0,0.0,0.00022488353802181622,0.9984698280368582,0.00022522817586182955,199.20617844724745,0.0,0.0,0.0,0.10418496010106017,7.574632459500568e-05,0.00014913721342681055,0.0006006701787481211,0.09577437989301758,0.07189761771719247,0.02387676217582511,0.09577434313341975,0.07189761771719386,0.02387676217582557,0.37622158139237016,0.37622158139237016,0.12494093664470879,0.0,4.766027848932708,4.685459228130583,5.008806439413775,4.767652771195344,4.6875865836913135,5.008916307122604,24856.7984472867,21128.278680193693,0.85,1.0619967054992172,0.6597504273608014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535554819783927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.761729321168,1539.336752881183,0.37622158139237016,0.12494093664470879,6.112874298809886,3.451525722267817
4425.0,-30.34317435355389,5.025229766185693,35.01327489426135,24.122666555363708,4.981943340020682,-26.81071287799851,-40.35484733814371,1.4494818644653216,-0.2805960780297596,-5.048485787610475,40.026366565585725,42237.969733779304,25752.28365973701,25752.28365973701,67990.25339351632,77485.83587507647,77485.83587507647,25752.28365973701,103238.11953481348,103238.11953481348,103238.11953481348,128094.8743333722,91786.01289561711,56538.14675431996,39164.29571255239,24856.75479855871,0.0,64021.0505111111,21128.241578774905,1539.3335779111535,0.0,0.8865763269629919,2.81477980781783,0.0014959135982669303,353986.2415347777,1555670.3921662834,4.394719934371928,1555670.3921662834,4.394719934371928,0.85,0.095774171255088,4.027634451161993,1.267969431406819,1.0,0.0,4.027634451162299,1.2849752973286175,1.2852642821638154,3.134406131802838,19370.703053442678,1975.261996037656,4632.441516551485,4632.441516551485,5.559116843186335,5.025229766185693,-2.3987024395504393,7.423932205736133,3.4515620745715925,3.4515620745715925,0.9861605927347407,0.0,0.0,0.00022488353802181622,0.9984595469882357,0.0002252304950162051,199.20609750881755,0.0,0.0,0.0,0.10418496010106017,7.57472518555268e-05,0.0001491362861662894,0.000600666444081701,0.0957741712550828,0.07189741331745814,0.02387675793762466,0.09577420598999017,0.07189741331746204,0.023876757937625954,0.37622067745267834,0.37622067745267834,0.12494096947254046,0.0,4.766385331306367,4.685939315650899,5.0087935666617796,4.767889709580743,4.687934674284861,5.008817433395507,24856.75479855871,21128.241578774905,0.85,1.0619984028802583,0.6597512755034962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453554892453459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.752256411586,1539.3335779111535,0.37622067745267834,0.12494096947254046,6.112874298809886,3.4515620745715925
4426.0,-30.343075496913098,5.025210650179294,35.013268146815854,24.12265195688235,4.98195812258268,-26.81062242869192,-40.354743402544386,1.4495050543615295,-0.28014489047330926,-5.048453410581725,40.026353254964384,42237.93885524221,25752.29392076792,25752.29392076792,67990.23277601013,77485.71688430983,77485.71688430983,25752.29392076792,103238.01080507775,103238.01080507775,103238.01080507775,128094.72218623394,91785.85987012203,56538.08184105443,39164.197810075115,24856.711381156194,0.0,64020.90919123131,21128.204673982764,1539.330586192683,0.0,0.8865765402773012,2.814777652986181,0.0014959135982669303,353986.6884369185,1555669.8179336071,4.394712763925958,1555669.8179336071,4.394712763925958,0.85,0.09577396562737318,4.027634451161993,1.2679689214890826,1.0,0.0,4.027634451162582,1.2849751888126035,1.2852641736233967,3.134406396503092,19370.67075863728,1975.25870288399,4632.441516551485,4632.441516551485,5.559119058223669,5.025210650179294,-2.398646350070473,7.423857000249766,3.4515984150325596,3.4515984150325596,0.9861709757235885,0.0,0.0,0.00022488353802181622,0.9984492448927274,0.0002252328189661534,199.20601640385868,0.0,0.0,0.0,0.10418496010106017,7.574814549476844e-05,0.00014913539252704779,0.0006006628448295045,0.09577396562737724,0.07189721139967313,0.023876754227704106,0.09577396957597992,0.07189721139967009,0.023876754227703093,0.3762197737323866,0.3762197737323866,0.12494100082481846,0.0,4.766757819298334,4.686424878812545,5.008824441914271,4.7683085201084054,4.688428452324217,5.009009546811171,24856.711381156194,21128.204673982764,0.85,1.062000425094283,0.6597522495201829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535543018671042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.742790338125,1539.330586192683,0.3762197737323866,0.12494100082481846,6.112874298809886,3.4515984150325596
4427.0,-30.34297637556601,5.025191603530301,35.01326139834074,24.122651537787192,4.981982644439868,-26.810530767139202,-40.35463548554105,1.4495370360130773,-0.2796749389851243,-5.048413783783904,40.02633973008313,42237.89263925747,25752.28559787916,25752.28559787916,67990.17823713663,77485.61605757168,77485.61605757168,25752.28559787916,103237.90165545084,103237.90165545084,103237.90165545084,128094.56509099776,91785.72884450405,56538.00542618982,39164.13713146025,24856.663435546907,0.0,64020.80056700716,21128.16392021487,1539.3271681890703,0.0,0.8865767913267921,2.8147760976857024,0.0014959135982669303,353987.23540867394,1555669.2344577222,4.394704325035113,1555669.2344577222,4.394704325035113,0.85,0.0957737561104625,4.027634451161993,1.2679684049775828,1.0,0.0,4.027634451160392,1.2849750391560193,1.2852640239331554,3.1344067615565296,19370.643106729778,1975.25588317415,4632.441516551485,4632.441516551485,5.559117261570927,5.025191603530301,-2.398584959209138,7.423776562739439,3.4516346979809382,3.4516346979809382,0.9861813422802681,0.0,0.0,0.00022488353802181622,0.9984389153266491,0.00022523514916107147,199.20593508179314,0.0,0.0,0.0,0.10418496010106017,7.574907337647408e-05,0.00014913446464534215,0.0006006591076611803,0.09577375611045691,0.07189700639157123,0.023876749718885683,0.09577373111521466,0.07189700639157542,0.023876749718887078,0.37621887083986205,0.37621887083986205,0.12494103364211728,0.0,4.767139125798224,4.686931880384179,5.008826081942743,4.768738844798804,4.689034937480699,5.008908040001359,24856.663435546907,21128.16392021487,0.85,1.0620013750995652,0.6597526470330424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535537100656315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.733331621042,1539.3271681890703,0.37621887083986205,0.12494103364211728,6.112874298809886,3.4516346979809382
4428.0,-30.342877029631154,5.025172578871915,35.01325467780381,24.12263568202036,4.982005403139318,-26.810439079822952,-40.35452379668129,1.4495674533311256,-0.2794204958671571,-5.04837637647693,40.02632704689236,42237.831643877595,25752.28295900623,25752.28295900623,67990.11460288383,77485.45961444614,77485.45961444614,25752.28295900623,103237.74257345237,103237.74257345237,103237.74257345237,128094.36415332949,91785.54139761461,56537.913427045954,39164.031078409615,24856.62157987711,0.0,64020.65265828672,21128.128342895543,1539.3241452065668,0.0,0.8865770280094871,2.814777117835362,0.0014959135982669303,353987.7517452348,1555668.6872932918,4.394696369079197,1555668.6872932918,4.394696369079197,0.8499999999999999,0.09577354947499593,4.027634451161993,1.2679678247263664,1.0,0.0,4.027634451164381,1.2849748968196901,1.2852638815648154,3.1344071087539365,19370.60354756473,1975.2518492619529,4632.441516551485,4632.441516551485,5.559116691920359,5.025172578871915,-2.398525210121967,7.423697788993882,3.4516709699921244,3.4516709699921244,0.9861917057120355,0.0,0.0,0.00022488353802181622,0.998428562471623,0.00022523748465800504,199.2058535755358,0.0,0.0,0.0,0.10418496010106017,7.575003370006303e-05,0.0001491335043217532,0.0006006552398288091,0.09577354947499628,0.0718968037389003,0.023876745736095988,0.09577360331036218,0.07189680373890003,0.0238767457360959,0.376217970233857,0.376217970233857,0.12494106587841268,0.0,4.767488419178676,4.687397088919454,5.008825204556672,4.768955880609781,4.689328769567567,5.0088928698811515,24856.62157987711,21128.128342895543,0.85,1.0620028347068609,0.6597532185328386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535531166799889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.723881502134,1539.3241452065668,0.376217970233857,0.12494106587841268,6.112874298809886,3.4516709699921244
4429.0,-30.342777483664328,5.025153583649178,35.01324797879772,24.122635507397376,4.98202839956422,-26.810347188698174,-40.35441584475336,1.4495981045980855,-0.27891172995862235,-5.048338629941896,40.0263142329486,42237.78700726605,25752.279426728463,25752.279426728463,67990.0664339945,77485.36591340732,77485.36591340732,25752.279426728463,103237.64534013579,103237.64534013579,103237.64534013579,128094.22395668094,91785.41670810003,56537.83780195866,39163.97656237931,24856.578616545157,0.0,64020.555178924464,21128.091824063384,1539.3210567552421,0.0,0.8865772668951841,2.8147748325540145,0.0014959135982669303,353988.27276479144,1555668.134488208,4.394688339073527,1555668.134488208,4.394688339073527,0.85,0.09577334225755163,4.027634451161993,1.2679673296445984,1.0,0.0,4.027634451162511,1.2849747533886402,1.2852637381015086,3.1344074586217463,19370.57723284112,1975.2491659069224,4632.441516551485,4632.441516551485,5.559115929411486,5.025153583649178,-2.398465229718155,7.423618813367334,3.4517072168927285,3.4517072168927285,0.986202061969351,0.0,0.0,0.00022488353802181622,0.9984181888873885,0.00022523982487981378,199.20577190523338,0.0,0.0,0.0,0.10418496010106017,7.575096190344788e-05,0.00014913257611836835,0.0006006515013648787,0.09577334225754924,0.0718966007202657,0.02387674153728354,0.09577335920188625,0.07189660072026749,0.02387674153728414,0.37621706925962434,0.37621706925962434,0.12494109749827553,0.0,4.767861928527282,4.687896279842164,5.008819097281446,4.769426899983273,4.689964534358012,5.008866488448632,24856.578616545157,21128.091824063384,0.85,1.062003699342751,0.659753525867122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535525219503471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.714439186508,1539.3210567552421,0.37621706925962434,0.12494109749827553,6.112874298809886,3.4517072168927285
4430.0,-30.34267772560391,5.025134470791718,35.01324126871409,24.122616089321696,4.98204023589038,-26.810256222734576,-40.354311804380245,1.4496187330210772,-0.27848200173252735,-5.0483079407220774,40.02630051227784,42237.759463808776,25752.29354289523,25752.29354289523,67990.05300670401,77485.23938901539,77485.23938901539,25752.29354289523,103237.53293191062,103237.53293191062,103237.53293191062,128094.06605995697,91785.2545913763,56537.774666169695,39163.8665835629,24856.53312804634,0.0,64020.399711609236,21128.05315883939,1539.3179829232524,0.0,0.8865774730904783,2.8147727630108323,0.0014959135982669303,353988.6963718971,1555667.5425662666,4.394681407939357,1555667.5425662666,4.394681407939357,0.8500000000000001,0.09577313772635404,4.027634451161993,1.2679668609378862,1.0,0.0,4.0276344511620366,1.2849746568589988,1.2852636415501582,3.134407694084155,19370.543019404708,1975.2456771073414,4632.441516551485,4632.441516551485,5.559118976652713,5.025134470791718,-2.398410505173131,7.423544975964849,3.451743440965323,3.451743440965323,0.986212411704378,0.0,0.0,0.00022488353802181622,0.9984077933177101,0.00022524217011019916,199.2056900609906,0.0,0.0,0.0,0.10418496010106017,7.575185648405145e-05,0.00014913168153776477,0.0006006478983212203,0.09577313772635439,0.07189639993353798,0.0238767377928164,0.09577311981228645,0.07189639993353772,0.023876737792816315,0.3762161703625468,0.3762161703625468,0.12494112830712749,0.0,4.768243218959128,4.688387574221963,5.008868050217018,4.769825938989527,4.6904108783022025,5.009122254418571,24856.53312804634,21128.05315883939,0.85,1.0620060685809016,0.6597546977850175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535519260237117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.705004189724,1539.3179829232524,0.3762161703625468,0.12494112830712749,6.112874298809886,3.451743440965323
4431.0,-30.342577738254178,5.0251155145238995,35.013234565994566,24.12261472726243,4.9820708041701565,-26.810163177103753,-40.35420371275393,1.449656243019749,-0.27816549202583474,-5.048264326685254,40.026287306606655,42237.7159127879,25752.274752138255,25752.274752138255,67989.99066492615,77485.11013563104,77485.11013563104,25752.274752138255,103237.3848877693,103237.3848877693,103237.3848877693,128093.87001971979,91785.09723639471,56537.70301355168,39163.77135871447,24856.485131950496,0.0,64020.256490664964,21128.012362157922,1539.314465317608,0.0,0.8865777433074462,2.8147736913892865,0.0014959135982669303,353989.2983825382,1555666.972862027,4.394672324757391,1555666.972862027,4.394672324757391,0.85,0.09577292770573263,4.027634451161993,1.2679663427779455,1.0,0.0,4.027634451162482,1.2849744813329316,1.2852634659846158,3.1344081222407167,19370.50981089585,1975.242290781852,4632.441516551485,4632.441516551485,5.559114920312895,5.0251155145238995,-2.3983462841002954,7.423461798624195,3.4517795978927373,3.4517795978927373,0.9862227422550678,0.0,0.0,0.00022488353802181622,0.9983973739714435,0.00022524452075356564,199.20560802870008,0.0,0.0,0.0,0.10418496010106017,7.575278590929041e-05,0.00014913075211252583,0.0006006441549361082,0.09577292770572404,0.07189619471262024,0.023876732993103805,0.0957729617327509,0.07189619471262669,0.023876732993105946,0.3762152729809304,0.3762152729809304,0.12494116180341867,0.0,4.768597930256135,4.6888661816798844,5.008848532763693,4.770098834659393,4.690863213729358,5.008853447252648,24856.485131950496,21128.012362157922,0.85,1.0620074706329867,0.6597554934655212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535513288278796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.69557676008,1539.314465317608,0.3762152729809304,0.12494116180341867,6.112874298809886,3.4517795978927373
4432.0,-30.34247752677641,5.025096503562952,35.01322789786531,24.122610117215686,4.982088835017815,-26.81007118362707,-40.354095760826,1.4496824918684663,-0.2776253236659727,-5.0482306627464135,40.026274908682936,42237.673907902245,25752.28131531377,25752.28131531377,67989.955223216,77485.01839085846,77485.01839085846,25752.28131531377,103237.29970617223,103237.29970617223,103237.29970617223,128093.74594020317,91784.97222335551,56537.62774039939,39163.71609217347,24856.446234030933,0.0,64020.1623262044,21127.979298926293,1539.311703783059,0.0,0.8865779598710991,2.814770516559258,0.0014959135982669303,353989.7630511365,1555666.4380048637,4.3946650451022675,1555666.4380048637,4.3946650451022675,0.85,0.09577272420949197,4.027634451161993,1.2679658306622885,1.0,0.0,4.0276344511629,1.2849743585028521,1.2852633431269125,3.134408421857278,19370.483427894957,1975.2396004644763,4632.441516551485,4632.441516551485,5.559116337098297,5.025096503562952,-2.398289394937969,7.423385898500921,3.4518157702032655,3.4518157702032655,0.986233077200933,0.0,0.0,0.00022488353802181622,0.9983869313872205,0.00022524687668872944,199.20552581259673,0.0,0.0,0.0,0.10418496010106017,7.5753714143857e-05,0.00014912982387795922,0.000600640416346589,0.09577272420949574,0.0718959947090728,0.02387672950042294,0.09577270528638061,0.07189599470906997,0.023876729500421995,0.3762143763695392,0.3762143763695392,0.12494119332842626,0.0,4.768986771817936,4.689379135960962,5.00886249945944,4.770605339080419,4.691494714679436,5.008982418505184,24856.446234030933,21127.979298926293,0.85,1.062008479091074,0.6597558077514236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535507302599129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.68615724913,1539.311703783059,0.3762143763695392,0.12494119332842626,6.112874298809886,3.4518157702032655
4433.0,-30.342377135598365,5.025077457227297,35.013221217941165,24.12259509963917,4.982105985815496,-26.809979116375054,-40.353984002117045,1.4497079665921677,-0.2772453297329207,-5.048196202116555,40.026261228870716,42237.616912735066,25752.28556027848,25752.28556027848,67989.90247301354,77484.88818069405,77484.88818069405,25752.28556027848,103237.17374097253,103237.17374097253,103237.17374097253,128093.57281372776,91784.8083161174,56537.537048158185,39163.6347421769,24856.399072755234,0.0,64020.03381493213,21127.93921184195,1539.3084447580804,0.0,0.8865781851433732,2.814769541453767,0.0014959135982669303,353990.2387170807,1555665.8478460843,4.394657472714715,1555665.8478460843,4.394657472714715,0.85,0.0957725189038736,4.027634451161993,1.267965283929371,1.0,0.0,4.027634451162331,1.2849742392952723,1.2852632238925235,3.134408712637615,19370.448836584826,1975.2360731324995,4632.441516551485,4632.441516551485,5.559117253454109,5.025077457227297,-2.3982319779227868,7.423309435150085,3.451851894420919,3.451851894420919,0.9862433984059769,0.0,0.0,0.00022488353802181622,0.9983764701953717,0.00022524923687134663,199.20544344913066,0.0,0.0,0.0,0.10418496010106017,7.575467512245907e-05,0.00014912886289935716,0.0006006365458760645,0.09577251890386734,0.07189579342777819,0.02387672547608916,0.09577249367383356,0.07189579342778288,0.02387672547609072,0.37621348277710703,0.37621348277710703,0.12494122529476705,0.0,4.769366649212145,4.689874708280399,5.008892888097478,4.770950872383651,4.691922267533187,5.0090800108037,24856.399072755234,21127.93921184195,0.85,1.0620097869607104,0.6597562418482119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535501303507123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.676745561128,1539.3084447580804,0.37621348277710703,0.12494122529476705,6.112874298809886,3.451851894420919
4434.0,-30.342276524091268,5.02505841479599,35.01321453269447,24.122584901656978,4.9821259178274655,-26.809886572683098,-40.35387975219635,1.449735966419327,-0.2768491838558589,-5.048159959834219,40.026247713992625,42237.59186583538,25752.285091756898,25752.285091756898,67989.87695759228,77484.76619818048,77484.76619818048,25752.285091756898,103237.05128993739,103237.05128993739,103237.05128993739,128093.40336477383,91784.65367332252,56537.479340977414,39163.527035939005,24856.352074836443,0.0,64019.87911077545,21127.899263610976,1539.3051543423912,0.0,0.8865784188999144,2.8147685619041387,0.0014959135982669303,353990.7389760196,1555665.2648028682,4.394649615136552,1555665.2648028682,4.394649615136552,0.85,0.09577231346488976,4.027634451161993,1.2679648311575877,1.0,0.0,4.027634451162317,1.2849741082716335,1.2852630928394182,3.134409032240658,19370.416200461255,1975.2327451740662,4632.441516551485,4632.441516551485,5.559117152314875,5.02505841479599,-2.3981732910030087,7.423231705798999,3.451887976282268,3.451887976282268,0.9862537075092195,0.0,0.0,0.00022488353802181622,0.9983659861629044,0.00022525160225673167,199.2053609049694,0.0,0.0,0.0,0.10418496010106017,7.575557154547216e-05,0.00014912796647634406,0.0006006329354118541,0.09577231346489334,0.07189559193263037,0.023876721532262966,0.0957722808735423,0.07189559193262769,0.023876721532262075,0.376212590887306,0.376212590887306,0.12494125861975003,0.0,4.76974185633668,4.690365070049154,5.008920236630104,4.77131077597835,4.692395161309776,5.009098588840118,24856.352074836443,21127.899263610976,0.85,1.0620119547546696,0.6597574449141094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535495293662448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.667340813503,1539.3051543423912,0.376212590887306,0.12494125861975003,6.112874298809886,3.451887976282268
