time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4435.0,-30.342175700512513,5.025039510207608,35.013207884335756,24.1225887433626,4.9821565705220685,-26.80979276603847,-40.35376774901522,1.449773636048055,-0.2764525644811897,-5.048117340783852,40.026235417940995,42237.53556472425,25752.26855060584,25752.26855060584,67989.80411533009,77484.65777955565,77484.65777955565,25752.26855060584,103236.92633016148,103236.92633016148,103236.92633016148,128093.23597672753,91784.51684861281,56537.39463378153,39163.46912759031,24856.30964656605,0.0,64019.77877415636,21127.86319958114,1539.3019796046094,0.0,0.8865786807449277,2.8147683205323752,0.0014959135982669303,353991.3272553786,1555664.7343409953,4.394640813385516,1555664.7343409953,4.394640813385516,0.85,0.0957721068903968,4.027634451161993,1.267964310799726,1.0,0.0,4.027634451161407,1.2849739319987363,1.285262916526878,3.1344094622193115,19370.387324701882,1975.2298006660667,4632.441516551485,4632.441516551485,5.559113581594987,5.025039510207608,-2.3981099006241293,7.423149410831737,3.451924027577536,3.451924027577536,0.9862640078792959,0.0,0.0,0.00022488353802181622,0.9983554801510388,0.000225253972650898,199.2052781868879,0.0,0.0,0.0,0.10418496010106017,7.575653464806071e-05,0.00014912700337375552,0.0006006290563866885,0.09577210689039319,0.07189538951829204,0.023876717372101144,0.09577210342113848,0.07189538951829474,0.023876717372102046,0.3762117003738847,0.3762117003738847,0.12494129286747278,0.0,4.770110404016293,4.690865173471593,5.008891473622214,4.771664776302657,4.692946308305295,5.008857512607165,24856.30964656605,21127.86319958114,0.85,1.0620124814110785,0.6597575995025897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535489270632922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.657943826174,1539.3019796046094,0.3762117003738847,0.12494129286747278,6.112874298809886,3.451924027577536
4436.0,-30.342074663815136,5.025020565838369,35.013201274599304,24.122573411464714,4.982175790003627,-26.80969991100209,-40.3536596923135,1.4498010371905778,-0.2761222791446585,-5.048083085241707,40.02622324617726,42237.4963769904,25752.273324308695,25752.273324308695,67989.7697012991,77484.51781868901,77484.51781868901,25752.273324308695,103236.79114299771,103236.79114299771,103236.79114299771,128093.06264314112,91784.34376659224,56537.32232489365,39163.35715744288,24856.271500143415,0.0,64019.62865758629,21127.830775121904,1539.2992405058428,0.0,0.8865788995030884,2.8147679753089583,0.0014959135982669303,353991.8000921004,1555664.2092411404,4.394633459973911,1555664.2092411404,4.394633459973911,0.85,0.0957719049932732,4.027634451161993,1.267963779452257,1.0,0.0,4.027634451162788,1.2849738037766703,1.2852627882759753,3.134409774988689,19370.35079712738,1975.2260758900727,4632.441516551485,4632.441516551485,5.559114612088916,5.025020565838369,-2.398052674564395,7.423073240402763,3.4519600887180344,3.4519600887180344,0.9862743110622956,0.0,0.0,0.00022488353802181622,0.9983449520514198,0.00022525634807860838,199.20519529402773,0.0,0.0,0.0,0.10418496010106017,7.57574638260524e-05,0.0001491260741957638,0.0006006253139973979,0.09577190499327085,0.07189519109129346,0.023876713901977396,0.09577194488523377,0.07189519109129522,0.023876713901977983,0.37621081187946864,0.37621081187946864,0.1249413244675196,0.0,4.770467618083956,4.691340626484362,5.0088915399711595,4.77196080609707,4.693307320563008,5.008956983129053,24856.271500143415,21127.830775121904,0.85,1.0620144341190636,0.6597585344160737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535483234912896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.648554441066,1539.2992405058428,0.37621081187946864,0.1249413244675196,6.112874298809886,3.4519600887180344
4437.0,-30.34197342450597,5.0250016382482725,35.01319466914149,24.12256820769983,4.982197157190558,-26.809606658777234,-40.35355153083799,1.4498303914618247,-0.27567507736000607,-5.048046225813014,40.02621015132638,42237.45776820088,25752.271310811517,25752.271310811517,67989.7290790124,77484.4103491972,77484.4103491972,25752.271310811517,103236.68166000872,103236.68166000872,103236.68166000872,128092.90812235296,91784.20396363546,56537.25138263915,39163.28064555145,24856.226462344253,0.0,64019.507107895704,21127.792492992616,1539.2960483495506,0.0,0.8865791348817317,2.814766396333287,0.0014959135982669303,353992.3088713904,1555663.6443186991,4.394625547878471,1555663.6443186991,4.394625547878471,0.85,0.09577170021274087,4.027634451161993,1.2679632585449148,1.0,0.0,4.0276344511613384,1.2849736664150795,1.2852626508834926,3.1344101100519857,19370.32129283281,1975.2230672893202,4632.441516551485,4632.441516551485,5.559114177437518,5.0250016382482725,-2.3979935704899322,7.422995208738205,3.451996106350326,3.451996106350326,0.9862846018143789,0.0,0.0,0.00022488353802181622,0.9983344029596148,0.00022525872829298193,199.2051122350093,0.0,0.0,0.0,0.10418496010106017,7.575839391554512e-05,0.00014912514410627108,0.0006006215679369143,0.09577170021273909,0.07189499057708167,0.023876709635657432,0.09577171797829591,0.071894990577083,0.023876709635657876,0.3762099238382009,0.3762099238382009,0.1249413556792313,0.0,4.770834469895874,4.691829279544493,5.00889050644696,4.772371148453033,4.693853706008554,5.008956504465573,24856.226462344253,21127.792492992616,0.85,1.0620158159672404,0.6597591839783412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535477186439731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.639172686218,1539.2960483495506,0.3762099238382009,0.1249413556792313,6.112874298809886,3.451996106350326
4438.0,-30.341871950362197,5.024982658106976,35.0131880611496,24.122553294897102,4.982213632787442,-26.809513684387074,-40.353443439211674,1.4498553668123284,-0.27528382884855773,-5.0480127149509455,40.026196866600046,42237.42027869687,25752.27761695558,25752.27761695558,67989.69789565244,77484.28322914154,77484.28322914154,25752.27761695558,103236.56084609713,103236.56084609713,103236.56084609713,128092.74253865861,91784.04243471725,56537.17948427257,39163.181056049645,24856.181692561488,0.0,64019.362748611136,21127.754438677264,1539.2929468497366,0.0,0.8865793538780072,2.8147651623948375,0.0014959135982669303,353992.77143013244,1555663.071205037,4.394618186467907,1555663.071205037,4.394618186467907,0.85,0.09577149718390522,4.027634451161993,1.267962766210549,1.0,0.0,4.02763445116229,1.2849735495444146,1.285262533986544,3.134410395132246,19370.28720344805,1975.219591139487,4632.441516551485,4632.441516551485,5.559115538737826,5.024982658106976,-2.3979369756846114,7.422919633791587,3.452032097470378,3.452032097470378,0.9862948849915366,0.0,0.0,0.00022488353802181622,0.9983238295187884,0.00022526111405175462,199.20502898339674,0.0,0.0,0.0,0.10418496010106017,7.575932341494637e-05,0.00014912421460686986,0.0006006178242531036,0.09577149718390378,0.07189479150255354,0.023876705681350238,0.09577150668199945,0.07189479150255462,0.023876705681350596,0.3762090372772233,0.3762090372772233,0.1249413865135935,0.0,4.771200768077449,4.692307998412616,5.008917208205673,4.7727288861024135,4.6942863466382505,5.009087776098397,24856.181692561488,21127.754438677264,0.85,1.0620177236476387,0.6597600860938464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535471125842439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.629798358252,1539.2929468497366,0.3762090372772233,0.1249413865135935,6.112874298809886,3.452032097470378
4439.0,-30.341770327774025,5.024963717271908,35.01318145238877,24.122553190123313,4.982236127965201,-26.809419974398715,-40.35333524281157,1.4498857745899012,-0.27478198503075646,-5.04797492684989,40.02618362821955,42237.382943362165,25752.27290020811,25752.27290020811,67989.65584357028,77484.19173120733,77484.19173120733,25752.27290020811,103236.46463141544,103236.46463141544,103236.46463141544,128092.59987768898,91783.9189048476,56537.110117002405,39163.120875383545,24856.135246273534,0.0,64019.256121657076,21127.714959332505,1539.2896533475648,0.0,0.8865795945104525,2.814762973195991,0.0014959135982669303,353993.2930292342,1555662.5000909283,4.394610097775088,1555662.5000909283,4.394610097775088,0.8500000000000001,0.09577129231308495,4.027634451161993,1.2679622749751442,1.0,0.0,4.027634451161733,1.284973407253059,1.2852623916631878,3.134410742220755,19370.261133458214,1975.2169327403562,4632.441516551485,4632.441516551485,5.559114520538794,5.024963717271908,-2.397877267828211,7.42284098510012,3.4520680411915006,3.4520680411915006,0.986305154626143,0.0,0.0,0.00022488353802181622,0.9983132407313479,0.00022526350332393693,199.2049456100669,0.0,0.0,0.0,0.10418496010106017,7.576025382587595e-05,0.00014912328419594027,0.0006006140768979898,0.09577129231308543,0.07189459089055406,0.023876701422531378,0.0957712532746183,0.0718945908905537,0.023876701422531257,0.3762081516235723,0.3762081516235723,0.12494141872799426,0.0,4.771584995863748,4.692815924157117,5.00892783646492,4.773192941819161,4.694919201879372,5.009042248562423,24856.135246273534,21127.714959332505,0.85,1.0620188356198355,0.6597606017648443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453546505119206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.620432109448,1539.2896533475648,0.3762081516235723,0.12494141872799426,6.112874298809886,3.4520680411915006
4440.0,-30.34166846048838,5.024944831240117,35.01317487131803,24.1225421888754,4.982260955551736,-26.80932581095705,-40.353223169781245,1.4499183060204215,-0.2745101725942618,-5.0479363880629835,40.02617121723087,42237.33065029146,25752.266323814958,25752.266323814958,67989.59697410642,77484.04669299767,77484.04669299767,25752.266323814958,103236.31301681262,103236.31301681262,103236.31301681262,128092.40650385253,91783.74267979163,56537.02663708567,39163.01782522884,24856.093487039907,0.0,64019.111312268746,21127.67946398392,1539.2866056275564,0.0,0.886579835969619,2.814763897067031,0.0014959135982669303,353993.8249908723,1555661.9646712951,4.394601981295599,1555661.9646712951,4.394601981295599,0.85,0.09577108890769556,4.027634451161993,1.2679617491224784,1.0,0.0,4.027634451160085,1.2849732550242334,1.2852622394001267,3.1344111135496244,19370.223942571258,1975.2131403253159,4632.441516551485,4632.441516551485,5.559113100900115,5.024944831240117,-2.397817013310258,7.422761844550376,3.452103965136433,3.452103965136433,0.9863154186104095,0.0,0.0,0.00022488353802181622,0.9983026265687028,0.0002252658983726913,199.2048620360521,0.0,0.0,0.0,0.10418496010106017,7.576121758416615e-05,0.00014912232043765006,0.0006006101952318976,0.09577108890769163,0.07189439149183627,0.02387669741585537,0.09577112116958598,0.07189439149183921,0.023876697415856345,0.37620726878681227,0.37620726878681227,0.1249414510891014,0.0,4.77193874779698,4.693289317238168,5.008920225389772,4.773426215468703,4.695255884933715,5.008963108407158,24856.093487039907,21127.67946398392,0.85,1.0620203183151147,0.6597612772890369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453545896766029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.611072216952,1539.2866056275564,0.37620726878681227,0.1249414510891014,6.112874298809886,3.452103965136433
4441.0,-30.34156639598354,5.024925943439399,35.013168313638516,24.122537054959707,4.982281935236422,-26.809231854835968,-40.35311493845654,1.4499473940888248,-0.27405769734622254,-5.047900530662677,40.02615873640741,42237.29495429541,25752.266536086216,25752.266536086216,67989.56149038163,77483.94098237288,77483.94098237288,25752.266536086216,103236.2075184591,103236.2075184591,103236.2075184591,128092.25982530949,91783.60414465528,56536.958116577815,39162.94003119719,24856.052306850397,0.0,64018.99233804759,21127.644460822838,1539.2836567211405,0.0,0.8865800640124158,2.814762131825105,0.0014959135982669303,353994.31994114496,1555661.4262390772,4.3945943158006635,1555661.4262390772,4.3945943158006635,0.85,0.09577088677389924,4.027634451161993,1.2679612326109786,1.0,0.0,4.027634451161189,1.2849731189084392,1.2852621032537208,3.1344114455743584,19370.19470584004,1975.2101590084321,4632.441516551485,4632.441516551485,5.559113146722875,5.024925943439399,-2.3977587512631717,7.422684694702571,3.45213987404563,3.45213987404563,0.9863256782987514,0.0,0.0,0.00022488353802181622,0.9982919919786828,0.00022526829808188856,199.2047783003049,0.0,0.0,0.0,0.10418496010106017,7.576214831693954e-05,0.00014912138970487668,0.0006006064465805147,0.09577088677390065,0.07189419321230994,0.023876693561590712,0.09577090226729038,0.07189419321230887,0.023876693561590362,0.37620638644720056,0.37620638644720056,0.12494148246813953,0.0,4.7723060889405815,4.693777954445011,5.00892121838541,4.773842833316451,4.695800421676324,5.0089934158026495,24856.052306850397,21127.644460822838,0.85,1.0620217377269505,0.6597619458185857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535452869485073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.601720613982,1539.2836567211405,0.37620638644720056,0.12494148246813953,6.112874298809886,3.45213987404563
4442.0,-30.341464089543283,5.024907007381856,35.0131617529972,24.122522072307788,4.982298653263463,-26.80913810713346,-40.35300293527541,1.4499726708536214,-0.27367878407380886,-5.0478669536824885,40.02614553477797,42237.24469128526,25752.27232690517,25752.27232690517,67989.51701819044,77483.81266557894,77483.81266557894,25752.27232690517,103236.0849924841,103236.0849924841,103236.0849924841,128092.09264761233,91783.44118021807,56536.87320592437,39162.853304770775,24856.00765512822,0.0,64018.860959899,21127.60650685899,1539.2805585608025,0.0,0.8865802830430425,2.8147610678935218,0.0014959135982669303,353994.7834145985,1555660.8567108943,4.394586953245876,1555660.8567108943,4.394586953245876,0.85,0.0957706850133584,4.027634451161993,1.26796073533129,1.0,0.0,4.02763445116173,1.284973000627425,1.2852619849461056,3.1344117340951017,19370.160313500488,1975.2066519658079,4632.441516551485,4632.441516551485,5.559114396780525,5.024907007381856,-2.3977022158158223,7.422609223197679,3.45217575094448,3.45217575094448,0.98633592884128,0.0,0.0,0.00022488353802181622,0.9982813323028682,0.00022527070350303704,199.20469436613976,0.0,0.0,0.0,0.10418496010106017,7.576311149683582e-05,0.0001491204265249804,0.0006006025672439818,0.09577068501335562,0.07189399532961498,0.023876689683740633,0.09577069696702752,0.07189399532961707,0.02387668968374133,0.37620550574571326,0.37620550574571326,0.1249415135784287,0.0,4.772669893335603,4.694253593742474,5.008947205907248,4.774188169608692,4.696219750460898,5.009115042531562,24856.00765512822,21127.60650685899,0.85,1.0620232225121693,0.6597625146399028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535446759508668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.592376357548,1539.2805585608025,0.37620550574571326,0.1249415135784287,6.112874298809886,3.45217575094448
4443.0,-30.34136164448988,5.024888100941821,35.013155190517374,24.122511560004227,4.982320445630897,-26.809043727204607,-40.35289463410152,1.4500025283456246,-0.27333951396406064,-5.0478297634739775,40.02613235994502,42237.21027830605,25752.26877280421,25752.26877280421,67989.47905111026,77483.68182483943,77483.68182483943,25752.26877280421,103235.95059764363,103235.95059764363,103235.95059764363,128091.91216202441,91783.27769008947,56536.806143556314,39162.74616281461,24855.96156438077,0.0,64018.70772719538,21127.567329723654,1539.277293649276,0.0,0.8865805203955909,2.8147609471509254,0.0014959135982669303,353995.29676311713,1555660.2883388868,4.394578974815835,1555660.2883388868,4.394578974815835,0.85,0.09577048171876418,4.027634451161993,1.2679602061817428,1.0,0.0,4.027634451162365,1.2849728609112168,1.2852618451984759,3.1344120749023947,19370.125810217978,1975.2031336101502,4632.441516551485,4632.441516551485,5.559113629560703,5.024888100941821,-2.397643057833369,7.42253115877519,3.4522115818061865,3.4522115818061865,0.986346166230339,0.0,0.0,0.00022488353802181622,0.9982706583074715,0.00022527311220696137,199.20461031832465,0.0,0.0,0.0,0.10418496010106017,7.576404285180534e-05,0.00014911949517001086,0.0006005988160866202,0.09577048171876415,0.07189379614897319,0.02387668556979096,0.09577051536250482,0.07189379614897322,0.023876685569790966,0.37620462589194376,0.37620462589194376,0.12494154599071527,0.0,4.773019982888343,4.694715051014839,5.008960887785349,4.774490249509938,4.696631322388782,5.009086376627749,24855.96156438077,21127.567329723654,0.85,1.062025171467622,0.6597635562762777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535440635054229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.583040350033,1539.277293649276,0.37620462589194376,0.12494154599071527,6.112874298809886,3.4522115818061865
4444.0,-30.341258964226135,5.024869261839588,35.01314865541146,24.12251093136149,4.9823460488741835,-26.80894875451497,-40.352782456297405,1.4500358391629815,-0.2729174882231291,-5.047790771315019,40.02612003230945,42237.16078457884,25752.26069226795,25752.26069226795,67989.4214768468,77483.57567086878,77483.57567086878,25752.26069226795,103235.83636313674,103235.83636313674,103235.83636313674,128091.75614365222,91783.14033417267,56536.72544788248,39162.683206989095,24855.919780515484,0.0,64018.60298750458,21127.53181343816,1539.2742365541137,0.0,0.8865807638621525,2.814759948360879,0.0014959135982669303,353995.8349851705,1555659.756515744,4.394570790870783,1555659.756515744,4.394570790870783,0.85,0.09577027886187003,4.027634451161993,1.267959714396857,1.0,0.0,4.027634451162684,1.2849727050354314,1.2852616892876347,3.134412455127548,19370.096822351603,1975.200177670418,4632.441516551485,4632.441516551485,5.559111885224324,5.024869261839588,-2.3975825781461935,7.422451839985781,3.452247390042413,3.452247390042413,0.9863563971549751,0.0,0.0,0.00022488353802181622,0.9982599599284738,0.00022527552646499948,199.20452607760978,0.0,0.0,0.0,0.10418496010106017,7.576500755569917e-05,0.00014911853046611705,0.0006005949306119823,0.095770278861869,0.07189359725855808,0.023876681603310912,0.09577031747325153,0.07189359725855886,0.023876681603311172,0.3762037461730652,0.3762037461730652,0.12494157871538242,0.0,4.773375977745843,4.695192439156131,5.008950248303563,4.7748732830918925,4.6971758477834555,5.008981880180727,24855.919780515484,21127.53181343816,0.85,1.0620260096915464,0.6597638625888613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535434502307052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.57371052962,1539.2742365541137,0.3762037461730652,0.12494157871538242,6.112874298809886,3.452247390042413
4445.0,-30.34115611932369,5.024850337447362,35.01314212776666,24.12249626303094,4.98236076679833,-26.808854722233928,-40.352674190048106,1.4500593697085988,-0.2724919416376679,-5.0477590466234865,40.02610717941663,42237.12820120232,25752.270927067093,25752.270927067093,67989.39912826942,77483.45669841343,77483.45669841343,25752.270927067093,103235.72762548052,103235.72762548052,103235.72762548052,128091.60547724384,91782.9856862971,56536.65718908622,39162.58721912321,24855.87785176331,0.0,64018.46507088652,21127.496173998814,1539.271337583595,0.0,0.8865809721848489,2.814758054919788,0.0014959135982669303,353996.27289236913,1555659.2020327663,4.3945637882627,1555659.2020327663,4.3945637882627,0.85,0.09577007920135211,4.027634451161993,1.2679591989843177,1.0,0.0,4.027634451161926,1.284972594925809,1.2852615791532493,3.1344127237161334,19370.064185155796,1975.1968496026468,4632.441516551485,4632.441516551485,5.559114094599035,5.024850337447362,-2.397527488355669,7.422377825803031,3.452283187081475,3.452283187081475,0.9863666248804215,0.0,0.0,0.00022488353802181622,0.9982492445195446,0.0002252779446179819,199.20444170189376,0.0,0.0,0.0,0.10418496010106017,7.576593863187054e-05,0.00014911759938994568,0.0006005911805775178,0.09577007920135219,0.07189340100802255,0.02387667819332965,0.09577009518602633,0.07189340100802248,0.023876678193329625,0.3762028678362102,0.3762028678362102,0.12494161022357943,0.0,4.773742292995337,4.69566950634669,5.008982020038786,4.775267104985801,4.697637867906167,5.0091694691334965,24855.87785176331,21127.496173998814,0.85,1.0620279485455635,0.6597647749666271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535428355484488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.564388836086,1539.271337583595,0.3762028678362102,0.12494161022357943,6.112874298809886,3.452283187081475
4446.0,-30.341053043473458,5.024831444166417,35.01313559059533,24.122491024341457,4.982382259444942,-26.80875980455507,-40.35256578410042,1.450089020526523,-0.2720635652367491,-5.047721915873812,40.02609384664596,42237.09601502371,25752.267193713396,25752.267193713396,67989.36320873711,77483.34850918294,77483.34850918294,25752.267193713396,103235.61570289634,103235.61570289634,103235.61570289634,128091.44626684635,91782.84447100387,56536.59197684465,39162.50277128803,24855.830563950018,0.0,64018.33333523805,21127.455979357514,1539.2680064709605,0.0,0.8865812098057302,2.8147567553476573,0.0014959135982669303,353996.7854218501,1555658.6268476746,4.394555800821273,1555658.6268476746,4.394555800821273,0.85,0.09576987637921233,4.027634451161993,1.26795871983748,1.0,0.0,4.0276344511623625,1.2849724561768063,1.2852614403730427,3.1344130621643527,19370.034382798927,1975.1938106079986,4632.441516551485,4632.441516551485,5.559113288684123,5.024831444166417,-2.3974684659192538,7.4222999100856715,3.4523189269928864,3.4523189269928864,0.9863768362836819,0.0,0.0,0.00022488353802181622,0.9982385051726322,0.00022528036822515234,199.20435713677597,0.0,0.0,0.0,0.10418496010106017,7.576687092003082e-05,0.0001491166671017854,0.0006005874256616051,0.09576987637920706,0.07189320222255959,0.023876674156647477,0.09576986938275898,0.07189320222256354,0.023876674156648788,0.37620199090376194,0.37620199090376194,0.12494164332445451,0.0,4.774111544421885,4.696155478005039,5.008998733118574,4.775658350637059,4.698169696725017,5.009136233556887,24855.830563950018,21127.455979357514,0.85,1.0620295728835112,0.6597656298523918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535422198811248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.555073863492,1539.2680064709605,0.37620199090376194,0.12494164332445451,6.112874298809886,3.4523189269928864
4447.0,-30.340949790860098,5.0248125430121755,35.01312906325226,24.122480826359265,4.982402036362153,-26.80866489939733,-40.352453641220905,1.450117144899372,-0.27168034154374254,-5.047686657882003,40.02608105857294,42237.04887902637,25752.26813850906,25752.26813850906,67989.31701753543,77483.22706555256,77483.22706555256,25752.26813850906,103235.49520406162,103235.49520406162,103235.49520406162,128091.28255853627,91782.68923504662,56536.51104852032,39162.420207251445,24855.78735447465,0.0,64018.2075617261,21127.419251303454,1539.2649511233683,0.0,0.8865814359046026,2.8147558310206846,0.0014959135982669303,353997.2721015,1555658.0751613718,4.3945482006859224,1555658.0751613718,4.3945482006859224,0.8500000000000001,0.0957696759026043,4.027634451161993,1.2679582187114287,1.0,0.0,4.027634451162974,1.2849723245707283,1.285261308737367,3.1344133831890177,19370.00162149319,1975.1904698845365,4632.441516551485,4632.441516551485,5.559113492636113,5.0248125430121755,-2.397410848920207,7.422223391932382,3.45235464474888,3.45235464474888,0.9863870413568229,0.0,0.0,0.00022488353802181622,0.9982277475339336,0.0002252827960126119,199.2042724267108,0.0,0.0,0.0,0.10418496010106017,7.576783535686256e-05,0.00014911570266495366,0.0006005835412625955,0.09576967590260704,0.07189300523755938,0.023876670665047665,0.09576967225981431,0.07189300523755732,0.023876670665046982,0.37620111595308814,0.37620111595308814,0.12494167680709477,0.0,4.774477248560572,4.69663523894144,5.009019932523245,4.776006316338282,4.698621068138209,5.009171814984995,24855.78735447465,21127.419251303454,0.85,1.0620309378699866,0.6597661897718954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535416028317858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.545766945714,1539.2649511233683,0.37620111595308814,0.12494167680709477,6.112874298809886,3.45235464474888
4448.0,-30.340846313142343,5.024793685566481,35.013122550710605,24.122475273348414,4.9824254082965505,-26.808569432127772,-40.35234520034862,1.4501485272819878,-0.2712998813707941,-5.04764898813575,40.0260684350093,42237.01798578894,25752.262893483366,25752.262893483366,67989.28087927231,77483.11003153877,77483.11003153877,25752.262893483366,103235.37292502214,103235.37292502214,103235.37292502214,128091.11692442484,91782.53977298547,56536.44772723586,39162.324495277346,24855.743999402708,0.0,64018.068494680054,21127.3823994923,1539.2618315414704,0.0,0.8865816737011556,2.8147552245839,0.0014959135982669303,353997.79207210714,1555657.5305722635,4.394540207345095,1555657.5305722635,4.394540207345095,0.85,0.095769474765751,4.027634451161993,1.2679577115410945,1.0,0.0,4.027634451163006,1.2849721777190481,1.2852611618526606,3.134413741402121,19369.970078721984,1975.1872534170166,4632.441516551485,4632.441516551485,5.559112360398249,5.024793685566481,-2.3973514786095227,7.422145164176003,3.4523903286409614,3.4523903286409614,0.9863972367545604,0.0,0.0,0.00022488353802181622,0.9982169665676048,0.00022528522911715692,199.20418753203873,0.0,0.0,0.0,0.10418496010106017,7.576876796696102e-05,0.00014911477005485522,0.0006005797850500336,0.09576947476575215,0.07189280774551715,0.023876667020235005,0.09576948321988461,0.07189280774551628,0.023876667020234717,0.37620024253503126,0.37620024253503126,0.12494171087845961,0.0,4.774837455191232,4.697113619159893,5.009023224286864,4.77634910676494,4.699098493534848,5.00910806492584,24855.743999402708,21127.3823994923,0.85,1.0620326804286866,0.6597671404175348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535409847248042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.536467004951,1539.2618315414704,0.37620024253503126,0.12494171087845961,6.112874298809886,3.4523903286409614
4449.0,-30.340742613532214,5.024774822068621,35.01311605598105,24.122464970592432,4.982445687877093,-26.808474074409926,-40.35223295269532,1.45017714875477,-0.27093107668821403,-5.047613689226377,40.02605592874073,42236.97238433907,25752.26361974314,25752.26361974314,67989.23600408221,77482.9861978932,77482.9861978932,25752.26361974314,103235.24981763634,103235.24981763634,103235.24981763634,128090.95212089288,91782.38216953483,56536.36835598057,39162.23757061584,24855.70230325653,0.0,64017.93987387237,21127.34695776805,1539.2588609540235,0.0,0.8865818989861997,2.814754494693422,0.0014959135982669303,353998.27931764605,1555656.9910434869,4.394532634571314,1555656.9910434869,4.394532634571314,0.8500000000000001,0.09576927528356582,4.027634451161993,1.2679571604123345,1.0,0.0,4.0276344511618385,1.2849720437868832,1.285261027890375,3.134414068100916,19369.93681777572,1975.1838617444002,4632.441516551485,4632.441516551485,5.559112517175139,5.024774822068621,-2.397293876331391,7.422068698400012,3.4524259942165307,3.4524259942165307,0.9864074269190087,0.0,0.0,0.00022488353802181622,0.9982061626091052,0.00022528766746341956,199.20410245539543,0.0,0.0,0.0,0.10418496010106017,7.576973332720828e-05,0.00014911380469460794,0.0006005758969318439,0.09576927528356174,0.07189261165157064,0.0238766636319911,0.09576929789813479,0.0718926116515737,0.023876663631992118,0.37619937057914493,0.37619937057914493,0.12494174434854015,0.0,4.775193220097606,4.697583968064009,5.009032901861474,4.7766826125381385,4.699532227096938,5.0091387747688145,24855.70230325653,21127.34695776805,0.85,1.0620341132194204,0.6597677536570844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453540365270795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.527175015535,1539.2588609540235,0.37619937057914493,0.12494174434854015,6.112874298809886,3.4524259942165307
4450.0,-30.34063874109676,5.0247559385254865,35.01310956317361,24.122454912308626,4.982464296209512,-26.80837872826645,-40.35212070504201,1.4502042833791997,-0.27052431280162637,-5.047579119161829,40.026042995265925,42236.927489458205,25752.266025176155,25752.266025176155,67989.19351463436,77482.87019201767,77482.87019201767,25752.266025176155,103235.13621719382,103235.13621719382,103235.13621719382,128090.79444721251,91782.23164736359,56536.28894480413,39162.158558399395,24855.658230018682,0.0,64017.81678841807,21127.309495515878,1539.2557711789955,0.0,0.8865821221042615,2.8147531805030934,0.0014959135982669303,353998.7565031465,1555656.4330848958,4.394525134641451,1555656.4330848958,4.394525134641451,0.8499999999999999,0.0957690756989196,4.027634451161993,1.2679566752212126,1.0,0.0,4.027634451160902,1.2849719168123461,1.285260900887282,3.134414377828133,19369.90505127677,1975.1806224629993,4632.441516551485,4632.441516551485,5.55911303643329,5.0247559385254865,-2.3972368511186297,7.421992789644117,3.452461626537287,3.452461626537287,0.986417607582082,0.0,0.0,0.00022488353802181622,0.9981953407712137,0.00022529010989779755,199.20401723703662,0.0,0.0,0.0,0.10418496010106017,7.577069869882827e-05,0.00014911283932298795,0.000600572008767849,0.09576907569892021,0.07189241554158199,0.02387666015733822,0.09576908504650462,0.07189241554158153,0.02387666015733807,0.37619849962468216,0.37619849962468216,0.12494177772719364,0.0,4.7755525467616735,4.6980556834241725,5.009052763425359,4.777054806360184,4.700008028376033,5.009197985530591,24855.658230018682,21127.309495515878,0.85,1.062035491452979,0.6597683208887497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535397444889895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.51789092062,1539.2557711789955,0.37619849962468216,0.12494177772719364,6.112874298809886,3.452461626537287
4451.0,-30.34053471005695,5.0247371068125775,35.01310308221782,24.12245456306266,4.982488046291863,-26.80828272518756,-40.35200838753951,1.4502360614224694,-0.27007058442734433,-5.047541182297973,40.02603035485575,42236.882837636156,25752.25980554908,25752.25980554908,67989.14264318525,77482.77263504911,77482.77263504911,25752.25980554908,103235.0324405982,103235.0324405982,103235.0324405982,128090.64683599917,91782.10159145259,56536.21179403962,39162.099774903305,24855.61439540098,0.0,64017.71417030429,21127.27223609083,1539.2526186892278,0.0,0.8865823613224163,2.8147516416810685,0.0014959135982669303,353999.2801626099,1555655.8877694502,4.394517093523067,1555655.8877694502,4.394517093523067,0.85,0.09576887506132731,4.027634451161993,1.2679561620065947,1.0,0.0,4.027634451163069,1.2849717681092943,1.2852607521507875,3.13441474055749,19369.87760401817,1975.1778236215396,4632.441516551485,4632.441516551485,5.559111693809308,5.0247371068125775,-2.397177370447174,7.421914477259751,3.452497221371889,3.452497221371889,0.9864277775348255,0.0,0.0,0.00022488353802181622,0.998184502536144,0.00022529255608601603,199.20393188862965,0.0,0.0,0.0,0.10418496010106017,7.577166468255889e-05,0.00014911187333925733,0.0006005681181384964,0.09576887506132417,0.07189221861918933,0.023876656442134842,0.09576886238925074,0.07189221861919169,0.023876656442135623,0.3761976298678225,0.3761976298678225,0.12494181165698588,0.0,4.77592188936768,4.698547693870637,5.0090516509072245,4.777470597870604,4.700587597048411,5.009119382560925,24855.61439540098,21127.27223609083,0.85,1.0620363992115665,0.6597686809821844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535391226731236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.508613744625,1539.2526186892278,0.3761976298678225,0.12494181165698588,6.112874298809886,3.452497221371889
4452.0,-30.340430472068327,5.024718262999036,35.013096619408685,24.122444295231276,4.982507903761536,-26.808186925143705,-40.351899911742635,1.4502643568369133,-0.26969609997451016,-5.047506283559875,40.02601792150365,42236.854819712775,25752.26125762494,25752.26125762494,67989.11607733772,77482.65074313404,77482.65074313404,25752.26125762494,103234.91200075898,103234.91200075898,103234.91200075898,128090.48506302218,91781.94554089075,56536.14961746948,39161.995470468086,24855.57306226319,0.0,64017.568532731275,21127.23710292371,1539.2496771472531,0.0,0.8865825843020565,2.814750790416711,0.0014959135982669303,353999.76188600407,1555655.3513867664,4.394509598251433,1555655.3513867664,4.394509598251433,0.85,0.09576867674535283,4.027634451161993,1.2679557042894891,1.0,0.0,4.027634451162944,1.2849716357029808,1.2852606197146965,3.134415063534503,19369.844670796654,1975.174465367547,4632.441516551485,4632.441516551485,5.559112007267308,5.024718262999036,-2.397120148531559,7.4218384115305955,3.4525328003693705,3.4525328003693705,0.9864379429626773,0.0,0.0,0.00022488353802181622,0.9981736428678836,0.0002252950071649822,199.20384637051262,0.0,0.0,0.0,0.10418496010106017,7.57725976366113e-05,0.00014911094038520491,0.0006005643605406135,0.09576867674535368,0.0718920236763241,0.023876653069029585,0.09576867449605285,0.07189202367632345,0.02387665306902937,0.3761967626147575,0.3761967626147575,0.12494184476850252,0.0,4.776286431898427,4.699030028309323,5.009060445222758,4.777810183585359,4.701025473391951,5.009162023606223,24855.57306226319,21127.23710292371,0.85,1.0620384003271828,0.659769744271335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535384999083305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.499343208421,1539.2496771472531,0.3761967626147575,0.12494184476850252,6.112874298809886,3.4525328003693705
4453.0,-30.340326034845553,5.0246994302305925,35.01309016417411,24.122433887701504,4.982528796373561,-26.80809084225621,-40.35178755931554,1.450293603784219,-0.2693497417171784,-5.0474703421925335,40.02600521650958,42236.81176356177,25752.25993221315,25752.25993221315,67989.07169577491,77482.52398096911,77482.52398096911,25752.25993221315,103234.78391318227,103234.78391318227,103234.78391318227,128090.31344427296,91781.78495854842,56536.07274114116,39161.902463785846,24855.529531090688,0.0,64017.43199487653,21127.200101427083,1539.2465843135428,0.0,0.8865828135811602,2.814750430778304,0.0014959135982669303,354000.25800182915,1555654.8032854202,4.394501891231339,1555654.8032854202,4.394501891231339,0.85,0.09576847774818387,4.027634451161993,1.2679551432700835,1.0,0.0,4.027634451162605,1.2849714988440675,1.2852604828250043,3.1344153973727558,19369.810781179152,1975.1710095883052,4632.441516551485,4632.441516551485,5.5591117211521395,5.0246994302305925,-2.3970621919867043,7.421761622217296,3.452568344330307,3.452568344330307,0.9864480983800876,0.0,0.0,0.00022488353802181622,0.9981627625709171,0.0002252974629534317,199.2037606890151,0.0,0.0,0.0,0.10418496010106017,7.577356394310364e-05,0.00014910997407871257,0.0006005604686112945,0.09576847774817954,0.07189182831301859,0.023876649435160945,0.0957684945972736,0.07189182831302184,0.023876649435162024,0.376195897105724,0.376195897105724,0.12494187782567158,0.0,4.776639753496227,4.699498082781247,5.009067245457572,4.778120600475347,4.701438382541539,5.009162831273727,24855.529531090688,21127.200101427083,0.85,1.0620399721940774,0.6597704788742866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535378759052078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.49008028579,1539.2465843135428,0.376195897105724,0.12494187782567158,6.112874298809886,3.452568344330307
4454.0,-30.340221388479947,5.024680584456037,35.01308371524874,24.122428998257988,4.9825480190843265,-26.807994738139886,-40.351675206888444,1.45032136874424,-0.2688770469915198,-5.047435586770296,40.0259924898091,42236.76954108203,25752.26149294661,25752.26149294661,67989.03103402864,77482.42632817665,77482.42632817665,25752.26149294661,103234.68782112325,103234.68782112325,103234.68782112325,128090.17409937907,91781.65272486181,56535.99593776719,39161.840874549576,24855.486278255812,0.0,64017.32715280539,21127.16333651744,1539.243537528329,0.0,0.8865830368930236,2.8147482711859473,0.0014959135982669303,354000.73774800746,1555654.2542477907,4.394494384797499,1555654.2542477907,4.394494384797499,0.85,0.09576827950123673,4.027634451161993,1.2679546481883155,1.0,0.0,4.027634451163073,1.2849713689200306,1.2852603528717481,3.1344157142949154,19369.782874318444,1975.1681638804735,4632.441516551485,4632.441516551485,5.559112058065938,5.024680584456037,-2.3970051421515906,7.4216857266076275,3.4526038602168247,3.4526038602168247,0.9864582457762356,0.0,0.0,0.00022488353802181622,0.9981518606137001,0.00022529992368450794,199.2036748360083,0.0,0.0,0.0,0.10418496010106017,7.577453026098895e-05,0.00014910900776082727,0.000600556576636089,0.09576827950123412,0.07189163357620654,0.02387664592502758,0.09576825567773393,0.0718916335762085,0.02387664592502823,0.376195032447154,0.376195032447154,0.12494191072425123,0.0,4.77701044786545,4.699986500883426,5.009082404214723,4.778558539778771,4.702006010305979,5.009209167636527,24855.486278255812,21127.16333651744,0.85,1.0620410763439567,0.6597708998419363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535372507099407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.480824829085,1539.243537528329,0.376195032447154,0.12494191072425123,6.112874298809886,3.4526038602168247
4455.0,-30.34011655038871,5.024661851672491,35.01307729482164,24.122427880670898,4.9825765357239,-26.807897532037714,-40.35156648661939,1.4503575173728782,-0.2685447735939306,-5.047394860006286,40.02598042203117,42236.7430984336,25752.247934025607,25752.247934025607,67988.9910324592,77482.30635283206,77482.30635283206,25752.247934025607,103234.55428685767,103234.55428685767,103234.55428685767,128089.99867834192,91781.50185355557,56535.938599156885,39161.73694933188,24855.444391484234,0.0,64017.18134081611,21127.127732761597,1539.2404282187783,0.0,0.8865832882555612,2.814748655420362,0.0014959135982669303,354001.2999202007,1555653.7336366195,4.394485935467741,1555653.7336366195,4.394485935467741,0.85,0.09576807951386626,4.027634451161993,1.2679541987134146,1.0,0.0,4.027634451162383,1.284971199765288,1.2852601836789632,3.134416126912166,19369.751034137353,1975.164917085585,4632.441516551485,4632.441516551485,5.559109131116733,5.024661851672491,-2.3969436994190008,7.421605551091492,3.4526393407918845,3.4526393407918845,0.9864683830833956,0.0,0.0,0.00022488353802181622,0.9981409388114649,0.00022530238894879516,199.20358882578194,0.0,0.0,0.0,0.10418496010106017,7.57754653503502e-05,0.00014910807267146602,0.0006005528104379626,0.09576807951386862,0.0718914375838782,0.02387664192999043,0.09576810244858647,0.07189143758387642,0.02387664192998984,0.3761941700163848,0.3761941700163848,0.12494194400757652,0.0,4.777363047893061,4.700465445091822,5.009053481356659,4.778850086412376,4.702458368729879,5.0090152797803285,24855.444391484234,21127.127732761597,0.85,1.06204287049906,0.6597719895471917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453536624263216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.471577043447,1539.2404282187783,0.3761941700163848,0.12494194400757652,6.112874298809886,3.4526393407918845
4456.0,-30.340011532016174,5.02464300536633,35.01307088809235,24.122413421887927,4.982589578461058,-26.807801711166242,-40.35145420404149,1.4503797576111586,-0.26809536706082326,-5.0473648750491815,40.02596798015305,42236.702553730865,25752.261556739297,25752.261556739297,67988.96411047016,77482.19508368487,77482.19508368487,25752.261556739297,103234.45664042416,103234.45664042416,103234.45664042416,128089.861393369,91781.35335091122,56535.86082095733,39161.65836661543,24855.404752944843,0.0,64017.06311956028,21127.094040003118,1539.237697003411,0.0,0.886583486215872,2.8147462452673033,0.0014959135982669303,354001.7138182297,1555653.1968866778,4.394479281208971,1555653.1968866778,4.394479281208971,0.85,0.09576788468463535,4.027634451161993,1.267953704181128,1.0,0.0,4.027634451161237,1.2849710956938165,1.2852600795840867,3.134416380772583,19369.71969384338,1975.161721264997,4632.441516551485,4632.441516551485,5.559112071836792,5.02464300536633,-2.3968901995684133,7.421533204934743,3.4526748240429415,3.4526748240429415,0.9864785211551261,0.0,0.0,0.00022488353802181622,0.9981299983571635,0.00022530485847730783,199.20350266772545,0.0,0.0,0.0,0.10418496010106017,7.577643108988147e-05,0.00014910710693193476,0.0006005489207921556,0.09576788468463415,0.0718912458747905,0.02387663880984366,0.09576787189981545,0.0718912458747914,0.023876638809843954,0.3761933091187186,0.3761933091187186,0.1249419749345195,0.0,4.777733084470924,4.700948450698888,5.009082328843874,4.779269507988374,4.7029372754153655,5.009254770490429,24855.404752944843,21127.094040003118,0.85,1.0620444112453555,0.6597725746157438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535359966693013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.462336586927,1539.237697003411,0.3761933091187186,0.1249419749345195,6.112874298809886,3.4526748240429415
4457.0,-30.339906331026658,5.024624204566775,35.01306446911215,24.122402804810577,4.98261178762774,-26.80770480920037,-40.351337974984176,1.4504102658014528,-0.26778953304261677,-5.04732748196883,40.025954809859755,42236.64641878489,25752.256095946574,25752.256095946574,67988.90251473147,77482.06209079735,77482.06209079735,25752.256095946574,103234.31818674393,103234.31818674393,103234.31818674393,128089.67560278966,91781.18676176001,56535.77108974767,39161.5729689026,24855.357416045736,0.0,64016.93038494833,21127.053803638875,1539.2343497303332,0.0,0.8865837245807382,2.8147465880882163,0.0014959135982669303,354002.22997498687,1555652.6287126301,4.3944712687898875,1555652.6287126301,4.3944712687898875,0.85,0.0957676852740566,4.027634451161993,1.2679531228309502,1.0,0.0,4.027634451161746,1.2849709529331312,1.2852599367912951,3.134416729007249,19369.684536536966,1975.1581362174613,4632.441516551485,4632.441516551485,5.559110893021538,5.024624204566775,-2.396831296806403,7.421455501373178,3.452710241826704,3.452710241826704,0.9864886405219154,0.0,0.0,0.00022488353802181622,0.9981190390081252,0.00022530733232510312,199.20341635992304,0.0,0.0,0.0,0.10418496010106017,7.577743078496655e-05,0.00014910610723684967,0.0006005448943857903,0.09576768527405768,0.07189105058241549,0.023876634691642196,0.0957677010519599,0.07189105058241467,0.02387663469164193,0.3761924500132226,0.3761924500132226,0.12494200746180902,0.0,4.778079992772405,4.701407476106965,5.009090617250479,4.77953794892619,4.703314410610403,5.009194917760055,24855.357416045736,21127.053803638875,0.85,1.0620456511410148,0.659773065731305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535353679967093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.453103236643,1539.2343497303332,0.3761924500132226,0.12494200746180902,6.112874298809886,3.452710241826704
4458.0,-30.339800924145436,5.02460544330761,35.013058074000845,24.12240245556461,4.98263522480378,-26.807607599163806,-40.3512254479341,1.4504418998221327,-0.26733715780790135,-5.047290357625711,40.02594266713269,42236.60660311259,25752.251351099752,25752.251351099752,67988.85795421235,77481.96590343032,77481.96590343032,25752.251351099752,103234.21725453007,103234.21725453007,103234.21725453007,128089.53363600554,91781.05739177244,56535.6980914545,39161.5103336866,24855.316381475466,0.0,64016.82671516207,21127.018924254146,1539.2313740498066,0.0,0.8865839578499192,2.8147449723207476,0.0014959135982669303,354002.74242280365,1555652.104868523,4.394463427660478,1555652.104868523,4.394463427660478,0.85,0.09576748770813034,4.027634451161993,1.2679526118142532,1.0,0.0,4.027634451159567,1.2849708049042445,1.2852597887291175,3.1344170900926662,19369.657234037008,1975.155352137275,4632.441516551485,4632.441516551485,5.559109868756729,5.02460544330761,-2.396772600429457,7.421378043737068,3.452745641927782,3.452745641927782,0.9864987548365092,0.0,0.0,0.00022488353802181622,0.9981080583404155,0.00022530981103963523,199.20332988328028,0.0,0.0,0.0,0.10418496010106017,7.577839865041978e-05,0.00014910513937139644,0.0006005409961775468,0.09576748770812726,0.07189085668166281,0.02387663102646445,0.09576748613514224,0.07189085668166513,0.023876631026465218,0.3761915912086677,0.3761915912086677,0.12494204004135652,0.0,4.778440671165754,4.7018889394391294,5.00908654506776,4.779953199817783,4.703885118034293,5.009140891844595,24855.316381475466,21127.018924254146,0.85,1.0620466749581876,0.6597735122211088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453534738231461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.443877045398,1539.2313740498066,0.3761915912086677,0.12494204004135652,6.112874298809886,3.452745641927782
4459.0,-30.339695323253384,5.024586700068194,35.01305170240112,24.122397077176743,4.982657299603114,-26.807510350761095,-40.35111676258964,1.4504723271108444,-0.26693920227916124,-5.047254256175381,40.02593056173389,42236.58322240162,25752.249188730017,25752.249188730017,67988.83241113163,77481.85480281428,77481.85480281428,25752.249188730017,103234.1039915443,103234.1039915443,103234.1039915443,128089.37990844557,91780.91247845152,56535.64089803899,39161.41286712503,24855.27591690127,0.0,64016.6887840263,21126.98452936608,1539.2284526979156,0.0,0.8865841857690511,2.8147439528599243,0.0014959135982669303,354003.2407516239,1555651.582634909,4.394455766370758,1555651.582634909,4.394455766370758,0.85,0.09576729099448479,4.027634451161993,1.267952120029368,1.0,0.0,4.027634451162814,1.2849706625221962,1.285259646315048,3.134417437403884,19369.626651241007,1975.1522335599832,4632.441516551485,4632.441516551485,5.559109401968379,5.024586700068194,-2.396714673553175,7.421301373621368,3.452781022622212,3.452781022622212,0.9865088636063463,0.0,0.0,0.00022488353802181622,0.9980970575924601,0.00022531229434165907,199.20324324754475,0.0,0.0,0.0,0.10418496010106017,7.577933348352113e-05,0.0001491042045382951,0.0006005372310115418,0.09576729099448528,0.07189066361243619,0.02387662738204908,0.0957672943091194,0.07189066361243583,0.02387662738204896,0.37619073431211664,0.37619073431211664,0.12494207191836028,0.0,4.778801971872042,4.702371604105963,5.009081354573027,4.780315053896231,4.70437065113623,5.0091292818271995,24855.27591690127,21126.98452936608,0.85,1.0620485642502722,0.6597745685487666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535341072342292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.434658485552,1539.2284526979156,0.37619073431211664,0.12494207191836028,6.112874298809886,3.452781022622212
