time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4460.0,-30.33958952912155,5.024567972149369,35.013045347824,24.122386529948585,4.982678918242133,-26.807412974061364,-40.35100423553956,1.4505023631819438,-0.2666187824905819,-5.047218306768848,40.02591831435274,42236.54487301705,25752.247350258986,25752.247350258986,67988.79222327603,77481.72453778982,77481.72453778982,25752.247350258986,103233.9718880488,103233.9718880488,103233.9718880488,128089.20645792811,91780.74813782016,56535.56847304739,39161.31073863641,24855.23456987931,0.0,64016.54530851572,21126.949384397412,1539.2254817564676,0.0,0.8865844134274952,2.814743935361441,0.0014959135982669303,354003.7369822449,1555651.0542762324,4.394448113846483,1555651.0542762324,4.394448113846483,0.85,0.09576709438552578,4.027634451161993,1.2679516342887656,1.0,0.0,4.027634451161138,1.2849705219708503,1.2852595057320928,3.1344177802495614,19369.591968466702,1975.1486969012562,4632.441516551485,4632.441516551485,5.559109005099683,5.024567972149369,-2.396656881791067,7.421224853940436,3.452816377483834,3.452816377483834,0.986518964995381,0.0,0.0,0.00022488353802181622,0.9980860368453084,0.00022531478221317962,199.2031564533495,0.0,0.0,0.0,0.10418496010106017,7.578030137144342e-05,0.00014910323665037279,0.000600533332712801,0.09576709438552274,0.07189047080406841,0.02387662358145433,0.09576713345976526,0.07189047080407068,0.02387662358145509,0.3761898793358252,0.3761898793358252,0.12494210316276998,0.0,4.7791479635570795,4.7028337697042275,5.0090765077000015,4.780599524278273,4.704750532055016,5.009125520104931,24855.23456987931,21126.949384397412,0.85,1.062050316767592,0.6597754481980549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535334750761393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.425447325952,1539.2254817564676,0.3761898793358252,0.12494210316276998,6.112874298809886,3.452816377483834
4461.0,-30.339483566346182,5.024549172053592,35.01303898825235,24.122377030458324,4.982693772828927,-26.807316122005457,-40.35089177833868,1.4505263284881988,-0.2661358911436764,-5.047186577864821,40.02590545972102,42236.50752482558,25752.25601149322,25752.25601149322,67988.7635363188,77481.62599203202,77481.62599203202,25752.25601149322,103233.88200352524,103233.88200352524,103233.88200352524,128089.0732406295,91780.61270987656,56535.494242669985,39161.24274134063,24855.191237104256,0.0,64016.43397844489,21126.91255153862,1539.2224973727489,0.0,0.8865846217726039,2.8147412884935368,0.0014959135982669303,354004.1749552626,1555650.4997205823,4.394441110524129,1555650.4997205823,4.394441110524129,0.85,0.09576689915934722,4.027634451161993,1.2679511122824625,1.0,0.0,4.0276344511615285,1.2849704098271757,1.2852593935631977,3.134418053800707,19369.56338748363,1975.1457824520742,4632.441516551485,4632.441516551485,5.559110874790687,5.024549172053592,-2.3966022467309265,7.421151418784518,3.4528517057284356,3.4528517057284356,0.986529058779553,0.0,0.0,0.00022488353802181622,0.9980749986618375,0.00022531727407592352,199.20306952087378,0.0,0.0,0.0,0.10418496010106017,7.578126866998639e-05,0.00014910226935182982,0.0006005294367878647,0.09576689915934893,0.07189027913314675,0.023876620026202184,0.09576688022787372,0.07189027913314545,0.023876620026201757,0.37618902497390777,0.37618902497390777,0.12494213391849049,0.0,4.779516589358934,4.703314316806598,5.00910711982965,4.78105068672113,4.705296612415452,5.00928993806582,24855.191237104256,21126.91255153862,0.85,1.0620517156455707,0.6597760121884816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453532841761811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.416243557618,1539.2224973727489,0.37618902497390777,0.12494213391849049,6.112874298809886,3.4528517057284356
4462.0,-30.33937737866715,5.024530468815323,35.013032635708754,24.122376227192603,4.982720188680375,-26.80721791134198,-40.350779111590214,1.4505607213552152,-0.2657645507050006,-5.047146901073164,40.02589294528538,42236.47026200843,25752.244388592284,25752.244388592284,67988.71465060071,77481.51577543882,77481.51577543882,25752.244388592284,103233.7601640311,103233.7601640311,103233.7601640311,128088.90664501104,91780.4702005788,56535.4246871484,39161.16168158933,24855.14648097994,0.0,64016.30816256927,21126.87450883295,1539.2192457279605,0.0,0.886584869399263,2.814741036450671,0.0014959135982669303,354004.7226383191,1555649.9598413159,4.394432786792787,1555649.9598413159,4.394432786792787,0.85,0.09576670080261016,4.027634451161993,1.2679506446747113,1.0,0.0,4.027634451161453,1.2849702488886245,1.2852592325884522,3.1344184463768783,19369.53331203747,1975.1427156100679,4632.441516551485,4632.441516551485,5.559108365767983,5.024530468815323,-2.3965417848797537,7.421072253695076,3.4528869809864586,3.4528869809864586,0.9865391374247025,0.0,0.0,0.00022488353802181622,0.9980639371821582,0.00022531977125306388,199.20298240396193,0.0,0.0,0.0,0.10418496010106017,7.5782237782397e-05,0.00014910130023941922,0.0006005255335573327,0.09576670080260577,0.07189008495138496,0.023876615851220803,0.09576669609071743,0.07189008495138827,0.023876615851221895,0.37618817252674447,0.37618817252674447,0.1249421664312079,0.0,4.779874808769307,4.703794615548475,5.009096700540624,4.781382350368176,4.705790972138516,5.009130515208483,24855.14648097994,21126.87450883295,0.85,1.0620530393277838,0.6597767268107527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535322074384862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.407046694247,1539.2192457279605,0.37618817252674447,0.1249421664312079,6.112874298809886,3.4528869809864586
4463.0,-30.33927101424587,5.024511674263414,35.01302629421586,24.12236159378665,4.982734468398484,-26.8071207553149,-40.35066661946473,1.4505842094675196,-0.26535712227786235,-5.047116151294463,40.02588056207311,42236.43435499864,25752.255346229034,25752.255346229034,67988.68970122767,77481.39860725135,77481.39860725135,25752.255346229034,103233.65395348039,103233.65395348039,103233.65395348039,128088.76025704721,91780.31575479641,56535.3515025438,39161.07139139178,24855.106303566816,0.0,64016.17769495859,21126.840358031794,1539.2164624039474,0.0,0.8865850710434332,2.814739267752667,0.0014959135982669303,354005.1470968059,1555649.425623234,4.394426008720792,1555649.425623234,4.394426008720792,0.85,0.0957665077121952,4.027634451161993,1.2679501765174797,1.0,0.0,4.0276344511623625,1.284970138977986,1.2852591226530954,3.134418714481111,19369.500717491806,1975.139391891401,4632.441516551485,4632.441516551485,5.559110731180847,5.024511674263414,-2.3964879275140163,7.420999601777431,3.4529222541296702,3.4529222541296702,0.98654921546562,0.0,0.0,0.00022488353802181622,0.9980528574239507,0.00022532227261215154,199.2028951421262,0.0,0.0,0.0,0.10418496010106017,7.578320540420623e-05,0.00014910033261761,0.0006005216363303982,0.0957665077121985,0.07188989496304642,0.023876612749152086,0.09576648452293958,0.07188989496304395,0.023876612749151264,0.3761873219166821,0.3761873219166821,0.12494219788069151,0.0,4.780240104671009,4.704269563018613,5.009130831645507,4.781759029016598,4.706227606077846,5.009325862793673,24855.106303566816,21126.840358031794,0.85,1.0620548141002477,0.6597775105576922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535315717693797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.397857868538,1539.2164624039474,0.3761873219166821,0.12494219788069151,6.112874298809886,3.4529222541296702
4464.0,-30.339164501231323,5.024492935295518,35.013019948568534,24.122356005851202,4.982757609429553,-26.807022579337136,-40.350553987640865,1.4506156875353617,-0.26499789429590237,-5.047078542626921,40.025867758079706,42236.39843008554,25752.248676147545,25752.248676147545,67988.64710623308,77481.28243962798,77481.28243962798,25752.248676147545,103233.53111577552,103233.53111577552,103233.53111577552,128088.59161351228,91780.16583702386,56535.28182748154,39160.98223282479,24855.06049773676,0.0,64016.042730561545,21126.801423076246,1539.2131968078713,0.0,0.8865853091766132,2.8147389336098643,0.0014959135982669303,354005.66623338114,1555648.8732525848,4.3944180041090375,1555648.8732525848,4.3944180041090375,0.8500000000000001,0.0957663108146314,4.027634451161993,1.267949667698704,1.0,0.0,4.027634451162095,1.2849699916790547,1.2852589753210373,3.1344190737864097,19369.469078546364,1975.136165616838,4632.441516551485,4632.441516551485,5.559109291317772,5.024492935295518,-2.3964290625344686,7.4209219978299865,3.4529574685545366,3.4529574685545366,0.9865592767298675,0.0,0.0,0.00022488353802181622,0.9980417623200365,0.00022532477749132913,199.20280775846055,0.0,0.0,0.0,0.10418496010106017,7.57841742391007e-05,0.00014909936378271552,0.0006005177342175998,0.09576631081462679,0.07188970192189541,0.023876608892731382,0.09576629569895817,0.07188970192189886,0.02387660889273253,0.3761864727718557,0.3761864727718557,0.12494223117536579,0.0,4.780594064364948,4.704738092334594,5.009138799147195,4.782080648331032,4.706683454428742,5.009242225991386,24855.06049773676,21126.801423076246,0.85,1.062056387840028,0.6597783403740715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535309350428023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.388676123155,1539.2131968078713,0.3761864727718557,0.12494223117536579,6.112874298809886,3.4529574685545366
4465.0,-30.339057779105396,5.024474235277562,35.013013631104,24.122350382991158,4.982781147043642,-26.806924175539535,-40.3504413208924,1.450647543477757,-0.264645970767333,-5.047041699146295,40.025855887669735,42236.36321326756,25752.24400215466,25752.24400215466,67988.60721542222,77481.16439659946,77481.16439659946,25752.24400215466,103233.40839875412,103233.40839875412,103233.40839875412,128088.42905447219,91780.01411958219,56535.21293625032,39160.89020370208,24855.020655718065,0.0,64015.910859420146,21126.767557360356,1539.210290806765,0.0,0.8865855400241898,2.8147386062171185,0.0014959135982669303,354006.17480816995,1555648.3611573242,4.394410244398432,1555648.3611573242,4.394410244398432,0.85,0.09576611601147617,4.027634451161993,1.2679491528356452,1.0,0.0,4.027634451161883,1.284969842611926,1.2852588262203841,3.134419437404944,19369.437059795164,1975.1329006128663,4632.441516551485,4632.441516551485,5.559108282348124,5.024474235277562,-2.396370766670049,7.420845001947612,3.4529926684229935,3.4529926684229935,0.986569333835141,0.0,0.0,0.00022488353802181622,0.9980306455671203,0.00022532728731393669,199.20272020331603,0.0,0.0,0.0,0.10418496010106017,7.578514338586725e-05,0.000149098394635949,0.0006005138308486946,0.09576611601147642,0.0718895105180778,0.023876605493398605,0.09576612869077321,0.07188951051807761,0.023876605493398546,0.37618562472648176,0.37618562472648176,0.12494226438168808,0.0,4.780940537971617,4.705200859960314,5.009134085055109,4.782395728378958,4.707121726141793,5.009185329574564,24855.020655718065,21126.767557360356,0.85,1.062057952510059,0.6597791493745863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453530297427264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.379500900071,1539.210290806765,0.37618562472648176,0.12494226438168808,6.112874298809886,3.4529926684229935
4466.0,-30.338950903703658,5.024455485300499,35.01300732250383,24.122340569179528,4.982797996702087,-26.806826302612457,-40.35032872399313,1.4506733956108728,-0.26421954207808085,-5.047009109191636,40.02584351093236,42236.328939211795,25752.249997247603,25752.249997247603,67988.5789364594,77481.056426422,77481.056426422,25752.249997247603,103233.30642366961,103233.30642366961,103233.30642366961,128088.28588008082,91779.86970541741,56535.142218207206,39160.80831912245,24854.979456411205,0.0,64015.78777553365,21126.732537949523,1539.2074058995604,0.0,0.8865857510243612,2.8147368024916726,0.0014959135982669303,354006.62466922036,1555647.8272189852,4.394403151840914,1555647.8272189852,4.394403151840914,0.85,0.09576592274673544,4.027634451161993,1.267948688524776,1.0,0.0,4.02763445116337,1.2849697216391296,1.2852587052203814,3.1344197324932086,19369.406582342075,1975.1297927775618,4632.441516551485,4632.441516551485,5.559109576502171,5.024455485300499,-2.396315638606829,7.420771123907328,3.453027848809736,3.453027848809736,0.9865793853742103,0.0,0.0,0.00022488353802181622,0.9980195129820031,0.0002253298007670031,199.20263252250075,0.0,0.0,0.0,0.10418496010106017,7.578611194324686e-05,0.00014909742607856934,0.0006005099298536245,0.09576592274673766,0.07188932042902847,0.023876602317709186,0.09576591062176525,0.0718893204290268,0.023876602317708637,0.3761847775234802,0.3761847775234802,0.12494229675329042,0.0,4.781298097054389,4.70566993648913,5.00915486150933,4.782789567113582,4.707607982205445,5.009299975180454,24854.979456411205,21126.732537949523,0.85,1.0620595527911962,0.6597798825394475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535296585604893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.37033341662,1539.2074058995604,0.3761847775234802,0.12494229675329042,6.112874298809886,3.453027848809736
4467.0,-30.33884380772275,5.024436804304338,35.013001023019406,24.1223347716965,4.982822627013834,-26.806727453040683,-40.35021598739547,1.4507062723317468,-0.2638988410867569,-5.046970940094539,40.02583115924716,42236.29496496415,25752.24171953928,25752.24171953928,67988.53668450343,77480.93323067864,77480.93323067864,25752.24171953928,103233.17495021792,103233.17495021792,103233.17495021792,128088.11089514002,91779.71312640558,56535.07486069098,39160.709184127336,24854.935944922112,0.0,64015.645129049444,21126.695553183796,1539.204257218499,0.0,0.8865859903734282,2.8147370404700993,0.0014959135982669303,354007.15154349554,1555647.2943615487,4.394395106366692,1555647.2943615487,4.394395106366692,0.85,0.09576572688120417,4.027634451161993,1.2679481571773068,1.0,0.0,4.027634451163171,1.2849695677954218,1.285258551342075,3.1344201077633826,19369.373537595413,1975.1264231511693,4632.441516551485,4632.441516551485,5.5591077896024785,5.024436804304338,-2.3962564296236444,7.420693233927983,3.4530629829587847,3.4530629829587847,0.9865894237025099,0.0,0.0,0.00022488353802181622,0.9980083575548135,0.00022533231943347223,199.20254466079925,0.0,0.0,0.0,0.10418496010106017,7.578708171377718e-05,0.00014909645630803903,0.0006005060239724268,0.0957657268811987,0.07188912832710125,0.023876598554097458,0.09576574866847816,0.07188912832710535,0.02387659855409882,0.37618393168562825,0.37618393168562825,0.12494233000040056,0.0,4.781638534812203,4.70612565612106,5.009147169214373,4.783072099007768,4.708020841841915,5.0091890230615945,24854.935944922112,21126.695553183796,0.85,1.0620612593600363,0.6597808220134281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535290187767285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.361172561197,1539.204257218499,0.37618393168562825,0.12494233000040056,6.112874298809886,3.4530629829587847
4468.0,-30.338736514533228,5.02441806821316,35.01299473564106,24.12233023149895,4.982839256635004,-26.806629226113753,-40.35009954879058,1.4507319682155284,-0.26338222713656023,-5.046938666222896,40.02581891289314,42236.24649407026,25752.24833094142,25752.24833094142,67988.49482501169,77480.84755341076,77480.84755341076,25752.24833094142,103233.09588435218,103233.09588435218,103233.09588435218,128087.99139685361,91779.59074692291,56534.98968758219,39160.66784371192,24854.89551250143,0.0,64015.563356213344,21126.661185626213,1539.2014252369715,0.0,0.8865861992889884,2.814734013852277,0.0014959135982669303,354007.59704240225,1555646.766048285,4.394388083886101,1555646.766048285,4.394388083886101,0.85,0.0957655343454761,4.027634451161993,1.267947653853335,1.0,0.0,4.0276344511608375,1.2849694475538316,1.285258431073443,3.1344204010681445,19369.34771038554,1975.123789508705,4632.441516551485,4632.441516551485,5.559109216798509,5.02441806821316,-2.3962015901176987,7.420619658330859,3.4530981066671105,3.4530981066671105,0.9865994590477458,0.0,0.0,0.00022488353802181622,0.9979971817206553,0.00022533484276387696,199.20245663738518,0.0,0.0,0.0,0.10418496010106017,7.578808334135755e-05,0.00014909545468045867,0.000600501989782677,0.09576553434547674,0.07188893889845199,0.023876595447024748,0.09576549206094835,0.07188893889845152,0.023876595447024588,0.37618308644229537,0.37618308644229537,0.12494236223466378,0.0,4.782009987964614,4.706613205552742,5.009168041529733,4.78355643908634,4.708624545742623,5.009312937186621,24854.89551250143,21126.661185626213,0.85,1.06206196213085,0.6597809076372179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535283776730887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.352019687225,1539.2014252369715,0.37618308644229537,0.12494236223466378,6.112874298809886,3.4530981066671105
4469.0,-30.338629094965118,5.024399355178339,35.01298844629359,24.122324992809467,4.982860322101032,-26.806530441811503,-40.349986812192924,1.4507616689474607,-0.2629790511040824,-5.046902775714565,40.0258062807808,42236.21386921698,25752.245564178524,25752.245564178524,67988.4594333955,77480.74105784275,77480.74105784275,25752.245564178524,103232.98662202127,103232.98662202127,103232.98662202127,128087.83769719285,91779.44929390881,56534.92210528316,39160.58576513961,24854.85107517158,0.0,64015.43684031119,21126.623413895843,1539.198276923293,0.0,0.8865864280387308,2.8147329012465785,0.0014959135982669303,354008.0924648012,1555646.2210933724,4.394380394702557,1555646.2210933724,4.394380394702557,0.85,0.09576533990220396,4.027634451161993,1.2679471736075358,1.0,0.0,4.027634451160909,1.2849693085719407,1.2852582920602957,3.134420740086105,19369.317857859587,1975.1207453982336,4632.441516551485,4632.441516551485,5.559108619540478,5.024399355178339,-2.3961441293444508,7.42054348452279,3.4531331826201117,3.4531331826201117,0.9866094807486033,0.0,0.0,0.00022488353802181622,0.9979859928579232,0.0002253373690925454,199.202368510368,0.0,0.0,0.0,0.10418496010106017,7.578905313521231e-05,0.0001490944848866039,0.000600498083807537,0.09576533990220498,0.07188874803540535,0.023876591866799635,0.09576528303482217,0.07188874803540457,0.02387659186679938,0.3761822439093987,0.3761822439093987,0.12494239538644096,0.0,4.782379235732833,4.707101221627795,5.009178655293795,4.783923724610474,4.709121279380156,5.009289397949033,24854.85107517158,21126.623413895843,0.85,1.0620635082596588,0.6597817019444348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453527735389475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.342874333865,1539.198276923293,0.3761822439093987,0.12494239538644096,6.112874298809886,3.4531331826201117
4470.0,-30.338521493112015,5.024380752779973,35.012982193317626,24.122318566683703,4.982888913621097,-26.806430740840103,-40.34987393589688,1.4507981613491765,-0.2627580318945206,-5.046862702721872,40.02579476148411,42236.181425567884,25752.232287803912,25752.232287803912,67988.41371337179,77480.5992432496,77480.5992432496,25752.232287803912,103232.83153105351,103232.83153105351,103232.83153105351,128087.64309755727,91779.27549481786,56534.85767713605,39160.46424186868,24854.81156650376,0.0,64015.27580837243,21126.589831528196,1539.1953107246231,0.0,0.8865866740741137,2.8147346724033224,0.0014959135982669303,354008.6456216711,1555645.7241459473,4.394372124483268,1555645.7241459473,4.394372124483268,0.8500000000000001,0.0957651454287249,4.027634451161993,1.267946671932005,1.0,0.0,4.027634451162448,1.284969137809086,1.285258121259037,3.1344211566273414,19369.281178953122,1975.117005190674,4632.441516551485,4632.441516551485,5.559105753584251,5.024380752779973,-2.396083583311186,7.420464336091159,3.4531682343016294,3.4531682343016294,0.9866194955147513,0.0,0.0,0.00022488353802181622,0.9979747851439663,0.0002253398997344155,199.20228023388236,0.0,0.0,0.0,0.10418496010106017,7.57900241422888e-05,0.0001490935138795274,0.0006004941729459834,0.09576514542872355,0.07188855725185289,0.02387658817687066,0.0957651853203155,0.0718885572518539,0.023876588176870994,0.3761814038981936,0.3761814038981936,0.12494242866379209,0.0,4.782709236684809,4.7075510282408,5.0091468988660495,4.7841046708273325,4.709426169397318,5.009096118555817,24854.81156650376,21126.589831528196,0.85,1.0620654657006057,0.6597828548298451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535270923498966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.333735088729,1539.1953107246231,0.3761814038981936,0.12494242866379209,6.112874298809886,3.4531682343016294
4471.0,-30.338413697576517,5.024362009791818,35.01297594863211,24.122304387297504,4.982899799089497,-26.806332636253057,-40.34976133899761,1.4508187377660444,-0.2622787180405908,-5.046834558221123,40.025782497006865,42236.15073527064,25752.24915857859,25752.24915857859,67988.39989384923,77480.49789581799,77480.49789581799,25752.24915857859,103232.74705439658,103232.74705439658,103232.74705439658,128087.51959262391,91779.1349163064,56534.787755759025,39160.385733941526,24854.77253822734,0.0,64015.15827216886,21126.556657493238,1539.1926519217861,0.0,0.8865868620047747,2.814731654341737,0.0014959135982669303,354009.0341212347,1555645.195051241,4.3943658073948795,1555645.195051241,4.3943658073948795,0.85,0.09576495586913658,4.027634451161993,1.2679462043242533,1.0,0.0,4.027634451162638,1.2849690415236459,1.285258024951943,3.134421391496129,19369.251510983948,1975.1139798997567,4632.441516551485,4632.441516551485,5.559109395459624,5.024362009791818,-2.396031861539538,7.420393871331356,3.4532032881700863,3.4532032881700863,0.9866295109057389,0.0,0.0,0.00022488353802181622,0.9979635573923527,0.00022534243495767503,199.20219179857827,0.0,0.0,0.0,0.10418496010106017,7.579099275734332e-05,0.0001490925452644729,0.0006004902717186199,0.09576495586913561,0.071888370511568,0.023876585357567613,0.09576493751235379,0.07188837051156872,0.023876585357567853,0.3761805639116451,0.3761805639116451,0.12494245947821989,0.0,4.783067994032251,4.708016379971582,5.009183734719443,4.784555840180531,4.70993110772946,5.009384627683687,24854.77253822734,21126.556657493238,0.85,1.0620671998464428,0.6597835868138933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535264482196866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.32460307602,1539.1926519217861,0.3761805639116451,0.12494245947821989,6.112874298809886,3.4532032881700863
4472.0,-30.338305702177873,5.024343406247001,35.012969704835214,24.12230319986122,4.982928643549891,-26.806232555750558,-40.349644620995946,1.4508554971225975,-0.2619824524445562,-5.046793245667033,40.02577003351826,42236.10398112747,25752.232425378013,25752.232425378013,67988.33640650548,77480.37615708432,77480.37615708432,25752.232425378013,103232.60858246233,103232.60858246233,103232.60858246233,128087.33514822059,91778.98113634108,56534.70896038423,39160.302417729836,24854.726565758257,0.0,64015.0289834881,21126.517580894517,1539.1892872958751,0.0,0.886587117781111,2.8147325806505323,0.0014959135982669303,354009.6043898801,1555644.6573712423,4.394357209749512,1555644.6573712423,4.394357209749512,0.8499999999999999,0.09576475940698395,4.027634451161993,1.2679456570418557,1.0,0.0,4.027634451161258,1.284968869511672,1.2852578529012846,3.1344218110845117,19369.219056953647,1975.1106705096693,4632.441516551485,4632.441516551485,5.559105783282219,5.024343406247001,-2.395970476774853,7.420313883021855,3.4532382686232928,3.4532382686232928,0.9866395053209408,0.0,0.0,0.00022488353802181622,0.9979523089600376,0.00022534497490783555,199.2021031993855,0.0,0.0,0.0,0.10418496010106017,7.5791996836271e-05,0.00014909154118554523,0.0006004862276557391,0.09576475940697984,0.07188817833863319,0.023876581068346663,0.0957647873164794,0.07188817833863627,0.023876581068347683,0.3761797251877635,0.3761797251877635,0.12494249246240315,0.0,4.783400996925479,4.708467570532775,5.009159864333981,4.784810793222448,4.710350596482613,5.009142986571305,24854.726565758257,21126.517580894517,0.85,1.0620683531056785,0.6597841889913345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535258029306202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.315478530143,1539.1892872958751,0.3761797251877635,0.12494249246240315,6.112874298809886,3.4532382686232928
4473.0,-30.338197542873612,5.0243247054318765,35.01296348047532,24.122293770220153,4.982942825238829,-26.806133794137754,-40.34953188439829,1.4508790765029864,-0.2614982446128238,-5.046763123923654,40.02575811206894,42236.07436428694,25752.244097814997,25752.244097814997,67988.31846210195,77480.28061106658,77480.28061106658,25752.244097814997,103232.52470888158,103232.52470888158,103232.52470888158,128087.21337233504,91778.84754641184,56534.64129963229,39160.229163088385,24854.688663453468,0.0,64014.91782654185,21126.485363935448,1539.1866474395242,0.0,0.8865873145466099,2.81472972906906,0.0014959135982669303,354010.02018369664,1555644.143075172,4.394350595692022,1555644.143075172,4.394350595692022,0.85,0.09576456968056248,4.027634451161993,1.267945141079836,1.0,0.0,4.027634451159749,1.2849687591741894,1.2852577425389875,3.1344220802305203,19369.19086386879,1975.1077956150968,4632.441516551485,4632.441516551485,5.559108302998215,5.0243247054318765,-2.3959173524260917,7.420242057857968,3.453273259903593,3.453273259903593,0.9866495028295981,0.0,0.0,0.00022488353802181622,0.9979410435929396,0.00022534751873933977,199.2020144658039,0.0,0.0,0.0,0.10418496010106017,7.579296667642762e-05,0.0001490905713453886,0.0006004823214941121,0.09576456968056105,0.0718879915198475,0.023876578160713553,0.09576454730600595,0.07188799151984857,0.023876578160713906,0.3761788869251389,0.3761788869251389,0.12494252352410286,0.0,4.783762459582533,4.708940080711784,5.009185985550005,4.78526487931083,4.710887188574247,5.009347781893837,24854.688663453468,21126.485363935448,0.85,1.0620699169891403,0.6597848720001798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453525156445701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.306361581377,1539.1866474395242,0.3761788869251389,0.12494252352410286,6.112874298809886,3.453273259903593
4474.0,-30.338089194682663,5.024306105377136,35.01295726149087,24.12228762349116,4.982969327188817,-26.806033630402187,-40.349415166396625,1.4509137629083495,-0.2612332093909231,-5.04672370130933,40.02574581991906,42236.028987583806,25752.2320065689,25752.2320065689,67988.2609941527,77480.14854569877,77480.14854569877,25752.2320065689,103232.38055226767,103232.38055226767,103232.38055226767,128087.02497499286,91778.68234857792,56534.562790462805,39160.132842350125,24854.644422725196,0.0,64014.77726507532,21126.447759316416,1539.1834242238017,0.0,0.8865875600669837,2.814730845482413,0.0014959135982669303,354010.5643652379,1555643.6127870646,4.39434234279541,1555643.6127870646,4.39434234279541,0.85,0.09576437490835402,4.027634451161993,1.2679446685267615,1.0,0.0,4.027634451161274,1.2849685968624671,1.285257580190762,3.1344224761572748,19369.15600018874,1975.104240509118,4632.441516551485,4632.441516551485,5.55910569287436,5.024306105377136,-2.395857411255917,7.420163516633052,3.453308190834775,3.453308190834775,0.98665948309565,0.0,0.0,0.00022488353802181622,0.9979297586898095,0.00022535006703985633,199.20192557733944,0.0,0.0,0.0,0.10418496010106017,7.579397077953358e-05,0.00014908956724228264,0.0006004782773338501,0.09576437490835908,0.07188780079473908,0.023876574113620003,0.09576441126820093,0.07188780079473528,0.023876574113618737,0.37617805062570375,0.37617805062570375,0.12494255606472596,0.0,4.784093224976516,4.7093858158096396,5.009169586160112,4.785490491918381,4.711243440673229,5.009178996382843,24854.644422725196,21126.447759316416,0.85,1.0620713513166469,0.6597856118860014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535245089801825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.297251516035,1539.1834242238017,0.37617805062570375,0.12494255606472596,6.112874298809886,3.453308190834775
4475.0,-30.337980653566593,5.024287444800399,35.01295106071701,24.122277844604127,4.982985845364926,-26.805934291488715,-40.349302359949775,1.4509394832870712,-0.26080881790448984,-5.046691910427145,40.025733912372466,42236.00056565373,25752.2392692083,25752.2392692083,67988.23983486203,77480.04201155857,77480.04201155857,25752.2392692083,103232.28128076688,103232.28128076688,103232.28128076688,128086.88703131776,91778.53856190777,56534.49711600318,39160.046051005105,24854.605750550883,0.0,64014.651801555985,21126.41488796825,1539.1806997078431,0.0,0.8865877652898935,2.8147289753986766,0.0014959135982669303,354011.0032004185,1555643.099091023,4.394335444455993,1555643.099091023,4.394335444455993,0.85,0.09576418473022916,4.027634451161993,1.2679441646533092,1.0,0.0,4.027634451162101,1.2849684765064369,1.2852574598076643,3.1344227697416334,19369.125655163374,1975.101146177683,4632.441516551485,4632.441516551485,5.559107260652255,5.024287444800399,-2.3958031103639312,7.420090555164331,3.4533431209939813,3.4533431209939813,0.9866694631411376,0.0,0.0,0.00022488353802181622,0.9979184538307606,0.0002253526199045065,199.2018365306795,0.0,0.0,0.0,0.10418496010106017,7.579494124395437e-05,0.00014908859677786185,0.0006004743686579153,0.09576418473022688,0.07188761372858705,0.023876571001639823,0.09576420029721158,0.07188761372858876,0.02387657100164039,0.37617721458747205,0.37617721458747205,0.12494258722631847,0.0,4.784439251040453,4.709840832684904,5.009186477098865,4.785883092522681,4.711721129084253,5.009314528049288,24854.605750550883,21126.41488796825,0.85,1.0620731023520067,0.6597864610212113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535238603845242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.28814884003,1539.1806997078431,0.37617721458747205,0.12494258722631847,6.112874298809886,3.4533431209939813
4476.0,-30.337871960777097,5.0242687876544005,35.01294485236778,24.122278089076303,4.983005333534186,-26.805834519015384,-40.34918948365373,1.45096789177246,-0.26028849916957597,-5.046657191253119,40.0257212901747,42235.97249436539,25752.238857519835,25752.238857519835,67988.21135188523,77479.96411493028,77479.96411493028,25752.238857519835,103232.20297245012,103232.20297245012,103232.20297245012,128086.76429683511,91778.42455388806,56534.43293332306,39159.990689516664,24854.56132438499,0.0,64014.55201390166,21126.377125727242,1539.177579511635,0.0,0.8865879880302858,2.8147261856491035,0.0014959135982669303,354011.48245766124,1555642.554564802,4.394327957288369,1555642.554564802,4.394327957288369,0.85,0.09576399218577283,4.027634451161993,1.2679437058372427,1.0,0.0,4.027634451163054,1.2849683435716972,1.2852573268430283,3.134423094009291,19369.10159468372,1975.0986926915637,4632.441516551485,4632.441516551485,5.559107171781523,5.0242687876544005,-2.3957467021423446,7.420015489796745,3.453378001895628,3.453378001895628,0.9866794291130365,0.0,0.0,0.00022488353802181622,0.9979071333129145,0.00022535517636318903,199.20174735966705,0.0,0.0,0.0,0.10418496010106017,7.579591232078154e-05,0.00014908762570103466,0.0006004704575154314,0.09576399218577186,0.07188742480718774,0.023876567378584127,0.09576393531088809,0.07188742480718846,0.02387656737858437,0.37617637961845435,0.37617637961845435,0.12494261929336688,0.0,4.7848120809911165,4.710331953842967,5.0092021351216545,4.786368692083556,4.712362216240194,5.00933082592536,24854.56132438499,21126.377125727242,0.85,1.0620743129955925,0.6597870510004235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535232106345557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.279053640566,1539.177579511635,0.37617637961845435,0.12494261929336688,6.112874298809886,3.453378001895628
4477.0,-30.33776310183443,5.024250139432338,35.01293865081069,24.122267646621935,4.983025795440885,-26.805734499648178,-40.349072800576664,1.4509971932546464,-0.25996767672216947,-5.046622252455603,40.02570907131238,42235.929272666064,25752.237786647544,25752.237786647544,67988.16705931361,77479.83905739569,77479.83905739569,25752.237786647544,103232.07684404323,103232.07684404323,103232.07684404323,128086.59606813113,91778.26371181753,56534.35392708803,39159.899760810564,24854.519224087893,0.0,64014.41898489845,21126.341340474708,1539.1745824458576,0.0,0.8865882104276297,2.8147260450524345,0.0014959135982669303,354011.96474706096,1555642.0274387538,4.39432048165448,1555642.0274387538,4.39432048165448,0.85,0.0957638009263769,4.027634451161993,1.2679431854793801,1.0,0.0,4.027634451162796,1.2849682064582948,1.2852571896987897,3.1344234284700296,19369.067650252666,1975.095231322895,4632.441516551485,4632.441516551485,5.559106940613513,5.024250139432338,-2.3956901611832087,7.419940300615547,3.4534128527312524,3.4534128527312524,0.9866893864946435,0.0,0.0,0.00022488353802181622,0.9978957956288045,0.00022535773675658215,199.20165805242343,0.0,0.0,0.0,0.10418496010106017,7.579691615950696e-05,0.00014908662186230925,0.0006004664144199975,0.09576380092637528,0.07188723691525466,0.02387656401112062,0.095763768079195,0.07188723691525588,0.023876564011121027,0.3761755479984789,0.3761755479984789,0.12494265202124372,0.0,4.785167438097005,4.710800761999053,5.009214915283792,4.786654575733451,4.712742187892502,5.009332512484207,24854.519224087893,21126.341340474708,0.85,1.0620758281872806,0.6597877469235467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535225599772195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.269965097663,1539.1745824458576,0.3761755479984789,0.12494265202124372,6.112874298809886,3.4534128527312524
4478.0,-30.33765407316359,5.0242316024584115,35.01293248337348,24.122266459185653,4.983054246476957,-26.8056335285873,-40.34895597780121,1.451033701900653,-0.25966757869497314,-5.046582445099482,40.02569766201244,42235.88616006269,25752.224436871205,25752.224436871205,67988.1105969339,77479.71909043504,77479.71909043504,25752.224436871205,103231.94352730626,103231.94352730626,103231.94352730626,128086.42337118468,91778.11112588872,56534.27819551638,39159.814367080384,24854.479843878427,0.0,64014.29421095881,21126.307867296662,1539.1716288766681,0.0,0.8865884547070277,2.8147267453080915,0.0014959135982669303,354012.5142418695,1555641.5352376373,4.394312270483148,1555641.5352376373,4.394312270483148,0.85,0.09576360865822545,4.027634451161993,1.2679426420433448,1.0,0.0,4.0276344511614175,1.2849680356197193,1.2852570188217933,3.1344238451966864,19369.035448214207,1975.091947628824,4632.441516551485,4632.441516551485,5.559104058812136,5.0242316024584115,-2.3956300336586738,7.419861636117085,3.4534476751636873,3.4534476751636873,0.9866993357610535,0.0,0.0,0.00022488353802181622,0.9978844404067257,0.00022536030116889725,199.20156860601605,0.0,0.0,0.0,0.10418496010106017,7.579792121238865e-05,0.00014908561680942756,0.0006004623664343859,0.09576360865822275,0.07188704829258172,0.023876560365641043,0.09576363452501527,0.07188704829258373,0.023876560365641713,0.37617471803149594,0.37617471803149594,0.12494268511363178,0.0,4.78550193522824,4.711256185744446,5.009184301858397,4.786914866404516,4.713153296301357,5.00913758783696,24854.479843878427,21126.307867296662,0.85,1.0620770163126285,0.6597883594697541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535219083258404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.260883506457,1539.1716288766681,0.37617471803149594,0.12494268511363178,6.112874298809886,3.4534476751636873
4479.0,-30.337544845778922,5.024213012184392,35.01292634368915,24.122261779289715,4.983071704775455,-26.805533478027268,-40.34884306658057,1.4510603370238044,-0.25918481095260404,-5.04655041038953,40.025686135497985,42235.860083780506,25752.23083288238,25752.23083288238,67988.09091666288,77479.62938751548,77479.62938751548,25752.23083288238,103231.86022039785,103231.86022039785,103231.86022039785,128086.30318218109,91777.98427317482,56534.21496943998,39159.74367081649,24854.44296178323,0.0,64014.18663259972,21126.276517515744,1539.1690011951057,0.0,0.8865886597901756,2.814724136068394,0.0014959135982669303,354012.956444715,1555641.0379799674,4.394305376851106,1555641.0379799674,4.394305376851106,0.85,0.095763420191183,4.027634451161993,1.2679422118002552,1.0,0.0,4.027634451161837,1.2849679109833403,1.2852568941573843,3.1344241492223626,19369.0086769647,1975.0892177211076,4632.441516551485,4632.441516551485,5.559105439511957,5.024213012184392,-2.3955756448926353,7.419788657077027,3.453482500075607,3.453482500075607,0.9867092857358877,0.0,0.0,0.00022488353802181622,0.9978730646285529,0.00022536287028202993,199.20147899666574,0.0,0.0,0.0,0.10418496010106017,7.579889262498592e-05,0.00014908464539683028,0.0006004584539395429,0.09576342019118794,0.07188686289713955,0.023876557294048383,0.09576340441624247,0.07188686289713585,0.02387655729404715,0.37617388888745806,0.37617388888745806,0.12494271587360462,0.0,4.785862626182393,4.7117354370999465,5.009187022701212,4.787365599436953,4.713713135858029,5.009258857032648,24854.44296178323,21126.276517515744,0.85,1.0620784937387524,0.6597890609184366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535212556590202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.2518089441,1539.1690011951057,0.37617388888745806,0.12494271587360462,6.112874298809886,3.453482500075607
4480.0,-30.337435513006174,5.024194376574292,35.01292018905873,24.1222467617132,4.983087704765861,-26.8054334784048,-40.348726383503504,1.4510856701644634,-0.2588469194609502,-5.046518120128396,40.02567342079078,42235.818791938895,25752.236273211958,25752.236273211958,67988.05506515085,77479.50393721652,77479.50393721652,25752.236273211958,103231.74021042848,103231.74021042848,103231.74021042848,128086.1388740382,91777.82104024153,56534.13589496367,39159.65016141984,24854.398663609707,0.0,64014.048825029546,21126.23886406825,1539.1659376836624,0.0,0.886588870483259,2.8147234618701362,0.0014959135982669303,354013.40217559424,1555640.4894634034,4.394298294649845,1555640.4894634034,4.394298294649845,0.85,0.09576323018586522,4.027634451161993,1.2679416672652595,1.0,0.0,4.027634451163067,1.2849677924394798,1.2852567755868638,3.134424438386606,19368.9742279612,1975.0857049003687,4632.441516551485,4632.441516551485,5.559106613909855,5.024194376574292,-2.39552112850521,7.419715505079502,3.4535172780137082,3.4535172780137082,0.9867192222896309,0.0,0.0,0.00022488353802181622,0.9978616780145421,0.00022536544190099555,199.2013893009365,0.0,0.0,0.0,0.10418496010106017,7.579989650020602e-05,0.0001490836415216102,0.0006004544106971218,0.09576323018586476,0.07188667644219147,0.02387655374367328,0.09576321363178653,0.07188667644219182,0.023876553743673395,0.3761730621509338,0.3761730621509338,0.12494274676951525,0.0,4.786212201868864,4.712192691397888,5.009211436814837,4.7876712006674325,4.71408288549361,5.009370530480737,24854.398663609707,21126.23886406825,0.85,1.0620802200933035,0.6597898362495805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535206018032485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.242741996934,1539.1659376836624,0.3761730621509338,0.12494274676951525,6.112874298809886,3.4535172780137082
4481.0,-30.337325973870954,5.024175816535926,35.0129140420269,24.12224089438098,4.983112571190646,-26.805332406378156,-40.34861329765988,1.4511190036978645,-0.25855256831459883,-5.046480149748962,40.025661332855854,42235.793357231836,25752.227204604034,25752.227204604034,67988.02056183587,77479.37945929299,77479.37945929299,25752.227204604034,103231.60666389702,103231.60666389702,103231.60666389702,128085.96236631223,91777.66228560955,56534.0761835483,39159.54011340139,24854.35570241521,0.0,64013.8958158166,21126.202347052928,1539.1628193954489,0.0,0.886589107857878,2.8147240232938615,0.0014959135982669303,354013.9263147057,1555639.9679861339,4.394290315582743,1555639.9679861339,4.394290315582743,0.85,0.09576303849675649,4.027634451161993,1.2679412166913973,1.0,0.0,4.027634451161814,1.2849676364586264,1.285256619570931,3.134424818871051,19368.940724067335,1975.0822884539916,4632.441516551485,4632.441516551485,5.559104656279545,5.024175816535926,-2.3954624537052474,7.4196382702411725,3.453552011291636,3.453552011291636,0.9867291460833245,0.0,0.0,0.00022488353802181622,0.9978502700491608,0.00022536801840093398,199.20129943599017,0.0,0.0,0.0,0.10418496010106017,7.580086943859409e-05,0.00014908266858322213,0.0006004504920569512,0.09576303849675587,0.0718864885620639,0.023876549934691974,0.09576306435975102,0.07188648856206437,0.023876549934692133,0.3761722363254333,0.3761722363254333,0.12494277909204844,0.0,4.786540984528074,4.712632717764279,5.0092043107345035,4.78792758143436,4.714464759786836,5.009248050834685,24854.35570241521,21126.202347052928,0.85,1.0620822197332558,0.6597910159811924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535199473171927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.233680801957,1539.1628193954489,0.3761722363254333,0.12494277909204844,6.112874298809886,3.453552011291636
4482.0,-30.337216262351188,5.024157182202604,35.01290790410932,24.122236563731008,4.983127677845194,-26.80523215525644,-40.348500351514645,1.451143570750469,-0.258019155769432,-5.046449300290371,40.02564930426397,42235.76911876168,25752.236119998604,25752.236119998604,67988.00523876029,77479.3007537549,77479.3007537549,25752.236119998604,103231.5368737535,103231.5368737535,103231.5368737535,128085.85294215239,91777.54528230993,56534.01364731673,39159.47959443689,24854.316068398883,0.0,64013.79566283577,21126.16865813905,1539.1600612904826,0.0,0.8865893087185164,2.814720609751473,0.0014959135982669303,354014.3521578257,1555639.449069073,4.394283563892183,1555639.449069073,4.394283563892183,0.85,0.09576285067202304,4.027634451161993,1.2679407315002758,1.0,0.0,4.0276344511614806,1.2849675214996459,1.2852565045860969,3.1344250992908096,19368.916031457844,1975.0797705085677,4632.441516551485,4632.441516551485,5.559106580835858,5.024157182202604,-2.3954090539367376,7.4195662361393415,3.4535867363076855,3.4535867363076855,0.9867390675164815,0.0,0.0,0.00022488353802181622,0.9978388442717823,0.0002253705989827797,199.20120942970237,0.0,0.0,0.0,0.10418496010106017,7.580184118660621e-05,0.00014908169683521,0.0006004465782111796,0.09576285067202338,0.0718863036907274,0.023876546981295974,0.09576279831650358,0.07188630369072715,0.023876546981295894,0.37617141048842667,0.37617141048842667,0.12494281065871735,0.0,4.786907223380354,4.713110641603748,5.009233314012988,4.78843014452093,4.715080786121916,5.00940802295537,24854.316068398883,21126.16865813905,0.85,1.0620836420458006,0.6597916696147785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453519291596404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.22462738553,1539.1600612904826,0.37617141048842667,0.12494281065871735,6.112874298809886,3.4535867363076855
4483.0,-30.33710639185552,5.024138647400666,35.01290177597631,24.122235655691497,4.98315418032805,-26.805130621384222,-40.34838345889,1.4511784098567648,-0.2576813994807594,-5.046410276751308,40.025637313424944,42235.72907179717,25752.224176232496,25752.224176232496,67987.95324802966,77479.18986766913,77479.18986766913,25752.224176232496,103231.41404390163,103231.41404390163,103231.41404390163,128085.68709898286,91777.40064774819,56533.93985187635,39159.40088430204,24854.273055081223,0.0,64013.67393938327,21126.132096819038,1539.1569161517411,0.0,0.8865895511087977,2.81472072333568,0.0014959135982669303,354014.8908357846,1555638.9317808116,4.3942754162350175,1555638.9317808116,4.3942754162350175,0.8499999999999999,0.09576265920716028,4.027634451161993,1.2679402567492803,1.0,0.0,4.027634451161897,1.2849673584736883,1.2852563415234755,3.1344254969605636,19368.885507491737,1975.0766579302554,4632.441516551485,4632.441516551485,5.559104002548349,5.024138647400666,-2.3953496609442815,7.419488308344947,3.4536214079780265,3.4536214079780265,0.9867489737080076,0.0,0.0,0.00022488353802181622,0.9978274020794616,0.00022537318333126685,199.20111929307376,0.0,0.0,0.0,0.10418496010106017,7.580284690083775e-05,0.00014908069112097848,0.0006004425275618928,0.09576265920715644,0.0718861159829698,0.023876543224186638,0.09576263267913107,0.07188611598297268,0.023876543224187596,0.3761705872346795,0.3761705872346795,0.12494284380779185,0.0,4.787256860857838,4.713580739400356,5.009219262819215,4.788728877270557,4.715535064335995,5.009237306200021,24854.273055081223,21126.132096819038,0.85,1.0620848494402895,0.6597922986234414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535186348442841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.215581073848,1539.1569161517411,0.3761705872346795,0.12494284380779185,6.112874298809886,3.4536214079780265
4484.0,-30.336996338158446,5.02412011858013,35.01289568223409,24.122225038614147,4.98317574170847,-26.80502941681464,-40.34826656626535,1.4512088203646625,-0.25739408786404283,-5.046375640020618,40.025626058863644,42235.689966334205,25752.22345846435,25752.22345846435,67987.91342479855,77479.0595669456,77479.0595669456,25752.22345846435,103231.28302540994,103231.28302540994,103231.28302540994,128085.51938340763,91777.23452382024,56533.86492320898,39159.29955623473,24854.236357997688,0.0,64013.535914232416,21126.100904298033,1539.1542327355728,0.0,0.8865897684680326,2.8147209882213615,0.0014959135982669303,354015.36895911396,1555638.4462559004,4.394268109968877,1555638.4462559004,4.394268109968877,0.85,0.09576247143423236,4.027634451161993,1.2679396770475435,1.0,0.0,4.0276344511639515,1.2849672161709278,1.2852561991887117,3.134425844080237,19368.850448366964,1975.0730828944609,4632.441516551485,4632.441516551485,5.559103847604535,5.02412011858013,-2.395293500048271,7.4194136186284005,3.4536560786164463,3.4536560786164463,0.986758879604699,0.0,0.0,0.00022488353802181622,0.9978159409499575,0.00022537577201634884,199.20102900623036,0.0,0.0,0.0,0.10418496010106017,7.580385262740627e-05,0.00014907968539440994,0.0006004384768629169,0.09576247143423466,0.07188593132802584,0.02387654010620882,0.09576249821283642,0.07188593132802411,0.023876540106208245,0.3761697658913758,0.3761697658913758,0.12494287563015503,0.0,4.787588768840635,4.7140254065820955,5.0092107040137535,4.788981552156599,4.7158696982909305,5.00924237033081,24854.236357997688,21126.100904298033,0.85,1.0620865173873717,0.6597931103653306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535179771411018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.206541604031,1539.1542327355728,0.3761697658913758,0.12494287563015503,6.112874298809886,3.4536560786164463
