time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4485.0,-30.33688611441782,5.024101510025555,35.01288958253024,24.122210370283597,4.983189829870207,-26.80492880652679,-40.34815358519552,1.451232521979158,-0.25701512201010246,-5.046345150891659,40.02561369773208,42235.667583060036,25752.233026549,25752.233026549,67987.90060960903,77478.943021696,77478.943021696,25752.233026549,103231.176048245,103231.176048245,103231.176048245,128085.37065994924,91777.0790612104,56533.80362257433,39159.19493181786,24854.194611704235,0.0,64013.38954352209,21126.065419948598,1539.1513564667248,0.0,0.8865899686965362,2.8147195636882683,0.0014959135982669303,354015.7898296202,1555637.912993374,4.394261379533572,1555637.912993374,4.394261379533572,0.8499999999999999,0.09576228410452692,4.027634451161993,1.2679392468044535,1.0,0.0,4.027634451159283,1.2849671052617477,1.2852560882545887,3.134426114621482,19368.81763922801,1975.0697372933685,4632.441516551485,4632.441516551485,5.5591059130563325,5.024101510025555,-2.3952404462750407,7.419341956300595,3.453690720167919,3.453690720167919,0.986768777190834,0.0,0.0,0.00022488353802181622,0.9978044622542115,0.00022537836472866208,199.20093857996707,0.0,0.0,0.0,0.10418496010106017,7.580482471127027e-05,0.00014907871331054596,0.0006004345616644569,0.09576228410452516,0.07188574712586657,0.023876536978658592,0.09576229241992393,0.07188574712586789,0.02387653697865903,0.3761689448470348,0.3761689448470348,0.1249429067149866,0.0,4.787925563156534,4.714463997110897,5.0092400841784865,4.789330028881579,4.716276125276693,5.009415614993657,24854.194611704235,21126.065419948598,0.85,1.0620887457206856,0.6597942693589817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535173183418417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.197509466703,1539.1513564667248,0.3761689448470348,0.1249429067149866,6.112874298809886,3.453690720167919
4486.0,-30.336775736157048,5.0240829048661055,35.012883466290255,24.122205410990887,4.983208761954429,-26.804827572731956,-40.34803672749547,1.4512605985293399,-0.2565846826735765,-5.046310842404586,40.025601016674116,42235.629773556786,25752.232619133898,25752.232619133898,67987.86239269069,77478.84632282595,77478.84632282595,25752.232619133898,103231.07894195984,103231.07894195984,103231.07894195984,128085.22816193766,91776.94534354103,56533.72879427196,39159.129499187846,24854.14921997781,0.0,64013.27871916565,21126.02683698114,1539.1481843998322,0.0,0.8865901895533955,2.8147179081112177,0.0014959135982669303,354016.2634228366,1555637.3659292802,4.394253955703806,1555637.3659292802,4.394253955703806,0.85,0.09576209452474818,4.027634451161993,1.2679387050168596,1.0,0.0,4.027634451162454,1.2849669738805467,1.2852559568438406,3.134426435100277,19368.78941918462,1975.066859649791,4632.441516551485,4632.441516551485,5.559105825108087,5.0240829048661055,-2.3951846345935457,7.419267539459652,3.4537253067849223,3.4537253067849223,0.9867786590814064,0.0,0.0,0.00022488353802181622,0.9977929676094871,0.00022538096110317585,199.2008480270196,0.0,0.0,0.0,0.10418496010106017,7.580583016160615e-05,0.00014907770786021007,0.0006004305120780451,0.09576209452474618,0.07188556099792487,0.023876533526821307,0.09576206259080014,0.07188556099792637,0.023876533526821807,0.37616812396965843,0.37616812396965843,0.12494293950571786,0.0,4.78827277645604,4.714918002821435,5.009264821017155,4.7897261597310035,4.716799027999173,5.009429045402726,24854.14921997781,21126.02683698114,0.85,1.062089987469038,0.6597948209909671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535166585252717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.188484404367,1539.1481843998322,0.37616812396965843,0.12494293950571786,6.112874298809886,3.4537253067849223
4487.0,-30.33666516496578,5.024064413515898,35.01287737910619,24.122204223554604,4.983236988059407,-26.804725235883826,-40.347919695172436,1.451297058977452,-0.25629227020914414,-5.046271285790146,40.02558963051138,42235.592075167064,25752.218962024934,25752.218962024934,67987.811037192,77478.72730086785,77478.72730086785,25752.218962024934,103230.94626289277,103230.94626289277,103230.94626289277,128085.0556988735,91776.79298716018,56533.6577614594,39159.03913966753,24854.10943598073,0.0,64013.14857564826,21125.993020583617,1539.1452102969686,0.0,0.8865904324673267,2.814718680236801,0.0014959135982669303,354016.8094616452,1555636.874727423,4.394245790455788,1555636.874727423,4.394245790455788,0.8499999999999999,0.09576190458217813,4.027634451161993,1.2679382505966355,1.0,0.0,4.027634451161544,1.284966803267836,1.28525578619276,3.13442685127678,19368.757265590426,1975.0635808956604,4632.441516551485,4632.441516551485,5.559102876963158,5.024064413515898,-2.395124957792413,7.4191893713083115,3.4537598634118645,3.4537598634118645,0.9867885324033898,0.0,0.0,0.00022488353802181622,0.9977814530164358,0.00022538356204353284,199.2007573158769,0.0,0.0,0.0,0.10418496010106017,7.580683712676583e-05,0.00014907670089505038,0.0006004264563904769,0.09576190458218048,0.07188537450436976,0.023876530077810727,0.0957619300559628,0.071885374504368,0.023876530077810144,0.3761673044534352,0.3761673044534352,0.12494297339906052,0.0,4.788599127841678,4.7153600147973975,5.009241963425666,4.789979015581025,4.717203006963302,5.009225795336647,24854.10943598073,21125.993020583617,0.85,1.062091344512552,0.6597955734868233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535159977843206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.179466111711,1539.1452102969686,0.3761673044534352,0.12494297339906052,6.112874298809886,3.4537598634118645
4488.0,-30.33655445350089,5.0240458251352,35.01287130960752,24.122194793913536,4.983250934576301,-26.80462420084388,-40.347802837472386,1.451320681919273,-0.25582433623424095,-5.046241716131086,40.025577971266216,42235.55573503504,25752.23060568371,25752.23060568371,67987.78634071875,77478.63267575802,77478.63267575802,25752.23060568371,103230.86328144174,103230.86328144174,103230.86328144174,128084.93545706297,91776.65918976477,56533.582249041916,39158.974378580955,24854.072175621226,0.0,64013.046554202185,21125.96134927804,1539.142614227403,0.0,0.8865906254634646,2.8147159784681697,0.0014959135982669303,354017.2176411302,1555636.3717448441,4.394239303134132,1555636.3717448441,4.394239303134132,0.85,0.09576171944685473,4.027634451161993,1.2679377340851352,1.0,0.0,4.027634451160811,1.284966692726867,1.2852556756269309,3.1344271209200194,19368.729028721493,1975.0607015363548,4632.441516551485,4632.441516551485,5.559105390466832,5.0240458251352,-2.3950726614997655,7.419118486634966,3.453794423362662,3.453794423362662,0.9867984066750463,0.0,0.0,0.00022488353802181622,0.9977699239592462,0.00022538616631122423,199.20066648973832,0.0,0.0,0.0,0.10418496010106017,7.580784260178134e-05,0.00014907569542003488,0.0006004224067046646,0.09576171944685419,0.0718851919364247,0.02387652751042949,0.09576169746146425,0.0718851919364251,0.023876527510429624,0.37616648560118504,0.37616648560118504,0.12494300530358811,0.0,4.788951668614743,4.7158209198962595,5.009267296324197,4.790417379896837,4.717720566446928,5.0094248885626484,24854.072175621226,21125.96134927804,0.85,1.0620926514277214,0.6597960573439143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535153358890607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.170455363372,1539.142614227403,0.37616648560118504,0.12494300530358811,6.112874298809886,3.453794423362662
4489.0,-30.336443612692193,5.024027278467239,35.012865231899276,24.122184106986992,4.983272740062713,-26.804522263400603,-40.34768587499855,1.451351390771093,-0.2555545422739556,-5.046205687000223,40.025565593146425,42235.519370445,25752.22560015538,25752.22560015538,67987.74497060038,77478.50117370563,77478.50117370563,25752.22560015538,103230.72677386101,103230.72677386101,103230.72677386101,128084.75447087019,91776.49164494115,56533.5098416804,39158.868670289725,24854.027697009173,0.0,64012.8963672989,21125.923542457796,1539.1394500735405,0.0,0.8865908539918347,2.8147166362860068,0.0014959135982669303,354017.7149876431,1555635.8377499795,4.394231621443798,1555635.8377499795,4.394231621443798,0.85,0.09576153024743378,4.027634451161993,1.2679372373549271,1.0,0.0,4.027634451160596,1.284966549028187,1.2852555318959336,3.134427471445129,19368.69366972807,1975.0570959224679,4632.441516551485,4632.441516551485,5.559104309928996,5.024027278467239,-2.3950156574709043,7.419042935938143,3.453828923223678,3.453828923223678,0.9868082637781938,0.0,0.0,0.00022488353802181622,0.99775838157665,0.00022538877364924463,199.2005755575709,0.0,0.0,0.0,0.10418496010106017,7.580884899064554e-05,0.00014907468903117068,0.0006004183533382039,0.09576153024743427,0.071885006222729,0.02387652402470526,0.09576154765920517,0.07188500622272864,0.02387652402470514,0.3761656687209708,0.3761656687209708,0.12494303852538165,0.0,4.789278004343373,4.716253496149818,5.009272827622453,4.790651144726269,4.718052063454877,5.00936350348843,24854.027697009173,21125.923542457796,0.85,1.0620944970290713,0.6597970372735874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535146731547062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.161451110886,1539.1394500735405,0.3761656687209708,0.12494303852538165,6.112874298809886,3.453828923223678
4490.0,-30.336332591134187,5.024008752117532,35.01285917315937,24.122178728599124,4.98329436448187,-26.80442018142534,-40.347572684381134,1.4513819547730205,-0.25519108476913743,-5.046170670753896,40.025553990223955,42235.499322769574,25752.223161964856,25752.223161964856,67987.72248473443,77478.39179866016,77478.39179866016,25752.223161964856,103230.61496062501,103230.61496062501,103230.61496062501,128084.60329375383,91776.34608050853,56533.45360461784,39158.769417656324,24853.98833312881,0.0,64012.75775078514,21125.890083159487,1539.1366051241218,0.0,0.8865910745464878,2.8147159441935226,0.0014959135982669303,354018.1983528125,1555635.337197426,4.394224207782361,1555635.337197426,4.394224207782361,0.8499999999999999,0.09576134284110002,4.027634451161993,1.2679367433721205,1.0,0.0,4.027634451160575,1.2849664060073478,1.2852553888429297,3.134427820316854,19368.662949520156,1975.0539633330604,4632.441516551485,4632.441516551485,5.55910378359952,5.024008752117532,-2.3949594137762222,7.418968165893754,3.453863404687402,3.453863404687402,0.986818115624972,0.0,0.0,0.00022488353802181622,0.9977468205161234,0.00022539138526694223,199.20048447720256,0.0,0.0,0.0,0.10418496010106017,7.580982293680838e-05,0.00014907371508500784,0.0006004144306390849,0.09576134284109984,0.07188482188173544,0.023876520959364406,0.09576137092943782,0.07188482188173557,0.02387652095936445,0.3761648520070387,0.3761648520070387,0.12494307161657946,0.0,4.789605145076621,4.716689032767306,5.009272669036534,4.790979585984758,4.718497523209578,5.009338658159891,24853.98833312881,21125.890083159487,0.85,1.0620964456714184,0.6597981528494847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453514009646687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.15245313997,1539.1366051241218,0.3761648520070387,0.12494307161657946,6.112874298809886,3.453863404687402
4491.0,-30.33622139722931,5.023990223973189,35.01285312718388,24.12217886829751,4.983314254555954,-26.80431811778288,-40.3474556869827,1.4514109751095339,-0.2546996043507761,-5.046136732935353,40.025542244534094,42235.464310759184,25752.22337732121,25752.22337732121,67987.68768808039,77478.311837932,77478.311837932,25752.22337732121,103230.5352152532,103230.5352152532,103230.5352152532,128084.48366198393,91776.22915848024,56533.38163130733,39158.719474636564,24853.94844673073,0.0,64012.66792136729,21125.85617972112,1539.1337577374397,0.0,0.886591290121227,2.814713442725372,0.0014959135982669303,354018.66683183133,1555634.8304859817,4.3942169615167535,1555634.8304859817,4.3942169615167535,0.8499999999999999,0.09576115583131062,4.027634451161993,1.267936274665408,1.0,0.0,4.027634451162037,1.2849662702099482,1.28525525301499,3.134428151568465,19368.63827406233,1975.0514471366198,4632.441516551485,4632.441516551485,5.559103830088256,5.023990223973189,-2.3949039910535115,7.4188942150267,3.4538978613693523,3.4538978613693523,0.9868279603912435,0.0,0.0,0.00022488353802181622,0.9977352416533459,0.00022539400096679152,199.20039325552705,0.0,0.0,0.0,0.10418496010106017,7.581082965049363e-05,0.00014907270837132258,0.0006004103759643636,0.09576115583130848,0.07188463793105987,0.023876517900248605,0.09576113195222923,0.07188463793106148,0.02387651790024914,0.3761640358941119,0.3761640358941119,0.1249431042618019,0.0,4.789958774621994,4.71715846119065,5.009276686124167,4.791437128584562,4.719100477620202,5.009357326049212,24853.94844673073,21125.85617972112,0.85,1.0620973925285537,0.6597985317943775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535133450572852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.143462484759,1539.1337577374397,0.3761640358941119,0.1249431042618019,6.112874298809886,3.4538978613693523
4492.0,-30.336110026564686,5.0239717066025085,35.012847090082296,24.122173629608028,4.983334787685462,-26.804215830738336,-40.347338654659666,1.4514405918591349,-0.2543135346720078,-5.046102243683253,40.025530411053815,42235.42987855266,25752.222084481644,25752.222084481644,67987.65196303431,77478.20755737498,77478.20755737498,25752.222084481644,103230.42964185662,103230.42964185662,103230.42964185662,128084.33734598068,91776.08810544133,56533.310426619035,39158.641865358106,24853.90770412405,0.0,64012.54956948216,21125.821548505442,1539.1308453969712,0.0,0.8865915088247507,2.814712391794907,0.0014959135982669303,354019.1429233592,1555634.3199873657,4.394209610083547,1555634.3199873657,4.394209610083547,0.8500000000000001,0.09576096889959917,4.027634451161993,1.2679357960680502,1.0,0.0,4.027634451160801,1.2849661316217305,1.2852551143956044,3.1344284896278123,19368.608505947937,1975.048411633732,4632.441516551485,4632.441516551485,5.559103551004417,5.0239717066025085,-2.3948481920296856,7.418819898632194,3.453932286632671,3.453932286632671,0.9868377961807632,0.0,0.0,0.00022488353802181622,0.9977236445294826,0.00022539662085273047,199.20030188892446,0.0,0.0,0.0,0.10418496010106017,7.581183667705659e-05,0.00014907170134475964,0.0006004063200294855,0.09576096889960303,0.07188445418860313,0.0238765147109999,0.09576093862145707,0.07188445418860023,0.023876514710998935,0.37616322260845003,0.37616322260845003,0.12494313680346253,0.0,4.790311784594792,4.71762767590792,5.0092788644004145,4.791788709011257,4.719569882583926,5.0093531982249715,24853.90770412405,21125.821548505442,0.85,1.0620987981307852,0.659799213788671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535126794368018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.134478982949,1539.1308453969712,0.37616322260845003,0.12494313680346253,6.112874298809886,3.453932286632671
4493.0,-30.3359984816109,5.023953208388073,35.01284106663532,24.122168286144756,4.9833560898184865,-26.804113309930248,-40.34722162233663,1.4514709181378327,-0.2539479967717284,-5.046067385254984,40.025518734569665,42235.396009856704,25752.21978573233,25752.21978573233,67987.61579558904,77478.0996568418,77478.0996568418,25752.21978573233,103230.31944257414,103230.31944257414,103230.31944257414,128084.1870964491,91775.94367319174,56533.240026206644,39158.55960776121,24853.86765387496,0.0,64012.42726163617,21125.787505793716,1539.1279633416373,0.0,0.8865917288406018,2.814711653961572,0.0014959135982669303,354019.6241115265,1555633.8162617194,4.394202214540654,1555633.8162617194,4.394202214540654,0.85,0.09576078246674354,4.027634451161993,1.2679353059316059,1.0,0.0,4.027634451161809,1.2849659897133825,1.285254972455342,3.134428835786055,19368.57802467819,1975.0453034092368,4632.441516551485,4632.441516551485,5.559103054775961,5.023953208388073,-2.3947921448933847,7.418745353281457,3.4539666842658048,3.4539666842658048,0.9868476240759442,0.0,0.0,0.00022488353802181622,0.9977120294024507,0.00022539924486678122,199.200210379422,0.0,0.0,0.0,0.10418496010106017,7.58128437159878e-05,0.00014907069430582844,0.0006004022640447925,0.09576078246674158,0.07188427097021245,0.023876511496529123,0.09576075796876311,0.07188427097021392,0.02387651149652961,0.3761624118845875,0.3761624118845875,0.12494316915339722,0.0,4.790660187873925,4.718092275368292,5.009276466058907,4.792119388483229,4.720016720629587,5.0093331957816645,24853.86765387496,21125.787505793716,0.85,1.0621002624647429,0.6597999453641896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535120127588241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.125502728688,1539.1279633416373,0.3761624118845875,0.12494316915339722,6.112874298809886,3.4539666842658048
4494.0,-30.335886794451312,5.023934712413289,35.012835056108315,24.12215784369039,4.983376259792965,-26.804010774363007,-40.34710832694543,1.4515002397046681,-0.25364317192224917,-5.046033357824137,40.025507063997026,42235.378380859926,25752.219516974055,25752.219516974055,67987.59789783398,77477.97576676423,77477.97576676423,25752.219516974055,103230.19528373829,103230.19528373829,103230.19528373829,128084.02320713343,91775.78273546585,56533.18534956155,39158.44153989367,24853.82792339514,0.0,64012.26946328881,21125.753734885868,1539.1251167802511,0.0,0.8865919445988035,2.814711617507804,0.0014959135982669303,354020.0938290422,1555633.3127912162,4.39419496211545,1555633.3127912162,4.39419496211545,0.85,0.09576059681625153,4.027634451161993,1.26793483173009,1.0,0.0,4.027634451162347,1.2849658525064989,1.2852548352176012,3.134429170476048,19368.544060059834,1975.0418399820362,4632.441516551485,4632.441516551485,5.559102996759407,5.023934712413289,-2.394736735675332,7.418671448088621,3.454001056815454,3.454001056815454,0.9868574448044154,0.0,0.0,0.00022488353802181622,0.99770039961374,0.00022540187225431597,199.20011875334066,0.0,0.0,0.0,0.10418496010106017,7.581381861117613e-05,0.0001490697194106401,0.0006003983375233458,0.09576059681625153,0.07188408849999246,0.023876508316259065,0.0957606029264981,0.07188408849999246,0.023876508316259062,0.376161603242982,0.376161603242982,0.12494320107375519,0.0,4.79099338465403,4.718535499327913,5.009277461900012,4.792390185901866,4.720372867824324,5.009346187229198,24853.82792339514,21125.753734885868,0.85,1.0621026010775174,0.6598012964542995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535113450381438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.116533678378,1539.1251167802511,0.376161603242982,0.12494320107375519,6.112874298809886,3.454001056815454
4495.0,-30.33577497404859,5.023916207331473,35.01282905118067,24.122152849473082,4.983395320700438,-26.803908229779676,-40.346987487841375,1.4515285764315304,-0.25322617765397126,-5.045999919095019,40.02549520603531,42235.32993951944,25752.2206098179,25752.2206098179,67987.55054933735,77477.8783605216,77477.8783605216,25752.2206098179,103230.0989703395,103230.0989703395,103230.0989703395,128083.88617415175,91775.64777867647,56533.09935767454,39158.387134446595,24853.787203812244,0.0,64012.17433825884,21125.719123240407,1539.1222294147396,0.0,0.8865921580351988,2.814710037331778,0.0014959135982669303,354020.55542054574,1555632.8012368463,4.3941877877370406,1555632.8012368463,4.3941877877370406,0.85,0.09576041129564379,4.027634451161993,1.2679343273071573,1.0,0.0,4.027634451162679,1.2849657199080877,1.2852547025893692,3.1344294939246207,19368.51557851009,1975.0389356722317,4632.441516551485,4632.441516551485,5.559103232670394,5.023916207331473,-2.3946817940467007,7.418598001378173,3.4540353992103743,3.4540353992103743,0.9868672569172497,0.0,0.0,0.00022488353802181622,0.997688756097125,0.00022540450280460393,199.20002701803358,0.0,0.0,0.0,0.10418496010106017,7.581485843201168e-05,0.00014906867958980455,0.0006003941495051254,0.09576041129564689,0.07188390617963704,0.02387650511600984,0.09576039257503852,0.07188390617963472,0.023876505116009073,0.37616079528013474,0.37616079528013474,0.12494323285476662,0.0,4.791336876076969,4.718990068774133,5.009285587495356,4.792773741441067,4.720871704780279,5.009381711733965,24853.787203812244,21125.719123240407,0.85,1.0621034397311904,0.659801520197326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535106764668182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.107571195089,1539.1222294147396,0.37616079528013474,0.12494323285476662,6.112874298809886,3.4540353992103743
4496.0,-30.335662967233134,5.023897783257462,35.01282306805373,24.12215204620736,4.983421039656346,-26.803804851596684,-40.34687028089536,1.4515629240198606,-0.25288523963052967,-5.04596222322824,40.025483831172224,42235.29741961078,25752.210888881265,25752.210888881265,67987.50830849205,77477.77099746073,77477.77099746073,25752.210888881265,103229.981886342,103229.981886342,103229.981886342,128083.7294118003,91775.50548502343,56533.031907173485,39158.30397538883,24853.747525458315,0.0,64012.05150084714,21125.68539663957,1539.1193019223053,0.0,0.8865923914199175,2.8147099542229856,0.0014959135982669303,354021.07577856333,1555632.3105235454,4.39417994282515,1555632.3105235454,4.39417994282515,0.85,0.0957602245526736,4.027634451161993,1.2679338190378622,1.0,0.0,4.027634451163493,1.2849655591825873,1.2852545418277224,3.1344298859839603,19368.48554857402,1975.035873470963,4632.441516551485,4632.441516551485,5.559101134222609,5.023897783257462,-2.394623729819359,7.418521513076821,3.4540697080313816,3.4540697080313816,0.9868770594375376,0.0,0.0,0.00022488353802181622,0.9976770933168466,0.00022540713776856932,199.19993512988177,0.0,0.0,0.0,0.10418496010106017,7.581586701071523e-05,0.00014906767101110097,0.0006003900873187922,0.09576022455266921,0.07188372296832019,0.02387650158434902,0.09576023281392283,0.07188372296832349,0.02387650158435012,0.37615998884406954,0.37615998884406954,0.12494326495750316,0.0,4.791670702666295,4.719441902940218,5.009263162173738,4.7930769835977,4.7213206632425795,5.00924518248263,24853.747525458315,21125.68539663957,0.85,1.0621048179902857,0.6598022783108558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535100070985012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.098615104007,1539.1193019223053,0.37615998884406954,0.12494326495750316,6.112874298809886,3.4540697080313816
4497.0,-30.335550802556188,5.023879205292732,35.01281707978855,24.122138076368742,4.983430115258086,-26.803702995757625,-40.346757125202544,1.4515823084594937,-0.25240066122773896,-5.045935714431301,40.025471715254575,42235.2821361697,25752.229355767653,25752.229355767653,67987.51149193736,77477.6778283039,77477.6778283039,25752.229355767653,103229.90718407155,103229.90718407155,103229.90718407155,128083.61524275775,91775.37058343532,56532.97489130087,39158.21743570494,24853.708058686192,0.0,64011.92549439113,21125.651849883263,1539.1166464671319,0.0,0.8865925704667542,2.8147066764436492,0.0014959135982669303,354021.4417093597,1555631.7878411703,4.394173924409625,1555631.7878411703,4.394173924409625,0.85,0.09576004274393608,4.027634451161993,1.2679333706619222,1.0,0.0,4.027634451162037,1.2849654684753997,1.2852544511001351,3.1344301072469642,19368.45707867406,1975.0329703491059,4632.441516551485,4632.441516551485,5.5591051206488435,5.023879205292732,-2.3945739548325986,7.418453160125331,3.4541040104479412,3.4541040104479412,0.9868868601279832,0.0,0.0,0.00022488353802181622,0.997665414246504,0.0002254097764746727,199.19984311230849,0.0,0.0,0.0,0.10418496010106017,7.581684073970689e-05,0.00014906669728210933,0.0006003861654943594,0.09576004274393624,0.07188354375390188,0.023876498990034363,0.09575997542239009,0.07188354375390175,0.023876498990034325,0.37615918376653595,0.37615918376653595,0.12494329546961454,0.0,4.792033620075813,4.719908899592383,5.009311819467939,4.793535053203584,4.72182711689544,5.00955688541444,24853.708058686192,21125.651849883263,0.85,1.0621069584587732,0.6598033383618565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535093366149163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.089666474742,1539.1166464671319,0.37615918376653595,0.12494329546961454,6.112874298809886,3.4541040104479412
4498.0,-30.335438493435596,5.023860783089314,35.01281109075737,24.12213667938488,4.983459598386009,-26.803598969019877,-40.34663607655091,1.451620073970301,-0.25215946196613004,-5.045894638787806,40.02545971641325,42235.23477293849,25752.210664410162,25752.210664410162,67987.44543734865,77477.55278531619,77477.55278531619,25752.210664410162,103229.76344972635,103229.76344972635,103229.76344972635,128083.42641660641,91775.21201154926,56532.89399917156,39158.13112486411,24853.662966880063,0.0,64011.794091744174,21125.613521848052,1539.1133272945922,0.0,0.886592823340603,2.8147082994079216,0.0014959135982669303,354022.0087233417,1555631.2702096137,4.394165424402459,1555631.2702096137,4.394165424402459,0.85,0.0957598541275502,4.027634451161993,1.2679328486556187,1.0,0.0,4.027634451162469,1.2849652917562047,1.2852542743411968,3.1344305383200597,19368.42361334726,1975.0295578354749,4632.441516551485,4632.441516551485,5.559101085766282,5.023860783089314,-2.3945134870123224,7.418374270101637,3.45413823573401,3.45413823573401,0.9868966387811458,0.0,0.0,0.00022488353802181622,0.997653720283819,0.00022541241860737,199.19975097632184,0.0,0.0,0.0,0.10418496010106017,7.58178824021023e-05,0.00014906565561971394,0.0006003819700590092,0.09575985412754903,0.07188335910530506,0.023876495022243975,0.09575985143964443,0.07188335910530594,0.023876495022244263,0.37615838099690796,0.37615838099690796,0.12494332900662093,0.0,4.7923584542061235,4.720348711499867,5.009289539129043,4.793735176821656,4.722185786242051,5.009278569805645,24853.662966880063,21125.613521848052,0.85,1.0621081068264766,0.6598039528841407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535086651869773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.080724741529,1539.1133272945922,0.37615838099690796,0.12494332900662093,6.112874298809886,3.45413823573401
4499.0,-30.33532603284192,5.023842348930195,35.01280514501978,24.122131440695398,4.983480159781578,-26.803495698254423,-40.34651890452949,1.4516498251940924,-0.25178102330824004,-5.045861421653675,40.02544899936978,42235.20415494712,25752.21209909427,25752.21209909427,67987.4162540414,77477.44829426448,77477.44829426448,25752.21209909427,103229.66039335876,103229.66039335876,103229.66039335876,128083.28940157845,91775.07031806218,56532.82617874459,39158.04904368621,24853.62900821969,0.0,64011.678051905896,21125.584656986735,1539.110830974906,0.0,0.8865930315100424,2.814707200412883,0.0014959135982669303,354022.46725787123,1555630.8078750905,4.394158427075092,1555630.8078750905,4.394158427075092,0.85,0.09575967160941241,4.027634451161993,1.26793236786034,1.0,0.0,4.027634451162317,1.284965152538942,1.285254135092625,3.134430877914358,19368.393710071407,1975.026508549954,4632.441516551485,4632.441516551485,5.559101395469947,5.023842348930195,-2.394458795896361,7.418301144826556,3.4541724770448003,3.4541724770448003,0.9869064220128001,0.0,0.0,0.00022488353802181622,0.9976420106974424,0.00022541506433214676,199.1996587161553,0.0,0.0,0.0,0.10418496010106017,7.581889071745777e-05,0.00014906464730435846,0.0006003779089333458,0.09575967160941364,0.07188317932425506,0.023876492285158576,0.09575968121974851,0.07188317932425414,0.02387649228515827,0.3761575787357277,0.3761575787357277,0.1249433606924318,0.0,4.792690345661242,4.720793114661433,5.009281755666393,4.794080398345443,4.722633666860361,5.009313821905835,24853.62900821969,21125.584656986735,0.85,1.0621095763012438,0.6598046706524294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535079928950072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.071789640826,1539.110830974906,0.3761575787357277,0.1249433606924318,6.112874298809886,3.4541724770448003
4500.0,-30.335213436585647,5.023823869284102,35.01279919786454,24.12211635326969,4.983496508314686,-26.803392726649015,-40.34640176743267,1.4516757983781043,-0.251478270277687,-5.045829876858875,40.025437066599444,42235.17426770617,25752.217557531178,25752.217557531178,67987.39182523734,77477.32097574702,77477.32097574702,25752.217557531178,103229.53853327819,103229.53853327819,103229.53853327819,128083.12682058723,91774.90403685141,56532.75732881104,39157.940786711515,24853.58828730905,0.0,64011.52907402057,21125.55004421269,1539.1079823551247,0.0,0.8865932355620586,2.8147069014612396,0.0014959135982669303,354022.9027075984,1555630.2930940918,4.394151568151366,1555630.2930940918,4.394151568151366,0.85,0.09575948815296936,4.027634451161993,1.267931859591045,1.0,0.0,4.027634451162075,1.2849650310005856,1.285254013526935,3.134431174384354,19368.358617753358,1975.0229301293875,4632.441516551485,4632.441516551485,5.55910257377665,5.023823869284102,-2.394405384491036,7.418229253775138,3.454206684045282,3.454206684045282,0.9869161954415091,0.0,0.0,0.00022488353802181622,0.9976302871341609,0.00022541771327715712,199.19956634477984,0.0,0.0,0.0,0.10418496010106017,7.581989874466533e-05,0.0001490636392771509,0.0006003738489682369,0.0957594881529701,0.07188299897392135,0.023876489179048752,0.0957595158543095,0.0718829989739208,0.023876489179048572,0.3761567774530496,0.3761567774530496,0.12494339176190984,0.0,4.79301073433885,4.721214440045742,5.009297364929466,4.794351606581188,4.7229595122987575,5.009419820219591,24853.58828730905,21125.55004421269,0.85,1.0621116665814878,0.6598057393515311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535073196969293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.06286131827,1539.1079823551247,0.3761567774530496,0.12494339176190984,6.112874298809886,3.454206684045282
4501.0,-30.335100634935962,5.023805468485579,35.01279326072954,24.122115654777758,4.983521476143505,-26.803288708217167,-40.34628449063746,1.4517095494246692,-0.2511258674300052,-5.045792488073904,40.02542546415016,42235.144576174236,25752.208095822814,25752.208095822814,67987.35267199705,77477.21707957727,77477.21707957727,25752.208095822814,103229.42517540009,103229.42517540009,103229.42517540009,128082.97218534553,91774.76458429446,56532.692080891306,39157.858337114616,24853.547009945436,0.0,64011.40534706005,21125.51495845362,1539.1049688538524,0.0,0.8865934682047483,2.814706631795058,0.0014959135982669303,354023.4188293066,1555629.792563299,4.394143748194665,1555629.792563299,4.394143748194665,0.85,0.09575930212048991,4.027634451161993,1.2679314024234194,1.0,0.0,4.027634451162363,1.2849648730667012,1.2852538555575321,3.1344315596344887,19368.329187407864,1975.0199290693422,4632.441516551485,4632.441516551485,5.559100531288187,5.023805468485579,-2.3943476932300922,7.41815316171567,3.4542408466002605,3.4542408466002605,0.986925956171503,0.0,0.0,0.00022488353802181622,0.9976185423342371,0.00022542036708302518,199.19947380499022,0.0,0.0,0.0,0.10418496010106017,7.582090798646546e-05,0.00014906263003535076,0.0006003697841111932,0.09575930212049075,0.07188281654249119,0.023876485577999557,0.09575934431464884,0.07188281654249057,0.023876485577999346,0.3761559758493902,0.3761559758493902,0.12494342375229135,0.0,4.7933278315636585,4.7216418710928565,5.009281356547717,4.794666620643909,4.723422438329692,5.009288460167738,24853.547009945436,21125.51495845362,0.85,1.0621131078653878,0.6598065508354604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453506645687389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.053939462177,1539.1049688538524,0.3761559758493902,0.12494342375229135,6.112874298809886,3.4542408466002605
4502.0,-30.334987700923858,5.023786944653646,35.012787322316505,24.122106609307252,4.983532668973385,-26.803185948239264,-40.34616738846523,1.4517309162887828,-0.2506111150520951,-5.045764706882724,40.025413552654115,42235.11618454768,25752.22285983193,25752.22285983193,67987.33904437961,77477.13521371785,77477.13521371785,25752.22285983193,103229.35807354978,103229.35807354978,103229.35807354978,128082.86600069533,91774.6415317182,56532.62250254793,39157.798921300295,24853.50792714555,0.0,64011.30684844585,21125.48173807372,1539.1023056728147,0.0,0.8865936529948981,2.814703105843304,0.0014959135982669303,354023.8023263945,1555629.2787003282,4.394137536735753,1555629.2787003282,4.394137536735753,0.85,0.09575912073435633,4.027634451161993,1.2679309221776203,1.0,0.0,4.027634451161965,1.2849647730831004,1.2852537555514456,3.134431803525808,19368.30321814698,1975.0172809417058,4632.441516551485,4632.441516551485,5.559103718378423,5.023786944653646,-2.3942971199345964,7.418084064588243,3.4542750021415127,3.4542750021415127,0.986935714897575,0.0,0.0,0.00022488353802181622,0.9976067839022648,0.00022542302403172912,199.19938115669976,0.0,0.0,0.0,0.10418496010106017,7.582191573791653e-05,0.00014906162228389968,0.0006003657252567306,0.09575912073435398,0.07188263778570288,0.023876482948651107,0.09575907862037017,0.07188263778570464,0.023876482948651693,0.3761551746402396,0.3761551746402396,0.1249434545716647,0.0,4.793682546999037,4.722100435174752,5.009322519352622,4.795153591830626,4.723987333987736,5.009540028079357,24853.50792714555,21125.48173807372,0.85,1.0621145293181948,0.6598071225845176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535059704489752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.045025474006,1539.1023056728147,0.3761551746402396,0.1249434545716647,6.112874298809886,3.4542750021415127
4503.0,-30.334874607152358,5.023768590460163,35.012781394509894,24.122110241465293,4.983563537249313,-26.80308107681224,-40.346050006896235,1.4517700069092054,-0.2503205946039202,-5.045723127823625,40.025401984762915,42235.08715741959,25752.202503217974,25752.202503217974,67987.28966063756,77477.02490722813,77477.02490722813,25752.202503217974,103229.2274104461,103229.2274104461,103229.2274104461,128082.69232154285,91774.4979393788,56532.56018957026,39157.70861089837,24853.464911096766,0.0,64011.17352199514,21125.44517443225,1539.0990939791152,0.0,0.8865939068705451,2.8147041390454515,0.0014959135982669303,354024.37629260373,1555628.7796606221,4.394129003068658,1555628.7796606221,4.394129003068658,0.85,0.0957589332610373,4.027634451161993,1.2679304254474122,1.0,0.0,4.027634451163334,1.2849645901634121,1.2852535725906193,3.13443224972432,19368.272914133548,1975.0141907923244,4632.441516551485,4632.441516551485,5.559099324018799,5.023768590460163,-2.39423640732025,7.418004997780413,3.4543090898996893,3.4543090898996893,0.986945454257054,0.0,0.0,0.00022488353802181622,0.9975950089863086,0.00022542568476793833,199.199288377433,0.0,0.0,0.0,0.10418496010106017,7.582292590621356e-05,0.00014906061211560266,0.0006003616566680961,0.09575893326103534,0.07188245421652474,0.0238764790445106,0.09575894136789463,0.07188245421652621,0.023876479044511085,0.3761543759203875,0.3761543759203875,0.12494348791194455,0.0,4.794010874397543,4.722548637504076,5.009288984583179,4.795402533219715,4.724420230350802,5.0092339551567875,24853.464911096766,21125.44517443225,0.85,1.0621159700700717,0.6598080434020949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535052944188596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.036117897553,1539.0990939791152,0.3761543759203875,0.12494348791194455,6.112874298809886,3.4543090898996893
4504.0,-30.334761393108266,5.0237501922912395,35.01277550779393,24.122100078407698,4.983581886342505,-26.80297734918131,-40.34593276502562,1.4517978424155509,-0.24998005585217697,-5.04569158612136,40.02539132600253,42235.059311630575,25752.20778027082,25752.20778027082,67987.26709190139,77476.90945010565,77476.90945010565,25752.20778027082,103229.11723037648,103229.11723037648,103229.11723037648,128082.5489241494,91774.34407918008,56532.49394070501,39157.6112649723,24853.431693772935,0.0,64011.04295874524,21125.416939706993,1539.0966761628745,0.0,0.8865941062869845,2.814703342904698,0.0014959135982669303,354024.81170148397,1555628.3198409944,4.394122299972326,1555628.3198409944,4.394122299972326,0.85,0.0957587525936779,4.027634451161993,1.2679299754230309,1.0,0.0,4.0276344511624815,1.2849644599106598,1.285253442308574,3.1344325674517286,19368.24044317063,1975.0108796755908,4632.441516551485,4632.441516551485,5.559100463170329,5.0237501922912395,-2.394183080434088,7.417933272725327,3.4543431979590777,3.4543431979590777,0.9869551994168794,0.0,0.0,0.00022488353802181622,0.9975832216981476,0.00022542834836276177,199.1991954995842,0.0,0.0,0.0,0.10418496010106017,7.582393488470869e-05,0.00014905960313710753,0.0006003575928715486,0.09575875259368138,0.07188227619268198,0.02387647640099941,0.09575878539037784,0.07188227619267937,0.023876476400998537,0.3761535788690705,0.3761535788690705,0.12494351876473866,0.0,4.794339141805665,4.722986812298927,5.009285443049237,4.795711530269159,4.724799278414025,5.009331289106626,24853.431693772935,21125.416939706993,0.85,1.062117783891114,0.6598089541964007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535046174330442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.027217286077,1539.0966761628745,0.3761535788690705,0.12494351876473866,6.112874298809886,3.4543431979590777
4505.0,-30.334648023027096,5.023731729715141,35.0127696061241,24.122090509068244,4.983596321078697,-26.80287387250621,-40.34581555807961,1.4518221705578074,-0.24955088756945543,-5.045661135513938,40.02537911700454,42235.03224980131,25752.21550913173,25752.21550913173,67987.24775893304,77476.81234478798,77476.81234478798,25752.21550913173,103229.0278539197,103229.0278539197,103229.0278539197,128082.4172156491,91774.20692318983,56532.426828203046,39157.53343887421,24853.389361729394,0.0,64010.92280060361,21125.380957469984,1539.0937616569004,0.0,0.8865943057614835,2.8147012539843392,0.0014959135982669303,354025.2320490395,1555627.793144141,4.394115594926454,1555627.793144141,4.394115594926454,0.85,0.09575857022785918,4.027634451161993,1.267929447372444,1.0,0.0,4.027634451161453,1.284964346070198,1.28525332844251,3.1344328451444534,19368.211497497156,1975.007928038337,4632.441516551485,4632.441516551485,5.559102131590941,5.023731729715141,-2.39413061978483,7.417862349499972,3.4543772621622195,3.4543772621622195,0.9869649320463484,0.0,0.0,0.00022488353802181622,0.9975714183147059,0.00022543101565773987,199.19910249381343,0.0,0.0,0.0,0.10418496010106017,7.582494357505236e-05,0.00014905859444676388,0.0006003535302355699,0.09575857022785665,0.07188209697040035,0.023876473257456298,0.09575855453486044,0.07188209697040225,0.02387647325745693,0.3761527828430462,0.3761527828430462,0.12494354942477728,0.0,4.794681912663407,4.723434391398484,5.009311778500489,4.796110247944455,4.725282408279213,5.0094750565803565,24853.389361729394,21125.380957469984,0.85,1.0621194756200567,0.6598097699882409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453503939727902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.018322853855,1539.0937616569004,0.3761527828430462,0.12494354942477728,6.112874298809886,3.4543772621622195
4506.0,-30.334534479768564,5.023713363076122,35.01276371127524,24.122084397263848,4.983622187460153,-26.80276909675722,-40.34569440465418,1.4518568044488307,-0.249315507785127,-5.045623142947821,40.025367512341155,42234.98942696263,25752.20399668237,25752.20399668237,67987.193423645,77476.68288985672,77476.68288985672,25752.20399668237,103228.88688653908,103228.88688653908,103228.88688653908,128082.23434586864,91774.04197546122,56532.348512567245,39157.43718099331,24853.34745932956,0.0,64010.78464032287,21125.345340430125,1539.0906937843656,0.0,0.8865945414880391,2.814702593634207,0.0014959135982669303,354025.7565081671,1555627.292518442,4.394107671322934,1555627.292518442,4.394107671322934,0.85,0.0957583853098671,4.027634451161993,1.2679289341578261,1.0,0.0,4.0276344511626245,1.2849641840053247,1.285253166341189,3.134433240471785,19368.176686599836,1975.0043783146984,4632.441516551485,4632.441516551485,5.559099646411297,5.023713363076122,-2.394072629806604,7.417785992882726,3.4544112762722485,3.4544112762722485,0.9869746503634996,0.0,0.0,0.00022488353802181622,0.9975595970521014,0.00022543368705626397,199.19900934605968,0.0,0.0,0.0,0.10418496010106017,7.582598624208712e-05,0.0001490575517797291,0.0006003493307538996,0.09575838530986687,0.07188191567498281,0.02387646963488406,0.09575843469559543,0.07188191567498299,0.02387646963488412,0.37615198849990034,0.37615198849990034,0.1249435817407876,0.0,4.794992746322237,4.723853072272334,5.009297016689516,4.796307635162691,4.725599784549729,5.009310255184857,24853.34745932956,21125.345340430125,0.85,1.0621209192429932,0.6598105251213743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535032610893468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.009435321377,1539.0906937843656,0.37615198849990034,0.1249435817407876,6.112874298809886,3.4544112762722485
4507.0,-30.334420791235736,5.023694915154643,35.01275782883646,24.122074827924394,4.983636678202789,-26.802665327914788,-40.34557716278357,1.4518812148818252,-0.24888745176696148,-5.0455935509393255,40.02535608411319,42234.96347667546,25752.21375057756,25752.21375057756,67987.17722725302,77476.58549902485,77476.58549902485,25752.21375057756,103228.79924960241,103228.79924960241,103228.79924960241,128082.10943223606,91773.90442755223,56532.28240520284,39157.35780261044,24853.310182633642,0.0,64010.66798524408,21125.313655238595,1539.088088925726,0.0,0.8865947337550062,2.814700419142156,0.0014959135982669303,354026.16500426544,1555626.799504292,4.394101208552055,1555626.799504292,4.394101208552055,0.85,0.09575820505171746,4.027634451161993,1.26792849292513,1.0,0.0,4.027634451159959,1.2849640697798432,1.2852530520900187,3.134433519103814,19368.147658215043,1975.0014182432374,4632.441516551485,4632.441516551485,5.559101751973809,5.023694915154643,-2.394020852141569,7.417715767296212,3.4544452885523365,3.4544452885523365,0.9869843681578104,0.0,0.0,0.00022488353802181622,0.9975477608160306,0.00022543636190196372,199.19891607921414,0.0,0.0,0.0,0.10418496010106017,7.58269952582352e-05,0.00014905654276358102,0.0006003452668056998,0.09575820505171877,0.07188173803747858,0.023876467014240194,0.09575821941599894,0.07188173803747759,0.023876467014239868,0.37615119404828423,0.37615119404828423,0.12494361290589831,0.0,4.7953242918709975,4.724286046574548,5.009322317888746,4.796706099172354,4.726074017644748,5.00947982531045,24853.310182633642,21125.313655238595,0.85,1.0621226018595153,0.6598113221754159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535025814147793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.000555037223,1539.088088925726,0.37615119404828423,0.12494361290589831,6.112874298809886,3.4544452885523365
4508.0,-30.334306975311467,5.023676501354066,35.01275193934713,24.122074723150604,4.983657787741957,-26.802560782460564,-40.34545981613917,1.4519115948910462,-0.24845251335523244,-5.045558595183244,40.02534411387252,42234.93757041135,25752.209656069204,25752.209656069204,67987.14722648055,77476.49963029663,77476.49963029663,25752.209656069204,103228.70928636583,103228.70928636583,103228.70928636583,128081.97647150424,91773.78102993267,56532.21897004739,39157.29117765031,24853.267185138408,0.0,64010.55836278872,21125.277107367645,1539.0850322616989,0.0,0.8865949553268307,2.8146987802620083,0.0014959135982669303,354026.64754346403,1555626.2831078225,4.394093760743921,1555626.2831078225,4.394093760743921,0.85,0.09575802147311788,4.027634451161993,1.2679280022392048,1.0,0.0,4.027634451161305,1.284963927620526,1.2852529098987306,3.134433865875361,19368.121616135533,1974.9987626901677,4632.441516551485,4632.441516551485,5.559100868096839,5.023676501354066,-2.3939651712385355,7.417641672592602,3.45447924570115,3.45447924570115,0.9869940702003286,0.0,0.0,0.00022488353802181622,0.9975359114688213,0.00022543903977420378,199.19882270794784,0.0,0.0,0.0,0.10418496010106017,7.582800518852735e-05,0.00014905553283328887,0.0006003411991756619,0.09575802147311796,0.07188155774279845,0.02387646373031952,0.09575799741336342,0.07188155774279838,0.023876463730319496,0.3761504006561472,0.3761504006561472,0.12494364557093743,0.0,4.795667490359676,4.724740130253338,5.009330767624363,4.797106081828019,4.7266227023444,5.009431074350914,24853.267185138408,21125.277107367645,0.85,1.0621239521323023,0.6598120474287849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535019008712304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.991681448171,1539.0850322616989,0.3761504006561472,0.12494364557093743,6.112874298809886,3.45447924570115
4509.0,-30.33419301203541,5.023658082644183,35.01274606149091,24.122069624159508,4.983677165715963,-26.80245627758972,-40.34534246949477,1.4519404312702813,-0.24806252561569408,-5.045525507995173,40.02533267373334,42234.912285201965,25752.210245185863,25752.210245185863,67987.12253038783,77476.40058355176,77476.40058355176,25752.210245185863,103228.61082873763,103228.61082873763,103228.61082873763,128081.83898781535,91773.64369349385,56532.15539514395,39157.20922038878,24853.228159077724,0.0,64010.4373794665,21125.243935216065,1539.0822450405415,0.0,0.8865951654520987,2.8146975143558137,0.0014959135982669303,354027.104288894,1555625.789580065,4.3940866976971344,1555625.789580065,4.3940866976971344,0.85,0.09575784026185712,4.027634451161993,1.2679275362798945,1.0,0.0,4.027634451162448,1.2849637926844544,1.2852527749323124,3.134434195027198,19368.09263237983,1974.9958071696076,4632.441516551485,4632.441516551485,5.559100995268799,5.023658082644183,-2.3939108896728185,7.417568972317001,3.454513182396567,3.454513182396567,0.9870037663990192,0.0,0.0,0.00022488353802181622,0.9975240469329625,0.00022544172114271775,199.19872921588603,0.0,0.0,0.0,0.10418496010106017,7.58290151312565e-05,0.0001490545228905597,0.0006003371314955322,0.0957578402618584,0.07188137931247722,0.02387646094938119,0.09575780362739048,0.07188137931247625,0.023876460949380868,0.37614960968087846,0.37614960968087846,0.12494367843046461,0.0,4.796014137613554,4.725197748091716,5.00934241198172,4.7974629823795,4.727090917103283,5.009451941989198,24853.228159077724,21125.243935216065,0.85,1.0621255737927044,0.6598128994936415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535012195657508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.982814200812,1539.0822450405415,0.37614960968087846,0.12494367843046461,6.112874298809886,3.454513182396567
