time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4510.0,-30.334078861134874,5.0236396932482155,35.012740196319314,24.122058937232964,4.983698827966703,-26.802351375409437,-40.34522505300117,1.4519713422412808,-0.24781764435186915,-5.045490835926894,40.02532128748738,42234.88751817678,25752.2067275161,25752.2067275161,67987.09424569288,77476.26951695653,77476.26951695653,25752.2067275161,103228.47624447262,103228.47624447262,103228.47624447262,128081.6649511513,91773.4751860551,56532.09318727549,39157.09110975513,24853.188706678677,0.0,64010.2798164338,21125.210400676875,1539.0793928629942,0.0,0.8865953834601425,2.8146983414999536,0.0014959135982669303,354027.5829129804,1555625.2983773805,4.394079369685021,1555625.2983773805,4.394079369685021,0.85,0.09575765880051756,4.027634451161993,1.2679270362528046,1.0,0.0,4.02763445116175,1.2849636480406328,1.2852526302559613,3.13443454785939,19368.05707023419,1974.9921808399597,4632.441516551485,4632.441516551485,5.559100235913338,5.0236396932482155,-2.3938554664057947,7.41749515965401,3.454547086921343,3.454547086921343,0.9870134534060979,0.0,0.0,0.00022488353802181622,0.9975121630164088,0.0002254444069551831,199.19863556999073,0.0,0.0,0.0,0.10418496010106017,7.583002568758987e-05,0.00014905351233422635,0.0006003330613440291,0.09575765880051838,0.07188120076030388,0.0238764580402145,0.09575767785822858,0.07188120076030327,0.023876458040214297,0.3761488211562325,0.3761488211562325,0.12494371164502245,0.0,4.796332895862122,4.725622162001571,5.009342191028395,4.797673191575029,4.727385517169523,5.009407275178887,24853.188706678677,21125.210400676875,0.85,1.0621277463661092,0.6598141367182951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535005373788583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.973953699266,1539.0793928629942,0.3761488211562325,0.12494371164502245,6.112874298809886,3.454547086921343
4511.0,-30.333964598879206,5.023621285843523,35.012734341981925,24.122053977940254,4.9837172962564535,-26.80224669242734,-40.34510770635677,1.4519993898045904,-0.2474083136918921,-5.045458436715769,40.02530987271297,42234.863334944705,25752.20888856308,25752.20888856308,67987.07222350778,77476.17471633607,77476.17471633607,25752.20888856308,103228.38360489915,103228.38360489915,103228.38360489915,128081.53355950037,91773.34160643906,56532.03022504792,39157.01264599016,24853.149954601224,0.0,64010.162600591386,21125.17746141104,1539.0766368703496,0.0,0.8865955899860636,2.8146967409646,0.0014959135982669303,354028.03016229405,1555624.8059440956,4.394072427629427,1555624.8059440956,4.394072427629427,0.85,0.09575747851041103,4.027634451161993,1.2679265829315414,1.0,0.0,4.027634451161759,1.284963516795779,1.285252498981591,3.1344348680073155,19368.02887932585,1974.9893061673306,4632.441516551485,4632.441516551485,5.559100702416147,5.023621285843523,-2.3938017451653373,7.417423031008861,3.4545809695912992,3.4545809695912992,0.9870231341689426,0.0,0.0,0.00022488353802181622,0.9975002676599225,0.00022544709541720716,199.19854183283132,0.0,0.0,0.0,0.10418496010106017,7.583103565520042e-05,0.0001490525023666158,0.0006003289935636863,0.0957574785104083,0.07188102316072702,0.02387645534968129,0.09575747424219727,0.07188102316072906,0.023876455349681965,0.3761480328827917,0.3761480328827917,0.12494374443153887,0.0,4.796664150462675,4.726059908319883,5.009351949260974,4.79805012302387,4.727872287711705,5.009452625742028,24853.149954601224,21125.17746141104,0.85,1.062129347299606,0.6598149671713925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534998540694835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.965100755238,1539.0766368703496,0.3761480328827917,0.12494374443153887,6.112874298809886,3.4545809695912992
4512.0,-30.333850145298346,5.023602925290469,35.01272850034802,24.122048320155614,4.9837400955762705,-26.802141404122125,-40.344986448157556,1.4520313544000245,-0.24710625796285512,-5.045423003570272,40.02529853405358,42234.823885415375,25752.20326636657,25752.20326636657,67987.02715178195,77476.05958446344,77476.05958446344,25752.20326636657,103228.26285083001,103228.26285083001,103228.26285083001,128081.373164087,91773.18937152516,56531.953672477226,39156.92855449771,24853.11031325698,0.0,64010.03886775469,21125.143766268433,1539.07375722333,0.0,0.886595811700294,2.8146969051601096,0.0014959135982669303,354028.5192935383,1555624.3167945298,4.394064975044294,1555624.3167945298,4.394064975044294,0.85,0.09575729696951438,4.027634451161993,1.2679260664200416,1.0,0.0,4.027634451163437,1.284963367221725,1.2852523493738988,3.1344352328660667,19367.996751366278,1974.986030027204,4632.441516551485,4632.441516551485,5.559099488758837,5.023602925290469,-2.3937458141684353,7.4173487394589035,3.4546148161796313,3.4546148161796313,0.9870328046227518,0.0,0.0,0.00022488353802181622,0.9974883525387682,0.00022544978841051273,199.19844793880316,0.0,0.0,0.0,0.10418496010106017,7.583207930146409e-05,0.00014905145872035213,0.0006003247901380399,0.09575729696951693,0.07188084464617063,0.023876452323346297,0.09575732461019752,0.07188084464616872,0.023876452323345662,0.37614724590209037,0.37614724590209037,0.1249437774808788,0.0,4.7969813276124,4.7264850658151545,5.009343145431956,4.798316745607394,4.728252838123751,5.009375346052536,24853.11031325698,21125.143766268433,0.85,1.0621306962841213,0.6598156263062565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534991700941784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.956253847056,1539.07375722333,0.37614724590209037,0.1249437774808788,6.112874298809886,3.4546148161796313
4513.0,-30.33373562378681,5.023584522185244,35.012722668265184,24.122038401570194,4.983756881792122,-26.802036656026086,-40.34486529473213,1.4520579140313572,-0.24674426053599063,-5.045391834133749,40.025287128980594,42234.78503880812,25752.20837262694,25752.20837262694,67986.99341143506,77475.95136568455,77475.95136568455,25752.20837262694,103228.15973831149,103228.15973831149,103228.15973831149,128081.23178947052,91773.04158782214,56531.87526094548,39156.8514743074,24853.072051159037,0.0,64009.92352546644,21125.111243485182,1539.0710558840285,0.0,0.8865960119220311,2.8146957834935433,0.0014959135982669303,354028.9495675256,1555623.8247799983,4.394058244898662,1555623.8247799983,4.394058244898662,0.85,0.09575711760232881,4.027634451161993,1.2679255488095809,1.0,0.0,4.027634451161312,1.2849632429395055,1.2852522250637286,3.134435536030044,19367.96556279912,1974.9828496784448,4632.441516551485,4632.441516551485,5.559100591041586,5.023584522185244,-2.39369305276602,7.417277574951264,3.454648646222532,3.454648646222532,0.9870424703492949,0.0,0.0,0.00022488353802181622,0.9974764304993885,0.00022545248303183248,199.1983539891354,0.0,0.0,0.0,0.10418496010106017,7.583312205922264e-05,0.0001490504159625936,0.0006003205902909675,0.09575711760232736,0.07188066792058558,0.023876449681741782,0.09575714000507705,0.07188066792058667,0.023876449681742143,0.3761464594836895,0.3761464594836895,0.12494380962088462,0.0,4.797302851694667,4.726908704251741,5.009356373921435,4.798647573597748,4.728662322247487,5.0094685915753985,24853.072051159037,21125.111243485182,0.85,1.062132083072812,0.6598162083728307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534984849742434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.947414580498,1539.0710558840285,0.3761464594836895,0.12494380962088462,6.112874298809886,3.454648646222532
4514.0,-30.333620913544458,5.023566171309761,35.01271684300918,24.122043256089114,4.983779728869511,-26.801931131937113,-40.344747773464746,1.452089947262179,-0.24627200417501172,-5.045356232717907,40.02527566366032,42234.762158065416,25752.20210505802,25752.20210505802,67986.96426312343,77475.87857250126,77475.87857250126,25752.20210505802,103228.08067755928,103228.08067755928,103228.08067755928,128081.11207147173,91772.93160707972,56531.81519264363,39156.7960160401,24853.031393912453,0.0,64009.82740995255,21125.076684825584,1539.0681177508388,0.0,0.886596234952464,2.8146937293621517,0.0014959135982669303,354029.44102263387,1555623.3301665178,4.394050748076241,1555623.3301665178,4.394050748076241,0.85,0.09575693593971268,4.027634451161993,1.2679251196654517,1.0,0.0,4.027634451162234,1.2849630930443459,1.2852520751348582,3.134435901672231,19367.942352244092,1974.9804828605174,4632.441516551485,4632.441516551485,5.559099238068449,5.023566171309761,-2.3936370578738075,7.417203229183569,3.4546824328279397,3.4546824328279397,0.9870521236651256,0.0,0.0,0.00022488353802181622,0.9974644889666137,0.0002254551821236248,199.198259884728,0.0,0.0,0.0,0.10418496010106017,7.58341335679577e-05,0.00014904940445385854,0.0006003165163035385,0.09575693593971504,0.07188048941596713,0.023876446523747912,0.09575691140793965,0.07188048941596537,0.023876446523747326,0.3761456737064112,0.3761456737064112,0.12494384236418127,0.0,4.797645720549951,4.727367901812727,5.0093481034290335,4.799084228542881,4.72927215534213,5.009382757483422,24853.031393912453,21125.076684825584,0.85,1.0621332225706408,0.6598168416791974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534977994483211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.938580489934,1539.0681177508388,0.3761456737064112,0.12494384236418127,6.112874298809886,3.4546824328279397
4515.0,-30.333506041118586,5.02354782706237,35.012711038977116,24.122037982475035,4.983800260726523,-26.80182569344502,-40.34463028712196,1.452119913053005,-0.24591702029471207,-5.045322788152956,40.02526463134075,42234.739985752916,25752.201309686818,25752.201309686818,67986.94129543973,77475.77404774346,77475.77404774346,25752.201309686818,103227.97535743027,103227.97535743027,103227.97535743027,128080.96960139408,91772.78889169323,56531.75482970304,39156.70451332243,24852.99424396381,0.0,64009.69875728624,21125.04510736924,1539.0654271292387,0.0,0.8865964454190187,2.8146929655102935,0.0014959135982669303,354029.9027042629,1555622.854232786,4.394043673571461,1555622.854232786,4.394043673571461,0.85,0.09575675655893251,4.027634451161993,1.2679246355732907,1.0,0.0,4.02763445116192,1.2849629528235227,1.2852519348825,3.134436243715697,19367.912233304553,1974.977411583421,4632.441516551485,4632.441516551485,5.559099066372554,5.02354782706237,-2.3935826659298725,7.417130492992243,3.454716204517478,3.454716204517478,0.9870617727192794,0.0,0.0,0.00022488353802181622,0.997452530704799,0.00022545788506137101,199.19816564735984,0.0,0.0,0.0,0.10418496010106017,7.583514478856498e-05,0.00014904839323325123,0.0006003124434765827,0.09575675655893089,0.07188031288153354,0.023876443677397344,0.09575674074923378,0.07188031288153476,0.02387644367739775,0.3761448908817101,0.3761448908817101,0.12494387429465799,0.0,4.797985140862352,4.72782168736137,5.009342308085365,4.799405767858218,4.72970020642407,5.009382759023424,24852.99424396381,21125.04510736924,0.85,1.062134998529434,0.6598178214507738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534971127933045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.929753997663,1539.0654271292387,0.3761448908817101,0.12494387429465799,6.112874298809886,3.454716204517478
4516.0,-30.333391041080567,5.023529460250986,35.01270524003975,24.122022580727958,4.983818143324568,-26.80172040502121,-40.34450906384734,1.4521475072651917,-0.24567423277659373,-5.045290780517858,40.02525317166932,42234.702747901996,25752.204017366137,25752.204017366137,67986.90676526813,77475.63936094634,77475.63936094634,25752.204017366137,103227.84337831248,103227.84337831248,103227.84337831248,128080.79842180133,91772.61489015717,56531.67827711272,39156.59623671606,24852.955043488848,0.0,64009.551280204905,21125.01178696552,1539.0626484614584,0.0,0.8865966501102139,2.8146935092125136,0.0014959135982669303,354030.3445504018,1555622.3598632303,4.394036793198564,1555622.3598632303,4.394036793198564,0.8499999999999999,0.09575657764159796,4.027634451161993,1.2679241009289401,1.0,0.0,4.0276344511627595,1.2849628237002049,1.285251805730143,3.134436558688862,19367.875511673672,1974.9736670191833,4632.441516551485,4632.441516551485,5.559099650876278,5.023529460250986,-2.393529368278498,7.417058828529484,3.454749947621698,3.454749947621698,0.9870714136061994,0.0,0.0,0.00022488353802181622,0.9974405593133869,0.00022546059103173066,199.19807130539235,0.0,0.0,0.0,0.10418496010106017,7.583618818651143e-05,0.0001490473498353048,0.0006003082410510674,0.09575657764159946,0.07188013687904593,0.023876440762553533,0.0957566084720831,0.0718801368790448,0.02387644076255316,0.37614411039687373,0.37614411039687373,0.12494390571952414,0.0,4.7982993776724925,4.72823749872407,5.009349887262999,4.799616547741266,4.729961397359887,5.0094411023325165,24852.955043488848,21125.01178696552,0.85,1.0621369062197008,0.6598187599069011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534964251681084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.920934578144,1539.0626484614584,0.37614411039687373,0.12494390571952414,6.112874298809886,3.454749947621698
4517.0,-30.333275925638674,5.023511117734021,35.01269944612965,24.122017237264686,4.983839050008703,-26.801614710309554,-40.34438777072353,1.4521778346795813,-0.2453326323253009,-5.045256608168023,40.02524172022419,42234.665730411085,25752.20110203576,25752.20110203576,67986.86683244685,77475.53306046542,77475.53306046542,25752.20110203576,103227.73416250118,103227.73416250118,103227.73416250118,128080.64905379454,91772.47045249882,56531.60312244424,39156.5192556162,24852.914891293356,0.0,64009.43414690955,21124.977657599353,1539.0597677972298,0.0,0.8865968658051677,2.814693006306813,0.0014959135982669303,354030.81627960305,1555621.8658486765,4.3940295429539455,1555621.8658486765,4.3940295429539455,0.85,0.09575639759899443,4.027634451161993,1.2679236107924954,1.0,0.0,4.027634451162012,1.2849626817872737,1.2852516637852962,3.134436904860067,19367.845029262447,1974.9705586782895,4632.441516551485,4632.441516551485,5.559099021547151,5.023511117734021,-2.393474508480374,7.4169856262143945,3.4547836533453675,3.4547836533453675,0.9870810438129621,0.0,0.0,0.00022488353802181622,0.9974285760637576,0.00022546329974753123,199.19797686884112,0.0,0.0,0.0,0.10418496010106017,7.583723219895109e-05,0.00014904630582286514,0.000600304036150598,0.09575639759899597,0.0718799599679209,0.02387643763107507,0.09575643543146789,0.07187995996791975,0.023876437631074686,0.37614332978268555,0.37614332978268555,0.1249439375474259,0.0,4.798611431547158,4.728653222285288,5.009348969650205,4.799923975842717,4.730380871613761,5.009410316145022,24852.914891293356,21124.977657599353,0.85,1.062138226006007,0.6598193890212701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534957367796784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.912121544201,1539.0597677972298,0.37614332978268555,0.1249439375474259,6.112874298809886,3.4547836533453675
4518.0,-30.33316065607965,5.023492765331788,35.012693661638586,24.122012208122783,4.983857904218635,-26.801509082152812,-40.344270249456144,1.4522063302918347,-0.24494068288845483,-5.0452240859840485,40.02523040675319,42234.64505029869,25752.202288267952,25752.202288267952,67986.84733856664,77475.43637747335,77475.43637747335,25752.202288267952,103227.63866574131,103227.63866574131,103227.63866574131,128080.51491355977,91772.33473900006,56531.543411825754,39156.43480797145,24852.876247818473,0.0,64009.31105578992,21124.944810645702,1539.057012742375,0.0,0.8865970725884837,2.8146916487577225,0.0014959135982669303,354031.2652296926,1555621.3777864324,4.394022592262178,1555621.3777864324,4.394022592262178,0.85,0.09575621867913767,4.027634451161993,1.2679231503279884,1.0,0.0,4.027634451161535,1.2849625484460345,1.2852515304140693,3.134437230122232,19367.816388015246,1974.9676380838764,4632.441516551485,4632.441516551485,5.559099277617777,5.023492765331788,-2.3934208912740744,7.416913656605862,3.4548173357865015,3.4548173357865015,0.9870906673675719,0.0,0.0,0.00022488353802181622,0.9974165769264909,0.00022546601211981864,199.1978823059475,0.0,0.0,0.0,0.10418496010106017,7.583824375837609e-05,0.00014904529426344013,0.0006002999619590084,0.09575621867913477,0.07187978393461002,0.023876434744524746,0.09575624016832793,0.0718797839346122,0.02387643474452547,0.37614254933689684,0.37614254933689684,0.12494396918733697,0.0,4.798933585736734,4.7290799386325375,5.009355464698103,4.800283403095591,4.730848433245171,5.009443322179379,24852.876247818473,21124.944810645702,0.85,1.062139963970397,0.6598203347867214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495047701096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.903314655518,1539.057012742375,0.37614254933689684,0.12494396918733697,6.112874298809886,3.4548173357865015
4519.0,-30.33304521769758,5.023474481183617,35.01268789604508,24.12201154455545,4.983882302610785,-26.801402747614084,-40.34415265833957,1.452239832527256,-0.24459800231414874,-5.045187881678039,40.02521938820265,42234.624624579425,25752.194097780557,25752.194097780557,67986.81872235998,77475.33496425647,77475.33496425647,25752.194097780557,103227.52906203704,103227.52906203704,103227.52906203704,128080.36680776904,91772.19647143366,56531.48613175661,39156.34482186339,24852.837745732,0.0,64009.18256759539,21124.912083872197,1539.0541797783765,0.0,0.886597297070639,2.8146913688512583,0.0014959135982669303,354031.7650098899,1555620.902447146,4.394015046654611,1555620.902447146,4.394015046654611,0.85,0.09575603846481397,4.027634451161993,1.2679226970067252,1.0,0.0,4.0276344511611395,1.2849623916770374,1.2852513736098157,3.13443761253232,19367.787207752524,1974.964662525177,4632.441516551485,4632.441516551485,5.559097509546366,5.023474481183617,-2.3933645786774385,7.416839059861055,3.4548509846747186,3.4548509846747186,0.9871002813356339,0.0,0.0,0.00022488353802181622,0.9974045603714012,0.0002254687284947613,199.19778760464766,0.0,0.0,0.0,0.10418496010106017,7.583925593151122e-05,0.000149044282090305,0.0006002958852956189,0.09575603846481862,0.07187960693819825,0.02387643152662036,0.09575607863099674,0.07187960693819477,0.0238764315266192,0.3761417699698725,0.3761417699698725,0.12494400112594517,0.0,4.799251207359703,4.72950918848403,5.009336131194232,4.8005898793638835,4.7312947942961046,5.009327680082322,24852.837745732,21124.912083872197,0.85,1.06214164898238,0.6598213401644138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534943577006263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.894514691494,1539.0541797783765,0.3761417699698725,0.12494400112594517,6.112874298809886,3.4548509846747186
4520.0,-30.332929711442222,5.02345611678579,35.012682137596094,24.122007248830073,4.983896447439712,-26.801297377407057,-40.34403140014035,1.4522641134045315,-0.24409277601074564,-5.045158741472253,40.02520806511386,42234.58938591789,25752.20372773917,25752.20372773917,67986.79311365706,77475.26035684014,77475.26035684014,25752.20372773917,103227.4640845793,103227.4640845793,103227.4640845793,128080.26439867,91772.08083107574,56531.40986015347,39156.30107880252,24852.800314090702,0.0,64009.10139289322,21124.880266977096,1539.0515740035314,0.0,0.8865974866498146,2.814688127104058,0.0014959135982669303,354032.1672745358,1555620.413970222,4.394008674256736,1555620.413970222,4.394008674256736,0.85,0.09575586164904884,4.027634451161993,1.267922216760926,1.0,0.0,4.027634451160043,1.284962278058112,1.2852512599653378,3.13443788968554,19367.762802780966,1974.9621739106592,4632.441516551485,4632.441516551485,5.559099588354827,5.02345611678579,-2.3933135016271745,7.416769618412965,3.454884623565573,3.454884623565573,0.9871098924473065,0.0,0.0,0.00022488353802181622,0.997392536907331,0.00022547144649700786,199.19769284775722,0.0,0.0,0.0,0.10418496010106017,7.584029968237765e-05,0.0001490432383394386,0.0006002916814486709,0.09575586164904838,0.07187943274482249,0.02387642890422589,0.09575582669712498,0.07187943274482284,0.023876428904226,0.3761409919040364,0.3761409919040364,0.12494403174090896,0.0,4.799603200601609,4.729970893452787,5.009356950926929,4.801065965461532,4.7318729365981085,5.009495672497792,24852.800314090702,21124.880266977096,0.85,1.0621425958841137,0.659821626407133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534936666902432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.88572195188,1539.0515740035314,0.3761409919040364,0.12494403174090896,6.112874298809886,3.454884623565573
4521.0,-30.33281403902169,5.023437745398968,35.012676362417935,24.121997120697074,4.983914215636034,-26.801191495248492,-40.34391384394837,1.4522916718628154,-0.2437699989334874,-5.045126255483308,40.025196060942434,42234.570182131465,25752.204566418703,25752.204566418703,67986.77474855017,77475.14744923588,77475.14744923588,25752.204566418703,103227.35201565459,103227.35201565459,103227.35201565459,128080.10923556561,91771.92829034873,56531.3510232442,39156.19696344948,24852.75721991103,0.0,64008.95418336051,21124.843636924375,1539.048561229453,0.0,0.8865976957516072,2.814687674906906,0.0014959135982669303,354032.6157263171,1555619.8961115861,4.39400164563976,1555619.8961115861,4.39400164563976,0.85,0.09575568280378938,4.027634451161993,1.2679217244265604,1.0,0.0,4.027634451163042,1.284962149102235,1.2852511309804593,3.1344382042505936,19367.730610281986,1974.9588911893447,4632.441516551485,4632.441516551485,5.559099769399646,5.023437745398968,-2.3932600183950776,7.416697763794046,3.4549182077742016,3.4549182077742016,0.9871194879354862,0.0,0.0,0.00022488353802181622,0.9973804963031987,0.0002254741684395769,199.1975979546416,0.0,0.0,0.0,0.10418496010106017,7.584131158025843e-05,0.00014904222644155778,0.0006002876058939051,0.09575568280378972,0.07187925698940603,0.023876425814383696,0.0957556464500628,0.07187925698940577,0.023876425814383612,0.37614021713426127,0.37614021713426127,0.12494406372003124,0.0,4.799941584168437,4.730414314244456,5.009378252272086,4.801356256549809,4.732249559820673,5.0095252660239,24852.75721991103,21124.843636924375,0.85,1.0621447517138738,0.6598228438656568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45349297527423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.87693441994,1539.048561229453,0.37614021713426127,0.12494406372003124,6.112874298809886,3.4549182077742016
4522.0,-30.332698217496556,5.023419484419796,35.01267061286522,24.121996003109984,4.983941588665339,-26.801084518403123,-40.34379234127698,1.4523278895719112,-0.2435068939958569,-5.045088202146286,40.02518525698317,42234.53524393353,25752.19131750062,25752.19131750062,67986.72656143416,77475.03205412549,77475.03205412549,25752.19131750062,103227.22337162611,103227.22337162611,103227.22337162611,128079.94234535664,91771.77709003925,56531.2802798473,39156.107566879946,24852.71897373053,0.0,64008.82654061048,21124.81112767095,1539.0456973385585,0.0,0.8865979288795586,2.8146886571834626,0.0014959135982669303,354033.1410329404,1555619.4300300807,4.393993809425148,1555619.4300300807,4.393993809425148,0.85,0.09575550336665063,4.027634451161993,1.267921273852699,1.0,0.0,4.027634451160912,1.2849619796266678,1.2852509614667778,3.1344386176563606,19367.698700667395,1974.95563731421,4632.441516551485,4632.441516551485,5.559096909370429,5.023419484419796,-2.393202439158794,7.416621923578591,3.4549517592671526,3.4549517592671526,0.9871290740763293,0.0,0.0,0.00022488353802181622,0.9973684403355114,0.00022547689392113325,199.19750293929704,0.0,0.0,0.0,0.10418496010106017,7.584235746168556e-05,0.00014904118056013066,0.0006002833934658373,0.09575550336664941,0.07187908071445082,0.023876422652198595,0.09575552686170194,0.07187908071445173,0.0238764226521989,0.3761394441998982,0.3761394441998982,0.12494409683357795,0.0,4.80025518949725,4.730840110117356,5.009353215793169,4.801581308150446,4.732615404657679,5.0093254706890775,24852.71897373053,21124.81112767095,0.85,1.062146116962477,0.6598236138126635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534922828642176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.86815406705,1539.0456973385585,0.3761394441998982,0.12494409683357795,6.112874298809886,3.4549517592671526
4523.0,-30.33258222919732,5.023401157850507,35.012664886829924,24.121986189298354,4.983957395178821,-26.800978548187153,-40.343674785085,1.452353714168654,-0.24313365644246687,-5.0450584687621935,40.02517444287141,42234.51726521552,25752.19918831476,25752.19918831476,67986.71645353029,77474.92832649879,77474.92832649879,25752.19918831476,103227.12751481355,103227.12751481355,103227.12751481355,128079.81167339219,91771.63280701927,56531.221745736104,39156.012290314626,24852.684158578646,0.0,64008.69644889327,21124.781534791848,1539.0432237238786,0.0,0.886598119636274,2.8146872202101436,0.0014959135982669303,354033.5514873458,1555618.9635107052,4.393987397452379,1555618.9635107052,4.393987397452379,0.85,0.09575532826153751,4.027634451161993,1.267920768330805,1.0,0.0,4.027634451162796,1.284961858784204,1.285250840597137,3.1344389124303125,19367.66825089136,1974.9525323011792,4632.441516551485,4632.441516551485,5.559098608434327,5.023401157850507,-2.3931510036332035,7.41655216148371,3.4549853134474344,3.4549853134474344,0.9871386609849813,0.0,0.0,0.00022488353802181622,0.9973563671656758,0.00022547962335759541,199.1974077872285,0.0,0.0,0.0,0.10418496010106017,7.584336938495189e-05,0.00014904016863686432,0.0006002793178088279,0.09575532826153946,0.07187890799550911,0.023876420266030342,0.09575534467631429,0.07187890799550765,0.023876420266029857,0.37613867196023354,0.37613867196023354,0.12494412805770377,0.0,4.800577929795963,4.731266353301066,5.009363505432361,4.801924812319726,4.733027672852131,5.009461235116476,24852.684158578646,21124.781534791848,0.85,1.0621481177610483,0.6598246739634356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453491589562333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.859380556969,1539.0432237238786,0.37613867196023354,0.12494412805770377,6.112874298809886,3.4549853134474344
4524.0,-30.332466121507082,5.023382808335347,35.01265914705026,24.12198147447782,4.983974233156642,-26.80087236732205,-40.343553422111995,1.4523804789715926,-0.24270471252663128,-5.045026835223622,40.025162590465044,42234.48396860812,25752.201941819196,25752.201941819196,67986.68591042732,77474.84104213103,77474.84104213103,25752.201941819196,103227.04298395022,103227.04298395022,103227.04298395022,128079.6850733973,91771.5053366913,56531.14826316829,39155.95230391446,24852.642089447083,0.0,64008.59439336155,21124.74577603002,1539.0402909611241,0.0,0.8865983238419404,2.814685272579643,0.0014959135982669303,354033.98817283736,1555618.4521995566,4.393980533417353,1555618.4521995566,4.393980533417353,0.85,0.09575515074836577,4.027634451161993,1.2679202891839672,1.0,0.0,4.0276344511614335,1.2849617335422057,1.2852507153269725,3.134439217936214,19367.64134929935,1974.9497891022265,4632.441516551485,4632.441516551485,5.559099202830267,5.023382808335347,-2.3930982264579317,7.416481034793279,3.455018817406398,3.455018817406398,0.9871482335446852,0.0,0.0,0.00022488353802181622,0.9973442817263628,0.00022548235563405635,199.19731253730748,0.0,0.0,0.0,0.10418496010106017,7.584441409007155e-05,0.00014903912393174468,0.0006002751101184967,0.09575515074836777,0.07187873342207819,0.023876417326289576,0.09575511800403635,0.0718787334220767,0.023876417326289076,0.3761379005873283,0.3761379005873283,0.12494415989671974,0.0,4.80091486311494,4.731708509760665,5.009382804513223,4.802322122696978,4.733537083805629,5.0095201872256325,24852.642089447083,21124.74577603002,0.85,1.0621493340818986,0.6598252058006188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534908952628098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.850614248648,1539.0402909611241,0.3761379005873283,0.12494415989671974,6.112874298809886,3.455018817406398
4525.0,-30.332349871722254,5.023364565683387,35.012653428166225,24.121985665429406,4.984001125322943,-26.80076505312151,-40.343435656372435,1.452416306722202,-0.24234732537632908,-5.044989062841108,40.0251517195368,42234.46623212326,25752.189118235186,25752.189118235186,67986.65535035844,77474.74916276966,77474.74916276966,25752.189118235186,103226.93828100484,103226.93828100484,103226.93828100484,128079.54157364309,91771.3772841293,56531.09435348302,39155.86992294031,24852.603292638247,0.0,64008.47321557855,21124.71279874251,1539.0374031987162,0.0,0.8865985557795633,2.814684982396528,0.0014959135982669303,354034.5096026132,1555617.9832293487,4.393972737221169,1555617.9832293487,4.393972737221169,0.85,0.09575497198571031,4.027634451161993,1.2679198452038691,1.0,0.0,4.027634451161622,1.284961565891501,1.285250547638564,3.1344396268908143,19367.61432483151,1974.9470333734262,4632.441516551485,4632.441516551485,5.559096434617444,5.023364565683387,-2.39304093815641,7.416405503839798,3.455052283899076,3.455052283899076,0.987157795399736,0.0,0.0,0.00022488353802181622,0.9973321816549261,0.0002254850912848867,199.19721717090928,0.0,0.0,0.0,0.10418496010106017,7.584542784255052e-05,0.0001490381101792657,0.0006002710270940875,0.09575497198570718,0.07187855785337945,0.023876414132327734,0.0957549535128117,0.07187855785338179,0.023876414132328515,0.3761371311573983,0.3761371311573983,0.12494419278108038,0.0,4.801246003898882,4.7321577665248356,5.009357452574079,4.802641737464796,4.734026374475036,5.009327910969944,24852.603292638247,21124.71279874251,0.85,1.0621508674543994,0.6598261778542801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534902002492827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.841854198403,1539.0374031987162,0.3761371311573983,0.12494419278108038,6.112874298809886,3.455052283899076
4526.0,-30.332233488628418,5.023346222640651,35.01264772330183,24.121965758409374,4.984014153834534,-26.8006590054012,-40.34331432832403,1.4524396706073022,-0.24208581231488324,-5.04496111307744,40.02514069011964,42234.434131045855,25752.201165128314,25752.201165128314,67986.63529617416,77474.6158579592,77474.6158579592,25752.201165128314,103226.81702308751,103226.81702308751,103226.81702308751,128079.38475101591,91771.20213946544,56531.020412551996,39155.75747434828,24852.5677279284,0.0,64008.325202276676,21124.68256873914,1539.0349235798844,0.0,0.8865987382246806,2.8146848062907526,0.0014959135982669303,354034.8954361963,1555617.507422063,4.3939666046349215,1555617.507422063,4.3939666046349215,0.85,0.09575479845505,4.027634451161993,1.2679193325387317,1.0,0.0,4.027634451160889,1.284961456563651,1.2852504382861265,3.1344398935770594,19367.577361952655,1974.9432642087418,4632.441516551485,4632.441516551485,5.559099035166872,5.023346222640651,-2.392990910568186,7.416337133208836,3.4550857520462936,3.4550857520462936,0.9871673577275125,0.0,0.0,0.00022488353802181622,0.997320067866394,0.00022548783010344753,199.19712169524146,0.0,0.0,0.0,0.10418496010106017,7.584647227324179e-05,0.00014903706574857442,0.0006002668205090534,0.0957547984550541,0.07187838658752554,0.023876411867528553,0.09575481295074352,0.07187838658752246,0.02387641186752753,0.3761363640073711,0.3761363640073711,0.12494422380575425,0.0,4.801561354447813,4.73256964793228,5.009381375938119,4.802875300762537,4.734270141180957,5.009530246938425,24852.5677279284,21124.68256873914,0.85,1.0621530102736696,0.6598272021268827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534895043858522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.83310086504,1539.0349235798844,0.3761363640073711,0.12494422380575425,6.112874298809886,3.4550857520462936
4527.0,-30.332116991895624,5.023327989759391,35.012642024164286,24.121970019210153,4.984040581230899,-26.8005515154134,-40.34318894902242,1.4524751047486792,-0.24172061817517942,-5.044923268431147,40.02512944719661,42234.38594089502,25752.187945751215,25752.187945751215,67986.57388664623,77474.52614127958,77474.52614127958,25752.187945751215,103226.71408703079,103226.71408703079,103226.71408703079,128079.24055703582,91771.07596151117,56530.9357611266,39155.711333760635,24852.526470005036,0.0,64008.237803765674,21124.64749950428,1539.031892310089,0.0,0.8865989718784685,2.8146844219085096,0.0014959135982669303,354035.41786459065,1555617.0224042793,4.393958750757706,1555617.0224042793,4.393958750757706,0.85,0.09575461939954921,4.027634451161993,1.2679188066860663,1.0,0.0,4.0276344511621645,1.2849612907548547,1.2852502724400408,3.1344402980388195,19367.550733105763,1974.940548822051,4632.441516551485,4632.441516551485,5.559096181514633,5.023327989759391,-2.3929336280851037,7.416261617844494,3.4551191595045405,3.4551191595045405,0.987176902715583,0.0,0.0,0.00022488353802181622,0.9973079424086273,0.0002254905716269475,199.19702612644076,0.0,0.0,0.0,0.10418496010106017,7.584755159239004e-05,0.00014903598642942618,0.0006002624734060681,0.09575461939954848,0.07187821095462905,0.023876408444919426,0.0957546365114656,0.07187821095462961,0.02387640844491961,0.3761355967133324,0.3761355967133324,0.12494425631514582,0.0,4.80187535143159,4.732995533569863,5.009357655977681,4.803202650255969,4.734770793854182,5.0093347797001115,24852.526470005036,21124.64749950428,0.85,1.0621535011646033,0.6598273501978885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534888077251102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.824354077296,1539.031892310089,0.3761355967133324,0.12494425631514582,6.112874298809886,3.4551191595045405
4528.0,-30.332000333941515,5.023309707219083,35.01263634833771,24.12196530438962,4.984057348265022,-26.800444846450194,-40.343071322981245,1.4525018607737046,-0.24129045937996807,-5.044892968661079,40.02511872790322,42234.37024826302,25752.193904837015,25752.193904837015,67986.56415310003,77474.4391503781,77474.4391503781,25752.193904837015,103226.6330552151,103226.6330552151,103226.6330552151,128079.12466396528,91770.9485329888,56530.87963087361,39155.63211346132,24852.491608750184,0.0,64008.1237222115,21124.617867437657,1539.0294028684393,0.0,0.8865991651769503,2.8146823026733503,0.0014959135982669303,354035.8361397837,1555616.5599758956,4.393952253358026,1555616.5599758956,4.393952253358026,0.85,0.09575444519479939,4.027634451161993,1.2679183742450553,1.0,0.0,4.027634451160702,1.2849611655540416,1.2852501472110704,3.134440603444527,19367.523840336493,1974.937806522767,4632.441516551485,4632.441516551485,5.559097467895859,5.023309707219083,-2.392881914080714,7.416191621299797,3.4551525696230945,3.4551525696230945,0.9871864484637413,0.0,0.0,0.00022488353802181622,0.9972958003296264,0.00022549331697525215,199.1969304254731,0.0,0.0,0.0,0.10418496010106017,7.584856418103687e-05,0.00014903497384077935,0.0006002583950691493,0.09575444519479978,0.07187803925300439,0.023876405941795402,0.09575443040580556,0.0718780392530041,0.023876405941795305,0.37613483042826207,0.37613483042826207,0.12494428713789876,0.0,4.8022093820368354,4.733438509049506,5.009362847755085,4.80360250928112,4.73526783331323,5.009441263444955,24852.491608750184,21124.617867437657,0.85,1.0621552421713616,0.6598282810406336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534881103848023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.815613445557,1539.0294028684393,0.37613483042826207,0.12494428713789876,6.112874298809886,3.4551525696230945
4529.0,-30.33188356849982,5.023291414546947,35.01263066573977,24.121955141332023,4.984075309772627,-26.800337961256307,-40.342949820309855,1.4525297025291353,-0.24098191363162869,-5.0448608948049865,40.02510717901831,42234.33918614531,25752.195120656204,25752.195120656204,67986.53430680152,77474.32525782261,77474.32525782261,25752.195120656204,103226.52037847882,103226.52037847882,103226.52037847882,128078.9712316854,91770.79464302788,56530.80857135082,39155.54007964118,24852.45085320659,0.0,64007.990932847766,21124.5832252256,1539.0265307383077,0.0,0.8865993705251307,2.8146819895629602,0.0014959135982669303,354036.2789058884,1555616.0617592025,4.3939453509303315,1555616.0617592025,4.3939453509303315,0.85,0.09575426918001667,4.027634451161993,1.2679178775148472,1.0,0.0,4.027634451163001,1.2849610352727419,1.2852500169004712,3.1344409212432653,19367.4913630925,1974.9344947655418,4632.441516551485,4632.441516551485,5.559097730353397,5.023291414546947,-2.3928289429733356,7.416120357520283,3.455185934373034,3.455185934373034,0.9871959812494382,0.0,0.0,0.00022488353802181622,0.9972836472226955,0.00022549606488393495,199.1968346364195,0.0,0.0,0.0,0.10418496010106017,7.584961015493847e-05,0.00014903392786687775,0.0006002541822686283,0.09575426918001345,0.07187786623831909,0.02387640294169436,0.09575426323537507,0.0718778662383215,0.023876402941695164,0.376134066271074,0.376134066271074,0.12494431834950627,0.0,4.80253122764816,4.733863486977953,5.009373376404142,4.803878981173341,4.735624182344964,5.009476514955622,24852.45085320659,21124.5832252256,0.85,1.0621569794016459,0.6598291646187476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534874120801071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.80687992684,1539.0265307383077,0.376134066271074,0.12494431834950627,6.112874298809886,3.455185934373034
4530.0,-30.331766652336515,5.023273191886482,35.01262499992826,24.12194920415061,4.984099563941685,-26.800230311131493,-40.34282824778927,1.4525632227366443,-0.2407396756065623,-5.044825043174437,40.02509630276367,42234.3082695816,25752.18671925577,25752.18671925577,67986.49498883737,77474.20312508567,77474.20312508567,25752.18671925577,103226.38984434144,103226.38984434144,103226.38984434144,128078.80238438392,91770.63499933979,56530.74014383572,39155.43872833785,24852.412540042475,0.0,64007.85126838033,21124.550659036104,1539.0237103785614,0.0,0.8865995926901609,2.8146829892639027,0.0014959135982669303,354036.77382309537,1555615.5925597595,4.39393788323545,1555615.5925597595,4.39393788323545,0.85,0.0957540924488017,4.027634451161993,1.2679173824330796,1.0,0.0,4.027634451162685,1.284960878420016,1.2852498600124698,3.134441303858496,19367.457671570457,1974.931059186415,4632.441516551485,4632.441516551485,5.559095916752426,5.023273191886482,-2.392773205649996,7.416046397536478,3.455219265595639,3.455219265595639,0.9872055044558968,0.0,0.0,0.00022488353802181622,0.9972714785884874,0.00022549881637055403,199.19673872381313,0.0,0.0,0.0,0.10418496010106017,7.585065674349528e-05,0.00014903288127832094,0.0006002499669925006,0.09575409244880081,0.0718776926374762,0.023876399811324608,0.09575414576336498,0.07187769263747687,0.02387639981132483,0.3761333030196572,0.3761333030196572,0.12494435019942882,0.0,4.8028285483306945,4.734264954634909,5.009356323466477,4.804085367567893,4.735938766816048,5.009356323235011,24852.412540042475,21124.550659036104,0.85,1.062158682749322,0.6598301213470856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534867131326719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.798152450057,1539.0237103785614,0.3761333030196572,0.12494435019942882,6.112874298809886,3.455219265595639
4531.0,-30.331649598528504,5.023254958830083,35.012619357294156,24.121949343848996,4.984118869811015,-26.800123031994307,-40.34271048204971,1.4525923032768042,-0.24028785494431304,-5.044792989683959,40.02508564623111,42234.29380862386,25752.187966767888,25752.187966767888,67986.48177539175,77474.1254863373,77474.1254863373,25752.187966767888,103226.31345310519,103226.31345310519,103226.31345310519,128078.69055257905,91770.5177905852,56530.68611287165,39155.36853079284,24852.377099473855,0.0,64007.7456302667,21124.520534552776,1539.0211471150885,0.0,0.8865997946990584,2.8146807899476554,0.0014959135982669303,354037.21630898066,1555615.132839185,4.393931093056458,1555615.132839185,4.393931093056458,0.85,0.09575391785437667,4.027634451161993,1.267916912627407,1.0,0.0,4.027634451160553,1.284960742342071,1.2852497239039216,3.134441635797299,19367.432935601344,1974.9285368195403,4632.441516551485,4632.441516551485,5.559096186051479,5.023254958830083,-2.392720278896525,7.415975237726609,3.4552525874506435,3.4552525874506435,0.9872150249858981,0.0,0.0,0.00022488353802181622,0.9972592957886596,0.00022550157112746915,199.19664269838185,0.0,0.0,0.0,0.10418496010106017,7.585167057312306e-05,0.00014903186744869316,0.0006002458836573642,0.09575391785438156,0.07187752078647866,0.023876397067902896,0.0957539332813032,0.071877520786475,0.023876397067901674,0.3761325393498863,0.3761325393498863,0.12494438089373958,0.0,4.803151798508395,4.734697156826314,5.009350721250087,4.804505134739657,4.7364867116118035,5.009389297494124,24852.377099473855,21124.520534552776,0.85,1.0621602292964316,0.6598309844028151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534860132837046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.789431884912,1539.0211471150885,0.3761325393498863,0.12494438089373958,6.112874298809886,3.4552525874506435
4532.0,-30.331532402294073,5.023236696528608,35.01261371334196,24.121939320489787,4.984135824671639,-26.800015859763494,-40.34258894445372,1.4526192821410682,-0.23995616826795185,-5.044761901901108,40.025074322569466,42234.26431582838,25752.191476177042,25752.191476177042,67986.45579200542,77474.01628535123,77474.01628535123,25752.191476177042,103226.20776152828,103226.20776152828,103226.20776152828,128078.5457216672,91770.36801023873,56530.616040716,39155.27996613637,24852.337960138917,0.0,64007.617926275285,21124.487266118078,1539.0183902098197,0.0,0.8865999942038205,2.814680057496709,0.0014959135982669303,354037.6454640651,1555614.644338917,4.393924387051694,1555614.644338917,4.393924387051694,0.85,0.09575374303097528,4.027634451161993,1.2679164763400332,1.0,0.0,4.027634451164254,1.284960616098623,1.2852495976320821,3.134441943746597,19367.40132565857,1974.9253135024267,4632.441516551485,4632.441516551485,5.559096943623732,5.023236696528608,-2.392668106037985,7.415904802566593,3.4552858757984404,3.4552858757984404,0.9872245359424116,0.0,0.0,0.00022488353802181622,0.9972470983261079,0.00022550432926732615,199.19654655620346,0.0,0.0,0.0,0.10418496010106017,7.585271688729996e-05,0.00014903082113451626,0.0006002416694863385,0.09575374303097806,0.07187734888387282,0.023876394147105233,0.09575375838294128,0.07187734888387073,0.023876394147104543,0.3761317774776389,0.3761317774776389,0.12494441134686937,0.0,4.803470884332455,4.735118525720736,5.009361058270031,4.804805733633145,4.736862917341057,5.009461554089739,24852.337960138917,21124.487266118078,0.85,1.0621619425099214,0.6598318400861957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453485312611484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.780717974456,1539.0183902098197,0.3761317774776389,0.12494441134686937,6.112874298809886,3.4552858757984404
4533.0,-30.331415113264363,5.023218402032146,35.012608058487295,24.121934675518446,4.984152045358258,-26.799908677428206,-40.342471248563356,1.4526456095220972,-0.23952311937023296,-5.0447310455432115,40.02506271710715,42234.25086567463,25752.19533957542,25752.19533957542,67986.44620525005,77473.93181240367,77473.93181240367,25752.19533957542,103226.12715197909,103226.12715197909,103226.12715197909,128078.42426866807,91770.24262318075,56530.5616764517,39155.20105192116,24852.29711668898,0.0,64007.49816861014,21124.452549185633,1539.0155430319494,0.0,0.886600193550272,2.81467796529683,0.0014959135982669303,354038.0714248192,1555614.14368195,4.393917686370315,1555614.14368195,4.393917686370315,0.85,0.09575356823965281,4.027634451161993,1.2679160043364393,1.0,0.0,4.027634451160895,1.2849604929037148,1.285249474409468,3.1344422442595623,19367.37486372401,1974.9226151360567,4632.441516551485,4632.441516551485,5.559097777611245,5.023218402032146,-2.39261615282381,7.415834554855956,3.4553191249355453,3.4553191249355453,0.9872340356958701,0.0,0.0,0.00022488353802181622,0.9972348913667713,0.0002255070896221848,199.19645033799316,0.0,0.0,0.0,0.10418496010106017,7.585373014104579e-05,0.00014902980788077043,0.0006002375884706441,0.09575356823965354,0.07187717694581539,0.023876391293838162,0.09575353159317118,0.07187717694581483,0.023876391293837982,0.37613101667432514,0.37613101667432514,0.12494444257029991,0.0,4.803806679142042,4.735557733520352,5.00938469994378,4.805207926172955,4.737373043262721,5.00953797408431,24852.29711668898,21124.452549185633,0.85,1.0621637800333714,0.6598328644937835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534846110873902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.772010819068,1539.0155430319494,0.37613101667432514,0.12494444257029991,6.112874298809886,3.4553191249355453
4534.0,-30.33129770026697,5.0232002212475395,35.012602423941985,24.121933557931357,4.984179231897341,-26.79980028689666,-40.34234572956336,1.4526818185270278,-0.23927148712664348,-5.044693292607747,40.02505199895214,42234.205837142305,25752.181694152805,25752.181694152805,67986.38753129511,77473.81717846474,77473.81717846474,25752.181694152805,103225.99887261755,103225.99887261755,103225.99887261755,128078.25753719994,91770.09146432574,56530.4801230033,39155.12371258049,24852.258664582383,0.0,64007.382377162874,21124.419864895026,1539.012670091716,0.0,0.8866004248318539,2.8146790634312606,0.0014959135982669303,354038.59259085485,1555613.6813033207,4.393909912248091,1555613.6813033207,4.393909912248091,0.85,0.09575339175891127,4.027634451161993,1.2679154658457268,1.0,0.0,4.027634451160214,1.284960323469314,1.2852493049369622,3.134442657565976,19367.342962858052,1974.9193621530342,4632.441516551485,4632.441516551485,5.559094831989034,5.0232002212475395,-2.3925591314672294,7.415759352714769,3.455352333923327,3.455352333923327,0.9872435239780935,0.0,0.0,0.00022488353802181622,0.9972226716668143,0.00022550985292575946,199.19635401817885,0.0,0.0,0.0,0.10418496010106017,7.585481075838592e-05,0.0001490287272634303,0.0006002332361390165,0.09575339175891012,0.07187700364016522,0.023876388118744894,0.0957534151826414,0.0718770036401661,0.023876388118745182,0.3761302580892978,0.3761302580892978,0.12494447522401139,0.0,4.804115474702314,4.735977076443248,5.009359840639547,4.805421805481103,4.737725994749951,5.0093322322346125,24852.258664582383,21124.419864895026,0.85,1.0621647848475664,0.6598333546633365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534839090085119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.763309429218,1539.012670091716,0.3761302580892978,0.12494447522401139,6.112874298809886,3.455352333923327
