time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4535.0,-30.33118011801218,5.023181991202489,35.01259681625458,24.121928808186226,4.984196096089529,-26.799692776349588,-40.3422279638238,1.4527087544269413,-0.23885273150460762,-5.04466322998173,40.02504151215438,42234.19337451681,25752.187605406063,25752.187605406063,67986.38097992288,77473.72966574498,77473.72966574498,25752.187605406063,103225.91727115103,103225.91727115103,103225.91727115103,128078.14208939335,91769.96317912923,56530.42688790118,39155.04032358673,24852.22481824232,0.0,64007.26514182905,21124.391095505973,1539.0102418270344,0.0,0.8866006160768014,2.8146770665411607,0.0014959135982669303,354039.00759529637,1555613.228905491,4.393903483888757,1555613.228905491,4.393903483888757,0.85,0.0957532196992184,4.027634451161993,1.267915030657314,1.0,0.0,4.0276344511632916,1.2849601974269935,1.2852491788662952,3.1344429650248586,19367.31588929456,1974.9166014178707,4632.441516551485,4632.441516551485,5.559096108044703,5.023181991202489,-2.392507784243647,7.415689775446136,3.455385546723358,3.455385546723358,0.9872530133495309,0.0,0.0,0.00022488353802181622,0.9972104345133375,0.00022551262024405588,199.1962575596076,0.0,0.0,0.0,0.10418496010106017,7.585582463935052e-05,0.0001490277133824657,0.0006002291525971141,0.09575321969921648,0.07187683394996063,0.023876385749255855,0.0957532168240813,0.07187683394996207,0.02387638574925633,0.3761295003665689,0.3761295003665689,0.12494450609531609,0.0,4.804443166224473,4.736412071062205,5.009363660805889,4.805810498477115,4.738209024526043,5.009436138648084,24852.22481824232,21124.391095505973,0.85,1.0621666279488242,0.659834368503843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453483206188256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.754614432492,1539.0102418270344,0.3761295003665689,0.12494450609531609,6.112874298809886,3.455385546723358
4536.0,-30.331062442322942,5.023163777928145,35.012591208486,24.121918295882665,4.984216052262985,-26.799584872456386,-40.34210635637862,1.4527384823964187,-0.23860130900055765,-5.044630122690925,40.02503029441369,42234.165377938174,25752.18559292124,25752.18559292124,67986.3509708594,77473.60635085027,77473.60635085027,25752.18559292124,103225.7919437715,103225.7919437715,103225.7919437715,128077.97708785957,91769.80030586611,56530.359332953914,39154.934414346884,24852.185144088075,0.0,64007.11955843496,21124.357372474864,1539.0074044160751,0.0,0.8866008254898625,2.8146776251866275,0.0014959135982669303,354039.4646307526,1555612.7449750763,4.3938964448426985,1555612.7449750763,4.3938964448426985,0.85,0.09575304522960995,4.027634451161993,1.2679145498620348,1.0,0.0,4.027634451161504,1.2849600583196499,1.285249039727667,3.1344433043537205,19367.281516196574,1974.91309633734,4632.441516551485,4632.441516551485,5.559095673611841,5.023163777928145,-2.392454236782006,7.415618014710152,3.4554187143618464,3.4554187143618464,0.9872624898176704,0.0,0.0,0.00022488353802181622,0.9971981877979965,0.00022551538979267692,199.1961610244809,0.0,0.0,0.0,0.10418496010106017,7.585687160787241e-05,0.0001490266664139438,0.000600224935790626,0.09575304522961323,0.07187666249957365,0.02387638273003958,0.09575308190907049,0.07187666249957118,0.023876382730038764,0.37612874456277695,0.37612874456277695,0.12494453726401036,0.0,4.804747827252072,4.736818163835096,5.00936214905613,4.806028813690375,4.738505278631408,5.009419091979055,24852.185144088075,21124.357372474864,0.85,1.062168574994093,0.6598354318909901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534825023555273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.745926740321,1539.0074044160751,0.37612874456277695,0.12494453726401036,6.112874298809886,3.4554187143618464
4537.0,-30.33094463874734,5.023145528176725,35.012585601167764,24.12190834237265,4.984232476270543,-26.799477206710193,-40.34198474893344,1.4527650442334064,-0.23826403927012052,-5.044599589613418,40.02501909199366,42234.13804357339,25752.189970170446,25752.189970170446,67986.32801374383,77473.49959679418,77473.49959679418,25752.189970170446,103225.68956696463,103225.68956696463,103225.68956696463,128077.83620353078,91769.65251165826,56530.29095843724,39154.84617024558,24852.14663656615,0.0,64006.99280681173,21124.324641081228,1539.0046951190718,0.0,0.8866010217263276,2.8146767546267117,0.0014959135982669303,354039.8861304364,1555612.2617057047,4.39388984870643,1555612.2617057047,4.39388984870643,0.85,0.09575287219815556,4.027634451161993,1.267914074012079,1.0,0.0,4.027634451161795,1.284959934027749,1.2852489154078137,3.134443607542875,19367.250325412453,1974.9099157625137,4632.441516551485,4632.441516551485,5.559096618523761,5.023145528176725,-2.392402621496747,7.415548149673472,3.45545185667609,3.45545185667609,0.9872719590503115,0.0,0.0,0.00022488353802181622,0.9971859279357842,0.00022551816238255024,199.19606438453644,0.0,0.0,0.0,0.10418496010106017,7.58579185897556e-05,0.0001490256194320606,0.0006002207189303234,0.09575287219815476,0.07187649214408177,0.02387638005407299,0.09575290492141712,0.07187649214408237,0.02387638005407319,0.3761279888307523,0.3761279888307523,0.1249445683496935,0.0,4.805053879761147,4.737220202183721,5.009378444402103,4.806335550343306,4.738886221460007,5.009501718011393,24852.14663656615,21124.324641081228,0.85,1.062170319717139,0.6598363114956208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534817979641936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.73724483936,1539.0046951190718,0.3761279888307523,0.1249445683496935,6.112874298809886,3.45545185667609
4538.0,-30.330826699171656,5.023127354071893,35.01258000574014,24.121912952419393,4.984256747387299,-26.79936863381358,-40.34186303671447,1.452798682029254,-0.23785848772416784,-5.044563784874438,40.02500822369681,42234.110708806125,25752.180892579854,25752.180892579854,67986.29160138598,77473.41989250031,77473.41989250031,25752.180892579854,103225.60078508017,103225.60078508017,103225.60078508017,128077.70859704501,91769.53488899764,56530.22570530366,39154.787981882204,24852.107811964845,0.0,64006.89579384705,21124.29164017012,1539.001848185212,0.0,0.8866012436208829,2.814675601623588,0.0014959135982669303,354040.3804042771,1555611.792850425,4.393882390121937,1555611.792850425,4.393882390121937,0.85,0.09575269700608464,4.027634451161993,1.2679135772818704,1.0,0.0,4.027634451162475,1.2849597766250564,1.2852487579697218,3.1344439915003135,19367.22550209178,1974.9073844882587,4632.441516551485,4632.441516551485,5.559094658954372,5.023127354071893,-2.3923471462712538,7.415474500343147,3.4554849576309588,3.4554849576309588,0.9872814164659882,0.0,0.0,0.00022488353802181622,0.9971736540828595,0.0002255209382047409,199.19596763311858,0.0,0.0,0.0,0.10418496010106017,7.585896648706921e-05,0.000149024571534747,0.000600216498383002,0.0957526970060866,0.07187632002539031,0.023876376980696296,0.0957527125329763,0.07187632002538884,0.023876376980695807,0.3761272331809017,0.3761272331809017,0.12494460044825705,0.0,4.805370671280116,4.737647063291433,5.0093630317969655,4.806705297150245,4.739422364472944,5.009369503396101,24852.107811964845,21124.29164017012,0.85,1.0621713607289398,0.6598368845262149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534810928080324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.728569422914,1539.001848185212,0.3761272331809017,0.12494460044825705,6.112874298809886,3.4554849576309588
4539.0,-30.33070864236096,5.023109140267956,35.012574427585754,24.121902894135587,4.984273721012448,-26.799260685201236,-40.341741394344695,1.4528257638527287,-0.2375349100548192,-5.044533443769974,40.024997535961084,42234.084227609026,25752.185656472484,25752.185656472484,67986.26988408151,77473.31054199795,77473.31054199795,25752.185656472484,103225.49619847044,103225.49619847044,103225.49619847044,128077.56860469008,91769.38461829671,56530.15830390769,39154.695904876695,24852.07240621963,0.0,64006.768311096326,21124.261545286685,1538.9993205293015,0.0,0.8866014370125257,2.814674888701922,0.0014959135982669303,354040.7992546811,1555611.3317846034,4.3938758896134065,1555611.3317846034,4.3938758896134065,0.85,0.09575252524647278,4.027634451161993,1.2679131393460557,1.0,0.0,4.027634451162613,1.284959649900017,1.2852486312161826,3.134444300624836,19367.19378866363,1974.904150618573,4632.441516551485,4632.441516551485,5.559095687330579,5.023109140267956,-2.3922957141459475,7.415404854413904,3.455518050989629,3.455518050989629,0.9872908717113226,0.0,0.0,0.00022488353802181622,0.9971613681925834,0.00022552371681770176,199.1958707856213,0.0,0.0,0.0,0.10418496010106017,7.586001379637958e-05,0.00014902352422543663,0.0006002122802039424,0.095752525246474,0.07187615072908816,0.023876374517385838,0.09575255190206679,0.07187615072908725,0.023876374517385533,0.37612647937072985,0.37612647937072985,0.12494463144437276,0.0,4.805684823831086,4.73806297329628,5.009370037065082,4.806998533715159,4.73978411657572,5.0094557850339925,24852.07240621963,21124.261545286685,0.85,1.062173136966443,0.6598377850032345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534803868384794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.719900657788,1538.9993205293015,0.37612647937072985,0.12494463144437276,6.112874298809886,3.455518050989629
4540.0,-30.330590461630788,5.023090864421875,35.01256883216356,24.121898598410212,4.984287589055703,-26.799152935609214,-40.34162355875594,1.4528500630341576,-0.2370542528315127,-5.044504278349271,40.02498587668909,42234.074042065615,25752.1931015297,25752.1931015297,67986.26714359532,77473.23704199426,77473.23704199426,25752.1931015297,103225.43014352396,103225.43014352396,103225.43014352396,128077.46159567423,91769.26889076325,56530.10589083452,39154.62555547637,24852.031452150273,0.0,64006.65700762664,21124.22673432773,1538.9965047456437,0.0,0.8866016279333445,2.8146719732654693,0.0014959135982669303,354041.20187546866,1555610.8288071088,4.3938694721590155,1555610.8288071088,4.3938694721590155,0.85,0.09575235289143545,4.027634451161993,1.267912700311281,1.0,0.0,4.027634451162718,1.2849595361959256,1.2852485174865196,3.1344445779869874,19367.169365294372,1974.9016601280125,4632.441516551485,4632.441516551485,5.559097294486803,5.023090864421875,-2.392245208136878,7.415336072558754,3.455551102082228,3.455551102082228,0.9873003148806365,0.0,0.0,0.00022488353802181622,0.9971490695698318,0.00022552649837885377,199.19577383656153,0.0,0.0,0.0,0.10418496010106017,7.586102834303853e-05,0.0001490225096787777,0.0006002081939808666,0.09575235289143588,0.07187598097079245,0.023876371920643426,0.09575229815042,0.07187598097079213,0.023876371920643322,0.3761257266525082,0.3761257266525082,0.1249446629082728,0.0,4.806026889943439,4.738507671994,5.0094023200053925,4.807450025517767,4.740341743580416,5.009586941866189,24852.031452150273,21124.22673432773,0.85,1.062174941201733,0.6598387732862421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45347968016786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.711238172591,1538.9965047456437,0.3761257266525082,0.1249446629082728,6.112874298809886,3.455551102082228
4541.0,-30.330472125114586,5.023072669893037,35.01256324101234,24.121897934842877,4.984311751926581,-26.7990440162716,-40.341501811612375,1.4528836430836305,-0.2367409365540425,-5.044468382050661,40.02497481024717,42234.04810350727,25752.18334346058,25752.18334346058,67986.23144696785,77473.1365266295,77473.1365266295,25752.18334346058,103225.31987009008,103225.31987009008,103225.31987009008,128077.31102669961,91769.13025259864,56530.04182947665,39154.54269235777,24851.991156609525,0.0,64006.533848967294,21124.192483118095,1538.9935678204974,0.0,0.8866018510118999,2.81467204370417,0.0014959135982669303,354041.69741470896,1555610.3514042394,4.393861973783459,1555610.3514042394,4.393861973783459,0.85,0.09575217869315557,4.027634451161993,1.2679122041305533,1.0,0.0,4.027634451161483,1.284959379063545,1.2852483603188007,3.134444961285282,19367.140106819865,1974.8986765939303,4632.441516551485,4632.441516551485,5.559095188023269,5.023072669893037,-2.392189773842109,7.415262443735147,3.45558410410244,3.45558410410244,0.9873097440292685,0.0,0.0,0.00022488353802181622,0.9971367548989475,0.00022552928363833756,199.19567675979792,0.0,0.0,0.0,0.10418496010106017,7.586207658077194e-05,0.00014902146144104428,0.0006002039720624585,0.09575217869315579,0.07187580969264297,0.023876369000512817,0.0957521419112106,0.0718758096926428,0.023876369000512765,0.37612497683163404,0.37612497683163404,0.12494469628458259,0.0,4.806353473485046,4.738944462905579,5.009396291439089,4.807727445496596,4.740759658390061,5.009440473316658,24851.991156609525,21124.192483118095,0.85,1.0621764272908643,0.6598396376714389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534789727561659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.70258210514,1538.9935678204974,0.37612497683163404,0.12494469628458259,6.112874298809886,3.45558410410244
4542.0,-30.33035367315636,5.023054461216594,35.01255767421055,24.12189283585178,4.984330597718296,-26.798935524811355,-40.341380099393405,1.452912449373269,-0.23638348347469673,-5.044436988549549,40.02496433717396,42234.02289199588,25752.18504117313,25752.18504117313,67986.207933169,77473.03965577073,77473.03965577073,25752.18504117313,103225.22469694386,103225.22469694386,103225.22469694386,128077.1810124311,91768.99305946464,56529.976295689885,39154.46307086084,24851.95631548725,0.0,64006.41938634809,21124.16286816416,1538.9910480579829,0.0,0.8866020489885655,2.8146710082585336,0.0014959135982669303,354042.1307944248,1555609.8995992146,4.3938553191639285,1555609.8995992146,4.3938553191639285,0.85,0.09575200817262922,4.027634451161993,1.267911738720723,1.0,0.0,4.027634451162929,1.284959244269228,1.285248225494169,3.1344452900936624,19367.111153307495,1974.8957241573316,4632.441516551485,4632.441516551485,5.55909555450659,5.023054461216594,-2.392137666449849,7.415192127666443,3.4556171001936105,3.4556171001936105,0.9873191714838887,0.0,0.0,0.00022488353802181622,0.9971244283788867,0.00022553207164669435,199.1955795884267,0.0,0.0,0.0,0.10418496010106017,7.58631245311929e-05,0.00014902041349062334,0.00060019975130124,0.09575200817263171,0.07187564138777651,0.0238763667848552,0.09575197129474464,0.07187564138777464,0.02387636678485458,0.3761242291453647,0.3761242291453647,0.12494472888811073,0.0,4.806681659812341,4.739380317989401,5.009399521212231,4.808053505074838,4.741183237676125,5.009472169419894,24851.95631548725,21124.16286816416,0.85,1.0621779594137046,0.6598404237716813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534782644126507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.69393309796,1538.9910480579829,0.3761242291453647,0.12494472888811073,6.112874298809886,3.4556171001936105
4543.0,-30.330235130209225,5.023036209351477,35.01255210347643,24.121877748426073,4.984346229620442,-26.79882727283497,-40.34125842209903,1.452938372246145,-0.23612586456727058,-5.044407054393973,40.02495308903138,42233.99819414107,25752.190223814003,25752.190223814003,67986.18841795507,77472.91527427385,77472.91527427385,25752.190223814003,103225.10549808785,103225.10549808785,103225.10549808785,128077.02281013722,91768.82701786654,56529.90993773365,39154.352311258765,24851.917312049372,0.0,64006.26962330814,21124.129715241965,1538.9883198002556,0.0,0.8866022423364003,2.814671115099941,0.0014959135982669303,354042.5440286152,1555609.4143580548,4.393848820135933,1555609.4143580548,4.393848820135933,0.85,0.09575183758567436,4.027634451161993,1.2679112727614124,1.0,0.0,4.027634451163911,1.284959122967412,1.285248104165073,3.1344455859893827,19367.076111557777,1974.8921508932997,4632.441516551485,4632.441516551485,5.559096673277515,5.023036209351477,-2.392086681271939,7.415122890623415,3.455650061692705,3.455650061692705,0.9873285890550586,0.0,0.0,0.00022488353802181622,0.997112092554755,0.00022553486182845292,199.19548234250823,0.0,0.0,0.0,0.10418496010106017,7.586417219428938e-05,0.00014901936582752684,0.0006001955316972593,0.09575183758567303,0.07187547313430162,0.02387636445137141,0.09575182606565168,0.07187547313430262,0.023876364451371743,0.37612348340119955,0.37612348340119955,0.12494476143106711,0.0,4.806990299162123,4.739784202328394,5.009420650617017,4.808281189826687,4.7414564726839785,5.0095621208217835,24851.917312049372,21124.129715241965,0.85,1.0621801398217656,0.6598415818121885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534775553788088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.68529034802,1538.9883198002556,0.37612348340119955,0.12494476143106711,6.112874298809886,3.455650061692705
4544.0,-30.33011643007754,5.023017962008661,35.01254652707691,24.121877957973652,4.984364824800644,-26.79871858304101,-40.341136674955465,1.4529669777640897,-0.2356821617075866,-5.044374944637217,40.02494178254625,42233.973866637556,25752.18968113799,25752.18968113799,67986.16354777555,77472.84085190229,77472.84085190229,25752.18968113799,103225.03053304028,103225.03053304028,103225.03053304028,128076.90745410786,91768.71207145734,56529.84508619248,39154.29665029429,24851.876921067575,0.0,64006.17357136186,21124.09538290744,1538.9854664607014,0.0,0.8866024469843705,2.8146690292708008,0.0014959135982669303,354042.9872969038,1555608.9266001314,4.393841941276987,1555608.9266001314,4.393841941276987,0.85,0.09575166589006723,4.027634451161993,1.267910810648464,1.0,0.0,4.027634451161852,1.284958989112626,1.2852479702801838,3.1344459125060626,19367.051853038538,1974.8896772127628,4632.441516551485,4632.441516551485,5.559096556130646,5.023017962008661,-2.392034137427357,7.415052099436018,3.4556829798154225,3.4556829798154225,0.9873379942329779,0.0,0.0,0.00022488353802181622,0.9970997405386043,0.00022553765574178235,199.19538496773959,0.0,0.0,0.0,0.10418496010106017,7.586522047218832e-05,0.0001490183175496279,0.0006001913096170792,0.09575166589006828,0.07187530389499122,0.023876361995077054,0.0957515996826327,0.07187530389499043,0.02387636199507679,0.37612273756172937,0.37612273756172937,0.12494479501363025,0.0,4.807318703931514,4.740216262264539,5.009436198527396,4.808692782929654,4.742005359222674,5.0095594820176075,24851.876921067575,21124.09538290744,0.85,1.062181345241273,0.6598421919340326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534768458010154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.676653369288,1538.9854664607014,0.37612273756172937,0.12494479501363025,6.112874298809886,3.4556829798154225
4545.0,-30.329997587509776,5.0229998184557685,35.01254098011592,24.121876910235756,4.984391524528249,-26.798608954591796,-40.34101105118168,1.453002891610268,-0.2354351370785821,-5.044338119611848,40.024931487208306,42233.93387237789,25752.17722634705,25752.17722634705,67986.11109872494,77472.72839954168,77472.72839954168,25752.17722634705,103224.90562588873,103224.90562588873,103224.90562588873,128076.74626615722,91768.56231832856,56529.76779116478,39154.216141293095,24851.840640268492,0.0,64006.05678156159,21124.06454422822,1538.982735784532,0.0,0.886602672000004,2.8146700797409556,0.0014959135982669303,354043.4956589992,1555608.482462854,4.3938343777996,1555608.482462854,4.3938343777996,0.85,0.0957514936643891,4.027634451161993,1.2679102771030744,1.0,0.0,4.027634451160549,1.2849588210597682,1.2852478021895315,3.1344463224433965,19367.020248839846,1974.8864544813823,4632.441516551485,4632.441516551485,5.559093867528773,5.0229998184557685,-2.3919781235601665,7.414977942015935,3.455715868882592,3.455715868882592,0.987347391109312,0.0,0.0,0.00022488353802181622,0.9970873738658019,0.0002255404530396584,199.19528747621993,0.0,0.0,0.0,0.10418496010106017,7.586630214302716e-05,0.00014901723587878906,0.0006001869530423439,0.09575149366439226,0.07187513427571564,0.02387635938867661,0.09575148982412347,0.07187513427571328,0.023876359388675827,0.37612199362459087,0.37612199362459087,0.12494482910335439,0.0,4.807621678675332,4.74062902570904,5.009407833321916,4.8089029825332545,4.742349871960812,5.009364435523025,24851.840640268492,21124.06454422822,0.85,1.0621824639306618,0.6598427710757577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453476135283036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.668023490918,1538.982735784532,0.37612199362459087,0.12494482910335439,6.112874298809886,3.455715868882592
4546.0,-30.329878687754128,5.022981577804253,35.0125354486141,24.121862241905205,4.984404467372141,-26.798500650434214,-40.340893145743735,1.4530264300522284,-0.23511212483231247,-5.044310815438152,40.02492084356575,42233.92626022648,25752.188878181827,25752.188878181827,67986.1151384083,77472.6166073583,77472.6166073583,25752.188878181827,103224.80548554013,103224.80548554013,103224.80548554013,128076.61176257848,91768.4076328458,56529.717285713865,39154.10038570215,24851.80627703835,0.0,64005.9066627405,21124.035335482597,1538.9803352235313,0.0,0.8866028497508425,2.8146690198387057,0.0014959135982669303,354043.87258801435,1555608.023299939,4.393828403041262,1555608.023299939,4.393828403041262,0.8499999999999999,0.0957513258160789,4.027634451161993,1.2679098496073857,1.0,0.0,4.027634451160988,1.2849587109155758,1.2852476920205682,3.1344465911221144,19366.987603707337,1974.883125604293,4632.441516551485,4632.441516551485,5.5590963827973905,5.022981577804253,-2.391929147375349,7.4149107251796025,3.455748758847484,3.455748758847484,0.9873567882421382,0.0,0.0,0.00022488353802181622,0.9970750014076215,0.00022554325171560483,199.19518993788216,0.0,0.0,0.0,0.10418496010106017,7.586731736888564e-05,0.00014901622065293058,0.0006001828640837005,0.0957513258160788,0.07187496829522186,0.023876357520856942,0.09575132360774734,0.07187496829522193,0.023876357520856966,0.3761212503267039,0.3761212503267039,0.12494486094511026,0.0,4.807926811166169,4.741028976613563,5.009426749518468,4.809198690605854,4.742680530095868,5.009554363019447,24851.80627703835,21124.035335482597,0.85,1.0621850182771457,0.6598441997355838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534754239131555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.659400422692,1538.9803352235313,0.3761212503267039,0.12494486094511026,6.112874298809886,3.455748758847484
4547.0,-30.329759673595316,5.02296339310263,35.01252991160494,24.12186189265924,4.984426429475858,-26.79839134130138,-40.34076752196995,1.4530580971819436,-0.23475308921979376,-5.044276367318492,40.024909620148236,42233.88715427879,25752.182164194688,25752.182164194688,67986.06931847348,77472.52636775421,77472.52636775421,25752.182164194688,103224.7085319489,103224.7085319489,103224.7085319489,128076.47375509742,91768.27810517258,56529.638891697396,39154.043570527974,24851.76522314852,0.0,64005.80879367649,21124.00043967624,1538.9773872633696,0.0,0.8866030660152446,2.814668320177893,0.0014959135982669303,354044.3481383183,1555607.539125854,4.393821133724491,1555607.539125854,4.393821133724491,0.85,0.09575115332183595,4.027634451161993,1.2679093380412088,1.0,0.0,4.027634451161988,1.2849585627345814,1.2852475438062487,3.1344469525854537,19366.960267929087,1974.8803381306652,4632.441516551485,4632.441516551485,5.5590949334564534,5.02296339310263,-2.3918749561710997,7.4148383492737295,3.455781589281703,3.455781589281703,0.9873661683662008,0.0,0.0,0.00022488353802181622,0.9970626172107176,0.00022554605311643098,199.1950923057905,0.0,0.0,0.0,0.10418496010106017,7.586839906736706e-05,0.00014901513895444917,0.000600178507397631,0.0957511533218371,0.07187479867699323,0.023876354644843875,0.09575113974796937,0.07187479867699237,0.02387635464484359,0.3761205070380997,0.3761205070380997,0.12494489383798643,0.0,4.808233124486264,4.7414391004900835,5.009419746125161,4.809523278098709,4.74314488475278,5.009457273217436,24851.76522314852,21124.00043967624,0.85,1.0621859265559381,0.6598445977055026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534747122016556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.650782461546,1538.9773872633696,0.3761205070380997,0.12494489383798643,6.112874298809886,3.455781589281703
4548.0,-30.32964051219578,5.022945236413288,35.012524399383786,24.121861613262467,4.984447941067525,-26.79828194474367,-40.340645670052595,1.4530893736153965,-0.23438019788386555,-5.044243223469059,40.02489926813396,42233.8642644787,25752.17880272109,25752.17880272109,67986.04306719979,77472.43823103145,77472.43823103145,25752.17880272109,103224.61703375254,103224.61703375254,103224.61703375254,128076.34704562592,91768.15043823366,56529.57647168089,39153.97107394752,24851.73001187338,0.0,64005.701085820896,21123.97051009237,1538.9748049540685,0.0,0.8866032724727204,2.8146672861176953,0.0014959135982669303,354044.8056838721,1555607.0925438793,4.393814194051153,1555607.0925438793,4.393814194051153,0.8499999999999999,0.0957509829594685,4.027634451161993,1.2679088792251427,1.0,0.0,4.02763445116079,1.284958416381818,1.2852473974205711,3.134447309589204,19366.933324843907,1974.8775907005866,4632.441516551485,4632.441516551485,5.559094207818885,5.022945236413288,-2.391821732625959,7.414766969039247,3.455814406193054,3.455814406193054,0.9873755446265868,0.0,0.0,0.00022488353802181622,0.9970502178586762,0.00022554885801518538,199.19499455300718,0.0,0.0,0.0,0.10418496010106017,7.586944830145298e-05,0.00014901408972036324,0.0006001742814662792,0.09575098295946673,0.07187463080466219,0.023876352154804534,0.09575096620310558,0.07187463080466353,0.023876352154804974,0.3761197646407159,0.3761197646407159,0.12494492601191452,0.0,4.808546618909247,4.741861264484271,5.009405283385263,4.809863025585173,4.743612738342335,5.009410491554718,24851.73001187338,21123.97051009237,0.85,1.0621873038472296,0.6598453504610501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453473999806058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.642170755602,1538.9748049540685,0.3761197646407159,0.12494492601191452,6.112874298809886,3.455814406193054
4549.0,-30.329521234742867,5.0229271159789635,35.012518911421125,24.12185602532702,4.984470019430708,-26.79817238705556,-40.34052378321064,1.4531211717434058,-0.2341085288273348,-5.044209691069951,40.02488895027112,42233.841746535734,25752.1744521189,25752.1744521189,67986.01619865463,77472.3261366719,77472.3261366719,25752.1744521189,103224.50058879079,103224.50058879079,103224.50058879079,128076.19536535864,91767.99899613924,56529.51460600306,39153.87154459576,24851.69477656785,0.0,64005.566321163606,21123.940560082672,1538.9722094046392,0.0,0.8866034807864895,2.814667628266219,0.0014959135982669303,354045.2685937634,1555606.647435285,4.393807191984283,1555606.647435285,4.393807191984283,0.85,0.09575081256838666,4.027634451161993,1.2679083654610444,1.0,0.0,4.02763445116229,1.2849582675879074,1.2852472485931976,3.134447672547818,19366.901364202542,1974.874331622169,4632.441516551485,4632.441516551485,5.559093268659226,5.0229271159789635,-2.3917682362828936,7.414695352261857,3.4558472012469403,3.4558472012469403,0.987384914641983,0.0,0.0,0.00022488353802181622,0.9970378065972401,0.00022555166567786873,199.1948967051168,0.0,0.0,0.0,0.10418496010106017,7.587049784968752e-05,0.0001490130401721287,0.0006001700542696516,0.09575081256838941,0.07187446314070614,0.023876349427683276,0.09575083885156718,0.07187446314070407,0.02387634942768259,0.37611902396015817,0.37611902396015817,0.12494495715348153,0.0,4.8088448937404,4.742266157902577,5.009381786970778,4.810101162242631,4.743949285506574,5.009351599645129,24851.69477656785,21123.940560082672,0.85,1.0621891205136462,0.6598463879628389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534732865298055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.63356596652,1538.9722094046392,0.37611902396015817,0.12494495715348153,6.112874298809886,3.4558472012469403
4550.0,-30.32940178954437,5.022908941184577,35.01251342868745,24.12185148512947,4.984485301635773,-26.79806335804254,-40.340402036067076,1.4531468701339452,-0.23367229697123548,-5.044180494362828,40.024878126649625,42233.8202285834,25752.180975326446,25752.180975326446,67986.00120390984,77472.24591224852,77472.24591224852,25752.180975326446,103224.42688757495,103224.42688757495,103224.42688757495,128076.08511079739,91767.87660471797,56529.45092105261,39153.806315183734,24851.65822322243,0.0,64005.46453840616,21123.909489739064,1538.9696414323732,0.0,0.8866036688347734,2.8146653007230276,0.0014959135982669303,354045.6716504452,1555606.1805085605,4.39380087110466,1555606.1805085605,4.39380087110466,0.85,0.0957506436120353,4.027634451161993,1.2679079500539232,1.0,0.0,4.027634451160734,1.2849581473367022,1.2852471283149485,3.1344479658811935,19366.875534473118,1974.8716977227818,4632.441516551485,4632.441516551485,5.559094676816788,5.022908941184577,-2.3917179679316183,7.414626909116195,3.4558799769766075,3.4558799769766075,0.9873942791361736,0.0,0.0,0.00022488353802181622,0.9970253780482563,0.00022555447732137043,199.19479871971464,0.0,0.0,0.0,0.10418496010106017,7.587154620840266e-05,0.00014901199181341357,0.0006001658318639734,0.09575064361203964,0.07187429678113982,0.02387634683089981,0.09575062020824335,0.07187429678113656,0.023876346830898728,0.37611828388675567,0.37611828388675567,0.1249449869114749,0.0,4.809166564736074,4.742692295714164,5.009388176123537,4.810508197391584,4.74445218548226,5.009469282001817,24851.65822322243,21123.909489739064,0.85,1.0621905753549399,0.6598471010743341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453472572559582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.62496747442,1538.9696414323732,0.37611828388675567,0.1249449869114749,6.112874298809886,3.4558799769766075
4551.0,-30.329282248588957,5.022890771767556,35.01250793783508,24.121841182373487,4.984503816393258,-26.797953919544018,-40.34028014922512,1.4531754873483596,-0.23340613569348534,-5.04414856199298,40.024866924707545,42233.798849513994,25752.18033004251,25752.18033004251,67985.97917955651,77472.12922603509,77472.12922603509,25752.18033004251,103224.3095560776,103224.3095560776,103224.3095560776,128075.9277227252,91767.71902154824,56529.38864502715,39153.70041835676,24851.618166647604,0.0,64005.31858500437,21123.875441650463,1538.9668050098282,0.0,0.8866038721975774,2.8146655285411306,0.0014959135982669303,354046.1124730011,1555605.6972613484,4.393794035459084,1555605.6972613484,4.393794035459084,0.85,0.09575047307389903,4.027634451161993,1.2679074873914944,1.0,0.0,4.027634451161838,1.2849580134273884,1.285246994375519,3.1344482925313812,19366.84227780698,1974.8683064866168,4632.441516551485,4632.441516551485,5.559094537520063,5.022890771767556,-2.391665731529778,7.414556503297334,3.4559127061069326,3.4559127061069326,0.9874036303162664,0.0,0.0,0.00022488353802181622,0.9970129397028458,0.00022555729125124646,199.19470065585594,0.0,0.0,0.0,0.10418496010106017,7.587259578347061e-05,0.0001490109422383456,0.0006001616045592705,0.09575047307389721,0.07187412923261395,0.02387634384128326,0.09575047344609885,0.07187412923261531,0.023876343841283714,0.37611754585783286,0.37611754585783286,0.12494501736000285,0.0,4.809469709341556,4.74309417325361,5.009393321383129,4.810742426299498,4.744762205724101,5.00947465649773,24851.618166647604,21123.875441650463,0.85,1.0621926534005999,0.6598482717248569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453471857585971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.616376318738,1538.9668050098282,0.37611754585783286,0.12494501736000285,6.112874298809886,3.4559127061069326
4552.0,-30.32916260419941,5.02287258449881,35.012502447195324,24.121831054240488,4.984521125670011,-26.797844508520463,-40.34015833223236,1.4532030299910743,-0.2331109214592857,-5.044117781890299,40.024855949196095,42233.77790574346,25752.18247224955,25752.18247224955,67985.960377993,77472.01818753633,77472.01818753633,25752.18247224955,103224.20065978589,103224.20065978589,103224.20065978589,128075.7806216922,91767.5665561448,56529.326274351915,39153.6003131032,24851.579961906322,0.0,64005.18027500952,21123.842967620374,1538.9641020037707,0.0,0.8866040688663138,2.814665239890995,0.0014959135982669303,354046.5373890542,1555605.2237823692,4.393787424823612,1555605.2237823692,4.393787424823612,0.85,0.09575030370614399,4.027634451161993,1.2679069956066091,1.0,0.0,4.027634451162635,1.2849578845463736,1.2852468654655196,3.134448606915908,19366.810101204435,1974.8650253862875,4632.441516551485,4632.441516551485,5.559094999955915,5.02287258449881,-2.391614378386427,7.414486962885237,3.4559454065681057,3.4559454065681057,0.9874129733051731,0.0,0.0,0.00022488353802181622,0.9970004907626028,0.0002255601076482956,199.1946025072431,0.0,0.0,0.0,0.10418496010106017,7.587364477047544e-05,0.00014900989325134078,0.0006001573796230711,0.09575030370614647,0.07187396251497355,0.023876341191172917,0.09575031669233072,0.07187396251497169,0.0238763411911723,0.3761168082767958,0.3761168082767958,0.12494504828975504,0.0,4.809765548985126,4.743483469133821,5.009407065580547,4.811006860431007,4.745098991166515,5.0095206041522715,24851.579961906322,21123.842967620374,0.85,1.062194654961979,0.6598493703834377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534711420398838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.607791062894,1538.9641020037707,0.3761168082767958,0.12494504828975504,6.112874298809886,3.4559454065681057
4553.0,-30.329042863486077,5.022854502700586,35.01249698003025,24.121840518806152,4.984547557647409,-26.797734098511565,-40.34003634061662,1.453238792672915,-0.23269033761584978,-5.044081166660391,40.02484565166722,42233.75674518708,25752.169815786834,25752.169815786834,67985.92656097391,77471.94950813249,77471.94950813249,25752.169815786834,103224.11932391932,103224.11932391932,103224.11932391932,128075.66258889492,91767.46010400774,56529.267341062216,39153.547514383914,24851.543264975593,0.0,64005.09077935951,21123.811775229253,1538.9613546249896,0.0,0.8866042928179727,2.8146639840266046,0.0014959135982669303,354047.0428589412,1555604.7795513752,4.3937798971284066,1555604.7795513752,4.3937798971284066,0.85,0.09575013235143019,4.027634451161993,1.267906552725472,1.0,0.0,4.027634451161668,1.2849577172011515,1.2852466980826622,3.1344490151277826,19366.78763533332,1974.862734504986,4632.441516551485,4632.441516551485,5.559092267819379,5.022854502700586,-2.391558736863544,7.41441323956413,3.4559780713616464,3.4559780713616464,0.9874223061033275,0.0,0.0,0.00022488353802181622,0.996988031967786,0.00022556292634522067,199.19450427970918,0.0,0.0,0.0,0.10418496010106017,7.587469527462749e-05,0.00014900884274718872,0.0006001531485763571,0.09575013235142801,0.07187379416879021,0.023876338182637798,0.09575012722122363,0.07187379416879185,0.023876338182638342,0.3761160705586984,0.3761160705586984,0.12494508012958569,0.0,4.810076800637262,4.743907625603583,5.0093776092597295,4.811390829044512,4.745673649899516,5.009329447526511,24851.543264975593,21123.811775229253,0.85,1.0621956118355846,0.6598499624159069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534704258753677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.599211863877,1538.9613546249896,0.3761160705586984,0.12494508012958569,6.112874298809886,3.4559780713616464
4554.0,-30.32892298383792,5.02283627847873,35.012491516462795,24.121821170579665,4.984556861297603,-26.797625276379986,-40.33991455854846,1.4532591538396962,-0.23237392582484517,-5.044056321313265,40.024834822124085,42233.7371111716,25752.18690662274,25752.18690662274,67985.92401779434,77471.83342749266,77471.83342749266,25752.18690662274,103224.0203341154,103224.0203341154,103224.0203341154,128075.52870961843,91767.29926012094,56529.20294380001,39153.4403514677,24851.50837550304,0.0,64004.948726970746,21123.782119177584,1538.958978028007,0.0,0.8866044587083579,2.814662723980127,0.0014959135982669303,354047.3858469986,1555604.312369619,4.393774321050552,1555604.312369619,4.393774321050552,0.85,0.09574996670016225,4.027634451161993,1.2679060884146023,1.0,0.0,4.02763445116152,1.2849576219246477,1.2852466027847311,3.1344492475396057,19366.75369051895,1974.8592730972302,4632.441516551485,4632.441516551485,5.559095957199124,5.02283627847873,-2.3915118005157945,7.414348078994524,3.4560107376600135,3.4560107376600135,0.9874316393314324,0.0,0.0,0.00022488353802181622,0.9969755588852699,0.00022556574834518627,199.1944059382992,0.0,0.0,0.0,0.10418496010106017,7.587574398771978e-05,0.00014900779403409644,0.0006001489247433774,0.09574996670016407,0.07187363048198026,0.02387633621818382,0.09574995440655784,0.0718736304819789,0.023876336218183365,0.37611533510535905,0.37611533510535905,0.12494511008581047,0.0,4.810388579687071,4.744310373032874,5.009414796805288,4.811682395488447,4.745968455201705,5.00961081740769,24851.50837550304,21123.782119177584,0.85,1.0621979295351904,0.6598511201271366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534697091349853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.590638582695,1538.958978028007,0.37611533510535905,0.12494511008581047,6.112874298809886,3.4560107376600135
4555.0,-30.32880301981752,5.022818147915118,35.01248604157121,24.121820472087734,4.9845808657413615,-26.79751490811144,-40.339788830000884,1.4532927540352856,-0.2320750654844801,-5.044020420161538,40.02482356514913,42233.70120642298,25752.175667633343,25752.175667633343,67985.87687405632,77471.7335390833,77471.7335390833,25752.175667633343,103223.90920671665,103223.90920671665,103223.90920671665,128075.37522712891,91767.16052600855,56529.12819334811,39153.3692585116,24851.466020412256,0.0,64004.835278923856,21123.746117350416,1538.9559183654144,0.0,0.8866046824978171,2.8146629851561027,0.0014959135982669303,354047.88146002876,1555603.826748751,4.393766798811859,1555603.826748751,4.393766798811859,0.85,0.09574979492311947,4.027634451161993,1.2679055922338742,1.0,0.0,4.027634451161787,1.2849574646984654,1.2852464455231896,3.1344496310678567,19366.724411795432,1974.8562874983234,4632.441516551485,4632.441516551485,5.559093531050977,5.022818147915118,-2.3914567721627926,7.4142749200779114,3.4560433308575877,3.4560433308575877,0.9874409516735965,0.0,0.0,0.00022488353802181622,0.9969630771925982,0.00022556857236386108,199.194307527773,0.0,0.0,0.0,0.10418496010106017,7.587682669955182e-05,0.0001490067113222644,0.0006001445639759019,0.09574979492312319,0.07187346187389274,0.02387633304923045,0.09574979709556238,0.07187346187388995,0.023876333049229526,0.376114600447782,0.376114600447782,0.12494514255857422,0.0,4.81068640081503,4.744709454616839,5.009407007318941,4.81194535467705,4.746373825930277,5.009444154269431,24851.466020412256,21123.746117350416,0.85,1.062199075707072,0.6598517287385334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534689915636796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.582072076197,1538.9559183654144,0.376114600447782,0.12494514255857422,6.112874298809886,3.4560433308575877
4556.0,-30.32868293612998,5.022800022121745,35.01248059490021,24.121820437163137,4.984600854568665,-26.797404833784633,-40.33966687330974,1.4533227522233385,-0.23167399222620588,-5.043988688238787,40.024813437351966,42233.68163780772,25752.175095204904,25752.175095204904,67985.85673301262,77471.65248001159,77471.65248001159,25752.175095204904,103223.82757521649,103223.82757521649,103223.82757521649,128075.25986610021,91767.03894685418,56529.06810465045,39153.30093578193,24851.432290883717,0.0,64004.733226665645,21123.717447251158,1538.953452068885,0.0,0.8866048809437534,2.8146614158546654,0.0014959135982669303,354048.3195175805,1555603.3898402068,4.393760128447559,1555603.3898402068,4.393760128447559,0.85,0.09574962722802781,4.027634451161993,1.2679051075922327,1.0,0.0,4.027634451162237,1.2849573243272734,1.2852463051204286,3.13444997348112,19366.698753488436,1974.8536710791593,4632.441516551485,4632.441516551485,5.5590934074814875,5.022800022121745,-2.391404815934215,7.4142048380559595,3.45607592193503,3.45607592193503,0.9874502634100085,0.0,0.0,0.00022488353802181622,0.9969505832179195,0.00022557139923219224,199.19420901917712,0.0,0.0,0.0,0.10418496010106017,7.587787694367748e-05,0.00014900566107813875,0.0006001403339764793,0.09574962722802764,0.07187329646149083,0.023876330766536804,0.09574961169565586,0.07187329646149096,0.02387633076653685,0.3761138664729185,0.3761138664729185,0.12494517434075426,0.0,4.8110001072335535,4.745128898019175,5.00940161555053,4.812314696012606,4.746866816371835,5.009440421031968,24851.432290883717,21123.717447251158,0.85,1.0622004546483816,0.6598524751012059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534682734880506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.573511255945,1538.953452068885,0.3761138664729185,0.12494517434075426,6.112874298809886,3.45607592193503
4557.0,-30.328562708678813,5.022781911439132,35.012475162128986,24.12181516354906,4.984620888353137,-26.79729462555565,-40.339541144762165,1.4533528052299678,-0.231363818866555,-5.04395650102932,40.02480294886898,42233.64689643609,25752.17328191342,25752.17328191342,67985.8201783495,77471.54990925404,77471.54990925404,25752.17328191342,103223.72319116746,103223.72319116746,103223.72319116746,128075.11926357227,91766.89581609324,56528.99280327505,39153.22556979799,24851.396072404816,0.0,64004.62164220281,21123.686661544092,1538.950829589659,0.0,0.886605083017409,2.8146610948107944,0.0014959135982669303,354048.76386077737,1555602.9373719387,4.393753336146793,1555602.9373719387,4.393753336146793,0.85,0.09574945902326451,4.027634451161993,1.2679046218516308,1.0,0.0,4.0276344511608,1.284957183699599,1.2852461644611277,3.1344503165201067,19366.668546887446,1974.8505908630823,4632.441516551485,4632.441516551485,5.559093016048272,5.022781911439132,-2.3913525504046884,7.414134461843821,3.456108484233887,3.456108484233887,0.9874595669239677,0.0,0.0,0.00022488353802181622,0.9969380744547081,0.00022557422951753552,199.19411039274485,0.0,0.0,0.0,0.10418496010106017,7.587895968365162e-05,0.0001490045783381646,0.0006001359730956578,0.09574945902326681,0.07187313082323704,0.023876328200029776,0.0957494594337016,0.0718731308232353,0.0238763282000292,0.37611313454556383,0.37611313454556383,0.12494520571073589,0.0,4.811306496366512,4.745539619562919,5.009393143183502,4.8125926821627445,4.747243513344074,5.009420492454353,24851.396072404816,21123.686661544092,0.85,1.0622017353434616,0.6598530826809612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534675546968336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.564956831824,1538.950829589659,0.37611313454556383,0.12494520571073589,6.112874298809886,3.456108484233887
4558.0,-30.32844235010652,5.022763830852135,35.01246974664851,24.121814919076883,4.984642081495806,-26.797184183380537,-40.33942292500285,1.453383914769857,-0.23099576194789506,-5.043923620930501,40.02479258695608,42233.643890351406,25752.169670439685,25752.169670439685,67985.8135607911,77471.46318091008,77471.46318091008,25752.169670439685,103223.63285134977,103223.63285134977,103223.63285134977,128074.99307238954,91766.76894400315,56528.9496534447,39153.132545064946,24851.360221039766,0.0,64004.49276610471,21123.6561878838,1538.9482133606718,0.0,0.8866052881634994,2.814660093630512,0.0014959135982669303,354049.21776973613,1555602.4903639439,4.393746440574443,1555602.4903639439,4.393746440574443,0.85,0.09574929080402728,4.027634451161993,1.26790420754347,1.0,0.0,4.02763445116319,1.284957038128098,1.2852460188568884,3.1344506716188563,19366.64177154875,1974.847860538385,4632.441516551485,4632.441516551485,5.559092236443451,5.022763830852135,-2.3912997934346873,7.414063624286822,3.4561410208815024,3.4561410208815024,0.9874688631090007,0.0,0.0,0.00022488353802181622,0.9969255522188767,0.00022557706292239028,199.19401165884756,0.0,0.0,0.0,0.10418496010106017,7.587997777301869e-05,0.00014900356024879753,0.0006001318726038486,0.09574929080402966,0.07187296531493503,0.023876325489094637,0.09574928475546413,0.07187296531493323,0.02387632548909404,0.37611240400671914,0.37611240400671914,0.12494523656047463,0.0,4.811618379622246,4.745960294996507,5.009376728198049,4.8129278589826185,4.747705318202236,5.009373625227454,24851.360221039766,21123.6561878838,0.85,1.0622037707452123,0.6598543643598307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534668350457953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.556409290559,1538.9482133606718,0.37611240400671914,0.12494523656047463,6.112874298809886,3.4561410208815024
4559.0,-30.328321934546054,5.0227457615454325,35.012464348631376,24.12180433692413,4.984662084395725,-26.79707380894631,-40.33929716153068,1.4534139587959756,-0.230773005754088,-5.043891645359879,40.02478226465138,42233.609809336405,25752.16831680428,25752.16831680428,67985.77812614068,77471.33945106812,77471.33945106812,25752.16831680428,103223.5077678724,103223.5077678724,103223.5077678724,128074.83273522645,91766.60456548519,56528.87492375347,39153.03293525746,24851.32496735404,0.0,64004.357902611504,21123.626222250936,1538.9456482156,0.0,0.8866054885554903,2.814660897207299,0.0014959135982669303,354049.65919214353,1555602.0450647227,4.393739704803653,1555602.0450647227,4.393739704803653,0.85,0.0957491233524792,4.027634451161993,1.2679037218028681,1.0,0.0,4.027634451162872,1.2849568975425083,1.2852458782396818,3.134451014555337,19366.60708077878,1974.8443230643268,4632.441516551485,4632.441516551485,5.559091944235681,5.0227457615454325,-2.391247721819524,7.413993483364957,3.45617353642349,3.45617353642349,0.9874781532638542,0.0,0.0,0.00022488353802181622,0.9969130242237124,0.00022557989770163861,199.19391287829905,0.0,0.0,0.0,0.10418496010106017,7.588106084148083e-05,0.0001490024771803354,0.0006001275103999975,0.09574912335247648,0.07187280060729656,0.023876322745179927,0.09574917413638867,0.0718728006072986,0.023876322745180607,0.37611167545636603,0.37611167545636603,0.12494526650651862,0.0,4.811906384979807,4.746348555458724,5.009362167695656,4.813118639605818,4.747962203694499,5.009364761676295,24851.32496735404,21123.626222250936,0.85,1.0622054552845803,0.6598552222584392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453466114610613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.547868383666,1538.9456482156,0.37611167545636603,0.12494526650651862,6.112874298809886,3.45617353642349
