time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4560.0,-30.328201381709793,5.022727673763901,35.012458955967155,24.121804686170094,4.9846795620226425,-26.79696356349057,-40.339175204839535,1.453441743803422,-0.23031610784687473,-5.043861125792016,40.024771624531205,42233.59203558322,25752.170533783756,25752.170533783756,67985.76256936698,77471.27013896278,77471.27013896278,25752.170533783756,103223.44067274654,103223.44067274654,103223.44067274654,128074.72895555415,91766.493526848,56528.81542346847,39152.97567042171,24851.288282807607,0.0,64004.26395322931,21123.595040386466,1538.943039905907,0.0,0.8866056826782864,2.8146584524966585,0.0014959135982669303,354050.0805148518,1555601.5860551968,4.39373317976111,1555601.5860551968,4.39373317976111,0.85,0.09574895606107107,4.027634451161993,1.2679032728774478,1.0,0.0,4.027634451162345,1.2849567675276161,1.28524574819555,3.1344513317063267,19366.583646963536,1974.8419334801933,4632.441516551485,4632.441516551485,5.559092422812574,5.022727673763901,-2.391196755303267,7.413924429067168,3.4562060252340547,3.4562060252340547,0.9874874357811585,0.0,0.0,0.00022488353802181622,0.9969004821165147,0.00022558273574546482,199.19381398523714,0.0,0.0,0.0,0.10418496010106017,7.588211113979443e-05,0.0001490014268820218,0.0006001232801823256,0.09574895606107597,0.0718726361044967,0.023876319956579264,0.09574894965440432,0.07187263610449303,0.023876319956578042,0.37611094681074825,0.37611094681074825,0.1249452958311688,0.0,4.812222616835015,4.746769915721302,5.0093611499932535,4.8135450179451595,4.7485132052683525,5.009415144983905,24851.288282807607,21123.595040386466,0.85,1.0622067713964671,0.6598559131379924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534653938350293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.539332630391,1538.943039905907,0.37611094681074825,0.1249452958311688,6.112874298809886,3.4562060252340547
4561.0,-30.328080726525744,5.022709618188191,35.012453570393674,24.12179927285763,4.984700423807529,-26.796852887496794,-40.339053178299196,1.4534725847785674,-0.23003090050309538,-5.043828252075599,40.02476104573532,42233.57441461045,25752.166669085218,25752.166669085218,67985.74108369567,77471.16365336036,77471.16365336036,25752.166669085218,103223.33032244557,103223.33032244557,103223.33032244557,128074.58125016565,91766.34664329971,56528.757404549906,39152.87693194422,24851.250927720077,0.0,64004.127859664295,21123.563288562065,1538.940334469211,0.0,0.88660588857716,2.8146585398519295,0.0014959135982669303,354050.5343370264,1555601.1296912734,4.393726258891822,1555601.1296912734,4.393726258891822,0.85,0.09574878805084848,4.027634451161993,1.2679027744987983,1.0,0.0,4.027634451163366,1.2849566232129088,1.2852456038483868,3.1344516837395533,19366.55264836682,1974.8387725030284,4632.441516551485,4632.441516551485,5.559091588544399,5.022709618188191,-2.3911440835650692,7.41385370175326,3.4562384783558686,3.4562384783558686,0.9874967081016768,0.0,0.0,0.00022488353802181622,0.9968879295316359,0.00022558557623169578,199.1937150083146,0.0,0.0,0.0,0.10418496010106017,7.588316205310632e-05,0.0001490003759687099,0.0006001190474876656,0.09574878805084738,0.07187247112138473,0.02387631692946266,0.0957488065369632,0.07187247112138555,0.023876316929462932,0.3761102203558136,0.3761102203558136,0.12494532547059346,0.0,4.812525175618589,4.747176339065902,5.009350270646564,4.813797351572532,4.748864342328943,5.009369297964497,24851.250927720077,21123.563288562065,0.85,1.0622086943011155,0.6598570408960489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534646722384648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.530803641059,1538.940334469211,0.3761102203558136,0.12494532547059346,6.112874298809886,3.4562384783558686
4562.0,-30.327959945159016,5.0226915247726,35.01244818974805,24.121789319347613,4.984716572493251,-26.79674256926453,-40.33893118668345,1.453499196598737,-0.22971842921435837,-5.043798734067283,40.02475041812235,42233.55752158833,25752.17120987095,25752.17120987095,67985.72873145928,77471.05797815975,77471.05797815975,25752.17120987095,103223.2291880307,103223.2291880307,103223.2291880307,128074.44385102489,91766.1986110415,56528.698154469974,39152.778285079476,24851.21466299419,0.0,64003.99294807366,21123.53246354506,1538.9377690347858,0.0,0.8866060775493163,2.8146578770837554,0.0014959135982669303,354050.9418339868,1555600.6712215082,4.393719906981419,1555600.6712215082,4.393719906981419,0.85,0.09574862195816906,4.027634451161993,1.2679023442557087,1.0,0.0,4.027634451161109,1.2849564986877857,1.2852454792952586,3.1344519874992387,19366.521407344084,1974.8355868052888,4632.441516551485,4632.441516551485,5.559092568758767,5.0226915247726,-2.391093914672222,7.413785439444822,3.456270911046803,3.456270911046803,0.9875059745848008,0.0,0.0,0.00022488353802181622,0.9968753639898685,0.0002255884197215468,199.19361592797935,0.0,0.0,0.0,0.10418496010106017,7.588421267909239e-05,0.00014899932534272382,0.0006001148159502487,0.0957486219581686,0.07187230768119242,0.02387631427697618,0.09574864478441861,0.07187230768119277,0.023876314276976302,0.37610949502815927,0.37610949502815927,0.12494535476288615,0.0,4.812825086099338,4.747572351502413,5.009360139580281,4.814080304852951,4.7492123512832904,5.009455775520564,24851.21466299419,21123.53246354506,0.85,1.062210740298906,0.6598581678466896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534639500299917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.522280720523,1538.9377690347858,0.37610949502815927,0.12494535476288615,6.112874298809886,3.456270911046803
4563.0,-30.3278390581489,5.022673489681669,35.01244281704893,24.12179410401734,4.984739119151166,-26.79663151611639,-40.338805318437494,1.453531577118639,-0.22930358552923735,-5.043764711119521,40.02473988828988,42233.52493651213,25752.164210911673,25752.164210911673,67985.68914742381,77470.98615303976,77470.98615303976,25752.164210911673,103223.15036395143,103223.15036395143,103223.15036395143,128074.32730211846,91766.08697629652,56528.62575976863,39152.734685030984,24851.176938167027,0.0,64003.911623198015,21123.500397441974,1538.935018664991,0.0,0.8866062891275143,2.8146563942320424,0.0014959135982669303,354051.41152222356,1555600.2169700426,4.393712795217591,1555600.2169700426,4.393712795217591,0.8500000000000001,0.09574845383214974,4.027634451161993,1.267901867856272,1.0,0.0,4.027634451162357,1.2849563471691243,1.2852453277425213,3.134452357105545,19366.49784772506,1974.8331843927397,4632.441516551485,4632.441516551485,5.559091057901209,5.022673489681669,-2.3910404556262317,7.413713945307901,3.4563033022300793,3.4563033022300793,0.9875152292085941,0.0,0.0,0.00022488353802181622,0.9968627876285072,0.00022559126573157002,199.19351676108056,0.0,0.0,0.0,0.10418496010106017,7.588529670580262e-05,0.0001489982413160136,0.0006001104498869246,0.09574845383215289,0.07187214260084186,0.023876311231311027,0.09574844606956039,0.07187214260083949,0.023876311231310243,0.376108770241683,0.376108770241683,0.12494538502894939,0.0,4.813139469396901,4.747995315045614,5.009346877153689,4.814461125590299,4.7497516584661525,5.009358558584438,24851.176938167027,21123.500397441974,0.85,1.0622114715061042,0.6598584971673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534632270669432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.513764349686,1538.935018664991,0.376108770241683,0.12494538502894939,6.112874298809886,3.4563033022300793
4564.0,-30.327718057353433,5.022655380440907,35.01243744831486,24.121784569602482,4.984752799726066,-26.796521247229936,-40.33868332682175,1.453555989602616,-0.2289342628375266,-5.043736996552479,40.024729258381925,42233.50896152827,25752.17310889146,25752.17310889146,67985.68207041973,77470.89204047932,77470.89204047932,25752.17310889146,103223.06514937078,103223.06514937078,103223.06514937078,128074.20641353544,91765.94941861958,56528.566339668636,39152.64786550105,24851.141264164657,0.0,64003.7891296657,21123.470074539957,1538.9325292244523,0.0,0.8866064689156985,2.814654773547523,0.0014959135982669303,354051.79412335856,1555599.758401473,4.393706752011181,1555599.758401473,4.393706752011181,0.85,0.09574828934503113,4.027634451161993,1.2679014266235757,1.0,0.0,4.027634451162333,1.2849562329354391,1.2852452134831456,3.1344526357609848,19366.468817278823,1974.83022411107,4632.441516551485,4632.441516551485,5.559092978698212,5.022655380440907,-2.3909916754925296,7.413647055933437,3.45633568085227,3.45633568085227,0.9875244802435057,0.0,0.0,0.00022488353802181622,0.9968501996009614,0.00022559411445354275,199.19341750093935,0.0,0.0,0.0,0.10418496010106017,7.588634735911466e-05,0.00014899719066270155,0.0006001062182394487,0.09574828934503343,0.07187198045173071,0.023876308893302726,0.09574825546719949,0.07187198045172898,0.023876308893302146,0.37610804778719126,0.37610804778719126,0.12494541467730581,0.0,4.813461690477084,4.748416886207508,5.009369272651156,4.8148027337149415,4.750155704494205,5.009511583640403,24851.141264164657,21123.470074539957,0.85,1.062213393845903,0.6598595104419072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534625034722632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.505254121284,1538.9325292244523,0.37610804778719126,0.12494541467730581,6.112874298809886,3.45633568085227
4565.0,-30.3275969311699,5.022637323989663,35.01243207727508,24.121773708052956,4.984774445880979,-26.796410068866194,-40.33855745857579,1.45358758357728,-0.228764066390454,-5.043703355669782,40.02471845375464,42233.47726841363,25752.166774149257,25752.166774149257,67985.6440425629,77470.76055111126,77470.76055111126,25752.166774149257,103222.92732526052,103222.92732526052,103222.92732526052,128074.02925314469,91765.77765830036,56528.49437560284,39152.536980775025,24851.101927884178,0.0,64003.6389086592,21123.43663870155,1538.9296881807209,0.0,0.8866066795421199,2.814656462544183,0.0014959135982669303,354052.2585380454,1555599.292295712,4.393699672243588,1555599.292295712,4.393699672243588,0.85,0.09574812203276097,4.027634451161993,1.2679009156068788,1.0,0.0,4.027634451160114,1.2849560850973314,1.2852450656117897,3.1344529963892986,19366.432568638807,1974.8265277784776,4632.441516551485,4632.441516551485,5.5590916112244555,5.022637323989663,-2.3909385710525592,7.413575895042222,3.4563680070474425,3.4563680070474425,0.9875337162992693,0.0,0.0,0.00022488353802181622,0.9968375987006929,0.00022559696616072263,199.19331813803817,0.0,0.0,0.0,0.10418496010106017,7.588743141401957e-05,0.00014899610660779665,0.0006001018520625669,0.09574812203276117,0.07187181604215269,0.02387630599060848,0.09574815890723597,0.07187181604215254,0.02387630599060843,0.3761073273957917,0.3761073273957917,0.12494544598590257,0.0,4.813744530261033,4.748794164505057,5.009367088696138,4.814939289279323,4.750367041918253,5.009422357059293,24851.101927884178,21123.43663870155,0.85,1.0622152927833757,0.6598605640014598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534617791972184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.496750201946,1538.9296881807209,0.3761073273957917,0.12494544598590257,6.112874298809886,3.4563680070474425
4566.0,-30.327475749457786,5.022619205604936,35.01242671006706,24.121764033939712,4.984788803119407,-26.796299569484066,-40.33843546696005,1.4536126231456716,-0.2284147068967286,-5.043675180797704,40.02470782328351,42233.461885633544,25752.1742061672,25752.1742061672,67985.63609180074,77470.66325128493,77470.66325128493,25752.1742061672,103222.83745745213,103222.83745745213,103222.83745745213,128073.90342056128,91765.63711406486,56528.43574841349,39152.44596183485,24851.06596310916,0.0,64003.511924944,21123.406068642784,1538.9271705704466,0.0,0.8866068616779179,2.8146551580615764,0.0014959135982669303,354052.6474944493,1555598.833703055,4.393693550130686,1555598.833703055,4.393693550130686,0.85,0.09574795783052449,4.027634451161993,1.2679004227230326,1.0,0.0,4.027634451162139,1.284955967929369,1.2852449484174768,3.1344532822025717,19366.4029079033,1974.8235032251891,4632.441516551485,4632.441516551485,5.559093215565906,5.022619205604936,-2.390889523617328,7.413508729222265,3.4564003189853856,3.4564003189853856,0.9875429482815388,0.0,0.0,0.00022488353802181622,0.9968249921956411,0.00022559981920846505,199.19321872968462,0.0,0.0,0.0,0.10418496010106017,7.588848209465927e-05,0.00014899505592715697,0.0006000976203050253,0.09574795783052531,0.07187165395233067,0.023876303878194637,0.09574797756223298,0.07187165395233006,0.023876303878194432,0.376106606248813,0.376106606248813,0.12494547714646848,0.0,4.814037112724293,4.749175297383488,5.009392393117139,4.815260473900992,4.750753234046385,5.009547215538703,24851.06596310916,21123.406068642784,0.85,1.062217276007081,0.6598616328297753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534610541723607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.488252827914,1538.9271705704466,0.376106606248813,0.12494547714646848,6.112874298809886,3.4564003189853856
4567.0,-30.32735441508588,5.022601130174266,35.01242134132405,24.121763824392133,4.9848097360361985,-26.796188275090074,-40.33831333564592,1.4536435960403828,-0.22805493986180636,-5.043642118322286,40.024697044157286,42233.44663798753,25752.169051680405,25752.169051680405,67985.61568966793,77470.5776740102,77470.5776740102,25752.169051680405,103222.74672569061,103222.74672569061,103222.74672569061,128073.77365330863,91765.51089276269,56528.379856740015,39152.367817802966,24851.026927618022,0.0,64003.394745420985,21123.372888475318,1538.92436459401,0.0,0.8866070692633056,2.8146542872462246,0.0014959135982669303,354053.1039250437,1555598.3686976035,4.393686572585275,1555598.3686976035,4.393686572585275,0.85,0.0957477909772961,4.027634451161993,1.2679000106127938,1.0,0.0,4.027634451161104,1.284955822997549,1.2852448034530624,3.134453635741589,19366.37626990818,1974.820786905639,4632.441516551485,4632.441516551485,5.559092102872573,5.022601130174266,-2.390836915746809,7.413438045921074,3.4564325821459754,3.4564325821459754,0.9875521663274215,0.0,0.0,0.00022488353802181622,0.9968123699817084,0.00022560267588366993,199.19311919619994,0.0,0.0,0.0,0.10418496010106017,7.588953399195686e-05,0.00014899400402985935,0.0006000933836472303,0.09574779097729784,0.07187148964492569,0.023876301332372143,0.09574779577662819,0.07187148964492439,0.02387630133237171,0.3761058849827343,0.3761058849827343,0.12494550985478187,0.0,4.814334665468721,4.749570383187802,5.0093955971826745,4.815587178460476,4.751213395665786,5.009471317130476,24851.026927618022,21123.372888475318,0.85,1.0622189019830366,0.6598626026943524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534603288158492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.47976060384,1538.92436459401,0.3761058849827343,0.12494550985478187,6.112874298809886,3.4564325821459754
4568.0,-30.327233003177305,5.022583120349664,35.0124160029521,24.121768434438877,4.984833615210543,-26.796076616298325,-40.33818739755077,1.4536772283315478,-0.2276780379519323,-5.043607955019772,40.024687191293765,42233.4158094763,25752.161178952265,25752.161178952265,67985.57698842857,77470.49956031724,77470.49956031724,25752.161178952265,103222.66073926952,103222.66073926952,103222.66073926952,128073.65372989484,91765.39329631861,56528.30954547752,39152.315278712325,24850.992990625327,0.0,64003.30826933765,21123.344042031527,1538.9218262964675,0.0,0.8866072791013937,2.8146533196579258,0.0014959135982669303,354053.57555314514,1555597.9436506971,4.393679519322336,1555597.9436506971,4.393679519322336,0.85,0.09574762516277219,4.027634451161993,1.2678995138825853,1.0,0.0,4.0276344511601305,1.2849556656216214,1.2852446460417417,3.1344540196361943,19366.3514521203,1974.8182561955714,4632.441516551485,4632.441516551485,5.559090403395501,5.022583120349664,-2.390783498054902,7.413366618404566,3.4564648280670647,3.4564648280670647,0.9875613794477328,0.0,0.0,0.00022488353802181622,0.996799739874325,0.00022560553441774493,199.1930195992096,0.0,0.0,0.0,0.10418496010106017,7.589061869056168e-05,0.00014899291933125454,0.0006000890148777605,0.09574762516277394,0.07187132617743011,0.02387629898534382,0.09574762759660337,0.07187132617742881,0.023876298985343384,0.37610516472194166,0.37610516472194166,0.12494554247740797,0.0,4.814640837354659,4.749985436237409,5.009373224768353,4.81592991706782,4.751710405145161,5.009348733155264,24850.992990625327,21123.344042031527,0.85,1.0622197324915268,0.6598630125766366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534596025462891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.471275477443,1538.9218262964675,0.37610516472194166,0.12494554247740797,6.112874298809886,3.4564648280670647
4569.0,-30.327111463930795,5.022565063718983,35.012410680647406,24.12175848092886,4.984849535323636,-26.795965638850674,-40.33806530116124,1.4537037102435337,-0.22736877190743598,-5.043579128155133,40.02467698254152,42233.401583445884,25752.166795681696,25752.166795681696,67985.56837912758,77470.39490323416,77470.39490323416,25752.166795681696,103222.56169891586,103222.56169891586,103222.56169891586,128073.52080409386,91765.2458827625,56528.25256297432,39152.21479976464,24850.959105178,0.0,64003.17390494264,21123.3152394013,1538.9194111557103,0.0,0.8866074630307583,2.814652618418635,0.0014959135982669303,354053.9735115249,1555597.5032510464,4.393673336928133,1555597.5032510464,4.393673336928133,0.85,0.09574746184569609,4.027634451161993,1.2678990391315899,1.0,0.0,4.027634451161107,1.2849555417045642,1.285244522096816,3.134454321913048,19366.320341669685,1974.815083812483,4632.441516551485,4632.441516551485,5.5590916158726404,5.022565063718983,-2.3907340338888496,7.413299097607833,3.4564970636536003,3.4564970636536003,0.9875705896153144,0.0,0.0,0.00022488353802181622,0.9967870966932479,0.000225608395983302,199.19291989786078,0.0,0.0,0.0,0.10418496010106017,7.589167031443206e-05,0.00014899186770738415,0.0006000847793212305,0.09574746184569652,0.07187116492532107,0.02387629692037544,0.09574747334165129,0.07187116492532075,0.023876296920375337,0.37610444674011473,0.37610444674011473,0.1249455734819805,0.0,4.814943886547155,4.750387879037248,5.009376326487825,4.816210356247723,4.752052292719327,5.009443578430421,24850.959105178,21123.3152394013,0.85,1.0622218279377766,0.6598641755824615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534588758133449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.46279594884,1538.9194111557103,0.37610444674011473,0.1249455734819805,6.112874298809886,3.4564970636536003
4570.0,-30.32698980850408,5.022547030750304,35.01240535820147,24.121758446004264,4.9848693004355065,-26.795854172286692,-40.337939363066084,1.4537336642181242,-0.22698351470512534,-5.0435470404619815,40.02466633381698,42233.37185724659,25752.163956241537,25752.163956241537,67985.53581348812,77470.31478139733,77470.31478139733,25752.163956241537,103222.47873763887,103222.47873763887,103222.47873763887,128073.39975117963,91765.12451417977,56528.18159002923,39152.15880461171,24850.92101354076,0.0,64003.07981815247,21123.282861509644,1538.9166811903058,0.0,0.8866076651743461,2.8146512987389856,0.0014959135982669303,354054.4164864535,1555597.0438713476,4.3936665423035794,1555597.0438713476,4.3936665423035794,0.85,0.0957472963377862,4.027634451161993,1.2678986017452556,1.0,0.0,4.027634451161726,1.284955401540681,1.2852443819014108,3.134454663821638,19366.294727802146,1974.8124719248822,4632.441516551485,4632.441516551485,5.559091002925849,5.022547030750304,-2.3906822077169188,7.413229238467222,3.456529255103928,3.456529255103928,0.9875797871725508,0.0,0.0,0.00022488353802181622,0.9967744415996775,0.00022561126031774145,199.1928201013067,0.0,0.0,0.0,0.10418496010106017,7.589275504126975e-05,0.00014899078298054647,0.0006000804104380489,0.09574729633778455,0.07187100205847363,0.023876294279310914,0.09574728042838794,0.07187100205847488,0.023876294279311323,0.3761037300931405,0.3761037300931405,0.12494560472262603,0.0,4.815255722281222,4.750805008566658,5.009370436518395,4.816563525756862,4.7525343502771875,5.009407925616699,24850.92101354076,21123.282861509644,0.85,1.0622228806277874,0.6598646811566155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534581483189242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.454323018306,1538.9166811903058,0.3761037300931405,0.12494560472262603,6.112874298809886,3.456529255103928
4571.0,-30.326868068382623,5.022528973816832,35.012400040818854,24.12174838772046,4.98488615421322,-26.795742920665017,-40.33781726667655,1.453761006495589,-0.22670190610142527,-5.043517246698777,40.02465583640525,42233.35827769282,25752.16683201667,25752.16683201667,67985.52510970949,77470.20572999764,77470.20572999764,25752.16683201667,103222.37256201431,103222.37256201431,103222.37256201431,128073.2573722063,91764.97300303799,56528.12555073318,39152.05272478312,24850.884810191983,0.0,64002.937534975106,21123.252088663186,1538.9141094170998,0.0,0.8866078550775975,2.814651073985215,0.0014959135982669303,354054.827793759,1555596.5910192942,4.393660159113681,1555596.5910192942,4.393660159113681,0.8500000000000001,0.09574713268942356,4.027634451161993,1.2678981132572522,1.0,0.0,4.02763445116007,1.2849552735977607,1.2852442539297166,3.1344549759191027,19366.262752588886,1974.8092113605449,4632.441516551485,4632.441516551485,5.55909162371623,5.022528973816832,-2.390632101258087,7.413161075074919,3.456561423597908,3.456561423597908,0.9875889781708309,0.0,0.0,0.00022488353802181622,0.9967617778692941,0.00022561412667983073,199.19272023537582,0.0,0.0,0.0,0.10418496010106017,7.58938066925116e-05,0.0001489897313293046,0.0006000761747712765,0.09574713268943036,0.07187084074448763,0.023876291944942722,0.09574713328215331,0.07187084074448254,0.02387629194494103,0.37610301567333865,0.37610301567333865,0.12494563560870196,0.0,4.815556423748262,4.7512030614454375,5.009377350423222,4.816815340597373,4.752851748473802,5.009461690646617,24850.884810191983,21123.252088663186,0.85,1.0622250747875135,0.659865935912925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457420129816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.445856466557,1538.9141094170998,0.37610301567333865,0.12494563560870196,6.112874298809886,3.456561423597908
4572.0,-30.32674619852788,5.02251093275277,35.01239472600158,24.121743149030976,4.98490545487881,-26.795631307570876,-40.33769510043783,1.4537905639217905,-0.22639531665765844,-5.043485626402799,40.02464527636088,42233.34500372086,25752.164927687507,25752.164927687507,67985.50993140836,77470.10648110425,77470.10648110425,25752.164927687507,103222.27140879176,103222.27140879176,103222.27140879176,128073.11877609439,91764.83223253326,56528.07075514984,39151.957197092685,24850.84736730263,0.0,64002.804564395316,21123.220262207236,1538.9114249358113,0.0,0.8866080545169679,2.8146507340101357,0.0014959135982669303,354055.26431703015,1555596.1354654068,4.393653455389626,1555596.1354654068,4.393653455389626,0.85,0.09574696820311239,4.027634451161993,1.2678976819152017,1.0,0.0,4.027634451161642,1.2849551352895072,1.2852441155903584,3.134455313301305,19366.233044101067,1974.8061819378756,4632.441516551485,4632.441516551485,5.559091212630812,5.02251093275277,-2.3905806841449655,7.413091616897735,3.4565935548075615,3.4565935548075615,0.9875981585164462,0.0,0.0,0.00022488353802181622,0.9967491008175218,0.00022561699613008872,199.1926202631223,0.0,0.0,0.0,0.10418496010106017,7.589485895886931e-05,0.0001489886790629469,0.0006000719366270424,0.09574696820311254,0.07187067877436412,0.02387628942874842,0.0957469762337797,0.07187067877436401,0.023876289428748382,0.3761023021560442,0.3761023021560442,0.12494566698396395,0.0,4.8158512856361995,4.751595498473023,5.00937775203721,4.81709030974514,4.753225184078303,5.0094395181639015,24850.84736730263,21123.220262207236,0.85,1.062227044488432,0.6598670994366896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534566914344835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.437395666706,1538.9114249358113,0.3761023021560442,0.12494566698396395,6.112874298809886,3.4565935548075615
4573.0,-30.32662425660787,5.022492818482459,35.012389403629385,24.121733684465312,4.984918390397278,-26.795520266164036,-40.337573004048295,1.4538143999534348,-0.22602199874393136,-5.0434582969995505,40.0246344266728,42233.33236852306,25752.173712437256,25752.173712437256,67985.50608096032,77470.01579650764,77470.01579650764,25752.173712437256,103222.1895089449,103222.1895089449,103222.1895089449,128072.99947240185,91764.69742027424,56528.01399228968,39151.8704755384,24850.809963456948,0.0,64002.68043899535,21123.188468938406,1538.9088426190747,0.0,0.8866082331365149,2.814649015937659,0.0014959135982669303,354055.6416041768,1555595.6674165688,4.393647451480738,1555595.6674165688,4.393647451480738,0.85,0.09574680574161573,4.027634451161993,1.2678972500236712,1.0,0.0,4.027634451161817,1.2849550237534335,1.2852440040292008,3.13445558537685,19366.204593053302,1974.8032807384075,4632.441516551485,4632.441516551485,5.559093108984973,5.022492818482459,-2.3905324727638435,7.413025291246303,3.4566256607095966,3.4566256607095966,0.9876073316313133,0.0,0.0,0.00022488353802181622,0.9967364164434899,0.00022561986731079372,199.19252023185274,0.0,0.0,0.0,0.10418496010106017,7.589591063706645e-05,0.00014898762738474979,0.0006000677008517042,0.09574680574161987,0.0718705183548545,0.02387628738676537,0.09574677641423314,0.07187051835485139,0.02387628738676434,0.37610158928542925,0.37610158928542925,0.12494569836010506,0.0,4.816158000630878,4.751993536772886,5.009408848636099,4.817436298255643,4.753637495301007,5.00958523105021,24850.809963456948,21123.188468938406,0.85,1.062229044387621,0.6598681817518266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534559619633431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.42894152385,1538.9088426190747,0.37610158928542925,0.12494569836010506,6.112874298809886,3.4566256607095966
4574.0,-30.326502161217654,5.022474802258132,35.012384087719134,24.121738119889073,4.984943119075837,-26.795407907252585,-40.337443189322926,1.453848865110765,-0.22567842214021994,-5.043422917334585,40.02462397014694,42233.28820768302,25752.161946919332,25752.161946919332,67985.45015460235,77469.93364884325,77469.93364884325,25752.161946919332,103222.09559576257,103222.09559576257,103222.09559576257,128072.86700494682,91764.57585721325,56527.93041605304,39151.82826795579,24850.77140918425,0.0,64002.59967714004,21123.15569780661,1538.9060085710128,0.0,0.8866084513605219,2.814648628509641,0.0014959135982669303,354056.13002705073,1555595.2163286093,4.393640116356009,1555595.2163286093,4.393640116356009,0.85,0.09574664004528824,4.027634451161993,1.2678967401059347,1.0,0.0,4.027634451160406,1.284954862480468,1.2852438427199657,3.1344559787781767,19366.178938142686,1974.8006646655776,4632.441516551485,4632.441516551485,5.559090569175696,5.022474802258132,-2.3904783608630003,7.4129531631211325,3.456657714459308,3.456657714459308,0.9876164898455165,0.0,0.0,0.00022488353802181622,0.9967237162799556,0.00022562274213875722,199.1924200747892,0.0,0.0,0.0,0.10418496010106017,7.589702881198801e-05,0.0001489865092098282,0.0006000631972518677,0.09574664004528828,0.07187035529326609,0.023876284752022192,0.0957466104745833,0.07187035529326606,0.02387628475202218,0.3761008775335931,0.3761008775335931,0.12494573159937965,0.0,4.816461957820536,4.752403121035059,5.009394082721315,4.817744495194347,4.754108522152478,5.009402331129081,24850.77140918425,21123.15569780661,0.85,1.0622295109503948,0.6598683244231967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453455232061578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.420492887031,1538.9060085710128,0.3761008775335931,0.12494573159937965,6.112874298809886,3.456657714459308
4575.0,-30.326380017495936,5.022456793293186,35.012378805206644,24.121727502811723,4.9849631879768745,-26.79529597088739,-40.33731721630318,1.4538791413683292,-0.2254786446674757,-5.043391790746244,40.0246143111077,42233.26017235384,25752.161075793556,25752.161075793556,67985.4212481474,77469.8094859104,77469.8094859104,25752.161075793556,103221.97056170396,103221.97056170396,103221.97056170396,128072.71009614816,91764.41037266764,56527.86105911097,39151.72145950741,24850.73953444421,0.0,64002.46099395162,21123.128604277576,1538.9036517446164,0.0,0.8866086450167086,2.8146496351702237,0.0014959135982669303,354056.5597358454,1555594.7996438097,4.393633607027104,1555594.7996438097,4.393633607027104,0.85,0.0957464780653514,4.027634451161993,1.2678962505189704,1.0,0.0,4.027634451161598,1.2849547208086736,1.28524370101631,3.1344563243654537,19366.144013954436,1974.7971033894792,4632.441516551485,4632.441516551485,5.559090381126745,5.022456793293186,-2.390427380359062,7.412884173652248,3.456689767595773,3.456689767595773,0.9876256478845066,0.0,0.0,0.00022488353802181622,0.9967110112636932,0.00022562561813849598,199.1923198781793,0.0,0.0,0.0,0.10418496010106017,7.589811391047377e-05,0.00014898542411134245,0.0006000588268718235,0.09574647806534793,0.07187019529234168,0.02387628277300625,0.09574651899622293,0.07187019529234429,0.02387628277300712,0.37610016764259396,0.37610016764259396,0.12494576356756625,0.0,4.816740466863621,4.752778145116281,5.009381332393957,4.817913146078752,4.754337243555938,5.009389551358822,24850.73953444421,21123.128604277576,0.85,1.0622313609873872,0.6598693162180901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534545012419273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.412051389461,1538.9036517446164,0.37610016764259396,0.12494576356756625,6.112874298809886,3.456689767595773
4576.0,-30.326257750202082,5.022438739542052,35.012373524336795,24.12172296261417,4.984978397099513,-26.795184409279642,-40.33719882192088,1.4539050561770899,-0.22507593078540822,-5.04336319352583,40.02460379392614,42233.26421151829,25752.166450136123,25752.166450136123,67985.43066165442,77469.72940273337,77469.72940273337,25752.166450136123,103221.8958528695,103221.8958528695,103221.8958528695,128072.59925107603,91764.28695053059,56527.821759315506,39151.62799023898,24850.703398206537,0.0,64002.33138844551,21123.097888475557,1538.901112986875,0.0,0.8866088288918855,2.814647678644415,0.0014959135982669303,354056.95452656935,1555594.3459393913,4.393627426467217,1555594.3459393913,4.393627426467217,0.85,0.09574631587949864,4.027634451161993,1.2678958318149673,1.0,0.0,4.027634451162382,1.2849545995454459,1.2852435797258108,3.1344566201691277,19366.1179667007,1974.7944473087857,4632.441516551485,4632.441516551485,5.5590915412801,5.022438739542052,-2.39037830338809,7.412817042930142,3.4567217928951113,3.4567217928951113,0.9876347979700318,0.0,0.0,0.00022488353802181622,0.996698293568782,0.0002256284970816969,199.192219580302,0.0,0.0,0.0,0.10418496010106017,7.589913374164332e-05,0.0001489844042801729,0.0006000547193646707,0.09574631587950339,0.07187003525065767,0.023876280628845704,0.09574631434296721,0.07187003525065412,0.02387628062884452,0.3760994574166696,0.3760994574166696,0.12494579463131747,0.0,4.817039056638123,4.753172656742834,5.009390453231276,4.818287262740398,4.754804912260113,5.009481344558765,24850.703398206537,21123.097888475557,0.85,1.062233659099612,0.6598707155711949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534537701337176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.403614929979,1538.901112986875,0.3760994574166696,0.12494579463131747,6.112874298809886,3.4567217928951113
4577.0,-30.326135382660922,5.022420738459231,35.01236824797537,24.121717339754127,4.985000075379678,-26.795072110489773,-40.33706897227091,1.4539368032085307,-0.22483302818039874,-5.043330039848164,40.02459336350368,42233.2211885539,25752.160129938467,25752.160129938467,67985.38131849236,77469.61896450039,77469.61896450039,25752.160129938467,103221.77909443885,103221.77909443885,103221.77909443885,128072.44492224872,91764.13575178914,56527.73797584277,39151.55308438486,24850.66582780986,0.0,64002.218912194716,21123.06595363838,1538.8983832178026,0.0,0.8866090356751752,2.8146483549592145,0.0014959135982669303,354057.4122205889,1555593.8959778051,4.393620475903556,1555593.8959778051,4.393620475903556,0.85,0.09574615166115896,4.027634451161993,1.2678953186003494,1.0,0.0,4.027634451161871,1.2849544509915156,1.2852434311384713,3.134456982544502,19366.08605741703,1974.791193467395,4632.441516551485,4632.441516551485,5.559090176946059,5.022420738459231,-2.390325902062074,7.412746640521306,3.456753774669008,3.456753774669008,0.9876439356197165,0.0,0.0,0.00022488353802181622,0.9966855656218468,0.00022563137841923904,199.19211920029133,0.0,0.0,0.0,0.10418496010106017,7.590025226131104e-05,0.00014898328576050518,0.0006000502143763227,0.09574615166116052,0.07186987365351157,0.02387627800764895,0.09574618984112368,0.0718698736535104,0.02387627800764856,0.37609874835506557,0.37609874835506557,0.12494582628987085,0.0,4.8173181493694415,4.753548554766269,5.00937741630554,4.818497011667773,4.755114991718017,5.009388345473781,24850.66582780986,21123.06595363838,0.85,1.0622347548881421,0.6598712030046033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534530382865862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.395185017516,1538.8983832178026,0.37609874835506557,0.12494582628987085,6.112874298809886,3.456753774669008
4578.0,-30.32601292112014,5.022402688808321,35.01236297908597,24.12171276463198,4.985015230477813,-26.794960379466904,-40.33694680603219,1.453962688824572,-0.22442998533750824,-5.0433017058106895,40.024583028419585,42233.21023757709,25752.16595810919,25752.16595810919,67985.37619568629,77469.53912088138,77469.53912088138,25752.16595810919,103221.70507899058,103221.70507899058,103221.70507899058,128072.33593371157,91764.0124686857,56527.683585381295,39151.47653700489,24850.630854720992,0.0,64002.107391725884,21123.036226512842,1538.895917032427,0.0,0.8866092175483997,2.8146463634128582,0.0014959135982669303,354057.803378754,1555593.4501291476,4.393614362638545,1555593.4501291476,4.393614362638545,0.85,0.09574599009272096,4.027634451161993,1.2678949004458269,1.0,0.0,4.027634451163098,1.2849543298649404,1.2852433099846554,3.134457278014956,19366.060039505228,1974.788540378746,4632.441516551485,4632.441516551485,5.5590914350667955,5.022402688808321,-2.3902770779294538,7.412679766737774,3.456785742241594,3.456785742241594,0.987653069211884,0.0,0.0,0.00022488353802181622,0.9966728280731395,0.00022563426200409412,199.19201874327254,0.0,0.0,0.0,0.10418496010106017,7.590130461029786e-05,0.00014898223341151836,0.0006000459758992887,0.09574599009272095,0.07186971417228676,0.023876275920434186,0.09574598829576106,0.07186971417228677,0.023876275920434186,0.37609803935870023,0.37609803935870023,0.12494585708610888,0.0,4.817618193506007,4.753944334326661,5.009388557783552,4.818871720473169,4.755581163357988,5.00948703090171,24850.630854720992,21123.036226512842,0.85,1.0622365257378283,0.6598721816937695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534523058401492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.386761188916,1538.895917032427,0.37609803935870023,0.12494585708610888,6.112874298809886,3.456785742241594
4579.0,-30.32589036958141,5.022384745788712,35.01235772679233,24.121711786743276,4.9850409668146805,-26.794847509263484,-40.336820658389456,1.4539981064967604,-0.22420012384588972,-5.04326605464132,40.0245729740275,42233.183285663705,25752.153162353083,25752.153162353083,67985.33644801678,77469.4309229997,77469.4309229997,25752.153162353083,103221.58408535278,103221.58408535278,103221.58408535278,128072.17848521117,91763.86507863998,56527.61744130411,39151.386263706525,24850.594399858393,0.0,64001.980663564915,21123.005239879632,1538.8931932875696,0.0,0.8866094356969483,2.814647502692544,0.0014959135982669303,354058.2955521566,1555593.0163894515,4.393607030061229,1555593.0163894515,4.393607030061229,0.8499999999999999,0.09574582537973421,4.027634451161993,1.2678944163536658,1.0,0.0,4.027634451162261,1.284954164135047,1.28524314421749,3.1344576822887307,19366.028934016293,1974.785368501608,4632.441516551485,4632.441516551485,5.559088672861148,5.022384745788712,-2.3902228833651415,7.412607629153854,3.4568176651610014,3.4568176651610014,0.9876621900460004,0.0,0.0,0.00022488353802181622,0.9966600813392719,0.00022563714774211357,199.19191821252855,0.0,0.0,0.0,0.10418496010106017,7.590239126954975e-05,0.00014898114675226647,0.0006000415992330491,0.09574582537973528,0.07186955229240496,0.023876273087330313,0.09574588114460507,0.07186955229240416,0.02387627308733005,0.37609733187127115,0.37609733187127115,0.1249458886506265,0.0,4.817894294532664,4.754322871052807,5.0093555668223075,4.819065930795432,4.755904597297956,5.009291431418546,24850.594399858393,21123.005239879632,0.85,1.0622380079983917,0.6598730671737826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534515728318045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.378343322362,1538.8931932875696,0.37609733187127115,0.1249458886506265,6.112874298809886,3.4568176651610014
4580.0,-30.32576771656207,5.022366753645976,35.01235249772342,24.12171234553682,4.985056852197697,-26.794735532897867,-40.336698457226134,1.454024668533484,-0.22372728452887714,-5.043237755951136,40.02456314590932,42233.172960631906,25752.1590571284,25752.1590571284,67985.3320177603,77469.36893032584,77469.36893032584,25752.1590571284,103221.52798745425,103221.52798745425,103221.52798745425,128072.09036494476,91763.75986453598,56527.56389484181,39151.32885521575,24850.56237749051,0.0,64001.89123270626,21122.978020866933,1538.8908985114476,0.0,0.8866096155518102,2.8146445894544883,0.0014959135982669303,354058.6862231087,1555592.5924111484,4.393600984642692,1555592.5924111484,4.393600984642692,0.85,0.09574566475815795,4.027634451161993,1.2678939872095367,1.0,0.0,4.0276344511625455,1.2849540398433523,1.2852430198978428,3.1344579854801644,19366.006729422137,1974.7831042631417,4632.441516551485,4632.441516551485,5.5590899453597435,5.022366753645976,-2.390174114697964,7.41254086834394,3.4568495901647665,3.4568495901647665,0.9876713114756476,0.0,0.0,0.00022488353802181622,0.9966473242263428,0.00022564003590375787,199.1918175986402,0.0,0.0,0.0,0.10418496010106017,7.59034439468105e-05,0.0001489800940750057,0.0006000373594338477,0.09574566475816126,0.07186939379874398,0.023876270959417294,0.09574565869285599,0.07186939379874148,0.023876270959416468,0.3760966248087788,0.3760966248087788,0.12494591815982747,0.0,4.818206872244502,4.754740137240901,5.00935226912128,4.819510471422234,4.756462847133378,5.009392918177298,24850.56237749051,21122.978020866933,0.85,1.0622394230597114,0.6598738279010402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534508392855061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.369931340816,1538.8908985114476,0.3760966248087788,0.12494591815982747,6.112874298809886,3.4568495901647665
4581.0,-30.325644974050288,5.022348792573486,35.01234727032499,24.121706967148953,4.985076993760162,-26.794623050314932,-40.336572379432596,1.4540550700248338,-0.22345045089457471,-5.04320573390768,40.02455273642636,42233.14701696537,25752.155328698806,25752.155328698806,67985.30234566418,77469.26567430496,77469.26567430496,25752.155328698806,103221.42100300376,103221.42100300376,103221.42100300376,128071.94613959308,91763.61507407785,56527.49641673825,39151.24295259956,24850.525136589313,0.0,64001.768089188874,21122.946366100914,1538.8882132272568,0.0,0.8866098164904808,2.8146446876308753,0.0014959135982669303,354059.1282963516,1555592.1433532597,4.393594230541095,1555592.1433532597,4.393594230541095,0.85,0.09574550175500812,4.027634451161993,1.267893495974131,1.0,0.0,4.02763445116245,1.2849538975857329,1.2852428776082303,3.134458332496919,19365.976172555344,1974.779988329893,4632.441516551485,4632.441516551485,5.5590891405077905,5.022348792573486,-2.3901226421609802,7.412471434734466,3.456881470444689,3.456881470444689,0.987680420127054,0.0,0.0,0.00022488353802181622,0.9966345579816394,0.0002256429262068185,199.19171691144177,0.0,0.0,0.0,0.10418496010106017,7.59045300326674e-05,0.00014897900798914882,0.0006000329850770336,0.09574550175500683,0.07186923363823307,0.023876268116773767,0.09574551666082762,0.07186923363823404,0.02387626811677409,0.37609592068818104,0.37609592068818104,0.12494594780417227,0.0,4.818504483592278,4.755140785155163,5.0093389861674495,4.81975528301308,4.756804078956634,5.009346778064582,24850.525136589313,21122.946366100914,0.85,1.0622410032629739,0.6598746921821267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534501051325255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.36152547732,1538.8882132272568,0.37609592068818104,0.12494594780417227,6.112874298809886,3.456881470444689
4582.0,-30.325522115636947,5.022330795488527,35.012342046859786,24.121697048563533,4.985092817620675,-26.794510895222718,-40.33645014334468,1.4540815972064627,-0.2231558221643013,-5.043176926679457,40.02454239619335,42233.13741466298,25752.159650195154,25752.159650195154,67985.29706485814,77469.16137453301,77469.16137453301,25752.159650195154,103221.32102472817,103221.32102472817,103221.32102472817,128071.81067562645,91763.46744491979,56527.44348504988,39151.13773318879,24850.48965089827,0.0,64001.62738408706,21122.91620326353,1538.8857026661465,0.0,0.8866100007930482,2.814644176636923,0.0014959135982669303,354059.5259885433,1555591.6972828626,4.393588035626525,1555591.6972828626,4.393588035626525,0.85,0.0957453408447139,4.027634451161993,1.2678930668300024,1.0,0.0,4.027634451161498,1.2849537734571868,1.2852427534517683,3.134458635290501,19365.945016603662,1974.776811306987,4632.441516551485,4632.441516551485,5.559090073384404,5.022330795488527,-2.3900735681785688,7.412404363667095,3.456913330110565,3.456913330110565,0.9876895228887328,0.0,0.0,0.00022488353802181622,0.9966217798588427,0.00022564581927325307,199.1916161292698,0.0,0.0,0.0,0.10418496010106017,7.590558303821418e-05,0.00014897795498360202,0.000600028743955616,0.09574534084471828,0.07186907519777652,0.023876265646941765,0.09574536298091668,0.07186907519777322,0.02387626564694067,0.37609521819110114,0.37609521819110114,0.12494597694866166,0.0,4.818796956337621,4.755527955747823,5.0093456958297224,4.820021104515149,4.757131246664358,5.009427341810067,24850.48965089827,21122.91620326353,0.85,1.062243256048229,0.6598759928589495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534493704446207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.353125495087,1538.8857026661465,0.37609521819110114,0.12494597694866166,6.112874298809886,3.456913330110565
4583.0,-30.325399189113135,5.022312771752398,35.01233681236933,24.121687129978113,4.985108490331641,-26.79439869392991,-40.336324100475736,1.4541079951484046,-0.22286102115896256,-5.043147770121619,40.02453162812819,42233.11238649617,25752.162848335443,25752.162848335443,67985.27523483161,77469.05777897534,77469.05777897534,25752.162848335443,103221.22062731079,103221.22062731079,103221.22062731079,128071.67198909438,91763.32043128042,56527.375038801125,39151.0504360881,24850.451361783587,0.0,64001.50179787169,21122.88365751605,1538.8830229133716,0.0,0.8866101884266195,2.8146437041586134,0.0014959135982669303,354059.9285036896,1555591.2327561916,4.3935817287495755,1555591.2327561916,4.3935817287495755,0.85,0.09574517936076743,4.027634451161993,1.2678925519669435,1.0,0.0,4.027634451162009,1.284953649933415,1.2852426299002166,3.1344589366088815,19365.913990552268,1974.7736475302238,4632.441516551485,4632.441516551485,5.559090763763393,5.022312771752398,-2.390024286224449,7.412337057976847,3.4569451489775576,3.4569451489775576,0.9876986139935878,0.0,0.0,0.00022488353802181622,0.9966089948289366,0.0002256487139777586,199.19151529132807,0.0,0.0,0.0,0.10418496010106017,7.590666885150619e-05,0.00014897686917031004,0.0006000243706965938,0.09574517936076657,0.07186891624705063,0.02387626311371593,0.0957452004442311,0.07186891624705129,0.023876263113716146,0.3760945164423099,0.3760945164423099,0.12494600689729679,0.0,4.819083930908846,4.755904156829274,5.009363395337402,4.820286748962644,4.757464231743484,5.009489665318881,24850.451361783587,21122.88365751605,0.85,1.0622449993367562,0.6598768966371441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534486350637188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.344731926165,1538.8830229133716,0.3760945164423099,0.12494600689729679,6.112874298809886,3.4569451489775576
4584.0,-30.325276148787374,5.022294771105922,35.01233157825672,24.121692403592192,4.985127859635742,-26.794286020537747,-40.336201794538624,1.4541377313861195,-0.22239707774269846,-5.043116316374967,40.0245211701537,42233.103205664615,25752.16007757719,25752.16007757719,67985.2632832418,77469.00070553178,77469.00070553178,25752.16007757719,103221.16078310898,103221.16078310898,103221.16078310898,128071.57465804036,91763.22139022086,56527.323890353786,39150.997222074526,24850.413874931382,0.0,64001.41109700591,21122.851793691676,1538.8803405974393,0.0,0.8866103866438433,2.8146412761854354,0.0014959135982669303,354060.3627326286,1555590.78160671,4.393575066129123,1555590.78160671,4.393575066129123,0.8500000000000001,0.09574501739264567,4.027634451161993,1.267892160187476,1.0,0.0,4.027634451161221,1.2849535107887993,1.2852424907243079,3.1344592760321217,19365.893088729714,1974.77151613749,4632.441516551485,4632.441516551485,5.559090165642891,5.022294771105922,-2.3899733459385444,7.412268117044466,3.45697692980964,3.45697692980964,0.9877076942313258,0.0,0.0,0.00022488353802181622,0.9965961981401545,0.00022565161139636428,199.19141436013564,0.0,0.0,0.0,0.10418496010106017,7.590772248622334e-05,0.00014897581553559286,0.0006000201270411079,0.09574501739264857,0.07186875675348521,0.023876260639163354,0.0957449723713831,0.07186875675348303,0.023876260639162636,0.3760938148847797,0.3760938148847797,0.12494603816043892,0.0,4.819399136915308,4.756321864993595,5.009369321537804,4.82071923863225,4.758052324212599,5.009452868778965,24850.413874931382,21122.851793691676,0.85,1.0622463179787962,0.6598776883474112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534478992758801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.336343817004,1538.8803405974393,0.3760938148847797,0.12494603816043892,6.112874298809886,3.45697692980964
