time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4585.0,-30.325153040556575,5.022276779953159,35.012326357066215,24.121687199827306,4.985146893343288,-26.794173319615304,-40.33607568182049,1.4541671724020064,-0.22210010611911457,-5.043085526954796,40.02451107831245,42233.078609466174,25752.158938331566,25752.158938331566,67985.23754779773,77468.90262050544,77468.90262050544,25752.158938331566,103221.06155883701,103221.06155883701,103221.06155883701,128071.44041228777,91763.08117413339,56527.2571630939,39150.915567821656,24850.37885345076,0.0,64001.29442127241,21122.822025433143,1538.8778104495225,0.0,0.8866105801477785,2.814640965776304,0.0014959135982669303,354060.7877907348,1555590.346252046,4.393568561937074,1555590.346252046,4.393568561937074,0.8499999999999999,0.09574485699549891,4.027634451161993,1.2678916843375192,1.0,0.0,4.027634451163658,1.2849533730256437,1.28524235293017,3.1344596120855615,19365.863497247217,1974.768498646043,4632.441516551485,4632.441516551485,5.559089919715204,5.022276779953159,-2.3899229164955087,7.412199696448667,3.45700868756754,3.45700868756754,0.9877167678764399,0.0,0.0,0.00022488353802181622,0.9965833945663567,0.00022565451044834014,199.1913133733424,0.0,0.0,0.0,0.10418496010106017,7.590880892955735e-05,0.00014897472909225886,0.0006000157512445066,0.09574485699550161,0.07186859852831474,0.023876258467186877,0.09574482528976343,0.0718685985283127,0.0238762584671862,0.3760931162491554,0.3760931162491554,0.124946069772739,0.0,4.819704789922412,4.756728118387514,5.009371428278257,4.820985420835655,4.758411499233034,5.009438433730963,24850.37885345076,21122.822025433143,0.85,1.062247852368454,0.6598785070107733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453447162807615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.327962085226,1538.8778104495225,0.3760931162491554,0.124946069772739,6.112874298809886,3.45700868756754
4586.0,-30.325029810630934,5.022258795230801,35.012321146816475,24.121682030987017,4.985165642745836,-26.794060537591278,-40.335949569102354,1.4541963697062177,-0.22179826119628387,-5.0430549170911325,40.02450095460409,42233.054456550846,25752.1581666829,25752.1581666829,67985.21262323375,77468.8058605138,77468.8058605138,25752.1581666829,103220.96402719671,103220.96402719671,103220.96402719671,128071.30763360958,91762.94211874937,56527.19071478652,39150.834893292056,24850.343606412876,0.0,64001.17849970493,21122.792065450943,1538.8752711074562,0.0,0.8866107728518284,2.814640570349898,0.0014959135982669303,354061.2103704008,1555589.9095227513,4.393562084633254,1555589.9095227513,4.393562084633254,0.85,0.09574469702361622,4.027634451161993,1.2678912123339257,1.0,0.0,4.027634451162048,1.2849532364029153,1.2852422162767159,3.134459945357164,19365.834150721894,1974.7655061332764,4632.441516551485,4632.441516551485,5.559089753140265,5.022258795230801,-2.3898726458668613,7.412131441097662,3.4570404181882997,3.4570404181882997,0.9877258337680856,0.0,0.0,0.00022488353802181622,0.9965705785136549,0.00022565741240045538,199.19121228682434,0.0,0.0,0.0,0.10418496010106017,7.590989538726801e-05,0.00014897364263454822,0.0006000113753900015,0.09574469702361826,0.07186844070653392,0.023876256317084336,0.09574467465768682,0.0718684407065324,0.023876256317083833,0.3760924195346052,0.3760924195346052,0.12494610143660236,0.0,4.820003627158769,4.757125995382637,5.009371424667677,4.821256655894842,4.758775530308071,5.009429647070192,24850.343606412876,21122.792065450943,0.85,1.0622493869163234,0.6598793248275194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534464259336461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.319585815156,1538.8752711074562,0.3760924195346052,0.12494610143660236,6.112874298809886,3.4570404181882997
4587.0,-30.3249064960782,5.022240854708364,35.01231595486432,24.12167644305157,4.985187213010653,-26.793947397308656,-40.335823386535026,1.4542281142411035,-0.22156581107964257,-5.04302253524451,40.024491067060474,42233.03042856111,25752.15286269248,25752.15286269248,67985.18329125359,77468.69586133408,77468.69586133408,25752.15286269248,103220.84872402657,103220.84872402657,103220.84872402657,128071.15770155302,91762.79093189807,56527.12549912509,39150.73936974775,24850.308977526456,0.0,64001.048347274205,21122.762630897487,1538.8727245597238,0.0,0.8866109737306658,2.814641294045317,0.0014959135982669303,354061.6574133303,1555589.482981518,4.393555332554771,1555589.482981518,4.393555332554771,0.85,0.09574453668352642,4.027634451161993,1.267890745825135,1.0,0.0,4.027634451161487,1.284953087860982,1.2852420677013763,3.134460307704042,19365.802243947543,1974.7622525477655,4632.441516551485,4632.441516551485,5.559088608173749,5.022240854708364,-2.3898210879092305,7.412061942617594,3.4570721207636437,3.4570721207636437,0.9877348916467553,0.0,0.0,0.00022488353802181622,0.9965577538376011,0.00022566031637988058,199.1911111309887,0.0,0.0,0.0,0.10418496010106017,7.591098246111779e-05,0.00014897255556069845,0.0006000069970539132,0.09574453668353165,0.07186828268256922,0.02387625400096244,0.0957445625287863,0.07186828268256529,0.023876254000961137,0.37609172411958164,0.37609172411958164,0.12494613301509284,0.0,4.820282038005075,4.757502224640348,5.009354677614795,4.821456724164875,4.759068526926399,5.009349297498829,24850.308977526456,21122.762630897487,0.85,1.0622510888003145,0.6598802913258812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534456883320113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.31121608665,1538.8727245597238,0.37609172411958164,0.12494613301509284,6.112874298809886,3.4570721207636437
4588.0,-30.324783083757076,5.0222228649945375,35.012310770740626,24.12167190285402,4.98520218323501,-26.793834829070715,-40.335701080597914,1.4542539285486444,-0.22117243413242704,-5.042994609169112,40.02448091117578,42233.022817053636,25752.15876565912,25752.15876565912,67985.18158271276,77468.61681706678,77468.61681706678,25752.15876565912,103220.7755827259,103220.7755827259,103220.7755827259,128071.05013364839,91762.66798840913,56527.073988396085,39150.66000001449,24850.274550922495,0.0,64000.93455093699,21122.73336828412,1538.8702956398745,0.0,0.8866111528725925,2.8146393820700446,0.0014959135982669303,354062.04294310644,1555589.0448643437,4.393549311114121,1555589.0448643437,4.393549311114121,0.85,0.09574437816021296,4.027634451161993,1.2678902820637457,1.0,0.0,4.027634451162066,1.284952967068337,1.2852419468815655,3.134460602360548,19365.77629770866,1974.75960676772,4632.441516551485,4632.441516551485,5.559089882440594,5.0222228649945375,-2.3897728416859816,7.4119957066805195,3.457103806698093,3.457103806698093,0.9877439447708837,0.0,0.0,0.00022488353802181622,0.996544919171874,0.00022566322269616687,199.19100989505577,0.0,0.0,0.0,0.10418496010106017,7.591203615119631e-05,0.0001489715018706199,0.000600002753175452,0.09574437816020559,0.07186812617743286,0.023876251982772725,0.09574436571442314,0.0718681261774384,0.02387625198277456,0.3760910286961347,0.3760910286961347,0.1249461635095138,0.0,4.820579547004513,4.757895630720327,5.00936282160319,4.8218221750366865,4.759522195343322,5.009448528301277,24850.274550922495,21122.73336828412,0.85,1.0622529508315974,0.6598813456925581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534449502245845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.302852161169,1538.8702956398745,0.3760910286961347,0.1249461635095138,6.112874298809886,3.457103806698093
4589.0,-30.32465952894746,5.022204946187343,35.012305595241536,24.121671344060474,4.985225036908142,-26.793721344188267,-40.33557486310599,1.4542868521489272,-0.22088696923987072,-5.042961048450752,40.024470794138004,42232.999552194306,25752.150256863337,25752.150256863337,67985.14980905765,77468.52207058248,77468.52207058248,25752.150256863337,103220.67232744582,103220.67232744582,103220.67232744582,128070.91021460382,91762.53247665643,56527.009958268034,39150.58057598711,24850.237887157997,0.0,64000.8184631451,21122.702204084297,1538.867606045123,0.0,0.8866113605910029,2.814639546422859,0.0014959135982669303,354062.50626164366,1555588.6084230882,4.393542329143278,1555588.6084230882,4.393542329143278,0.85,0.09574421696569982,4.027634451161993,1.2678897968726237,1.0,0.0,4.02763445116087,1.2849528130092787,1.28524179278786,3.134460978165826,19365.74769903835,1974.7566905149415,4632.441516551485,4632.441516551485,5.559088045656308,5.022204946187343,-2.3897204737304727,7.411925419917816,3.4571354478922696,3.4571354478922696,0.987752985112077,0.0,0.0,0.00022488353802181622,0.996532069866201,0.00022566613240255291,199.19090854234165,0.0,0.0,0.0,0.10418496010106017,7.591312355427963e-05,0.00014897041446753658,0.0005999983735133313,0.09574421696570433,0.0718679676379597,0.023876249327744622,0.09574422639708137,0.07186796763795632,0.023876249327743498,0.37609033455882906,0.37609033455882906,0.12494619463557094,0.0,4.820865796924011,4.758283774500342,5.009341637832904,4.822074079210893,4.759899970481058,5.009320753640054,24850.237887157997,21122.702204084297,0.85,1.062254381140562,0.659882179108603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534442115327089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.294494304797,1538.867606045123,0.37609033455882906,0.12494619463557094,6.112874298809886,3.4571354478922696
4590.0,-30.324535882471793,5.022186983188046,35.01230043384937,24.121666699089133,4.985240603833993,-26.793608505550242,-40.335448750387854,1.4543132269124763,-0.22050942923812045,-5.042932944331958,40.024460854033855,42232.9770507231,25752.15555991566,25752.15555991566,67985.13261063876,77468.4402103521,77468.4402103521,25752.15555991566,103220.59577026776,103220.59577026776,103220.59577026776,128070.80035809135,91762.40686393398,56526.9437043051,39150.51462180987,24850.2045878236,0.0,64000.71920963346,21122.673899650057,1538.865236866917,0.0,0.8866115398576816,2.8146378634492732,0.0014959135982669303,354062.89425010607,1555588.1796147057,4.393536303512945,1555588.1796147057,4.393536303512945,0.85,0.09574405899645301,4.027634451161993,1.267889370475896,1.0,0.0,4.027634451162577,1.2849526895941503,1.2852416693449762,3.1344612792196367,19365.72118947911,1974.753987292206,4632.441516551485,4632.441516551485,5.559089190420318,5.022186983188046,-2.3896721449339884,7.4118591281220345,3.4571670804937567,3.4571670804937567,0.9877620229982161,0.0,0.0,0.00022488353802181622,0.9965192112064467,0.00022566904430227545,199.19080711453668,0.0,0.0,0.0,0.10418496010106017,7.59142100690879e-05,0.00014896932795272833,0.0005999939974288579,0.09574405899645684,0.0718678117477324,0.023876247248724444,0.09574404110312171,0.07186781174772952,0.023876247248723486,0.376089641393461,0.376089641393461,0.12494622449314899,0.0,4.821166753826731,4.758683383891253,5.009344932423062,4.822423515093817,4.7603351000242355,5.009411580194069,24850.2045878236,21122.673899650057,0.85,1.0622557597822362,0.6598828508846842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534434719887117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.286143416692,1538.865236866917,0.376089641393461,0.12494622449314899,6.112874298809886,3.4571670804937567
4591.0,-30.32441215741594,5.022169071816289,35.01229527896381,24.12166107622909,4.985262076109011,-26.79349500560257,-40.33532630475236,1.4543449242956366,-0.22027930448223287,-5.042900361235619,40.0244507207676,42232.97013913482,25752.149364610876,25752.149364610876,67985.1195037457,77468.33064154138,77468.33064154138,25752.149364610876,103220.48000615225,103220.48000615225,103220.48000615225,128070.64813852833,91762.255901648,56526.895399241446,39150.4005582295,24850.168132376068,0.0,64000.56869060556,21122.642912519656,1538.8625796781364,0.0,0.8866117426518076,2.814638641224676,0.0014959135982669303,354063.3440730395,1555587.742473551,4.393529487064467,1555587.742473551,4.393529487064467,0.8499999999999999,0.09574389867552774,4.027634451161993,1.2678889462770897,1.0,0.0,4.0276344511616,1.28495254127298,1.2852415209904493,3.134461641028303,19365.689330097473,1974.750738539407,4632.441516551485,4632.441516551485,5.559087853046761,5.022169071816289,-2.389620548959191,7.41178962077548,3.457198669899281,3.457198669899281,0.9877710485426517,0.0,0.0,0.00022488353802181622,0.9965063445538538,0.00022567195808723015,199.19070562237533,0.0,0.0,0.0,0.10418496010106017,7.591526500417332e-05,0.00014896827301764292,0.0005999897485359642,0.09574389867552868,0.07186765410940883,0.023876244566119857,0.09574392413658088,0.07186765410940812,0.02387624456611962,0.376088949959986,0.376088949959986,0.12494625480684178,0.0,4.8214453280286875,4.759059876625827,5.009328057937012,4.822621056753405,4.760627615600583,5.009322550827733,24850.168132376068,21122.642912519656,0.85,1.0622580532432833,0.6598842948302436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534427318967964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.277798483456,1538.8625796781364,0.376088949959986,0.12494625480684178,6.112874298809886,3.457198669899281
4592.0,-30.32428840462375,5.0221510906449165,35.01229012669407,24.12165154181423,4.985275399115053,-26.79338229566703,-40.33520019203422,1.4543692901583285,-0.21993682498134604,-5.04287356587434,40.02444048718743,42232.948145978786,25752.157740564646,25752.157740564646,67985.10588654343,77468.23800980355,77468.23800980355,25752.157740564646,103220.39575036819,103220.39575036819,103220.39575036819,128070.52926542592,91762.11856601002,56526.828702185456,39150.322070916176,24850.133515057743,0.0,64000.45558597392,21122.61348779908,1538.860163474939,0.0,0.8866119163116151,2.8146372664270327,0.0014959135982669303,354063.7139942667,1555587.301005025,4.393523649899391,1555587.301005025,4.393523649899391,0.85,0.0957437412631571,4.027634451161993,1.26788846438285,1.0,0.0,4.027634451163166,1.2849524272581254,1.2852414069499531,3.1344619191515863,19365.660346510776,1974.7477830360804,4632.441516551485,4632.441516551485,5.559089661154588,5.0221510906449165,-2.389573248599824,7.41172433924474,3.457230244940781,3.457230244940781,0.9877800699830803,0.0,0.0,0.00022488353802181622,0.9964934751960894,0.00022567487256006745,199.19060410756524,0.0,0.0,0.0,0.10418496010106017,7.591635154732043e-05,0.0001489671864744958,0.0005999853723373522,0.09574374126315828,0.07186749878908871,0.023876242474069567,0.09574374579448021,0.07186749878908782,0.023876242474069272,0.37608825877602114,0.37608825877602114,0.12494628426403215,0.0,4.82173351991031,4.7594379468403645,5.009345031510975,4.822936740892999,4.761001025289374,5.009463905214034,24850.133515057743,21122.61348779908,0.85,1.0622597177486777,0.6598851173683581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534419913352896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.269459245994,1538.860163474939,0.37608825877602114,0.12494628426403215,6.112874298809886,3.457230244940781
4593.0,-30.32416450528701,5.022133206655248,35.01228498236443,24.12165073854851,4.9852998540656035,-26.793268340576446,-40.335073904693104,1.4544036893550045,-0.21969460963782694,-5.042838920202213,40.02443041392019,42232.925989851305,25752.146078760255,25752.146078760255,67985.07206861157,77468.13572684431,77468.13572684431,25752.146078760255,103220.28180560457,103220.28180560457,103220.28180560457,128070.37826082045,91761.97602656668,56526.76628957343,39150.23304110362,24850.096455215888,0.0,64000.32949631951,21122.581986933503,1538.8574242616505,0.0,0.8866121293997743,2.814638126006895,0.0014959135982669303,354064.19229278504,1555586.8664523663,4.393516487445335,1555586.8664523663,4.393516487445335,0.85,0.09574358015067246,4.027634451161993,1.2678879967750984,1.0,0.0,4.027634451162285,1.2849522662944606,1.2852412459500884,3.134462311800007,19365.630264702635,1974.7447155453326,4632.441516551485,4632.441516551485,5.559087143733841,5.022133206655248,-2.389520194377217,7.411653401032465,3.4572617690737775,3.4572617690737775,0.9877890768782221,0.0,0.0,0.00022488353802181622,0.9964805907783858,0.00022567779051888188,199.19050247264786,0.0,0.0,0.0,0.10418496010106017,7.591743960936632e-05,0.0001489660984124499,0.0005999809900211711,0.09574358015067297,0.07186734052278947,0.0238762396278835,0.09574362761872468,0.07186734052278908,0.023876239627883374,0.37608756813836003,0.37608756813836003,0.12494631507821988,0.0,4.822002608790626,4.759804399642746,5.009320345944616,4.823144310564373,4.761335888871713,5.009287518596921,24850.096455215888,21122.581986933503,0.85,1.062261282147324,0.6598860712471802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534412506085208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.26112468835,1538.8574242616505,0.37608756813836003,0.12494631507821988,6.112874298809886,3.4572617690737775
4594.0,-30.324040542410323,5.022115291486017,35.01227986132901,24.12164588402959,4.985316629323121,-26.79315509634105,-40.334947722125776,1.4544311832538481,-0.21934854819755856,-5.042810327954594,40.02442080375499,42232.90452248504,25752.14982030771,25752.14982030771,67985.05434279275,77468.04817552202,77468.04817552202,25752.14982030771,103220.19799582973,103220.19799582973,103220.19799582973,128070.26277924507,91761.84508383872,56526.70143080184,39150.15961448542,24850.06478341534,0.0,64000.22439790076,21122.555065903038,1538.855135760576,0.0,0.886612309957281,2.814636913866726,0.0014959135982669303,354064.5870215359,1555586.451877643,4.393510418433981,1555586.451877643,4.393510418433981,0.85,0.09574342282569838,4.027634451161993,1.2678875522455204,1.0,0.0,4.027634451161769,1.284952137642685,1.2852411172693796,3.1344626256281494,19365.602630288406,1974.74189761931,4632.441516551485,4632.441516551485,5.55908795141753,5.022115291486017,-2.3894716071811968,7.411586898667213,3.4572932925546356,3.4572932925546356,0.9877980835870387,0.0,0.0,0.00022488353802181622,0.9964676999329332,0.0002256807100089164,199.19040078571226,0.0,0.0,0.0,0.10418496010106017,7.591852678310702e-05,0.00014896501123870922,0.0005999766112827587,0.09574342282570134,0.07186718530393776,0.02387623752176358,0.09574346349981092,0.07186718530393554,0.02387623752176284,0.376086877484999,0.376086877484999,0.12494634446200005,0.0,4.822283670103957,4.7601800040284274,5.009316136536029,4.823461779757054,4.761736625668334,5.0093536968682315,24850.06478341534,21122.555065903038,0.85,1.062262749582214,0.6598868194573128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453440509005361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.252797191575,1538.855135760576,0.376086877484999,0.12494634446200005,6.112874298809886,3.4572932925546356
4595.0,-30.323916507208562,5.022097320758337,35.01227472670759,24.121641553379618,4.985330083327602,-26.79304211911246,-40.334821574483044,1.4544556952314864,-0.21892637201182197,-5.04278299528841,40.02441016596087,42232.883509924985,25752.156487321634,25752.156487321634,67985.03999724661,77467.976199618,77467.976199618,25752.156487321634,103220.13268693964,103220.13268693964,103220.13268693964,128070.1599837435,91761.72834283966,56526.635653146644,39150.1029885478,24850.027296803866,0.0,64000.13028535167,21122.523202283286,1538.8525437996152,0.0,0.8866124878199986,2.8146345541088094,0.0014959135982669303,354064.96436152596,1555585.9929719397,4.393504440003202,1555585.9929719397,4.393504440003202,0.85,0.09574326473049397,4.027634451161993,1.2678870681533594,1.0,0.0,4.027634451161682,1.284952022944189,1.2852410025450884,3.1344629054192557,19365.577993035353,1974.739385318672,4632.441516551485,4632.441516551485,5.559089390618414,5.022097320758337,-2.3894240027717606,7.411521323530097,3.4573247768230098,3.4573247768230098,0.9878070790922885,0.0,0.0,0.00022488353802181622,0.9964548017464345,0.00022568363123713644,199.19029903955223,0.0,0.0,0.0,0.10418496010106017,7.591961367033005e-05,0.00014896392435148617,0.0005999722336983346,0.09574326473049825,0.0718670295327768,0.023876235197721463,0.09574324117185704,0.07186702953277357,0.02387623519772039,0.37608618761857604,0.37608618761857604,0.12494637392721736,0.0,4.822587965484047,4.760578384800908,5.009336542141,4.823856623276583,4.7622237254552715,5.009470166136509,24850.027296803866,21122.523202283286,0.85,1.0622640874968188,0.6598874615039844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534397670226378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.244475097694,1538.8525437996152,0.37608618761857604,0.12494637392721736,6.112874298809886,3.4573247768230098
4596.0,-30.32379233661444,5.0220794235032615,35.012269595605595,24.12164102951067,4.985352687761317,-26.79292810494896,-40.334695287141926,1.4544884560958422,-0.21864322932350433,-5.042749609473601,40.02439999922994,42232.862415684955,25752.14767060901,25752.14767060901,67985.01008629397,77467.88257836679,77467.88257836679,25752.14767060901,103220.03024897579,103220.03024897579,103220.03024897579,128070.02028090546,91761.59360613489,56526.57344345306,39150.02240297981,24849.99003192967,0.0,64000.012434909484,21122.491527140217,1538.8498219783119,0.0,0.8866126948251495,2.814634728623215,0.0014959135982669303,354065.425268436,1555585.5543876109,4.393497482021121,1555585.5543876109,4.393497482021121,0.85,0.09574310478207901,4.027634451161993,1.2678866269206632,1.0,0.0,4.027634451161528,1.2849518696468445,1.285240849213268,3.1344632793669898,19365.5495579327,1974.7364857451525,4632.441516551485,4632.441516551485,5.5590874873644625,5.0220794235032615,-2.3893719698131255,7.411451393316387,3.4573562144726364,3.4573562144726364,0.9878160612778961,0.0,0.0,0.00022488353802181622,0.9964418896611237,0.00022568655568895848,199.1901971824339,0.0,0.0,0.0,0.10418496010106017,7.592070177560451e-05,0.0001489628362462117,0.0005999678512080447,0.09574310478207723,0.07186687225521542,0.023876232526861815,0.09574310011778292,0.07186687225521675,0.02387623252686226,0.37608550001387386,0.37608550001387386,0.12494640494808894,0.0,4.822879056377474,4.7609700952498315,5.009324054863839,4.824106380150113,4.762600228805184,5.009337623637407,24849.99003192967,21122.491527140217,0.85,1.0622655762049638,0.659888347031767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534390246077697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.236158584823,1538.8498219783119,0.37608550001387386,0.12494640494808894,6.112874298809886,3.4573562144726364
4597.0,-30.323668072122384,5.022061532345044,35.01226448979413,24.12164102951067,4.985371910584942,-26.79281434448881,-40.334572771657236,1.4545181829513705,-0.2182758714664601,-5.042719390345057,40.024390473666834,42232.85752898744,25752.14693898611,25752.14693898611,67985.00446797354,77467.8048140832,77467.8048140832,25752.14693898611,103219.9517530693,103219.9517530693,103219.9517530693,128069.90968694256,91761.4733192318,56526.52603413593,39149.94142788429,24849.957933873266,0.0,63999.899361757554,21122.464243792274,1538.8474711973852,0.0,0.8866128833667306,2.8146334264382085,0.0014959135982669303,354065.8424581562,1555585.1434628125,4.393491144649608,1555585.1434628125,4.393491144649608,0.85,0.09574294777022517,4.027634451161993,1.2678861933806913,1.0,0.0,4.027634451163223,1.2849517305465163,1.285240710081657,3.1344636186831374,19365.52417234499,1974.7338971356164,4632.441516551485,4632.441516551485,5.559087329429839,5.022061532345044,-2.389322275584238,7.411383807929282,3.457387644335286,3.457387644335286,0.9878250412386531,0.0,0.0,0.00022488353802181622,0.9964289679923422,0.0002256894823872127,199.19009524839535,0.0,0.0,0.0,0.10418496010106017,7.59217573959392e-05,0.000148961780625877,0.0005999635995552173,0.09574294777022557,0.07186671736729686,0.023876230402928723,0.09574292992332559,0.07186671736729655,0.02387623040292862,0.37608481407946925,0.37608481407946925,0.12494643523158615,0.0,4.8231805578644185,4.761374925251289,5.009313819199747,4.8244435188785815,4.763051535123907,5.009330369635961,24849.957933873266,21122.464243792274,0.85,1.0622673651983467,0.659889436548446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534382813832682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.22784891882,1538.8474711973852,0.37608481407946925,0.12494643523158615,6.112874298809886,3.457387644335286
4598.0,-30.323543721802345,5.022043589912835,35.01225938236617,24.121626081783347,4.985386134464504,-26.79270100667421,-40.33444658908991,1.4545434193363904,-0.21805128869357304,-5.042691956740779,40.024380214958526,42232.83757278876,25752.153091865093,25752.153091865093,67984.99066465386,77467.68662299107,77467.68662299107,25752.153091865093,103219.83971485616,103219.83971485616,103219.83971485616,128069.762227597,91761.31054710757,56526.46149690549,39149.83227800231,24849.92251274084,0.0,63999.75479074314,21122.434135829713,1538.8449894237935,0.0,0.8866130603690461,2.8146336760651294,0.0014959135982669303,354066.22119269695,1555584.7009108393,4.393485195144408,1555584.7009108393,4.393485195144408,0.85,0.09574279149749969,4.027634451161993,1.2678857384109876,1.0,0.0,4.027634451161752,1.2849516124583875,1.2852405919669707,3.1344639067429676,19365.489820591556,1974.7303942316241,4632.441516551485,4632.441516551485,5.559088657644986,5.022043589912835,-2.389274675175608,7.411318265088443,3.457419046208396,3.457419046208396,0.9878340132023988,0.0,0.0,0.00022488353802181622,0.9964160375796484,0.00022569241114190738,199.18999324405667,0.0,0.0,0.0,0.10418496010106017,7.592284462684975e-05,0.00014896069339496645,0.0005999592205865456,0.09574279149750067,0.0718665632144723,0.02387622828302837,0.09574280311938155,0.07186656321447156,0.02387622828302813,0.3760841305383625,0.3760841305383625,0.12494646505345687,0.0,4.8234622454533,4.761745356705148,5.0093277198769215,4.824640668047209,4.763279091296852,5.009435516107317,24849.92251274084,21122.434135829713,0.85,1.0622695491090715,0.6598906153761901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534375375975002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.219545272921,1538.8449894237935,0.3760841305383625,0.12494646505345687,6.112874298809886,3.457419046208396
4599.0,-30.323419296470092,5.02202564333909,35.01225426425074,24.12162646595391,4.98540294300941,-26.792587342859548,-40.334320336673386,1.4545709893988321,-0.21763231520151294,-5.042662386654625,40.024369688807134,42232.81772218107,25752.153588849396,25752.153588849396,67984.97131103047,77467.62017303074,77467.62017303074,25752.153588849396,103219.77376188013,103219.77376188013,103219.77376188013,128069.65819808743,91761.20053216956,56526.39808131978,39149.7805009442,24849.884436207303,0.0,63999.66493715151,21122.401770776207,1538.8423108533016,0.0,0.8866132492292104,2.8146316196065624,0.0014959135982669303,354066.629422788,1555584.2468216985,4.393478847068042,1555584.2468216985,4.393478847068042,0.85,0.09574263385231263,4.027634451161993,1.2678852933319291,1.0,0.0,4.027634451161087,1.2849514834503521,1.2852404629299221,3.134464221440476,19365.466602819823,1974.7280266777975,4632.441516551485,4632.441516551485,5.559088764928434,5.02202564333909,-2.3892255494544097,7.411251192793499,3.457450402795254,3.457450402795254,0.9878429722272155,0.0,0.0,0.00022488353802181622,0.9964030995480526,0.00022569534169837352,199.18989117829014,0.0,0.0,0.0,0.10418496010106017,7.592393247401167e-05,0.00014895960554780455,0.0005999548391358387,0.09574263385231864,0.07186640788005112,0.02387622597226752,0.09574258690779897,0.07186640788004661,0.02387622597226602,0.3760834470949354,0.3760834470949354,0.124946495963474,0.0,4.823764665537794,4.762143630754792,5.009340928866607,4.825030071453114,4.7637927868654515,5.009450023071338,24849.884436207303,21122.401770776207,0.85,1.0622707381014038,0.6598912316752633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534367932987706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.211247488596,1538.8423108533016,0.3760834470949354,0.124946495963474,6.112874298809886,3.457450402795254
4600.0,-30.323294786125707,5.022007717400264,35.01224915246432,24.121621227264427,4.9854220882492655,-26.79247336886529,-40.33419404933227,1.4546006709888453,-0.21735832170617186,-5.0426316823138455,40.024359636922924,42232.79802725303,25752.151112659143,25752.151112659143,67984.94913991218,77467.5214646333,77467.5214646333,25752.151112659143,103219.67257729245,103219.67257729245,103219.67257729245,128069.52132290216,91761.0591703212,56526.3357329408,39149.69270820044,24849.848745609703,0.0,63999.54145381015,21122.371433768247,1538.8397394046553,0.0,0.88661344215075,2.814631601447459,0.0014959135982669303,354067.0533122322,1555583.8131921273,4.393472362480289,1555583.8131921273,4.393472362480289,0.85,0.09574247688013424,4.027634451161993,1.267884813635611,1.0,0.0,4.027634451162751,1.2849513445619178,1.2852403240102523,3.1344645602399415,19365.436769533666,1974.7249845292395,4632.441516551485,4632.441516551485,5.559088230395998,5.022007717400264,-2.389175615446227,7.411183332846491,3.457481728228696,3.457481728228696,0.987851922351056,0.0,0.0,0.00022488353802181622,0.9963901528580833,0.00022569827429220546,199.18978904289307,0.0,0.0,0.0,0.10418496010106017,7.592502063651706e-05,0.00014895851738529916,0.0005999504564150436,0.09574247688013325,0.07186625302663172,0.023876223853501535,0.09574244713451004,0.07186625302663245,0.02387622385350178,0.3760827656657239,0.3760827656657239,0.124946527711313,0.0,4.824054828976102,4.762529064429373,5.0093436415565975,4.825273360607696,4.764129008992711,5.009412908489537,24849.848745609703,21122.371433768247,0.85,1.0622724412639486,0.6598921971610274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453436048551818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.202955352026,1538.8397394046553,0.3760827656657239,0.124946527711313,6.112874298809886,3.457481728228696
4601.0,-30.323170206035357,5.02198978567885,35.01224405054964,24.12161099435764,4.9854396541826675,-26.792359490045428,-40.33406776199115,1.4546289381927415,-0.21713329851962726,-5.04260225973544,40.024349700885416,42232.77867234801,25752.15180656968,25752.15180656968,67984.9304789177,77467.40886951199,77467.40886951199,25752.15180656968,103219.56067608166,103219.56067608166,103219.56067608166,128069.37494699376,91760.90325411515,56526.27305695116,39149.58910795999,24849.814270912106,0.0,63999.4033788721,21122.34213027529,1538.837265678305,0.0,0.8866136281195836,2.8146320774484734,0.0014959135982669303,354067.45950665255,1555583.3845601748,4.393466111592633,1555583.3845601748,4.393466111592633,0.85,0.09574232101456172,4.027634451161993,1.267884356467985,1.0,0.0,4.027634451162832,1.284951212291818,1.2852401917104057,3.1344648828949464,19365.403864666867,1974.7216291666234,4632.441516551485,4632.441516551485,5.559088380189696,5.02198978567885,-2.3891266515325364,7.411116437211386,3.457513029976049,3.457513029976049,0.9878608657074425,0.0,0.0,0.00022488353802181622,0.9963771990974665,0.00022570120856390445,199.1896868503885,0.0,0.0,0.0,0.10418496010106017,7.592610881344264e-05,0.00014895742920837359,0.0005999460736361692,0.09574232101456442,0.07186609905014059,0.023876221964423842,0.09574232949968935,0.07186609905013855,0.02387622196442317,0.3760820853344181,0.3760820853344181,0.12494655950143996,0.0,4.824326566074205,4.7628892121645094,5.0093485992188675,4.82546896121579,4.764385582691375,5.009424407417782,24849.814270912106,21122.34213027529,0.85,1.0622744414733298,0.6598933184163115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534353032967902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.194669066042,1538.837265678305,0.3760820853344181,0.12494655950143996,6.112874298809886,3.457513029976049
4602.0,-30.323045521402303,5.021971884006188,35.01223895995971,24.121610854659252,4.985459616197215,-26.79224527751185,-40.33394524650646,1.4546593723067693,-0.21679337299752888,-5.042571175743769,40.024339826913135,42232.77521139881,25752.14820071935,25752.14820071935,67984.92341211817,77467.32760756239,77467.32760756239,25752.14820071935,103219.47580828174,103219.47580828174,103219.47580828174,128069.2551887926,91760.77959881544,56526.22720265187,39149.50266240397,24849.779380510845,0.0,63999.28204291481,21122.312473434216,1538.8347326832372,0.0,0.8866138223306008,2.814631236876749,0.0014959135982669303,354067.88863816735,1555582.9586057502,4.393459583666022,1555582.9586057502,4.393459583666022,0.85,0.09574216429023116,4.027634451161993,1.2678839113889269,1.0,0.0,4.0276344511638476,1.2849510698821744,1.2852400492687348,3.134465230284071,19365.37776820602,1974.7189680682009,4632.441516551485,4632.441516551485,5.559087601798791,5.021971884006188,-2.389076489158027,7.411048373164215,3.4575443001024224,3.4575443001024224,0.9878698000292635,0.0,0.0,0.00022488353802181622,0.9963642346484459,0.0002257041453331205,199.189584572233,0.0,0.0,0.0,0.10418496010106017,7.592716450328897e-05,0.00014895637351852725,0.0005999418217033744,0.09574216429023447,0.07186594438542245,0.023876219904812018,0.09574216428287718,0.07186594438541997,0.023876219904811195,0.37608140460437905,0.37608140460437905,0.12494659146340074,0.0,4.824605093508353,4.76326269090913,5.0093406401990705,4.825777802746245,4.764815535605294,5.009367942530162,24849.779380510845,21122.312473434216,0.85,1.062276345014789,0.6598945154272131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534345576250638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.18638832765,1538.8347326832372,0.37608140460437905,0.12494659146340074,6.112874298809886,3.4575443001024224
4603.0,-30.3229207311209,5.021954046611965,35.01223389779704,24.12161553455519,4.985482633856776,-26.792130664329484,-40.33381885439155,1.4546925670653736,-0.21643975262315962,-5.0425384548148,40.02433047373772,42232.75626123431,25752.140487306726,25752.140487306726,67984.89674854104,77467.2532940393,77467.2532940393,25752.140487306726,103219.39378134602,103219.39378134602,103219.39378134602,128069.14067020742,91760.66408616868,56526.16705336356,39149.441147561236,24849.7468888614,0.0,63999.18803642264,21122.284855532187,1538.8322999674185,0.0,0.8866140229962187,2.814630407343723,0.0014959135982669303,354068.3403689387,1555582.5551181221,4.3934528387858895,1555582.5551181221,4.3934528387858895,0.85,0.09574200750779129,4.027634451161993,1.2678834635624665,1.0,0.0,4.027634451162063,1.2849509145547464,1.2852398939063743,3.1344656091844763,19365.35339018688,1974.716482202065,4632.441516551485,4632.441516551485,5.559085936712984,5.021954046611965,-2.3890251262863127,7.410979172898278,3.457575549407301,3.457575549407301,0.9878787284020859,0.0,0.0,0.00022488353802181622,0.9963512593964907,0.00022570708462599077,199.18948220751983,0.0,0.0,0.0,0.10418496010106017,7.592825361145468e-05,0.00014895528441036154,0.0005999374351738051,0.09574200750779453,0.07186578980409922,0.023876217703695315,0.09574200637768045,0.07186578980409677,0.023876217703694507,0.3760807246041998,0.3760807246041998,0.12494662278252165,0.0,4.824891473711261,4.763654332950239,5.009309469790253,4.8260987021916435,4.765282934797028,5.009247040865489,24849.7468888614,21122.284855532187,0.85,1.062277488737046,0.659895188626443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534338113283651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.178113836262,1538.8322999674185,0.3760807246041998,0.12494662278252165,6.112874298809886,3.457575549407301
4604.0,-30.322795871308482,5.021936100342981,35.01222883642033,24.121601145621412,4.985493066247454,-26.79201724715258,-40.33369263689963,1.4547144420915843,-0.21612841941629313,-5.042513980255678,40.024320372303315,42232.73831868345,25752.15355227804,25752.15355227804,67984.8918709615,77467.15285305024,77467.15285305024,25752.15355227804,103219.30640532827,103219.30640532827,103219.30640532827,128069.0197514515,91760.51732288692,56526.10278852025,39149.34948262964,24849.713346123226,0.0,63999.06282875287,21122.256344204743,1538.8299945924357,0.0,0.8866141843462666,2.81462917122433,0.0014959135982669303,354068.6782542458,1555582.1193513572,4.393447415403239,1555582.1193513572,4.393447415403239,0.8500000000000001,0.0957418540764518,4.027634451161993,1.2678830212308099,1.0,0.0,4.027634451161833,1.284950812195488,1.2852397915240958,3.1344658588761938,19365.32241697146,1974.7133238130718,4632.441516551485,4632.441516551485,5.559088757033816,5.021936100342981,-2.3889798755006666,7.410915975843648,3.4576067882667205,3.4576067882667205,0.9878876537904916,0.0,0.0,0.00022488353802181622,0.9963382770973594,0.0002257100255918816,199.18937978587616,0.0,0.0,0.0,0.10418496010106017,7.592934122932684e-05,0.0001489541967924894,0.0005999330546465935,0.09574185407645174,0.07186563810690706,0.023876215969544676,0.09574183831941022,0.07186563810690712,0.023876215969544694,0.3760800465388008,0.3760800465388008,0.12494665217390705,0.0,4.825181077928846,4.764033017993711,5.009330284586326,4.826385560839412,4.765594159527268,5.009460107473046,24849.713346123226,21122.256344204743,0.85,1.0622794907618227,0.6598961992879299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534330644000781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.169845617518,1538.8299945924357,0.3760800465388008,0.12494665217390705,6.112874298809886,3.4576067882667205
4605.0,-30.32267091606003,5.021918167789246,35.012223753485934,24.121596186328702,4.985510391142601,-26.79190305475485,-40.33356631463391,1.4547425298374306,-0.21581755300843497,-5.042483838855966,40.02430962163594,42232.72029162208,25752.151906448194,25752.151906448194,67984.87219807027,77467.06265243515,77467.06265243515,25752.151906448194,103219.21455888335,103219.21455888335,103219.21455888335,128068.88790299607,91760.38355189729,56526.0411910841,39149.269289792435,24849.673344112718,0.0,63998.94263390516,21122.22234249581,1538.8271881250066,0.0,0.8866143769304352,2.8146286026687846,0.0014959135982669303,354069.09437388164,1555581.655577372,4.393440942164653,1555581.655577372,4.393440942164653,0.85,0.09574169699841183,4.027634451161993,1.2678825673600662,1.0,0.0,4.027634451160612,1.2849506807652313,1.285239660064281,3.134466179482781,19365.29418567526,1974.7104450220268,4632.441516551485,4632.441516551485,5.5590884017503575,5.021918167789246,-2.3889305128418794,7.410848680631125,3.457637964553264,3.457637964553264,0.9878965613009326,0.0,0.0,0.00022488353802181622,0.9963252850579347,0.0002257129688410343,199.18927728605237,0.0,0.0,0.0,0.10418496010106017,7.593042976445834e-05,0.0001489531082573579,0.0005999286704249966,0.09574169699841369,0.07186548349302577,0.023876213505387923,0.0957416651651037,0.07186548349302437,0.023876213505387458,0.37607936949626286,0.37607936949626286,0.12494668315609285,0.0,4.825466756125763,4.764409800962596,5.009341074663098,4.826666285847523,4.765974076753196,5.009441579994757,24849.673344112718,21122.22234249581,0.85,1.0622811784089299,0.6598971569453425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453432317056384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.16158295139,1538.8271881250066,0.37607936949626286,0.12494668315609285,6.112874298809886,3.457637964553264
4606.0,-30.322545880569955,5.021900326191798,35.01221869530149,24.121600621752464,4.98553485725318,-26.79178807603082,-40.33343988759441,1.454777052714066,-0.21550461803610688,-5.042450024238304,40.02430017666411,42232.702111796294,25752.14099169382,25752.14099169382,67984.84310349012,77466.98152646927,77466.98152646927,25752.14099169382,103219.12251816309,103219.12251816309,103219.12251816309,128068.7621964796,91760.26171394168,56525.98229926871,39149.199349636634,24849.639678316504,0.0,63998.83902795314,21122.19372656903,1538.824661207733,0.0,0.8866145835019585,2.8146284356561595,0.0014959135982669303,354069.56120489404,1555581.2481299858,4.39343399877799,1555581.2481299858,4.39343399877799,0.85,0.09574154028202933,4.027634451161993,1.267882098103874,1.0,0.0,4.027634451161365,1.2849505192232715,1.2852394984859914,3.1344665735429427,19365.268472750333,1974.7078230333839,4632.441516551485,4632.441516551485,5.559086045594465,5.021900326191798,-2.388878448330285,7.410778774522083,3.4576691150667918,3.4576691150667918,0.9879054614476548,0.0,0.0,0.00022488353802181622,0.996312284858408,0.00022571591401562995,199.18917472051263,0.0,0.0,0.0,0.10418496010106017,7.593151921688546e-05,0.00014895201880493075,0.0005999242825088681,0.09574154028203156,0.07186532909886258,0.023876211183168992,0.09574152457282853,0.0718653290988609,0.023876211183168437,0.37607869340907796,0.37607869340907796,0.12494671481662921,0.0,4.82574972882162,4.764795564760561,5.009313948079807,4.826945406202185,4.766402727666957,5.009269775140865,24849.639678316504,21122.19372656903,0.85,1.0622824434955138,0.6598979411696839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534315691422306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.15332635916,1538.824661207733,0.37607869340907796,0.12494671481662921,6.112874298809886,3.4576691150667918
4607.0,-30.32242079790689,5.021882474532072,35.0122136670186,24.12159024914729,4.9855530049016545,-26.79167368674159,-40.3333135304041,1.4548058937363726,-0.2152965935893576,-5.042420961953975,40.02429093124082,42232.684480744334,25752.142199167105,25752.142199167105,67984.82667991144,77466.86616650701,77466.86616650701,25752.142199167105,103219.00836567412,103219.00836567412,103219.00836567412,128068.61760167353,91760.10306486221,56525.92137909955,39149.09076195851,24849.609235999415,0.0,63998.69999795793,21122.1678505995,1538.8224253759904,0.0,0.88661476512973,2.814629093094734,0.0014959135982669303,354069.9624274898,1555580.8492910205,4.393427893815163,1555580.8492910205,4.393427893815163,0.85,0.09574138645970426,4.027634451161993,1.267881631595083,1.0,0.0,4.027634451161898,1.2849503842682897,1.2852393635006587,3.134466902747778,19365.234991132478,1974.7044088585276,4632.441516551485,4632.441516551485,5.5590863062503795,5.021882474532072,-2.3888298888117028,7.410712363343775,3.4577002631312106,3.4577002631312106,0.9879143608946316,0.0,0.0,0.00022488353802181622,0.9962992799372696,0.00022571886033680125,199.18907211638287,0.0,0.0,0.0,0.10418496010106017,7.593260808184644e-05,0.00014895092993996977,0.0005999198969588387,0.09574138645970731,0.07186517720248373,0.023876209257223578,0.09574142744173751,0.07186517720248144,0.023876209257222815,0.3760780188822011,0.3760780188822011,0.12494674472676201,0.0,4.826013702070156,4.76515216093992,5.009298464966605,4.8271243683645935,4.766633643837963,5.009291824388924,24849.609235999415,21122.1678505995,0.85,1.0622844945613066,0.659899099233139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534308207485649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.145075539607,1538.8224253759904,0.3760780188822011,0.12494674472676201,6.112874298809886,3.4577002631312106
4608.0,-30.32229560932346,5.021864552099765,35.01220862842978,24.121580854430817,4.98556532756078,-26.791559784612964,-40.33318724306298,1.4548295028502993,-0.21494990514622714,-5.042394868418349,40.02428057449091,42232.66757418406,25752.15069187691,25752.15069187691,67984.81826606096,77466.77812500729,77466.77812500729,25752.15069187691,103218.9288168842,103218.9288168842,103218.9288168842,128068.50203713686,91759.9693333237,56525.85878250071,39149.011723136646,24849.573220252656,0.0,63998.5849433893,21122.137237214756,1538.819940838574,0.0,0.8866149356554484,2.8146275811988226,0.0014959135982669303,354070.3226649991,1555580.4025105461,4.393422162021601,1555580.4025105461,4.393422162021601,0.85,0.09574123232213758,4.027634451161993,1.26788116178941,1.0,0.0,4.027634451162824,1.2849502737948502,1.2852392530023742,3.1344671722331787,19365.206768162116,1974.701530916482,4632.441516551485,4632.441516551485,5.559088139562204,5.021864552099765,-2.3887835679571645,7.41064812005693,3.4577313784241794,3.4577313784241794,0.987923250978337,0.0,0.0,0.00022488353802181622,0.9962862641868601,0.00022572180918840594,199.18896942547363,0.0,0.0,0.0,0.10418496010106017,7.593369635931658e-05,0.00014894984166249962,0.0005999155137750075,0.09574123232213974,0.0718650251590483,0.023876207163091436,0.09574123984665597,0.07186502515904668,0.02387620716309089,0.3760773440912443,0.3760773440912443,0.1249467739248581,0.0,4.826290125831861,4.76551441973487,5.009315887362959,4.827444963272114,4.767012925740346,5.009435220694797,24849.573220252656,21122.137237214756,0.85,1.062286272832403,0.6599000214073711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534300720733184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.13682983294,1538.819940838574,0.3760773440912443,0.1249467739248581,6.112874298809886,3.4577313784241794
4609.0,-30.32217031828359,5.021846664621825,35.01220358078582,24.121586128044896,4.985584522079605,-26.7914451030412,-40.33306085094807,1.454859306837189,-0.21451317269975334,-5.042363860294914,40.02427023356334,42232.650608969765,25752.146497352758,25752.146497352758,67984.79710632253,77466.72171073337,77466.72171073337,25752.146497352758,103218.86820808613,103218.86820808613,103218.86820808613,128068.40332790714,91759.86996960152,56525.79886783779,39148.967890848595,24849.535119821012,0.0,63998.50301066961,21122.10485184786,1538.8172260399526,0.0,0.8866151311705971,2.814625459245438,0.0014959135982669303,354070.7507518276,1555579.9564127328,4.393415590272966,1555579.9564127328,4.393415590272966,0.85,0.09574107584781995,4.027634451161993,1.267880768910982,1.0,0.0,4.027634451162008,1.2849501343339491,1.285239113510109,3.1344675124297394,19365.185798244198,1974.6993925799534,4632.441516551485,4632.441516551485,5.55908723409494,5.021846664621825,-2.3887336718772416,7.410580336499066,3.4577624426146536,3.4577624426146536,0.9879321264613296,0.0,0.0,0.00022488353802181622,0.9962732379677699,0.00022572476048894063,199.1888666506263,0.0,0.0,0.0,0.10418496010106017,7.593478555411122e-05,0.000148948752467705,0.0005999111268965285,0.09574107584782103,0.07186487117611268,0.02387620467170835,0.09574101987247643,0.07186487117611187,0.02387620467170808,0.3760766696702864,0.3760766696702864,0.12494680453927033,0.0,4.826590544828775,4.765914353212111,5.009316087244656,4.827850687595173,4.767572876040674,5.009375880623736,24849.535119821012,21122.10485184786,0.85,1.0622873021731203,0.6599006011426374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534293227648645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.12859041763,1538.8172260399526,0.3760766696702864,0.12494680453927033,6.112874298809886,3.4577624426146536
