time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4610.0,-30.32204497305188,5.021828798855302,35.01219854973002,24.121575545892142,4.98560399980922,-26.791330344408845,-40.332934458833165,1.4548893711661957,-0.2143435931110389,-5.042333481890398,40.02426062144189,42232.63381622506,25752.14389198282,25752.14389198282,67984.77770820788,77466.6000923916,77466.6000923916,25752.14389198282,103218.74398437442,103218.74398437442,103218.74398437442,128068.24573470693,91759.7054943889,56525.73921822245,39148.85141796272,24849.501750332507,0.0,63998.35316829522,21122.07648778263,1538.8147903811678,0.0,0.8866153208343939,2.8146267756928194,0.0014959135982669303,354071.1701453809,1555579.54175501,4.39340921520465,1555579.54175501,4.39340921520465,0.85,0.09574092143380841,4.027634451161993,1.2678802826209,1.0,0.0,4.027634451162937,1.2849499936548678,1.2852389727993898,3.1344678555979657,19365.151087067592,1974.6958530249976,4632.441516551485,4632.441516551485,5.559086671676628,5.021828798855302,-2.3886842540220483,7.41051305287735,3.4577934874789746,3.4577934874789746,0.9879409964225642,0.0,0.0,0.00022488353802181622,0.9962602062982971,0.00022572771310157326,199.18876383143217,0.0,0.0,0.0,0.10418496010106017,7.593587476335103e-05,0.0001489476632584652,0.0005999067399598698,0.09574092143380815,0.07186471885991695,0.023876202573891198,0.09574093359281786,0.07186471885991715,0.023876202573891264,0.37607599807243086,0.37607599807243086,0.12494683525351785,0.0,4.826858958983337,4.766274156273369,5.0093087682399755,4.827989888779371,4.767770962617703,5.009337287977701,24849.501750332507,21122.07648778263,0.85,1.0622894862533359,0.6599018838057712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453428572843937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.120357227817,1538.8147903811678,0.37607599807243086,0.12494683525351785,6.112874298809886,3.4577934874789746
4611.0,-30.321919549405123,5.021810939179984,35.01219353236284,24.12157041197645,4.985622329978385,-26.791215629956135,-40.33280803179366,1.4549184105293707,-0.21405947047657037,-5.042303866288718,40.02425095803983,42232.617367632076,25752.14316103814,25752.14316103814,67984.76052867022,77466.50514237978,77466.50514237978,25752.14316103814,103218.64830341793,103218.64830341793,103218.64830341793,128068.11660706632,91759.56719121644,56525.67941646862,39148.76419416424,24849.46830364839,0.0,63998.232497812634,21122.048058101132,1538.8123703791987,0.0,0.8866155067962322,2.8146264973740167,0.0014959135982669303,354071.57900832256,1555579.1248851744,4.3934029645700825,1555579.1248851744,4.3934029645700825,0.85,0.09574076730355707,4.027634451161993,1.2678798133647073,1.0,0.0,4.027634451160554,1.2849498577719063,1.2852388368858687,3.134468187066756,19365.121899290498,1974.6928767000452,4632.441516551485,4632.441516551485,5.559086513888412,5.021810939179984,-2.3886354205236264,7.41044635970361,3.4578245090804436,3.4578245090804436,0.9879498597372696,0.0,0.0,0.00022488353802181622,0.9962471666603405,0.00022573066759695766,199.18866094802138,0.0,0.0,0.0,0.10418496010106017,7.593696428801214e-05,0.00014894657373380407,0.0005999023517528093,0.09574076730356243,0.07186456681501231,0.023876200488550114,0.09574079364064983,0.0718645668150083,0.023876200488548778,0.37607532656510095,0.37607532656510095,0.12494686559162108,0.0,4.8271248809263625,4.76663058307355,5.009301622874432,4.828244395812135,4.76811243848789,5.009329385880051,24849.46830364839,21122.048058101132,0.85,1.062291220792603,0.6599028710531267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534278225994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.112129300016,1538.8123703791987,0.37607532656510095,0.12494686559162108,6.112874298809886,3.4578245090804436
4612.0,-30.321794049424366,5.0217930601534535,35.0121885179349,24.1215709009208,4.985638485784139,-26.791101064253837,-40.33268167460335,1.4549455006136243,-0.21363672847121506,-5.042275506660724,40.02424100891629,42232.601318265035,25752.14548318364,25752.14548318364,67984.74680144868,77466.44167774303,77466.44167774303,25752.14548318364,103218.58716092668,103218.58716092668,103218.58716092668,128068.02073119422,91759.45946222762,56525.61910274974,39148.71151053098,24849.433570267545,0.0,63998.145080798524,21122.018534727413,1538.8099085481829,0.0,0.886615687392505,2.8146242502418173,0.0014959135982669303,354071.970532065,1555578.6956896796,4.3933968942870765,1555578.6956896796,4.3933968942870765,0.85,0.09574061337538935,4.027634451161993,1.267879375978373,1.0,0.0,4.027634451161509,1.284949731010169,1.2852387100956233,3.134468496285571,19365.09916395004,1974.690558340518,4632.441516551485,4632.441516551485,5.55908701516738,5.0217930601534535,-2.388587545997922,7.410380606151375,3.4578555027431475,3.4578555027431475,0.9879587150694707,0.0,0.0,0.00022488353802181622,0.9962341192705985,0.00022573362392613763,199.18855800210122,0.0,0.0,0.0,0.10418496010106017,7.593805322516774e-05,0.00014894548479664848,0.0005998979659120063,0.09574061337539086,0.07186441496928381,0.023876198406107055,0.09574058353657047,0.07186441496928267,0.02387619840610668,0.37607465516523375,0.37607465516523375,0.12494689563446365,0.0,4.82741697120008,4.767018442368453,5.00930478662292,4.828638778189486,4.768623648110463,5.009371396542974,24849.433570267545,21122.018534727413,0.85,1.0622924573144583,0.6599035216559137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534270718863356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.103907121305,1538.8099085481829,0.37607465516523375,0.12494689563446365,6.112874298809886,3.4578555027431475
4613.0,-30.32166846529862,5.021775188314768,35.012183504223145,24.1215658717789,4.985656222119333,-26.790986264738684,-40.332555247563846,1.4549740215593927,-0.21334231309981533,-5.0422459503638475,40.02423100092054,42232.58546743961,25752.14462064221,25752.14462064221,67984.73008808182,77466.3495020542,77466.3495020542,25752.14462064221,103218.49412269641,103218.49412269641,103218.49412269641,128067.89204706033,91759.32362807544,56525.55959346075,39148.626705127426,24849.397924363915,0.0,63998.02462949134,21121.988235709327,1538.8073633328095,0.0,0.886615874300681,2.814623829714458,0.0014959135982669303,354072.3785769875,1555578.2639545824,4.393390611847307,1555578.2639545824,4.393390611847307,0.85,0.09574045919542025,4.027634451161993,1.2678789149643857,1.0,0.0,4.027634451162415,1.284949597553076,1.2852385766085166,3.134468821836903,19365.0704972399,1974.6876351496078,4632.441516551485,4632.441516551485,5.5590868289715205,5.021775188314768,-2.3885388253522866,7.410314013667055,3.457886460802111,3.457886460802111,0.9879675602291745,0.0,0.0,0.00022488353802181622,0.996221063317346,0.00022573658227318532,199.1884549872645,0.0,0.0,0.0,0.10418496010106017,7.593914277872819e-05,0.00014894439524308802,0.0005998935775885498,0.09574045919542071,0.07186426298572607,0.023876196209694646,0.09574043105889483,0.07186426298572572,0.02387619620969453,0.3760739859958593,0.3760739859958593,0.1249469260617537,0.0,4.827703160884369,4.76739938415227,5.009305115994778,4.828903637264034,4.768979188460605,5.009362665076139,24849.397924363915,21121.988235709327,0.85,1.0622941955110494,0.6599045159899849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534263207171343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.095690652606,1538.8073633328095,0.3760739859958593,0.1249469260617537,6.112874298809886,3.457886460802111
4614.0,-30.32154279276782,5.021757366865122,35.01217850776751,24.121565522532933,4.985677550616457,-26.790871026449835,-40.332428785599745,1.4550057842985085,-0.21304888790507448,-5.042214360692077,40.02422147611871,42232.56970794237,25752.13857395747,25752.13857395747,67984.70828189983,77466.26175912571,77466.26175912571,25752.13857395747,103218.40033308318,103218.40033308318,103218.40033308318,128067.76459941291,91759.19364505203,56525.50159386881,39148.546723536914,24849.364266329732,0.0,63997.91098986665,21121.95962638027,1538.8048852800216,0.0,0.8866160698200877,2.8146236595388,0.0014959135982669303,354072.8146944516,1555577.8530640842,4.393384039964988,1555577.8530640842,4.393384039964988,0.8499999999999999,0.0957403049995479,4.027634451161993,1.267878448455595,1.0,0.0,4.0276344511624735,1.2849494489268019,1.285238427948817,3.1344691843915724,19365.043065363636,1974.68483787671,4632.441516551485,4632.441516551485,5.559085523680407,5.021757366865122,-2.388488622969667,7.41024598983479,3.4579173912310304,3.4579173912310304,0.9879763974945801,0.0,0.0,0.00022488353802181622,0.9962079983580998,0.0002257395427385225,199.18835190001707,0.0,0.0,0.0,0.10418496010106017,7.594023264773123e-05,0.00014894330537408497,0.0005998891879946058,0.09574030499955011,0.07186411104786314,0.023876193951686962,0.09574029220553319,0.07186411104786149,0.023876193951686414,0.3760733184497895,0.3760733184497895,0.12494695662675871,0.0,4.827983707852923,4.767779225894174,5.009286117707859,4.829165472786997,4.769358485042346,5.0092702246574845,24849.364266329732,21121.95962638027,0.85,1.0622957410698053,0.6599054415171367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534255690450675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.087480052944,1538.8048852800216,0.3760733184497895,0.12494695662675871,6.112874298809886,3.4579173912310304
4615.0,-30.321417009251075,5.021739484605587,35.01217351752356,24.121555883344286,4.985691084310569,-26.790756467791994,-40.33230239348484,1.4550305428514887,-0.21274012853007207,-5.042188069769361,40.02421166413508,42232.55481031794,25752.14587114427,25752.14587114427,67984.70068146221,77466.1679939418,77466.1679939418,25752.14587114427,103218.31386508606,103218.31386508606,103218.31386508606,128067.64494123394,91759.05443918334,56525.44125555937,39148.45909291552,24849.331076147875,0.0,63997.79016906339,21121.931414725692,1538.8025556533769,0.0,0.8866162393755601,2.8146226693436667,0.0014959135982669303,354073.17765930877,1555577.4297849303,4.393378340795178,1555577.4297849303,4.393378340795178,0.8499999999999999,0.09574015334400066,4.027634451161993,1.2678780478844422,1.0,0.0,4.0276344511612425,1.284949333074995,1.2852383120709556,3.1344694669972046,19365.013687079725,1974.6818421254686,4632.441516551485,4632.441516551485,5.5590870989160095,5.021739484605587,-2.388442353570151,7.410181838175738,3.4579483070742447,3.4579483070742447,0.9879852305926413,0.0,0.0,0.00022488353802181622,0.9961949220457674,0.00022574250585417517,199.1882487218365,0.0,0.0,0.0,0.10418496010106017,7.594132192921202e-05,0.0001489422160926042,0.0005998848007669869,0.09574015334400308,0.07186396123998859,0.023876192104014496,0.09574013188993373,0.07186396123998677,0.023876192104013892,0.37607265238958876,0.37607265238958876,0.12494698612961064,0.0,4.8282666493053625,4.768152331892054,5.009297027351579,4.829447941239266,4.769694603026494,5.009390685016967,24849.331076147875,21121.931414725692,0.85,1.0622976278066254,0.6599064545627579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534248168446389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.079275410468,1538.8025556533769,0.37607265238958876,0.12494698612961064,6.112874298809886,3.4579483070742447
4616.0,-30.321291171069692,5.021721688175153,35.01216853553094,24.12156049339103,4.985714296067735,-26.790640892063546,-40.33217589659614,1.455064017061618,-0.21240958927927522,-5.042154890279606,40.0242019239846,42232.53951627222,25752.135571652074,25752.135571652074,67984.67508792429,77466.09269503164,77466.09269503164,25752.135571652074,103218.22826668371,103218.22826668371,103218.22826668371,128067.5235225619,91758.93759561793,56525.384416858615,39148.39242084368,24849.29525587818,0.0,63997.687676721864,21121.90096749645,1538.7999172420994,0.0,0.8866164437773988,2.8146221968604594,0.0014959135982669303,354073.63572614145,1555577.0096046748,4.393371470356627,1555577.0096046748,4.393371470356627,0.8499999999999999,0.09573999839274054,4.027634451161993,1.2678775956621395,1.0,0.0,4.027634451161403,1.28494917644036,1.2852381554010943,3.1344698490873992,19364.98902818086,1974.6793276175717,4632.441516551485,4632.441516551485,5.559084875576079,5.021721688175153,-2.3883910390477046,7.410112727222858,3.4579791748707267,3.4579791748707267,0.9879940499630647,0.0,0.0,0.00022488353802181622,0.9961818402358199,0.00022574547029343653,199.18814549892232,0.0,0.0,0.0,0.10418496010106017,7.5942412128127e-05,0.00014894112589368923,0.0005998804098442783,0.09573999839273858,0.07186380887101146,0.023876189521727122,0.09573997373554098,0.07186380887101293,0.023876189521727608,0.376071987362676,0.376071987362676,0.12494701658448903,0.0,4.828549860306111,4.768537841027637,5.009271648691822,4.829745301000344,4.77014278447723,5.0092332587544774,24849.29525587818,21121.90096749645,0.85,1.0622989291635396,0.6599072724253072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534240639806948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.071077180495,1538.7999172420994,0.376071987362676,0.12494701658448903,6.112874298809886,3.4579791748707267
4617.0,-30.321165271144615,5.021703823717346,35.012163565891804,24.121545650437497,4.985727612407857,-26.79052625037719,-40.33204946955664,1.455088591640426,-0.21218414777689532,-5.042129000931189,40.024192319820735,42232.52503924266,25752.14373493681,25752.14373493681,67984.66877417947,77465.97865064636,77465.97865064636,25752.14373493681,103218.12238558316,103218.12238558316,103218.12238558316,128067.38579103742,91758.77797541882,56525.32436401522,39148.28179044845,24849.263405454258,0.0,63997.545195902705,21121.87389463612,1538.7976711115123,0.0,0.8866166105325457,2.8146222550558897,0.0014959135982669303,354073.9931476284,1555576.5952908266,4.393365865315731,1555576.5952908266,4.393365865315731,0.85,0.09573984774252611,4.027634451161993,1.2678771099215376,1.0,0.0,4.02763445116302,1.2849490614494652,1.2852380403843386,3.1344701295930655,19364.955341615983,1974.6758925439353,4632.441516551485,4632.441516551485,5.5590866377752794,5.021703823717346,-2.388345114739875,7.410048938457221,3.458010038755222,3.458010038755222,0.9880028682157777,0.0,0.0,0.00022488353802181622,0.9961687521925775,0.00022574843622312512,199.18804222546788,0.0,0.0,0.0,0.10418496010106017,7.594350173951249e-05,0.00014894003628230373,0.0005998760212879237,0.09573984774253338,0.07186366002308478,0.023876187719448605,0.09573985397367449,0.07186366002307933,0.02387618771944679,0.3760713241635879,0.3760713241635879,0.1249470456067713,0.0,4.82881910539453,4.768893223129339,5.009281002163561,4.829944853154302,4.770363837319451,5.0093676710774275,24849.263405454258,21121.87389463612,0.85,1.062301195554795,0.6599085153964077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534233107903414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.06288423842,1538.7976711115123,0.3760713241635879,0.1249470456067713,6.112874298809886,3.458010038755222
4618.0,-30.32103922652348,5.021686069481345,35.0121586088975,24.12155521977695,4.985752605153002,-26.790410310745457,-40.33192290281875,1.45512368937496,-0.21181153308498324,-5.0420947195569665,40.024182748849675,42232.51035970244,25752.130508320122,25752.130508320122,67984.64086802257,77465.91627260247,77465.91627260247,25752.130508320122,103218.0467809226,103218.0467809226,103218.0467809226,128067.27478698379,91758.6746901668,56525.26877726663,39148.22879211129,24849.228006061192,0.0,63997.45679817248,21121.843805152013,1538.7950321234298,0.0,0.886616819936247,2.814621358098774,0.0014959135982669303,354074.4664276362,1555576.1824089678,4.39335882675654,1555576.1824089678,4.39335882675654,0.85,0.0957396926886935,4.027634451161993,1.267876678030007,1.0,0.0,4.027634451160958,1.284948897218003,1.2852378761159415,3.134470530214922,19364.93354409059,1974.6736698149307,4632.441516551485,4632.441516551485,5.55908378256024,5.021686069481345,-2.3882930340999717,7.409979103581317,3.4580408524574087,3.4580408524574087,0.9880116721306882,0.0,0.0,0.00022488353802181622,0.996155649293111,0.00022575140559750618,199.18793883342917,0.0,0.0,0.0,0.10418496010106017,7.59445925693676e-05,0.00014893894545244863,0.000599871627824019,0.09573969268869287,0.07186350772916902,0.023876184959523844,0.09573968188490715,0.07186350772916951,0.023876184959524004,0.37607066085605895,0.37607066085605895,0.12494707557314019,0.0,4.829098983508516,4.769277879883873,5.009244821846664,4.830283186472002,4.770881503342821,5.009165321574699,24849.228006061192,21121.843805152013,0.85,1.0623022268279252,0.6599091975309312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534225572312092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.054696727884,1538.7950321234298,0.37607066085605895,0.12494707557314019,6.112874298809886,3.4580408524574087
4619.0,-30.320913156541128,5.021668208277049,35.01215366215816,24.121540795918577,4.98576328638421,-26.790295779539946,-40.331796545628436,1.4551459093830417,-0.21152289520262002,-5.042070726003098,40.02417313355821,42232.49663795562,25752.14334451555,25752.14334451555,67984.63998247117,77465.8145778001,77465.8145778001,25752.14334451555,103217.95792231566,103217.95792231566,103217.95792231566,128067.15469158853,91758.52628387086,56525.20834402637,39148.13104427166,24849.19676927287,0.0,63997.32781354453,21121.817253881938,1538.792865745492,0.0,0.8866169770695806,2.8146203642985803,0.0014959135982669303,354074.7976768863,1555575.7676152524,4.393353545130894,1555575.7676152524,4.393353545130894,0.85,0.09573954320913072,4.027634451161993,1.267876271964051,1.0,0.0,4.02763445116261,1.284948793244806,1.2852377721193615,3.1344707838444235,19364.902224130183,1974.6704760677892,4632.441516551485,4632.441516551485,5.559086553495476,5.021668208277049,-2.388248553532803,7.409916761809852,3.458071669635744,3.458071669635744,0.988020477038784,0.0,0.0,0.00022488353802181622,0.9961425439431902,0.00022575437560534638,199.18783542069446,0.0,0.0,0.0,0.10418496010106017,7.59456816076638e-05,0.0001489378564141524,0.0005998672415758584,0.09573954320913312,0.0718633599981952,0.023876183210937933,0.09573953026224592,0.07186335999819339,0.023876183210937332,0.3760699994746943,0.3760699994746943,0.12494710353863085,0.0,4.829379718094401,4.76964598901975,5.0092619415740955,4.8305478308004695,4.771163918222101,5.00937606867484,24849.19676927287,21121.817253881938,0.85,1.0623043540277748,0.6599103131461912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453421802806799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.046516312756,1538.792865745492,0.3760699994746943,0.12494710353863085,6.112874298809886,3.458071669635744
4620.0,-30.32078699951649,5.0216504822548,35.01214872301466,24.121544882096373,4.985789668520288,-26.790179599789443,-40.331666137184925,1.455182268793237,-0.2112739979130538,-5.04203533664139,40.02416346132402,42232.466593831916,25752.12712266989,25752.12712266989,67984.59371650181,77465.7243833397,77465.7243833397,25752.12712266989,103217.85150600958,103217.85150600958,103217.85150600958,128067.0116849431,91758.39569922148,56525.13790971372,39148.06421056418,24849.16017893353,0.0,63997.224389497715,21121.7861520935,1538.7901292806034,0.0,0.8866171924865058,2.8146212229808993,0.0014959135982669303,354075.2862543695,1555575.3503651738,4.3933463044569585,1555575.3503651738,4.3933463044569585,0.85,0.09573938783019831,4.027634451161993,1.2678757312754172,1.0,0.0,4.027634451161916,1.2849486231097056,1.2852376019459983,3.134471198867633,19364.874665285577,1974.6676658477236,4632.441516551485,4632.441516551485,5.559083051703689,5.0216504822548,-2.388195710362753,7.409846192617553,3.4581024249549173,3.4581024249549173,0.9880292642728336,0.0,0.0,0.00022488353802181622,0.9961294297311176,0.00022575734769980483,199.18773193666817,0.0,0.0,0.0,0.10418496010106017,7.594680557775226e-05,0.00014893673244406396,0.0005998627146352082,0.09573938783020002,0.07186320764616569,0.023876180184034323,0.09573941247621956,0.07186320764616441,0.0238761801840339,0.3760693388868101,0.3760693388868101,0.12494713311283474,0.0,4.8296426830290216,4.770009424304021,5.0092218341660555,4.830761338728337,4.771530262347142,5.009128733421733,24849.16017893353,21121.7861520935,0.85,1.0623053478497178,0.6599109101481984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534210482313752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.038340607183,1538.7901292806034,0.3760693388868101,0.12494713311283474,6.112874298809886,3.4581024249549173
4621.0,-30.320660761828456,5.021632647621594,35.012143799131934,24.12153569692748,4.985800453024078,-26.79006490732424,-40.33153974507002,1.4552045985198596,-0.2109018221396468,-5.042011472729044,40.02415402753933,42232.45345283432,25752.140155984696,25752.140155984696,67984.59360881902,77465.64348261291,77465.64348261291,25752.140155984696,103217.78363859761,103217.78363859761,103217.78363859761,128066.91361197362,91758.26806090637,56525.07803112778,39147.98892197621,24849.12997337601,0.0,63997.11889535222,21121.760477369608,1538.7880267146065,0.0,0.8866173483008117,2.814619115936115,0.0014959135982669303,354075.61571441765,1555574.9434016391,4.393341067169956,1555574.9434016391,4.393341067169956,0.85,0.09573923886751959,4.027634451161993,1.2678753235610207,1.0,0.0,4.027634451162541,1.284948518623152,1.2852374974359462,3.134471453749512,19364.847728241224,1974.664919033638,4632.441516551485,4632.441516551485,5.559085865190866,5.021632647621594,-2.3881513711894695,7.409784018811063,3.4581331912853335,3.4581331912853335,0.9880380546529525,0.0,0.0,0.00022488353802181622,0.9961163073203555,0.00022576032173067583,199.18762838658296,0.0,0.0,0.0,0.10418496010106017,7.594789494640584e-05,0.00014893564307541038,0.000599858327056489,0.09573923886752513,0.07186306045045884,0.02387617841706628,0.0957392268143246,0.0718630604504547,0.0238761784170649,0.37606867889556933,0.37606867889556933,0.12494716051364282,0.0,4.82992709026604,4.7703830501849325,5.009237074892724,4.831109650589383,4.771922801227049,5.009343439282134,24849.12997337601,21121.760477369608,0.85,1.0623070972927249,0.659911792621362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453420293135756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.030170847693,1538.7880267146065,0.37606867889556933,0.12494716051364282,6.112874298809886,3.4581331912853335
4622.0,-30.32053444804749,5.021614891768866,35.01213887025961,24.12153520798313,4.985822541152004,-26.789949015906668,-40.33141317833213,1.4552371090111857,-0.21063768855566423,-5.04197883807767,40.02414403444026,42232.439891717455,25752.13070232734,25752.13070232734,67984.5705940448,77465.55213034469,77465.55213034469,25752.13070232734,103217.68283267203,103217.68283267203,103217.68283267203,128066.7753337873,91758.1345166305,56525.02227800324,39147.902487363615,24849.092501115276,0.0,63996.994988478895,21121.728625947984,1538.7853026398748,0.0,0.886617550841198,2.8146194528259962,0.0014959135982669303,354076.0662617939,1555574.5123099578,4.39333425931085,1555574.5123099578,4.39333425931085,0.85,0.09573908475389953,4.027634451161993,1.267874844963663,1.0,0.0,4.027634451162843,1.2849483664982029,1.2852373452767851,3.134471824839373,19364.819544791146,1974.6620451215397,4632.441516551485,4632.441516551485,5.559083824440362,5.021614891768866,-2.388100617622624,7.40971550939149,3.4581638953080747,3.4581638953080747,0.9880468272308784,0.0,0.0,0.00022488353802181622,0.9961031771863638,0.00022576329759034803,199.18752477418815,0.0,0.0,0.0,0.10418496010106017,7.59489858346046e-05,0.00014893455218721163,0.0005998539333575973,0.09573908475389611,0.07186290922376447,0.023876175530131646,0.09573909065984744,0.07186290922376704,0.0238761755301325,0.376068020242163,0.376068020242163,0.12494718950678281,0.0,4.830197587621626,4.770749459362548,5.009218239527115,4.831341149522018,4.772276971315932,5.009204985965198,24849.092501115276,21121.728625947984,0.85,1.0623087944407978,0.6599128583978104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419537558122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.022006909392,1538.7853026398748,0.376068020242163,0.12494718950678281,6.112874298809886,3.4581638953080747
4623.0,-30.32040806728174,5.02159708856185,35.01213395369011,24.121530667785578,4.98583713479209,-26.789833813729153,-40.33128671636803,1.4552628812395065,-0.21027554184365727,-5.041952175804721,40.02413453504208,42232.42702018187,25752.136384841924,25752.136384841924,67984.5634050238,77465.4746406341,77465.4746406341,25752.136384841924,103217.61102547603,103217.61102547603,103217.61102547603,128066.67158850547,91758.01177354864,56524.9641530964,39147.830689391376,24849.060563029452,0.0,63996.89125242083,21121.701478575033,1538.783035618581,0.0,0.8866177211543885,2.814617804249662,0.0014959135982669303,354076.4343560593,1555574.1025160928,4.393328534685275,1555574.1025160928,4.393328534685275,0.85,0.09573893472679992,4.027634451161993,1.267874428457581,1.0,0.0,4.027634451161942,1.284948245903345,1.2852372246548058,3.1344721190155664,19364.793640846572,1974.6594036543136,4632.441516551485,4632.441516551485,5.559085051118468,5.02159708856185,-2.3880542805188325,7.409651369080683,3.458194593371871,3.458194593371871,0.9880555981062489,0.0,0.0,0.00022488353802181622,0.9960900402762151,0.0002257662750643066,199.18742110695504,0.0,0.0,0.0,0.10418496010106017,7.595007583422112e-05,0.0001489334621875951,0.0005998495432375901,0.095738934726805,0.07186276121885449,0.023876173507950512,0.09573891192652739,0.07186276121885068,0.023876173507949246,0.3760673624702949,0.3760673624702949,0.12494721771666588,0.0,4.830483348366215,4.771127717982381,5.009224956627008,4.831676633961081,4.772691305804756,5.00930255036991,24849.060563029452,21121.701478575033,0.85,1.0623104040612619,0.6599137269591097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534187815258315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.01384870341,1538.783035618581,0.3760673624702949,0.12494721771666588,6.112874298809886,3.458194593371871
4624.0,-30.32028160624478,5.021579337696299,35.01212904199538,24.121525149699323,4.985857894108619,-26.7897179226826,-40.331160149630136,1.45529421054644,-0.21006749877273023,-5.041920853705068,40.0241248438906,42232.41405518083,25752.130103866068,25752.130103866068,67984.5441590469,77465.36822098584,77465.36822098584,25752.130103866068,103217.49832485191,103217.49832485191,103217.49832485191,128066.52372060197,91757.86256426646,56524.908398461346,39147.72685089456,24849.02539575005,0.0,63996.75224664461,21121.671586387543,1538.7804720608049,0.0,0.8866179159105387,2.814618725274203,0.0014959135982669303,354076.8667833895,1555573.684450279,4.393321988476358,1555573.684450279,4.393321988476358,0.8500000000000001,0.09573878232557999,4.027634451161993,1.267874010303058,1.0,0.0,4.027634451162259,1.2849480993055233,1.2852370780240152,3.1344724766228387,19364.76215142235,1974.6561926266718,4632.441516551485,4632.441516551485,5.559083695251193,5.021579337696299,-2.3880045440063045,7.409583881702604,3.458225247557369,3.458225247557369,0.9880643564449626,0.0,0.0,0.00022488353802181622,0.9960768952091686,0.00022576925446563277,199.1873173739853,0.0,0.0,0.0,0.10418496010106017,7.595116675138353e-05,0.0001489323712704327,0.0005998451494220433,0.09573878232558172,0.07186261138075178,0.023876170944829946,0.09573880478756747,0.07186261138075048,0.02387617094482951,0.37606670636679623,0.37606670636679623,0.12494724683756941,0.0,4.830745532819151,4.771481656217418,5.0092103404454065,4.831853354932321,4.772956796231313,5.009211466402405,24849.02539575005,21121.671586387543,0.85,1.0623124107459903,0.6599149577531116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534180250934001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.005696049817,1538.7804720608049,0.37606670636679623,0.12494724683756941,6.112874298809886,3.458225247557369
4625.0,-30.320155086059888,5.021561591079789,35.012124148975715,24.121525254473113,4.985876146268201,-26.78960222915802,-40.331033582892246,1.4553232893663488,-0.2097096766000277,-5.0418918046606445,40.024115564452465,42232.40144944845,25752.129593981223,25752.129593981223,67984.53104342967,77465.29484911401,77465.29484911401,25752.129593981223,103217.42444309524,103217.42444309524,103217.42444309524,128066.41807707088,91757.7453637045,56524.85196403894,39147.659332961724,24848.993633975635,0.0,63996.652966937356,21121.644588879288,1538.778159743268,0.0,0.8866180975898066,2.814617412135536,0.0014959135982669303,354077.267829694,1555573.2841454146,4.393315881813748,1555573.2841454146,4.393315881813748,0.8499999999999999,0.09573863174145043,4.027634451161993,1.2678735404973853,1.0,0.0,4.0276344511606705,1.2849479632383345,1.2852369419262255,3.1344728085420064,19364.73741718222,1974.6536704361042,4632.441516551485,4632.441516551485,5.559083585182918,5.021561591079789,-2.387956494669038,7.409518085748827,3.458255887860531,3.458255887860531,0.9880731108172947,0.0,0.0,0.00022488353802181622,0.9960637441811924,0.00022577223529672818,199.18721359260613,0.0,0.0,0.0,0.10418496010106017,7.595225768303426e-05,0.00014893128033878196,0.000599840755548143,0.09573863174145228,0.07186246299236981,0.023876168749082473,0.09573863587327955,0.07186246299236843,0.02387616874908201,0.3760660503747289,0.3760660503747289,0.12494727539754831,0.0,4.8310218972470125,4.771853312645305,5.009199246284879,4.8321821280605946,4.773395016931261,5.009210135772776,24848.993633975635,21121.644588879288,0.85,1.0623138537972068,0.6599157845218407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534172681813062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.997549217014,1538.778159743268,0.3760660503747289,0.12494727539754831,6.112874298809886,3.458255887860531
4626.0,-30.320028510910713,5.021543820638315,35.012119257927985,24.12152053965258,4.985891778683876,-26.789486748137012,-40.33090708600355,1.45535001591018,-0.2093775957876005,-5.0418641399075685,40.024105835848744,42232.389195145784,25752.13245297681,25752.13245297681,67984.5216481226,77465.21247245741,77465.21247245741,25752.13245297681,103217.34492543421,103217.34492543421,103217.34492543421,128066.30458666245,91757.61807558943,56524.794798277784,39147.58141923516,24848.95966122823,0.0,63996.54108046339,21121.615712043993,1538.7757511954887,0.0,0.8866182738421136,2.814616275812006,0.0014959135982669303,354077.6497650324,1555572.8644641184,4.393309957565534,1555572.8644641184,4.393309957565534,0.8499999999999999,0.09573848142752274,4.027634451161993,1.2678731086058548,1.0,0.0,4.027634451162275,1.2849478381780686,1.285236816837834,3.1344731136112016,19364.71055404478,1974.6509311584264,4632.441516551485,4632.441516551485,5.5590842023511176,5.021543820638315,-2.3879095002631647,7.40945332090148,3.4582864998607112,3.4582864998607112,0.9880818571030604,0.0,0.0,0.00022488353802181622,0.9960505876274046,0.0002257752174590745,199.18710976624925,0.0,0.0,0.0,0.10418496010106017,7.595334802710146e-05,0.00014893018999471476,0.0005998363640408143,0.09573848142752484,0.07186231490866023,0.0238761665188646,0.09573846640017405,0.07186231490865866,0.02387616651886408,0.3760653957826691,0.3760653957826691,0.12494730371271266,0.0,4.831304396958899,4.772228635740873,5.009201727682864,4.832486544119945,4.773782382682782,5.009264285754057,24848.95966122823,21121.615712043993,0.85,1.0623155642528412,0.6599167467824026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534165109159813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.98940778451,1538.7757511954887,0.3760653957826691,0.12494730371271266,6.112874298809886,3.4582864998607112
4627.0,-30.31990186544688,5.021526079323363,35.01211437075471,24.12150999242442,4.98591094129024,-26.789370850790426,-40.330776712484635,1.4553799266337752,-0.20922057464991894,-5.041834019785994,40.02409616660489,42232.36129896476,25752.128957794295,25752.128957794295,67984.49025675905,77465.09223953795,77465.09223953795,25752.128957794295,103217.22119733224,103217.22119733224,103217.22119733224,128066.14618245677,91757.4543319395,56524.7233913663,39147.47882285911,24848.92498512453,0.0,63996.40380798365,21121.58623735585,1538.773241331823,0.0,0.8866184623924078,2.814617727245577,0.0014959135982669303,354078.06559917907,1555572.4473436268,4.393303619955253,1555572.4473436268,4.393303619955253,0.85,0.09573833027960223,4.027634451161993,1.2678726250631733,1.0,0.0,4.027634451161947,1.2849476982182484,1.2852366768465375,3.134473455026104,19364.675997258626,1974.6474073469153,4632.441516551485,4632.441516551485,5.559083447849954,5.021526079323363,-2.3878607284252764,7.409386807748639,3.4583170750959993,3.4583170750959993,0.9880905928845712,0.0,0.0,0.00022488353802181622,0.9960374239525128,0.00022577820131438936,199.18700588232343,0.0,0.0,0.0,0.10418496010106017,7.595447180105402e-05,0.0001489290662207622,0.0005998318378901277,0.09573833027960306,0.07186216618577469,0.023876164093828367,0.09573837997325277,0.07186216618577407,0.023876164093828155,0.37606474278083085,0.37606474278083085,0.12494733264821314,0.0,4.831554845140204,4.772564888133843,5.009193306996508,4.832613445136076,4.773967006322664,5.009216928058208,24848.92498512453,21121.58623735585,0.85,1.062317352405322,0.6599177264034984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453415753322466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.981271670462,1538.773241331823,0.37606474278083085,0.12494733264821314,6.112874298809886,3.4583170750959993
4628.0,-30.319775112759523,5.0215083161997836,35.01210948993485,24.121510481368773,4.9859268339278575,-26.7892551839616,-40.33065018067134,1.455406905129941,-0.20880942932649305,-5.041806342600237,40.02408657731514,42232.34965030886,25752.131574829527,25752.131574829527,67984.48122513838,77465.02991998079,77465.02991998079,25752.131574829527,103217.16149481032,103217.16149481032,103217.16149481032,128066.05325224437,91757.34713440116,56524.66686472934,39147.42252185758,24848.89175743404,0.0,63996.31427929162,21121.557993818933,1538.770876934142,0.0,0.886618638202648,2.814615553081198,0.0014959135982669303,354078.4477068368,1555572.0336723514,4.393297710569225,1555572.0336723514,4.393297710569225,0.8499999999999999,0.09573818040893972,4.027634451161993,1.267872189325281,1.0,0.0,4.02763445116082,1.2849475719790857,1.2852365505789842,3.134473762971201,19364.653374076537,1974.6451004243588,4632.441516551485,4632.441516551485,5.55908401278644,5.0215083161997836,-2.387813782789181,7.409322098988964,3.4583476295003863,3.4583476295003863,0.988099322714396,0.0,0.0,0.00022488353802181622,0.9960242493205753,0.0002257811877323444,199.18690191055344,0.0,0.0,0.0,0.10418496010106017,7.595556247555357e-05,0.00014892797554626265,0.0005998274450519383,0.09573818040894091,0.0718620184046761,0.02387616200426481,0.09573817789748527,0.07186201840467521,0.02387616200426452,0.3760640889310959,0.3760640889310959,0.12494736142024367,0.0,4.831832824184744,4.772933757256226,5.009197095276363,4.832996913273746,4.774461712165078,5.009264904476765,24848.89175743404,21121.557993818933,0.85,1.062318697424381,0.6599184675854795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534149953088853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.973141184224,1538.770876934142,0.3760640889310959,0.12494736142024367,6.112874298809886,3.4583476295003863
4629.0,-30.31964831328975,5.021490495085126,35.01210459447234,24.121506290417187,4.985939341675557,-26.78913981351629,-40.33052745563907,1.4554308419020858,-0.2084067512532215,-5.041780475992174,40.02407638917624,42232.3540445073,25752.13853375897,25752.13853375897,67984.49257826628,77464.96218565339,77464.96218565339,25752.13853375897,103217.10071941237,103217.10071941237,103217.10071941237,128065.95631890572,91757.23313288178,56524.624991735815,39147.34237905107,24848.855599493356,0.0,63996.19797854443,21121.527259569353,1538.7683852694086,0.0,0.8866188069560325,2.8146132789134017,0.0014959135982669303,354078.80481818464,1555571.5941674814,4.393292038381821,1555571.5941674814,4.393292038381821,0.85,0.09573803099174263,4.027634451161993,1.2678718024911362,1.0,0.0,4.027634451163534,1.2849474599729354,1.2852364385476442,3.1344740361966443,19364.629314968726,1974.6426470781284,4632.441516551485,4632.441516551485,5.559085515002802,5.021490495085126,-2.387768222955971,7.409258718041096,3.458378147756979,3.458378147756979,0.9881080422162797,0.0,0.0,0.00022488353802181622,0.9960110700141515,0.00022578417528895642,199.18679790051777,0.0,0.0,0.0,0.10418496010106017,7.595662035032921e-05,0.000148926917671487,0.0005998231843190469,0.0957380309917471,0.0718618709499586,0.0238761600417885,0.09573796374006571,0.07186187094995525,0.023876160041787383,0.37606343660596014,0.37606343660596014,0.12494739079656174,0.0,4.832131256616435,4.7733221627935905,5.0092241009720055,4.833373724738976,4.774924831641954,5.009381335232206,24848.855599493356,21121.527259569353,0.85,1.0623208053868916,0.6599197355234487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453414236654329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.965017067547,1538.7683852694086,0.37606343660596014,0.12494739079656174,6.112874298809886,3.458378147756979
4630.0,-30.319521453788326,5.021472773380346,35.0120997077795,24.12150028338658,4.985963148025253,-26.78902325913137,-40.330397012270964,1.4554649533682558,-0.2082823145190673,-5.041747201540611,40.02406685368768,42232.32661545905,25752.126604573645,25752.126604573645,67984.4532200327,77464.84144339713,77464.84144339713,25752.126604573645,103216.96804797077,103216.96804797077,103216.96804797077,128065.78826530789,91757.07067325914,56524.55584532104,39147.23869770899,24848.820217337114,0.0,63996.0589150461,21121.497184736545,1538.7657609885778,0.0,0.8866190110962331,2.8146155268341024,0.0014959135982669303,354079.2642017649,1555571.1828172985,4.39328517676451,1555571.1828172985,4.39328517676451,0.85,0.09573787940310118,4.027634451161993,1.267871297518723,1.0,0.0,4.027634451163663,1.2849473003568774,1.2852362788956895,3.134474425560776,19364.59502916625,1974.6391508992622,4632.441516551485,4632.441516551485,5.5590829398628285,5.021472773380346,-2.387717231402421,7.409190004782767,3.45840861891439,3.45840861891439,0.9881167482612543,0.0,0.0,0.00022488353802181622,0.995997884656368,0.00022578716429644217,199.18669384134847,0.0,0.0,0.0,0.10418496010106017,7.595774477115078e-05,0.00014892579325066546,0.0005998186555630084,0.09573787940310251,0.07186172171994755,0.023876157683154955,0.09573789896973033,0.07186172171994655,0.023876157683154625,0.37606278693162565,0.37606278693162565,0.12494742206735858,0.0,4.832385424038307,4.773666797250144,5.009205353722848,4.833464887021535,4.77510842507661,5.009193669606589,24848.820217337114,21121.497184736545,0.85,1.0623224988007642,0.6599207409244043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534134777205578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.956898113165,1538.7657609885778,0.37606278693162565,0.12494742206735858,6.112874298809886,3.45840861891439
4631.0,-30.319394512196506,5.0214549822469206,35.01209483668937,24.12149595273661,4.985976225301191,-26.788907703852626,-40.33027048045767,1.4554894169572743,-0.2078935921801417,-5.041721914303741,40.02405753476411,42232.315798915784,25752.134936011036,25752.134936011036,67984.45073492682,77464.771027141,77464.771027141,25752.134936011036,103216.90596315204,103216.90596315204,103216.90596315204,128065.6954592349,91756.95416271637,56524.498934490926,39147.17247580605,24848.789496082878,0.0,63995.96197188893,21121.471071670447,1538.7635939421268,0.0,0.8866191737458914,2.814613368509391,0.0014959135982669303,354079.6133150108,1555570.7808095645,4.393279709740402,1555570.7808095645,4.393279709740402,0.85,0.0957377322610634,4.027634451161993,1.2678708557365463,1.0,0.0,4.027634451162603,1.2849471858856674,1.2852361643987353,3.1344747047995525,19364.570440549145,1974.6366435581108,4632.441516551485,4632.441516551485,5.559084738360955,5.0214549822469206,-2.3876721390422646,7.409127121289185,3.4584390903585893,3.4584390903585893,0.9881254543881683,0.0,0.0,0.00022488353802181622,0.9959846909548418,0.000225790155274598,199.18658971495168,0.0,0.0,0.0,0.10418496010106017,7.59588354891044e-05,0.00014892470253271184,0.0005998142625498019,0.09573773226106448,0.07186157599263368,0.023876156268430797,0.0957377082905437,0.07186157599263288,0.023876156268430527,0.3760621369814236,0.3760621369814236,0.12494745209606357,0.0,4.832664475631304,4.774033616053032,5.009219627833943,4.8338283221236225,4.775548839287467,5.009324833421999,24848.789496082878,21121.471071670447,0.85,1.0623240692090836,0.6599215715745766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534127184282717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.948784588067,1538.7635939421268,0.3760621369814236,0.12494745209606357,6.112874298809886,3.4584390903585893
4632.0,-30.319267491135474,5.02143727681757,35.01208997310737,24.12150059770795,4.985999085637302,-26.78879109867744,-40.33014384387059,1.4555226931792846,-0.20757375904571518,-5.041689344490535,40.024048011273315,42232.30466643288,25752.124651522077,25752.124651522077,67984.42931795496,77464.69729230131,77464.69729230131,25752.124651522077,103216.8219438234,103216.8219438234,103216.8219438234,128065.57624112812,91756.83826209126,56524.44563622283,39147.102917631586,24848.75429730473,0.0,63995.85721493632,21121.44115270902,1538.761000638787,0.0,0.8866193742510213,2.8146129657256918,0.0014959135982669303,354080.06297122897,1555570.369977114,4.393272970309862,1555570.369977114,4.393272970309862,0.85,0.09573758123851069,4.027634451161993,1.2678704529674727,1.0,0.0,4.027634451162405,1.284947030177991,1.285236008656041,3.134475084629819,19364.54598065028,1974.6341493425666,4632.441516551485,4632.441516551485,5.559082518259756,5.02143727681757,-2.3876217143033673,7.409058991120938,3.458469511322307,3.458469511322307,0.9881341460920877,0.0,0.0,0.00022488353802181622,0.9959714891823404,0.0002257931481617392,199.1864855234776,0.0,0.0,0.0,0.10418496010106017,7.595992712471922e-05,0.00014892361089709698,0.0005998098658405914,0.0957375812385124,0.07186142727414374,0.023876153964368662,0.09573755489238926,0.07186142727414245,0.023876153964368232,0.3760614883861342,0.3760614883861342,0.1249474831218928,0.0,4.832942405767426,4.774411521498678,5.0091960002943665,4.834115585444806,4.775984899048751,5.009163454378154,24848.75429730473,21121.44115270902,0.85,1.0623254735009273,0.6599224778658964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534119586454444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.940676936165,1538.761000638787,0.3760614883861342,0.1249474831218928,6.112874298809886,3.458469511322307
4633.0,-30.319140401898924,5.021419579735586,35.012085138873665,24.121495359018468,4.98601792065461,-26.78867483472535,-40.33001343542708,1.455552353481029,-0.2073270496770192,-5.041660400476008,40.02403913894111,42232.27834339582,25752.123649838206,25752.123649838206,67984.40199323403,77464.59985496056,77464.59985496056,25752.123649838206,103216.72350479876,103216.72350479876,103216.72350479876,128065.44809586655,91756.6970016303,56524.37549006556,39147.02390173859,24848.724591067792,0.0,63995.74849280638,21121.41590240762,1538.7588037379285,0.0,0.8866195539175081,2.8146131009657416,0.0014959135982669303,354080.4625703378,1555569.987234973,4.39326693131497,1555569.987234973,4.39326693131497,0.85,0.0957374333398226,4.027634451161993,1.2678699738206345,1.0,0.0,4.027634451162811,1.284946891390132,1.2852358698369695,3.1344754231862906,19364.516168761125,1974.6311093758957,4632.441516551485,4632.441516551485,5.559082302027374,5.021419579735586,-2.3875739612533655,7.408993540988951,3.4584999284881977,3.4584999284881977,0.9881428367109136,0.0,0.0,0.00022488353802181622,0.9959582805130157,0.00022579614269181963,199.18638127619033,0.0,0.0,0.0,0.10418496010106017,7.596105128973724e-05,0.00014892248673207897,0.0005998053381148361,0.09573743333982832,0.07186128120986573,0.02387615212996258,0.09573744220770126,0.07186128120986145,0.023876152129961154,0.37606084179191035,0.37606084179191035,0.12494751265557068,0.0,4.833209678268702,4.774774196726582,5.009175496245973,4.834333350799,4.776279778975152,5.00914854614831,24848.724591067792,21121.41590240762,0.85,1.0623268513044426,0.6599231876808669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534111983877651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.932575107681,1538.7588037379285,0.37606084179191035,0.12494751265557068,6.112874298809886,3.4584999284881977
4634.0,-30.31901325647261,5.021401779975677,35.01208029183953,24.121486313547962,4.986027529229965,-26.788559442853696,-40.32988693853838,1.4555737156110489,-0.20694624345395596,-5.041636807280571,40.02402909763174,42232.26845089048,25752.135971189095,25752.135971189095,67984.40442207958,77464.5244058923,77464.5244058923,25752.135971189095,103216.6603770814,103216.6603770814,103216.6603770814,128065.35034163471,91756.57397160094,56524.318016599114,39146.95106111314,24848.689964553312,0.0,63995.64102566645,21121.386469870315,1538.7564500098774,0.0,0.8866197105516354,2.814610849011019,0.0014959135982669303,354080.7882966624,1555569.554064593,4.3932616664908615,1555569.554064593,4.3932616664908615,0.85,0.09573728651390427,4.027634451161993,1.267869540280663,1.0,0.0,4.027634451162021,1.2849467914314818,1.285235769855839,3.1344756670235725,19364.490204258578,1974.6284617334748,4632.441516551485,4632.441516551485,5.55908496182369,5.021401779975677,-2.3875302029120675,7.4089319828877445,3.4585303186631617,3.4585303186631617,0.9881515196180463,0.0,0.0,0.00022488353802181622,0.9959450661928242,0.00022579913858248552,199.18627698292158,0.0,0.0,0.0,0.10418496010106017,7.596214175052289e-05,0.00014892139627129333,0.0005998009461374082,0.09573728651390692,0.07186113614139684,0.023876150372510084,0.09573723607959558,0.07186113614139485,0.02387615037250942,0.3760601961265094,0.3760601961265094,0.12494754116926757,0.0,4.833496968963857,4.7751480989768424,5.009201499886899,4.834690563826598,4.776688445169327,5.009350400617166,24848.689964553312,21121.386469870315,0.85,1.0623286732109358,0.6599241413013203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453410437722832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.924478879015,1538.7564500098774,0.3760601961265094,0.12494754116926757,6.112874298809886,3.4585303186631617
