time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4635.0,-30.31888602825148,5.021384032678658,35.01207543117059,24.12147569647061,4.986047141807234,-26.78844297600054,-40.3297602670267,1.455604089556291,-0.20681406592524354,-5.0416059796346655,40.02401900642101,42232.25824067563,25752.12967564222,25752.12967564222,67984.38791631785,77464.40202047024,77464.40202047024,25752.12967564222,103216.53169611246,103216.53169611246,103216.53169611246,128065.18364365367,91756.40802180664,56524.264242011915,39146.826421994134,24848.6519475412,0.0,63995.47836953533,21121.35415541002,1538.753729359387,0.0,0.8866199042352256,2.8146127096079896,0.0014959135982669303,354081.21390175563,1555569.1187416185,4.3932551563530025,1555569.1187416185,4.3932551563530025,0.85,0.09573713632862692,4.027634451161993,1.2678690490452573,1.0,0.0,4.02763445116232,1.2849466493043622,1.2852356276967556,3.134476013725903,19364.45518188332,1974.6248904450879,4632.441516551485,4632.441516551485,5.559083602810987,5.021384032678658,-2.3874811666615345,7.408865199340193,3.458560648368482,3.458560648368482,0.9881601852481376,0.0,0.0,0.00022488353802181622,0.9959318434570017,0.00022580213646068175,199.18617262184827,0.0,0.0,0.0,0.10418496010106017,7.596323373114214e-05,0.00014892030429067407,0.000599796548038646,0.09573713632862674,0.07186098834509115,0.023876147983535587,0.09573715100900632,0.07186098834509129,0.023876147983535632,0.3760595521270564,0.3760595521270564,0.1249475716747768,0.0,4.833744326370777,4.775477754849078,5.009200564203411,4.8347919137094095,4.776854830445643,5.009255471138147,24848.6519475412,21121.35415541002,0.85,1.0623311153914494,0.6599256590725017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453409676722384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.916388012325,1538.753729359387,0.3760595521270564,0.1249475716747768,6.112874298809886,3.458560648368482
4636.0,-30.318758681653936,5.021366271857347,35.01207058253583,24.121470876876288,4.986063550157883,-26.788326723082434,-40.32962985858319,1.4556315915864244,-0.20651355653114933,-5.04157828172408,40.02400963560561,42232.23296582529,25752.131298557353,25752.131298557353,67984.36426438265,77464.3159486583,77464.3159486583,25752.131298557353,103216.44724721566,103216.44724721566,103216.44724721566,128065.06689707807,91756.27704035252,56524.19405751974,39146.758869814206,24848.619649862398,0.0,63995.378519676604,21121.326702383038,1538.7514132273238,0.0,0.8866200793573858,2.8146119922335675,0.0014959135982669303,354081.59629820613,1555568.7144957352,4.393249270107903,1555568.7144957352,4.393249270107903,0.85,0.09573698879173118,4.027634451161993,1.2678686045156793,1.0,0.0,4.027634451162476,1.2849465206156634,1.2852354989791153,3.1344763276468584,19364.42753929625,1974.6220716856676,4632.441516551485,4632.441516551485,5.559083953147875,5.021366271857347,-2.387434452868408,7.408800724725754,3.458590964233841,3.458590964233841,0.9881688469239546,0.0,0.0,0.00022488353802181622,0.9959186086080116,0.00022580513716490783,199.1860681637842,0.0,0.0,0.0,0.10418496010106017,7.596435794140563e-05,0.0001489191800804106,0.0005997920201306585,0.09573698879173702,0.07186084248755577,0.02387614630418125,0.09573700141412433,0.07186084248755138,0.023876146304179793,0.3760589070253495,0.3760589070253495,0.12494760215675263,0.0,4.833997962312708,4.775813663120175,5.009205986628615,4.835064725192922,4.777209814940875,5.009280371653745,24848.619649862398,21121.326702383038,0.85,1.0623324033231485,0.659926293784483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453408915227184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.908303042474,1538.7514132273238,0.3760589070253495,0.12494760215675263,6.112874298809886,3.458590964233841
4637.0,-30.31863128927398,5.021348497632356,35.01206573278182,24.12146609220656,4.986079328131558,-26.78821049198596,-40.3295032569207,1.4556585308435286,-0.20619950735550674,-5.04155064364368,40.023999905734854,42232.22356308259,25752.13290699881,25752.13290699881,67984.3564700814,77464.23283079063,77464.23283079063,25752.13290699881,103216.36573778944,103216.36573778944,103216.36573778944,128064.95089398243,91756.14873916713,56524.13947145919,39146.67696411993,24848.585156192996,0.0,63995.262120312924,21121.297382764045,1538.748972572496,0.0,0.8866202554758706,2.814611089906728,0.0014959135982669303,354081.97786896594,1555568.2947607143,4.393243350375711,1555568.2947607143,4.393243350375711,0.85,0.0957368407346001,4.027634451161993,1.2678681693272669,1.0,0.0,4.027634451163061,1.2849463945603414,1.2852353728954442,3.1344766351440616,19364.400462358433,1974.6193106064186,4632.441516551485,4632.441516551485,5.559084300360342,5.021348497632356,-2.3873878215456865,7.408736319178043,3.458621246440543,3.458621246440543,0.9881774989830123,0.0,0.0,0.00022488353802181622,0.9959053691907662,0.00022580813898467864,199.185963668276,0.0,0.0,0.0,0.10418496010106017,7.596544934932081e-05,0.0001489180886724954,0.000599787624338539,0.09573684073459673,0.07186069617352975,0.023876144561066993,0.09573683788834401,0.07186069617353227,0.023876144561067833,0.3760582616409224,0.3760582616409224,0.12494763300500322,0.0,4.8342581759590075,4.776157017155526,5.009215372154927,4.835351136288182,4.777582839063655,5.0093054957455365,24848.585156192996,21121.297382764045,0.85,1.0623342137777148,0.6599273471789958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453408153024268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.900224685034,1538.748972572496,0.3760582616409224,0.12494763300500322,6.112874298809886,3.458621246440543
4638.0,-30.318503834594416,5.021330772500773,35.01206089381103,24.12146588265898,4.986099711349858,-26.78809374427505,-40.329376550484426,1.4556896210304804,-0.20591125987323267,-5.0415200779793725,40.02399052031136,42232.214098720026,25752.12701579,25752.12701579,67984.34111451003,77464.14939502302,77464.14939502302,25752.12701579,103216.27641081302,103216.27641081302,103216.27641081302,128064.8278780699,91756.02195924766,56524.08666294467,39146.594773669996,24848.551467256886,0.0,63995.146240926886,21121.268747168353,1538.7465102088056,0.0,0.8866204452653478,2.8146108684357243,0.0014959135982669303,354082.3998582639,1555567.8898848179,4.3932369711329855,1555567.8898848179,4.3932369711329855,0.85,0.09573669180174246,4.027634451161993,1.2678677550191062,1.0,0.0,4.0276344511626885,1.284946249081842,1.2852352273842271,3.1344769900219083,19364.37370647161,1974.6165822652601,4632.441516551485,4632.441516551485,5.559083028631646,5.021330772500773,-2.387339056740738,7.408669829241512,3.458651495002433,3.458651495002433,0.9881861414292665,0.0,0.0,0.00022488353802181622,0.9958921234889297,0.0002258111423092463,199.18585912177537,0.0,0.0,0.0,0.10418496010106017,7.596654167498665e-05,0.00014891699634682955,0.0005997832248500554,0.09573669180174589,0.0718605491466004,0.0238761426551455,0.09573669764686296,0.07186054914659781,0.02387614265514465,0.37605761670596755,0.37605761670596755,0.12494766439031672,0.0,4.834516772146571,4.776505539724155,5.009202696448995,4.835608818106152,4.777957586774221,5.009210144798544,24848.551467256886,21121.268747168353,0.85,1.0623358974532966,0.659928394252363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534073905481322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.89215148966,1538.7465102088056,0.37605761670596755,0.12494766439031672,6.112874298809886,3.458651495002433
4639.0,-30.31837634808536,5.021313024676317,35.012056067681975,24.121466371603333,4.9861154957883995,-26.78797742783798,-40.32924991389734,1.45571657554102,-0.20551046862209432,-5.041492924573412,40.02398121641228,42232.205024976975,25752.129738934713,25752.129738934713,67984.33476391168,77464.08753061474,77464.08753061474,25752.129738934713,103216.21726954945,103216.21726954945,103216.21726954945,128064.7369278104,91755.91487594364,56524.032370305984,39146.536117375166,24848.51965826095,0.0,63995.055775636116,21121.241709521808,1538.7442365845043,0.0,0.886620617369354,2.814608769360758,0.0014959135982669303,354082.7747382841,1555567.4885258637,4.393231186339528,1555567.4885258637,4.393231186339528,0.85,0.0957365448749852,4.027634451161993,1.2678673198306938,1.0,0.0,4.027634451163785,1.2849461229551988,1.285235101229219,3.134477297693221,19364.351107397757,1974.6142778010592,4632.441516551485,4632.441516551485,5.559083616473867,5.021313024676317,-2.387292825778635,7.408605850454952,3.4586817287504594,3.4586817287504594,0.9881947796429884,0.0,0.0,0.00022488353802181622,0.9958788746693042,0.00022581414642065985,199.18575454927588,0.0,0.0,0.0,0.10418496010106017,7.596763341299854e-05,0.00014891590460881768,0.0005997788277284272,0.09573654487498867,0.07186040379791202,0.023876141077076658,0.09573650337344833,0.07186040379790941,0.023876141077075787,0.37605697267305094,0.37605697267305094,0.12494769487315613,0.0,4.834799671088774,4.776882405917775,5.00920215245759,4.835982455951296,4.778441359107205,5.009251635815474,24848.51965826095,21121.241709521808,0.85,1.062337299966763,0.6599291853583384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453406627699918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.884083788764,1538.7442365845043,0.37605697267305094,0.12494769487315613,6.112874298809886,3.4586817287504594
4640.0,-30.318248775597908,5.021295353923541,35.012051258620694,24.12146053919571,4.986138017281968,-26.787860360262886,-40.329119365755446,1.4557496019469292,-0.20536317603659882,-5.041461072301267,40.02397206128923,42232.180169403844,25752.12049033309,25752.12049033309,67984.30065973694,77463.97276489512,77463.97276489512,25752.12049033309,103216.09325522822,103216.09325522822,103216.09325522822,128064.57995642597,91755.75758404026,56523.96498854886,39146.436217212664,24848.486701197744,0.0,63994.922918410404,21121.213696018083,1538.7417825166656,0.0,0.8866208128804454,2.814610550872615,0.0014959135982669303,354083.2144912638,1555567.0935850053,4.393224614784402,1555567.0935850053,4.393224614784402,0.8500000000000001,0.09573639611147178,4.027634451161993,1.2678668324416509,1.0,0.0,4.027634451160551,1.2849459684167295,1.2852349466559945,3.1344776746719702,19364.317912201048,1974.6108928330316,4632.441516551485,4632.441516551485,5.559081619988517,5.021295353923541,-2.3872431526950333,7.408538506618575,3.4587119261109165,3.4587119261109165,0.9882034074602618,0.0,0.0,0.00022488353802181622,0.9958656171048194,0.00022581715259494315,199.18564990636145,0.0,0.0,0.0,0.10418496010106017,7.59687588878335e-05,0.00014891477913398272,0.0005997742947272079,0.09573639611147453,0.07186025719717758,0.023876138914296945,0.09573643239558104,0.07186025719717551,0.023876138914296262,0.3760563313136266,0.3760563313136266,0.12494772536155647,0.0,4.835047294757146,4.777222530774168,5.009170752973262,4.8360978962646755,4.778643426668168,5.009105753922142,24848.486701197744,21121.213696018083,0.85,1.0623389725215038,0.6599301670110187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534058646619972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.876020974008,1538.7417825166656,0.3760563313136266,0.12494772536155647,6.112874298809886,3.4587119261109165
4641.0,-30.31812113859578,5.021277581676331,35.01204645261299,24.12145142387601,4.986148200462464,-26.787744468536964,-40.32899657087398,1.4557715304036627,-0.20500115042989364,-5.04143770510925,40.02396253210766,42232.187636211005,25752.132669665258,25752.132669665258,67984.32030587626,77463.89458512036,77463.89458512036,25752.132669665258,103216.02725478561,103216.02725478561,103216.02725478561,128064.4822996781,91755.63185681739,56523.924907907895,39146.34105434388,24848.455044892482,0.0,63994.796099236366,21121.186788158608,1538.7396029358042,0.0,0.886620966505133,2.8146085194695445,0.0014959135982669303,354083.53709936386,1555566.682507798,4.393219451124244,1555566.682507798,4.393219451124244,0.8499999999999999,0.09573625109608672,4.027634451161993,1.2678664313210177,1.0,0.0,4.027634451161699,1.284945865808245,1.2852348440244339,3.134477924973568,19364.29137847741,1974.6081871462131,4632.441516551485,4632.441516551485,5.5590842491274115,5.021277581676331,-2.387199760314207,7.408477341990538,3.458742117141623,3.458742117141623,0.9882120334690352,0.0,0.0,0.00022488353802181622,0.9958523530263644,0.00022582016032637983,199.18554521063803,0.0,0.0,0.0,0.10418496010106017,7.596981753473418e-05,0.00014891372048708203,0.000599770030884479,0.09573625109608673,0.07186011368540973,0.023876137410676995,0.0957362442798058,0.07186011368540972,0.02387613741067699,0.37605569011526563,0.37605569011526563,0.124947753982143,0.0,4.835316344879402,4.777575017825711,5.009188092260956,4.836436554679381,4.779029275505877,5.009301905437155,24848.455044892482,21121.186788158608,0.85,1.0623413847659327,0.6599315914800602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534051011102769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.867964131237,1538.7396029358042,0.37605569011526563,0.124947753982143,6.112874298809886,3.458742117141623
4642.0,-30.317993426884605,5.021259871878663,35.012041637544165,24.121451179403834,4.986168483178146,-26.78762749952722,-40.32886609258128,1.4558025558207905,-0.20471671636784095,-5.041406680297799,40.023952656167275,42232.16340385605,25752.125175720063,25752.125175720063,67984.28857957611,77463.81160248065,77463.81160248065,25752.125175720063,103215.93677820072,103215.93677820072,103215.93677820072,128064.35470709449,91755.50538537116,56523.857186746915,39146.27577624916,24848.41792889377,0.0,63994.69370514293,21121.155239559703,1538.736932085349,0.0,0.886621160411511,2.8146084017404362,0.0014959135982669303,354083.9654291266,1555566.2564719294,4.393212933510516,1555566.2564719294,4.393212933510516,0.8499999999999999,0.09573610180579166,4.027634451161993,1.2678659769007936,1.0,0.0,4.0276344511603135,1.2849457206329387,1.2852346988164782,3.134478279112102,19364.264687691393,1974.6054654434893,4632.441516551485,4632.441516551485,5.559082631417794,5.021259871878663,-2.387150775575682,7.408410647454345,3.4587722481035867,3.4587722481035867,0.9882206423153105,0.0,0.0,0.00022488353802181622,0.99583908137484,0.00022582316985525963,199.18544045374384,0.0,0.0,0.0,0.10418496010106017,7.597094243728737e-05,0.00014891259558452887,0.0005997655001882018,0.09573610180579416,0.07185996681080967,0.02387613499498449,0.09573609503996407,0.0718599668108078,0.023876134994983866,0.3760550500224785,0.3760550500224785,0.12494778404436432,0.0,4.835579360769884,4.777929135900138,5.009176303917172,4.8366899639299845,4.779404436808761,5.009188175110694,24848.41792889377,21121.155239559703,0.85,1.0623425887904916,0.6599322687353072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534043371732233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.859912833326,1538.736932085349,0.3760550500224785,0.12494778404436432,6.112874298809886,3.4587722481035867
4643.0,-30.317865643014255,5.02124224837153,35.012036859948594,24.12146092336627,4.986192484656868,-26.787510093729022,-40.32873928137121,1.4558369353715965,-0.2043453036147298,-5.041374468613733,40.023944117519505,42232.15487192886,25752.114820855943,25752.114820855943,67984.2696927848,77463.75375036443,77463.75375036443,25752.114820855943,103215.86857122037,103215.86857122037,103215.86857122037,128064.25693784017,91755.40552054821,56523.806642112635,39146.220976039534,24848.3883666198,0.0,63994.609342659336,21121.13011162683,1538.7346697235716,0.0,0.8866213555189855,2.8146072792472894,0.0014959135982669303,354084.4101453296,1555565.8881252792,4.393206375527282,1555565.8881252792,4.393206375527282,0.85,0.09573595410031423,4.027634451161993,1.2678655565483496,1.0,0.0,4.02763445116155,1.2849455597628816,1.2852345379102423,3.1344786715362756,19364.243612020167,1974.6033163231245,4632.441516551485,4632.441516551485,5.559080396124788,5.02124224837153,-2.3871009057748913,7.408343154146422,3.4588023682840845,3.4588023682840845,0.988229248081167,0.0,0.0,0.00022488353802181622,0.9958258024155551,0.00022582618112155825,199.18533563777058,0.0,0.0,0.0,0.10418496010106017,7.597203573929524e-05,0.00014891150228252097,0.0005997610967673692,0.09573595410031568,0.07185982127024275,0.023876132830072932,0.09573593716882842,0.07185982127024165,0.02387613283007257,0.3760544111480906,0.3760544111480906,0.12494781350437671,0.0,4.835857162747743,4.778313131307414,5.009133838986713,4.837029164999024,4.779910193148567,5.009025261844101,24848.3883666198,21121.13011162683,0.85,1.0623436941190283,0.6599330053848232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453403572789823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.851867286654,1538.7346697235716,0.3760544111480906,0.12494781350437671,6.112874298809886,3.4588023682840845
4644.0,-30.31773783417452,5.021224524862091,35.012032091725224,24.1214464645833,4.986203075050099,-26.7873940066263,-40.3286089078523,1.4558592475018441,-0.2040830416962649,-5.041351098381702,40.023934835311636,42232.1315680482,25752.126821132715,25752.126821132715,67984.25838918092,77463.65235748289,77463.65235748289,25752.126821132715,103215.7791786156,103215.7791786156,103215.7791786156,128064.13719324247,91755.25667551036,56523.73588607567,39146.13421048299,24848.358014626865,0.0,63994.492225109854,21121.104312432835,1538.7325614459776,0.0,0.8866215082633863,2.8146065595770193,0.0014959135982669303,354084.7327962557,1555565.48770245,4.393201241459738,1555565.48770245,4.393201241459738,0.85,0.09573581020794343,4.027634451161993,1.267865060917102,1.0,0.0,4.027634451163011,1.2849454553591635,1.2852344334830443,3.134478926217302,19364.212199466794,1974.600113134128,4632.441516551485,4632.441516551485,5.559082986611192,5.021224524862091,-2.3870575756660015,7.408282100528092,3.4588324849792302,3.4588324849792302,0.9882378528512087,0.0,0.0,0.00022488353802181622,0.9958125210525568,0.0002258291930132774,199.1852308014263,0.0,0.0,0.0,0.10418496010106017,7.597315976889238e-05,0.00014891037825292384,0.0005997565695870397,0.0957358102079481,0.07185967907307972,0.023876131134868372,0.09573579801172505,0.07185967907307622,0.023876131134867206,0.37605377529705886,0.37605377529705886,0.12494784061371679,0.0,4.836130537169424,4.778674212837018,5.009142646688588,4.837268056685446,4.780162855124786,5.009222339200221,24848.358014626865,21121.104312432835,0.85,1.0623454617006176,0.6599338489864188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453402807975338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.843827442626,1538.7325614459776,0.37605377529705886,0.12494784061371679,6.112874298809886,3.4588324849792302
4645.0,-30.3176099594159,5.021206845732105,35.012027311805994,24.12144119096922,4.986222074796217,-26.7872770191775,-40.328482166491426,1.4558891345578018,-0.20385794689661907,-5.041321005154064,40.02392495819703,42232.12365785407,25752.12149559827,25752.12149559827,67984.24515345234,77463.55409129256,77463.55409129256,25752.12149559827,103215.67558689084,103215.67558689084,103215.67558689084,128063.99665453796,91755.11433510753,56523.68390166903,39146.03381493167,24848.321067647117,0.0,63994.35488257879,21121.07290750005,1538.7299190783847,0.0,0.886621697425725,2.8146071131230155,0.0014959135982669303,354085.1482656307,1555565.0616161718,4.393194883308702,1555565.0616161718,4.393194883308702,0.85,0.09573566214974957,4.027634451161993,1.2678646658407526,1.0,0.0,4.027634451162141,1.2849453155106088,1.2852342936030383,3.1344792673620514,19364.182159664553,1974.5970499267899,4632.441516551485,4632.441516551485,5.559081836993994,5.021206845732105,-2.387009345578183,7.408216191310288,3.458862542134502,3.458862542134502,0.9882464406098578,0.0,0.0,0.00022488353802181622,0.9957992330307506,0.00022583220649545504,199.1851259111219,0.0,0.0,0.0,0.10418496010106017,7.597425249817957e-05,0.00014890928552363666,0.0005997521684729169,0.09573566214975228,0.07185953363790847,0.023876128511843817,0.09573567286434072,0.07185953363790644,0.02387612851184314,0.3760531407306005,0.3760531407306005,0.12494786892474875,0.0,4.8363856856191205,4.779017377114883,5.0091322987452145,4.83746305825747,4.7804470970561965,5.009148159088738,24848.321067647117,21121.07290750005,0.85,1.062347534844198,0.659935141706553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534020430122114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.835792358284,1538.7299190783847,0.3760531407306005,0.12494786892474875,6.112874298809886,3.458862542134502
4646.0,-30.317482024573753,5.021189137769216,35.01202253798484,24.12143654599788,4.986237034531857,-26.78716038170141,-40.328355494979746,1.4559153916595067,-0.20353258938035879,-5.041294399101575,40.02391557597894,42232.11620328909,25752.124955546726,25752.124955546726,67984.24115883582,77463.4747731574,77463.4747731574,25752.124955546726,103215.59972870412,103215.59972870412,103215.59972870412,128063.88834456721,91754.98928276259,56523.6307128943,39145.95396652032,24848.288615863083,0.0,63994.242582383406,21121.04532348362,1538.727617307073,0.0,0.8866218670226498,2.814605941771194,0.0014959135982669303,354085.51559112157,1555564.6568791885,4.39318918279467,1555564.6568791885,4.39318918279467,0.85,0.09573551679162742,4.027634451161993,1.2678642416419463,1.0,0.0,4.027634451162615,1.2849451926474877,1.2852341707122859,3.1344795670728156,19364.1557683685,1974.5943587635431,4632.441516551485,4632.441516551485,5.559082583889219,5.021189137769216,-2.3869637073944707,7.408152845163687,3.458892583138393,3.458892583138393,0.9882550237538267,0.0,0.0,0.00022488353802181622,0.995785938956785,0.00022583522143063289,199.18502097164406,0.0,0.0,0.0,0.10418496010106017,7.59753446397659e-05,0.00014890819338205034,0.0005997477697258383,0.09573551679163333,0.07185939026604425,0.023876126525589084,0.09573550812482952,0.07185939026603981,0.023876126525587606,0.3760525063455419,0.3760525063455419,0.12494789704089689,0.0,4.8366508779022865,4.779368753004405,5.00913751627786,4.837761809721201,4.780824708089426,5.009209004187085,24848.288615863083,21121.04532348362,0.85,1.0623493366815908,0.6599361833046357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534012776553518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.82776285481,1538.727617307073,0.3760525063455419,0.12494789704089689,6.112874298809886,3.458892583138393
4647.0,-30.31735403199968,5.021171491986253,35.01201777478028,24.121436196751915,4.986258138791465,-26.787043077776637,-40.32822494683785,1.4559471845684289,-0.20327199605389978,-5.041263522260547,40.023906337567496,42232.09290394389,25752.117493955582,25752.117493955582,67984.21039789947,77463.38791643838,77463.38791643838,25752.117493955582,103215.50541039396,103215.50541039396,103215.50541039396,128063.76055659296,91754.85915605236,56523.56414355775,39145.88334721624,24848.25514619899,0.0,63994.13849341523,21121.016874269142,1538.725157259728,0.0,0.8866220578628933,2.8146061201766153,0.0014959135982669303,354085.9418798674,1555564.2583459183,4.393182768249192,1555564.2583459183,4.393182768249192,0.8500000000000001,0.09573536962837431,4.027634451161993,1.2678637745836752,1.0,0.0,4.027634451161487,1.2849450438810612,1.2852340219124025,3.1344799299718566,19364.12830616828,1974.5915583984624,4632.441516551485,4632.441516551485,5.559080973163836,5.021171491986253,-2.3869149480778264,7.40808644006408,3.458922585979142,3.458922585979142,0.9882635959940406,0.0,0.0,0.00022488353802181622,0.9957726390752907,0.0002258382377634426,199.1849159849218,0.0,0.0,0.0,0.10418496010106017,7.597647022022869e-05,0.00014890706780158752,0.0005997432362991887,0.09573536962837463,0.07185924546872628,0.023876124159648352,0.0957353817420024,0.07185924546872605,0.023876124159648272,0.37605187283255037,0.37605187283255037,0.12494792593854487,0.0,4.836907354170307,4.779716892724991,5.009117509577152,4.837991526206622,4.7811680008964,5.009096225651263,24848.25514619899,21121.016874269142,0.85,1.0623505839506662,0.6599368926310247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453400511939687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.8197388175,1538.725157259728,0.37605187283255037,0.12494792593854487,6.112874298809886,3.458922585979142
4648.0,-30.3172259253835,5.021153884380827,35.01201304120565,24.12144119096922,4.986278597036621,-26.786925735845713,-40.32809817055238,1.4559784074988547,-0.20290660701022034,-5.041233749956654,40.02389767419313,42232.08571675175,25752.112912651115,25752.112912651115,67984.19862940288,77463.32537264243,77463.32537264243,25752.112912651115,103215.43828529355,103215.43828529355,103215.43828529355,128063.66384232533,91754.7530344549,56523.51337856411,39145.821839878656,24848.225557031783,0.0,63994.047396910435,21120.991723477015,1538.722947683177,0.0,0.8866222409896581,2.814604792196291,0.0014959135982669303,354086.3529196447,1555563.8846190828,4.393176612971859,1555563.8846190828,4.393176612971859,0.85,0.09573522395251861,4.027634451161993,1.2678633586270736,1.0,0.0,4.027634451162312,1.2849448977817304,1.2852338757802146,3.134480286364898,19364.1059100549,1974.58927463047,4632.441516551485,4632.441516551485,5.559079984202734,5.021153884380827,-2.3868670033330432,7.408020887713871,3.45895257806423,3.45895257806423,0.9882721651612085,0.0,0.0,0.00022488353802181622,0.9957593275353795,0.00022584125682099227,199.18481090476664,0.0,0.0,0.0,0.10418496010106017,7.59775632946648e-05,0.00014890597472715143,0.0005997388337949321,0.09573522395251884,0.0718591019522515,0.02387612200026734,0.09573521887203632,0.07185910195225133,0.023876122000267282,0.3760512400551355,0.3760512400551355,0.12494795393460092,0.0,4.837180077202731,4.780089699369455,5.009088385623443,4.838327142946412,4.781637382050178,5.009028531279398,24848.225557031783,21120.991723477015,0.85,1.0623519123230996,0.6599377197509573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533997458792915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.811720201247,1538.722947683177,0.3760512400551355,0.12494795393460092,6.112874298809886,3.45895257806423
4649.0,-30.317097803462552,5.021136170372577,35.01200830135511,24.121421703044348,4.986287948625098,-26.78680949084004,-40.3279715339653,1.4559996360026277,-0.20270821508296422,-5.041210891337262,40.023888024242744,42232.079257488615,25752.12568099008,25752.12568099008,67984.2049384787,77463.20847831978,77463.20847831978,25752.12568099008,103215.33415930986,103215.33415930986,103215.33415930986,128063.52707550568,91754.58805978014,56523.45883894921,39145.69913425659,24848.19291619583,0.0,63993.892050452414,21120.963978766453,1538.7207168123246,0.0,0.8866223924587553,2.814604852374715,0.0014959135982669303,354086.66850856994,1555563.4683327079,4.393171521776902,1555563.4683327079,4.393171521776902,0.85,0.0957350807123411,4.027634451161993,1.2678628800297163,1.0,0.0,4.027634451162022,1.284944798448658,1.2852337764248027,3.1344805286769084,19364.07109347081,1974.5857243269427,4632.441516551485,4632.441516551485,5.559082740489871,5.021136170372577,-2.386824195316421,7.407960365688998,3.4589825522565705,3.4589825522565705,0.988280729216163,0.0,0.0,0.00022488353802181622,0.9957460145971307,0.00022584427627641768,199.18470581216854,0.0,0.0,0.0,0.10418496010106017,7.597865517912708e-05,0.00014890488284268914,0.0005997344360834551,0.09573508071234385,0.07185896055914784,0.023876120153196016,0.09573509847534459,0.07185896055914577,0.02387612015319533,0.37605060959473524,0.37605060959473524,0.12494798064293229,0.0,4.837435985630293,4.780423241072356,5.009110086532019,4.838502676254279,4.781800754207893,5.009240378432878,24848.19291619583,21120.963978766453,0.85,1.0623545897924187,0.6599392208274047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533989791371411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.803708136056,1538.7207168123246,0.37605060959473524,0.12494798064293229,6.112874298809886,3.4589825522565705
4650.0,-30.31696962891754,5.021118523889848,35.012003550474184,24.121421423647575,4.9863083635443415,-26.786692092053567,-40.3278409508988,1.4560308266803528,-0.20243614879649385,-5.041179904211598,40.023878223258265,42232.05663683117,25752.117577927416,25752.117577927416,67984.17421475859,77463.12484243003,77463.12484243003,25752.117577927416,103215.24242035745,103215.24242035745,103215.24242035745,128063.39821018152,91754.46080126213,56523.39259566326,39145.631339554304,24848.155789824068,0.0,63993.78712937837,21120.93242135046,1538.718043753336,0.0,0.8866225858994188,2.814604892863197,0.0014959135982669303,354087.09632100974,1555563.0455310033,4.393165019831038,1555563.0455310033,4.393165019831038,0.8500000000000001,0.0957349330969085,4.027634451161993,1.2678624228620903,1.0,0.0,4.027634451161279,1.2849446525003005,1.2852336304436223,3.1344808847018033,19364.044236579593,1974.5829856862022,4632.441516551485,4632.441516551485,5.559080991290742,5.021118523889848,-2.386775448513802,7.4078939724036506,3.459012465004716,3.459012465004716,0.9882892757156332,0.0,0.0,0.00022488353802181622,0.9957326963828943,0.00022584729700925738,199.18460067651628,0.0,0.0,0.0,0.10418496010106017,7.597978110606995e-05,0.00014890375691574626,0.0005997299012613105,0.09573493309690917,0.07185881557693798,0.023876117519971197,0.09573495442907093,0.07185881557693748,0.02387611751997103,0.3760499788544112,0.3760499788544112,0.12494800938504293,0.0,4.837685843642646,4.780759136645088,5.0091004162800346,4.838743755415123,4.782161477791817,5.009120687861525,24848.155789824068,21120.93242135046,0.85,1.062355851472155,0.6599399493492895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453398212304198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.795700647694,1538.718043753336,0.3760499788544112,0.12494800938504293,6.112874298809886,3.459012465004716
4651.0,-30.3168413382026,5.021100836948983,35.01199880914178,24.12141691837462,4.98632259953437,-26.786575206675995,-40.32771424446253,1.4560564680077521,-0.2020978234684776,-5.041154035533852,40.02386899961837,42232.05047179031,25752.122432903907,25752.122432903907,67984.17290469422,77463.04889407953,77463.04889407953,25752.122432903907,103215.17132698344,103215.17132698344,103215.17132698344,128063.29570348427,91754.33868161023,56523.34025932101,39145.553802543574,24848.124376500833,0.0,63993.67817904441,21120.90572002571,1538.7158177642266,0.0,0.8866227511627027,2.8146034650356575,0.0014959135982669303,354087.45346777805,1555562.6476352685,4.393159464987439,1555562.6476352685,4.393159464987439,0.85,0.0957347891890648,4.027634451161993,1.2678620085539296,1.0,0.0,4.027634451161664,1.284944532518655,1.2852335104349935,3.134481177383833,19364.018464204924,1974.5803576353724,4632.441516551485,4632.441516551485,5.55908203932912,5.021100836948983,-2.386730490417206,7.407831327366189,3.459042368599714,3.459042368599714,0.9882978195999182,0.0,0.0,0.00022488353802181622,0.9957193662902049,0.00022585032051719014,199.1844954456863,0.0,0.0,0.0,0.10418496010106017,7.598087362227423e-05,0.000148902664399542,0.0005997255010054078,0.09573478918906908,0.0718586734219426,0.02387611576712648,0.09573478521301289,0.07185867342193938,0.023876115767125415,0.37604934825531083,0.37604934825531083,0.1249480378654605,0.0,4.8379501637318185,4.781107683053335,5.009110666457445,4.839056212065373,4.782550923187159,5.009200881968695,24848.124376500833,21120.90572002571,0.85,1.0623576396794232,0.6599409765700851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533974451571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.787698484297,1538.7158177642266,0.37604934825531083,0.1249480378654605,6.112874298809886,3.459042368599714
4652.0,-30.316712989701724,5.021083260944067,35.011994086872846,24.12142128394919,4.986347194828804,-26.786457233298812,-40.32758736340327,1.4560914384258903,-0.2018402835973916,-5.041121021481229,40.023860072217666,42232.043879893485,25752.1091205899,25752.1091205899,67984.15300048338,77462.96692542938,77462.96692542938,25752.1091205899,103215.07604601928,103215.07604601928,103215.07604601928,128063.16765519965,91754.21471218894,56523.29166665316,39145.470050595315,24848.09160918036,0.0,63993.561659775674,21120.877867803305,1538.713347781502,0.0,0.8866229517660205,2.8146039330457446,0.0014959135982669303,354087.9092650528,1555562.2625189794,4.393152722293497,1555562.2625189794,4.393152722293497,0.85,0.09573464222132257,4.027634451161993,1.26786157831084,1.0,0.0,4.027634451162802,1.2849443688840927,1.2852333467636303,3.134481576552442,19363.992301451235,1974.5776897769613,4632.441516551485,4632.441516551485,5.559079165614693,5.021083260944067,-2.3866802856491627,7.40776354659323,3.4590722305790362,3.4590722305790362,0.9883063515940104,0.0,0.0,0.00022488353802181622,0.9957060303858518,0.00022585334542432197,199.18439016756855,0.0,0.0,0.0,0.10418496010106017,7.598196765870649e-05,0.00014890157036310972,0.0005997210946265823,0.09573464222132355,0.07185852888044696,0.0238761133408766,0.09573466911646573,0.07185852888044622,0.02387611334087635,0.3760487187606037,0.3760487187606037,0.12494806733858285,0.0,4.838203813118412,4.781457394516735,5.009074589858585,4.839280737883826,4.782918843443554,5.0089930922137,24848.09160918036,21120.877867803305,0.85,1.0623592629821705,0.6599420751797163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533966773155151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.779702920656,1538.713347781502,0.3760487187606037,0.12494806733858285,6.112874298809886,3.4590722305790362
4653.0,-30.31658460699918,5.0210656051770775,35.011989381601715,24.121411819383525,4.98635925345273,-26.78634048289727,-40.32746065696699,1.456115129350803,-0.2015358502296749,-5.041097023469522,40.023851122776335,42232.0381689664,25752.118692038715,25752.118692038715,67984.15686100512,77462.87989435681,77462.87989435681,25752.118692038715,103214.99858639552,103214.99858639552,103214.99858639552,128063.06112402902,91754.08059101686,56523.23886562634,39145.37969487835,24848.062537633497,0.0,63993.44223251185,21120.853156988473,1538.7112976365747,0.0,0.8866231065018109,2.814602732387413,0.0014959135982669303,354088.2405857175,1555561.8764519612,4.39314752130378,1555561.8764519612,4.39314752130378,0.85,0.0957345000206564,4.027634451161993,1.2678611486172304,1.0,0.0,4.027634451161679,1.2849442580288757,1.2852332358834826,3.1344818469716706,19363.96399625183,1974.5748034498868,4632.441516551485,4632.441516551485,5.559081231792709,5.0210656051770775,-2.386636735882373,7.4077023410594505,3.4591020965458013,3.4591020965458013,0.9883148847273718,0.0,0.0,0.00022488353802181622,0.9956926911205392,0.00022585637117486051,199.18428486150813,0.0,0.0,0.0,0.10418496010106017,7.598306020398068e-05,0.00014890047781783552,0.0005997166942535965,0.09573450002066114,0.07185838826192242,0.02387611175873871,0.09573451743112071,0.07185838826191887,0.02387611175873753,0.37604809045245546,0.37604809045245546,0.12494809480221138,0.0,4.838466240790069,4.781804928320412,5.009080302328414,4.839561173239872,4.783240571489102,5.009148808028499,24848.062537633497,21120.853156988473,0.85,1.0623613059287158,0.659943217549101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533959091288842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.771712791018,1538.7112976365747,0.37604809045245546,0.12494809480221138,6.112874298809886,3.4591020965458013
4654.0,-30.316456166698874,5.021047942780054,35.01198465933512,24.121412413101666,4.986374478783561,-26.786223363917046,-40.327330108825095,1.4561416760017367,-0.20114121694848563,-5.04106968505031,40.023841217203405,42232.01679356382,25752.119487642798,25752.119487642798,67984.13628120662,77462.82058471037,77462.82058471037,25752.119487642798,103214.94007235317,103214.94007235317,103214.94007235317,128062.96615323555,91753.97545018922,56523.17165904276,39145.337545718285,24848.026080882388,0.0,63993.36362660067,21120.82216875003,1538.7087487045212,0.0,0.8866232817262336,2.8146007360024097,0.0014959135982669303,354088.61802491796,1555561.449138777,4.39314163165027,1555561.449138777,4.39314163165027,0.85,0.09573435484040513,4.027634451161993,1.2678607200225818,1.0,0.0,4.027634451162805,1.2849441338110905,1.2852331116377615,3.1344821499874844,19363.94180712206,1974.572540788349,4632.441516551485,4632.441516551485,5.559081403538878,5.021047942780054,-2.38659078367474,7.4076387264547945,3.459131909157666,3.459131909157666,0.9883234026164761,0.0,0.0,0.00022488353802181622,0.9956793460635674,0.0002258593983202489,199.18417950831451,0.0,0.0,0.0,0.10418496010106017,7.598418589013004e-05,0.0001488993521316862,0.0005997121604012802,0.09573435484040638,0.07185824532738944,0.02387610951301694,0.09573430985949756,0.0718582453273885,0.02387610951301663,0.376047463194584,0.376047463194584,0.12494812316939725,0.0,4.83874837400549,4.782178148997957,5.009087701563999,4.839928468101846,4.783722874502018,5.009169309379104,24848.026080882388,21120.82216875003,0.85,1.0623622892819322,0.6599436941615751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533951407383625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.763727624835,1538.7087487045212,0.376047463194584,0.12494812316939725,6.112874298809886,3.459131909157666
4655.0,-30.316327673902943,5.021030360612115,35.01197995377751,24.121406545769446,4.986396896905269,-26.78610547840471,-40.327199490834005,1.4561747014070199,-0.20100891177395397,-5.041038242451813,40.02383225935665,42231.99516508639,25752.109860152712,25752.109860152712,67984.1050252391,77462.70623817749,77462.70623817749,25752.109860152712,103214.8160983302,103214.8160983302,103214.8160983302,128062.80974461896,91753.81816305139,56523.10708996017,39145.23452565691,24847.993646288767,0.0,63993.22817194568,21120.794599345452,1538.706329824151,0.0,0.8866234744307917,2.814602666727694,0.0014959135982669303,354089.0521275569,1555561.0627093099,4.393135154455257,1555561.0627093099,4.393135154455257,0.85,0.0957342095660378,4.027634451161993,1.2678602326335389,1.0,0.0,4.0276344511622675,1.2849439792777817,1.2852329570696988,3.134482526954812,19363.90861293108,1974.5691559228771,4632.441516551485,4632.441516551485,5.559079325263298,5.021030360612115,-2.3865418214380076,7.407572182050123,3.4591616903431928,3.4591616903431928,0.9883319115266265,0.0,0.0,0.00022488353802181622,0.9956659957452987,0.00022586242674028578,199.18407411217285,0.0,0.0,0.0,0.10418496010106017,7.598531219400628e-05,0.00014889822582780994,0.0005997076240609858,0.09573420956603995,0.07185810232868686,0.023876107237353096,0.0957342458413352,0.07185810232868524,0.02387610723735256,0.37604683856696014,0.37604683856696014,0.1249481523655678,0.0,4.838992695412912,4.782511942430801,5.00906215727349,4.840029330677851,4.783906739982456,5.009019799080704,24847.993646288767,21120.794599345452,0.85,1.0623640495611535,0.6599447530856193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533943720039226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.755747891952,1538.706329824151,0.37604683856696014,0.1249481523655678,6.112874298809886,3.4591616903431928
4656.0,-30.316199116815472,5.021012669856149,35.011975250512144,24.121402808837615,4.986406283211661,-26.785988838280797,-40.32707659117875,1.4561960046769955,-0.2005584936671312,-5.041015770407442,40.023822915006875,42232.005900434844,25752.12289071594,25752.12289071594,67984.12879115078,77462.6530214792,77462.6530214792,25752.12289071594,103214.77591219514,103214.77591219514,103214.77591219514,128062.73850467996,91753.71670387671,56523.069582832606,39145.16346782678,24847.962592484815,0.0,63993.126060311595,21120.768203612093,1538.7042036372202,0.0,0.8866236228208549,2.8145993691469755,0.0014959135982669303,354089.3623812336,1555560.6596066994,4.393130166762509,1555560.6596066994,4.393130166762509,0.85,0.0957340683515853,4.027634451161993,1.2678598419530318,1.0,0.0,4.027634451162456,1.2849438795950037,1.2852328573645027,3.1344827701202385,19363.887200784695,1974.5669724915945,4632.441516551485,4632.441516551485,5.559082138156493,5.021012669856149,-2.3864994976584626,7.407512167514612,3.4591914662938312,3.4591914662938312,0.9883404189410946,0.0,0.0,0.00022488353802181622,0.995652638940386,0.00022586545671304242,199.18396866340768,0.0,0.0,0.0,0.10418496010106017,7.598637195765587e-05,0.00014889716606416036,0.0005997033557204007,0.09573406835158367,0.07185796256634747,0.0238761057852362,0.09573401741633022,0.07185796256634869,0.023876105785236603,0.37604621390042864,0.37604621390042864,0.124948180231285,0.0,4.83927714577203,4.782882419713246,5.009087123685049,4.840457276740324,4.784406944758757,5.009229742002276,24847.962592484815,21120.768203612093,0.85,1.06236611612125,0.6599459738946406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453393602956102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.747773492072,1538.7042036372202,0.37604621390042864,0.124948180231285,6.112874298809886,3.4591914662938312
4657.0,-30.31607047670694,5.020995132390246,35.01197055712226,24.121406790241622,4.986433128713369,-26.785870377413282,-40.32694586841387,1.4562330294196906,-0.2003649092488331,-5.040980961567953,40.02381379612083,42231.98451869443,25752.10449590836,25752.10449590836,67984.0890146028,77462.56047590525,77462.56047590525,25752.10449590836,103214.66497181362,103214.66497181362,103214.66497181362,128062.59251485704,91753.5829505079,56523.00699329707,39145.08439690092,24847.927543043417,0.0,63993.011939944336,21120.738411586903,1538.7015582635229,0.0,0.8866238332634333,2.814600887298298,0.0014959135982669303,354089.8429596689,1555560.2662303655,4.39312309336008,1555560.2662303655,4.39312309336008,0.8499999999999999,0.09573392154954444,4.027634451161993,1.267859378741123,1.0,0.0,4.0276344511617355,1.2849437063479656,1.2852326840785022,3.134483192737862,19363.858973207225,1974.5640940797546,4632.441516551485,4632.441516551485,5.559078167289832,5.020995132390246,-2.386448115191891,7.407443247582137,3.4592211801834685,3.4592211801834685,0.9883489086238482,0.0,0.0,0.00022488353802181622,0.9956392737032244,0.00022586848868001613,199.18386314665636,0.0,0.0,0.0,0.10418496010106017,7.59874991949741e-05,0.0001488960388268421,0.0005996988156205431,0.09573392154954863,0.0718578184407654,0.02387610310878323,0.09573392718839353,0.07185781844076225,0.023876103108782187,0.3760455916507869,0.3760455916507869,0.1249482100799259,0.0,4.83953177914907,4.783235497971532,5.00904486308383,4.840616052319092,4.784713818856858,5.008942043822117,24847.927543043417,21120.738411586903,0.85,1.0623673890893583,0.6599468166669195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533928335243018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.73980466326,1538.7015582635229,0.3760455916507869,0.1249482100799259,6.112874298809886,3.4592211801834685
4658.0,-30.315941780720888,5.020977505231398,35.011965888494984,24.12139739552515,4.986444794487344,-26.785753384350173,-40.32681535519657,1.4562563981166232,-0.20005748499460196,-5.040957610572104,40.02380513060464,42231.96425433229,25752.115259061797,25752.115259061797,67984.07951339408,77462.4752653723,77462.4752653723,25752.115259061797,103214.5905244341,103214.5905244341,103214.5905244341,128062.4906629217,91753.45036398199,56522.93935294198,39145.012234488895,24847.900138487603,0.0,63992.9123729765,21120.715117714462,1538.6996172233053,0.0,0.8866239836718749,2.814599571850954,0.0014959135982669303,354090.1653489004,1555559.8924118606,4.393118037828303,1555559.8924118606,4.393118037828303,0.85,0.09573378151047546,4.027634451161993,1.2678589127818123,1.0,0.0,4.027634451161277,1.2849435970006389,1.2852325747065836,3.1344834594790316,19363.830991882605,1974.561240778717,4632.441516551485,4632.441516551485,5.5590804907198,5.020977505231398,-2.3864051747641706,7.407382679995569,3.4592509108310145,3.4592509108310145,0.9883574030945755,0.0,0.0,0.00022488353802181622,0.9956259028542285,0.0002258715220015141,199.18375758418355,0.0,0.0,0.0,0.10418496010106017,7.598862464076329e-05,0.00014889491338105292,0.0005996942827363095,0.0957337815104814,0.07185767980015219,0.023876101710329216,0.09573377791979007,0.07185767980014772,0.023876101710327734,0.3760449705261009,0.3760449705261009,0.12494823745311127,0.0,4.839796648302752,4.783586485653927,5.0090499775043895,4.840900125577491,4.785034718708175,5.0091148599472035,24847.900138487603,21120.715117714462,0.85,1.0623688935605158,0.6599475268165227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533920635964246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.731841782876,1538.6996172233053,0.3760449705261009,0.12494823745311127,6.112874298809886,3.4592509108310145
4659.0,-30.31581307934048,5.020959892183506,35.01196120664276,24.121392506081634,4.986461477829478,-26.78563588458547,-40.326688543986506,1.456284283074468,-0.19979212044700034,-5.040929464843343,40.02379540814341,42231.95937773109,25752.113565747088,25752.113565747088,67984.07294347818,77462.38780677423,77462.38780677423,25752.113565747088,103214.50137252132,103214.50137252132,103214.50137252132,128062.36551699956,91753.31755879254,56522.88912974928,39144.920476714724,24847.864144478248,0.0,63992.78462119297,21120.68452280651,1538.6970715863729,0.0,0.8866241623456439,2.8145993688543385,0.0014959135982669303,354090.55393562646,1555559.4729982761,4.393112032243244,1555559.4729982761,4.393112032243244,0.85,0.09573363751683454,4.027634451161993,1.2678585501248016,1.0,0.0,4.027634451162605,1.2849434665207478,1.2852324441973482,3.1344837777709027,19363.802964410796,1974.5583827719759,4632.441516551485,4632.441516551485,5.559080125185836,5.020959892183506,-2.3863587588230892,7.407318651006595,3.459280585192079,3.459280585192079,0.9883658814834512,0.0,0.0,0.00022488353802181622,0.9956125316384805,0.00022587455548769074,199.18365201739792,0.0,0.0,0.0,0.10418496010106017,7.598971817804715e-05,0.00014889381984376908,0.0005996898783678715,0.09573363751683861,0.07185753811517667,0.023876099401661938,0.09573363192487154,0.07185753811517362,0.023876099401660925,0.3760443504099369,0.3760443504099369,0.12494826569184316,0.0,4.840054167613573,4.783929897977828,5.009048422126227,4.841137344396316,4.7853569211439435,5.009095747222943,24847.864144478248,21120.68452280651,0.85,1.0623709117506255,0.6599487680950957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533912933349296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.723884309906,1538.6970715863729,0.3760443504099369,0.12494826569184316,6.112874298809886,3.459280585192079
